,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
313,13.916666666666668,3.9027056957556443,-9.220331798850026,0.0,0.0,19.864899519452003,1.2742052156823032,12.7779325397769,1.423663165592094,0.0
314,13.875,3.9027056957556443,-9.20659820912132,0.0,0.0,19.854380998090374,1.2742052156823032,12.777929610772766,1.3883222710989866,0.0
315,13.833333333333336,3.9027056957556443,-9.192613727011588,0.0,0.0,19.843676615244,1.2742052156823032,12.777926662159146,1.3530502820062396,0.0
316,13.791666666666664,3.9027056957556443,-9.178587515353245,0.0,0.0,19.832946894640195,1.2742052156823032,12.777923693639096,1.3178469405882238,0.0
317,13.75,3.9027056957556443,-9.164571185435545,0.0,0.0,19.822231333145258,1.2742052156823032,12.777920706592376,1.2827118927154357,0.0
318,13.708333333333336,3.9027056957556443,-9.150554128902899,0.0,0.0,19.811521608282558,1.2742052156823032,12.77791770152416,1.2476447697271058,0.0
319,13.666666666666668,3.9027056957556443,-9.136522309550422,0.0,0.0,19.800806753673918,1.2742052156823032,12.777914678150175,1.2126453083136668,0.0
320,13.625,3.9027056957556443,-9.122473228121018,0.0,0.0,19.790084667553742,1.2742052156823032,12.777911637830222,1.1777131432005985,0.0
321,13.583333333333332,3.9027056957556443,-9.108411628115526,0.0,0.0,19.77935881506781,1.2742052156823032,12.777908581087567,1.1428479130948899,0.0
322,13.541666666666668,3.9027056957556443,-9.094342753236862,0.0,0.0,19.76863304836863,1.2742052156823032,12.777905507613974,1.1080493355139251,0.0
323,13.5,3.9027056957556443,-9.08026998363696,0.0,0.0,19.75790979259647,1.2742052156823032,12.777902418777131,1.0733170459278347,0.0
324,13.491666666666667,3.9027056957556443,-9.067138734861109,0.0,0.0,19.747918884752487,1.2742052156823032,12.777902671612267,1.064767867340161,0.0
325,13.483333333333334,3.9027056957556443,-9.055087563787286,0.0,0.0,19.738762347390406,1.2742052156823032,12.777901697386847,1.0562478906664692,0.0
326,13.475,3.9027056957556443,-9.043735447113102,0.0,0.0,19.73014851350369,1.2742052156823032,12.777900726112172,1.047755998867194,0.0
327,13.466666666666667,3.9027056957556443,-9.032698462927913,0.0,0.0,19.721782119093398,1.2742052156823032,12.777899758252035,1.0392920521653501,0.0
328,13.458333333333332,3.9027056957556443,-9.021780515758666,0.0,0.0,19.713512206034228,1.2742052156823032,12.777898793015229,1.03085598606198,0.0
329,13.45,3.9027056957556443,-9.010933752127091,0.0,0.0,19.70530175494596,1.2742052156823032,12.777897831259422,1.0224476560533264,0.0
330,13.441666666666668,3.9027056957556443,-9.000166779211893,0.0,0.0,19.69715715646194,1.2742052156823032,12.777896872743533,1.0140669486434795,0.0
331,13.433333333333335,3.9027056957556443,-8.989490514020375,0.0,0.0,19.689086591788357,1.2742052156823032,12.777895917768278,1.0057137249578847,0.0
332,13.425,3.9027056957556443,-8.978904377478875,0.0,0.0,19.681089415838674,1.2742052156823032,12.77789496554741,0.997387918801724,0.0
333,13.416666666666668,3.9027056957556443,-8.96840151642085,0.0,0.0,19.67316017132649,1.2742052156823032,12.77789401693618,0.9890893919286806,0.0
334,13.408333333333335,3.9027056957556443,-8.957974588925131,0.0,0.0,19.665293032097544,1.2742052156823032,12.777893071684588,0.9808180278165605,0.0
335,13.4,3.9027056957556443,-8.947618522969028,0.0,0.0,19.657483925108366,1.2742052156823032,12.7778921301022,0.972573696563899,0.0
336,13.433333333333335,4.134483432023056,-8.942640153891114,0.0,0.0,19.653814748675213,1.2742052156823032,12.7778928597846,0.9965615493212185,0.0
337,13.466666666666667,4.134483432023056,-8.940248505126211,0.0,0.0,19.652138507140933,1.2742052156823032,12.777894509675324,1.020422986876531,0.0
338,13.5,4.134483432023056,-8.937320675458206,0.0,0.0,19.65005273201832,1.2742052156823032,12.777896121462655,1.0441591695613381,0.0
339,13.533333333333335,4.134483432023056,-8.932787811803616,0.0,0.0,19.64673531097864,1.2742052156823032,12.777897695983956,1.0677704363113165,0.0
340,13.566666666666668,4.134483432023056,-8.92691194984357,0.0,0.0,19.642387542862842,1.2742052156823032,12.777899232783327,1.0912571942885496,0.0
341,13.600000000000003,4.134483432023056,-8.920272409037594,0.0,0.0,19.637454759604683,1.2742052156823032,12.777900732497347,1.1146198333602533,0.0
342,13.633333333333333,4.134483432023056,-8.91328458762073,0.0,0.0,19.632256284127692,1.2742052156823032,12.777902195478669,1.1378587410276626,0.0
343,13.666666666666668,4.134483432023056,-8.906145496069882,0.0,0.0,19.626943524324492,1.2742052156823032,12.77790362208348,1.1609743070241139,0.0
344,13.7,4.134483432023056,-8.900632824359935,0.0,0.2246393600049685,19.622883424467325,1.2742052156823032,12.777905012649938,1.1839669099789107,0.0
345,13.733333333333334,4.133912314856822,-8.896218167890197,0.0,0.3052690072988538,19.619669664711548,1.2742052156823032,12.777906367550415,1.2068369482722805,0.0
346,13.766666666666667,4.129782269663853,-8.892002819698142,0.0,0.3883844869140774,19.61661110906907,1.2742052156823032,12.777907687111053,1.2295848008275836,0.0
347,13.8,4.129211152497618,-8.88772206593604,0.0,0.47413854349102996,19.61350412177982,1.2742052156823032,12.777908971687147,1.2522108555653642,0.0
348,13.916666666666668,6.021775886469166,-5.7294608370136615,29.125543639888306,0.7903537931998575,20.199681352514393,3.2228700241277117,16.394771494071335,1.339831176958942,0.8653596392652844
349,14.033333333333335,5.98721737779042,-9.7652763350174,0.0,1.2167955238852142,20.288712247911608,1.2742052156823032,12.777899725381515,1.4271397069029348,0.0
350,14.150000000000004,5.990556672597081,-7.75085540667633,0.0,1.6648770745568386,20.136524212924446,3.2228700241277117,14.069670599711557,1.5141524896206087,0.8653596392652844
351,14.266666666666667,5.996409427311329,-2.870841540171518,2.7226016251189797,1.9487100919791418,20.107919598889236,3.0228510800412467,14.423556702974786,1.600876843292917,0.7765355785285526
352,14.383333333333333,5.9931210375189305,-6.581003356739724,0.0,2.2560423619708474,20.11093332293387,3.0228510800412467,13.948432394375004,1.687290864236272,0.7765355785285526
353,14.5,5.992940701378111,-6.0881150253351075,0.0,3.4593934125600936,20.121581071053104,3.0228510800412467,13.985876706407872,1.7734237029080102,0.7765355785285526
354,14.616666666666667,5.992496365743874,-5.799858600079702,0.0,4.103141971485782,20.13166288574929,3.0228510800412467,14.0081588724366,1.8592461306057286,0.7765355785285526
355,14.733333333333334,5.990912030392654,-5.8353406632414,0.0,4.252650934116848,20.150991547615575,3.0228510800412467,14.007393874467494,1.9447801699079172,0.7765355785285526
356,14.849999999999998,5.990043056420088,-5.862823844997146,0.0,4.389823197445917,20.165434130010443,3.0228510800412467,14.00675028254689,2.0300185133017097,0.7765355785285526
357,14.966666666666665,5.989394328494471,-5.885021285914857,0.0,4.5164603541869,20.177282155412634,3.0228510800412467,14.006249376828038,2.1149611796664898,0.7765355785285526
358,15.083333333333332,5.985383552200543,-5.904630354601286,0.0,4.721585311119144,20.18840915683485,3.0228510800412467,14.00587064214798,2.1996083420667016,0.7765355785285526
359,15.2,5.984843916129387,-5.924153222551122,0.0,5.064222173410916,20.200580309414132,3.0228510800412467,14.00559894429167,2.283960054367155,0.7765355785285526
360,15.45,7.301039333448686,-6.045125995838619,38.38158136739003,5.382918396729343,20.974833644523656,3.2758103739217703,17.724200514025412,2.564582377594066,0.8766309032122337
361,15.7,7.214179140168895,-11.235562008336784,0.0,5.425920665630985,21.1794346741475,1.3014817274246822,12.777427832550984,2.7341631950904923,0.0
362,15.95,7.211771306074008,-3.7892253187818117,6.534514092501712,5.469674851772926,21.124673116206065,3.067898212685498,14.899145133648137,2.9770967493549843,0.7765355785285526
363,16.200000000000006,7.2169679283377635,-2.6687934289740145,8.096178455135261,5.509629280284318,21.07504900036547,5.217919601888031,16.660321662511873,3.1700307714747056,1.7270725437552639
364,16.45,7.221650564084323,-1.7264816247712604,5.627737393218545,5.546780569649604,21.065494149354095,7.712534352226303,19.7153532049024,3.3665131298485593,2.830083359004063
365,16.7,7.222545782982607,-3.2155756047641906,5.490921090138487,5.582077639092291,21.064101392657683,5.247915368608607,16.43982388403527,3.559969033249,1.7307192785305687
366,16.95,7.2226755899027655,-3.243265983110597,5.276335109230015,5.5321579114313675,21.063488804954876,5.24867780158847,16.420258371093137,3.7405781614836675,1.7270725437552639
367,17.2,7.222733412956989,-2.5379374294137724,5.0748584469787685,5.485671552540512,21.0730814199292,7.405879884714312,18.028752779062074,3.9158039085190297,2.68125624375728
368,17.45,7.221835241986263,-4.364181363627656,4.888191758562724,5.443165592657792,21.06530032292001,3.125032561064741,14.781006666194026,4.08674314697477,0.7765355785285526
369,17.7,7.222564170323003,-2.6595802836861147,4.7153407242433305,5.405114651264845,21.071673843685993,7.422242840164131,18.005189308804546,4.252109906805724,2.68125624375728
370,17.95,7.22196721813167,-4.544636819646114,4.554774796855935,5.371927386145842,21.065155198639083,3.1408740152769483,14.75660379169944,4.413296959742799,0.7765355785285526
371,18.2,7.22257759908156,-3.7225568811365353,4.405300467623843,5.343950729570763,21.063465669101788,5.297045271336014,16.362541268477255,4.569096259207671,1.7307192785305687
372,18.4,21.081416463423388,-11.826983810687706,0.0,5.321472837315301,21.11056652163708,3.175784318326635,13.911038262563617,4.771787623115129,0.7765355785285526
373,18.6,21.0604155135135,-12.75597036288091,0.0,5.304725374500496,21.17251156573152,1.4350873237453812,12.774988406548342,4.894618837978832,0.0
374,18.8,21.03258128884307,-12.904572636514287,0.0,5.293885557616704,21.225503720842408,1.4420772290255994,12.77537400536415,5.017911356246173,0.0
375,19.0,21.008607225895407,-13.032547297726301,0.0,5.289078230169679,21.26490953408609,1.4487693933986028,12.7755050782744,5.137867060320083,0.0
376,19.2,20.990733917405784,-13.132394855428558,0.0,5.328164347935444,21.29471786782355,1.4541459625410058,12.776003902675512,5.250120621572333,0.0
377,19.4,20.977229513562364,-13.233540683761964,0.0,5.339645346197311,21.31993295446553,1.4600763165165227,12.775815657037942,5.362077922014204,0.0
378,19.6,20.96582548791102,-13.314610303789626,0.0,5.325138221206155,21.34321093274737,1.4645713289048756,12.776345932154417,5.466330378298819,0.0
379,19.8,20.95530194508823,-13.388908435298609,0.0,5.316765626261812,21.365540437968818,1.4685433500544396,12.77654055103197,5.566958691199049,0.0
380,20.0,20.94076844094449,-13.458425255603816,0.0,5.314291725561518,21.38705747067278,1.4721844524992442,12.776663741712207,5.664579496357787,0.0
381,20.2,20.93870290253291,-13.52319711516415,0.0,5.317457928655453,21.407890554986427,1.475492031431,12.776786131431372,5.759205370848565,0.0
382,20.4,20.929269571093766,-13.583571808893723,0.0,5.325987789680733,21.42811940544224,1.478486229920876,12.77689988028417,5.850968194386901,0.0
383,20.6,20.920099812090225,-13.63980387673768,0.0,5.339591801078324,21.447896812929454,1.481172536259707,12.777010421475616,5.939936014131818,0.0
384,20.8,20.91112213390811,-13.694908666997335,0.0,5.347293298086162,21.467437297858936,1.483777741329973,12.777022814476604,6.035605631344428,0.0
385,21.0,20.90223786820418,-13.74650530569425,0.0,5.397356690801649,21.487056566352223,1.486080966010649,12.777129588020298,6.1288589201809165,0.0
386,21.200000000000006,20.89330161684286,-13.79528045079732,0.0,5.462334779338282,21.506949561727698,1.488105345611843,12.77722733048678,6.219910891417515,0.0
387,21.400000000000006,20.88422236125431,-13.84128586347019,0.0,5.531479915294577,21.52713742521999,1.4898538981638312,12.777323266270216,6.3088170745252325,0.0
388,21.6,20.874988967546482,-13.884590810352854,0.0,5.604700332779536,21.547565825958458,1.4913387998355054,12.777414353940573,6.395647191523019,0.0
389,21.8,20.86562546251469,-13.92520657410014,0.0,5.68187582098986,21.568184448462386,1.4925586343526043,12.777437097711125,6.480416898776426,0.0
390,22.0,20.856154316009782,-13.95918069538721,0.0,5.7409493408856225,21.588885225402795,1.4932206656019362,12.777697504454913,6.562193941138671,0.0
391,22.2,20.838954159757964,-13.98987189742515,0.0,5.803630875539512,21.609603085155467,1.49357406578062,12.777802808487495,6.641884456868407,0.0
392,22.4,20.829397821052886,-14.017596120668397,0.0,5.869701965110348,21.63032398536558,1.4936665972193615,12.777891455946177,6.719619869872419,0.0
393,22.6,20.819820041616566,-14.018030691224103,0.0,6.067721046295116,21.652005175369723,1.4913603513538207,12.778721652646073,6.788572086643293,0.0
394,22.8,20.80977050374753,-14.038724481015132,0.0,6.139626437986527,21.674122194394954,1.4905977624973388,12.778184910033259,6.861894820760302,0.0
395,23.0,20.799493286680644,-14.058078810236866,0.0,6.214068268405856,21.69611071426061,1.4898066991148147,12.778193316243026,6.933733091028049,0.0
396,23.25,20.789253241756935,-14.074346188546658,0.0,6.290739240467767,21.71799414860805,1.488762469768877,12.778228529903629,7.052897383256295,0.0
397,23.5,20.77903923449137,-14.088504619952296,0.0,6.369314392765828,21.739927844536524,1.4875185830955564,12.778229161755064,7.171127812253323,0.0
398,23.75,20.76877751616187,-14.100593405200017,0.0,6.44945564281257,21.76199705778658,1.4860793554849436,12.778295937933406,7.28901540813771,0.0
399,24.0,20.758427111682145,-14.110643777153946,0.0,6.530816663975441,21.78420953129374,1.4844388811591687,12.778367119940313,7.408451159787241,0.0
400,24.25,20.74798366297458,-14.118715137878151,0.0,6.613047975073115,21.80653868028912,1.4826059294320353,12.778433565273495,7.527161653861388,0.0
401,24.5,20.737459189907156,-14.124706947731989,0.0,6.695802117636836,21.82895759294235,1.4805770464486931,12.778501821166643,7.645121495391662,0.0
402,24.75,20.72686596579973,-14.124533319105367,0.0,6.849652758996367,21.85176650027283,1.4779783119169363,12.778703056986723,7.761184293093015,0.0
403,25.0,20.71511051319535,-14.122490622219628,0.0,7.000105913358516,21.875022457048654,1.4751468502218656,12.778786716758814,7.876487930469556,0.0
404,25.25,20.665287442006452,-14.13775026483144,0.0,7.017308467983581,21.897038187277477,1.4738852311183885,12.778228963028926,7.9964281689605885,0.0
405,25.5,20.654811816282894,-14.134117188808634,0.0,7.1617506687870245,21.918686070532978,1.4711511670091446,12.778752835918413,8.11136105734906,0.0
406,25.75,20.644489698807984,-14.128553985316836,0.0,7.303184057963509,21.940875560358524,1.4681291597334627,12.778857643263974,8.225510412745859,0.0
407,26.0,20.633880003840268,-14.122306483889615,0.0,7.441381325243449,21.9636802924923,1.4649683566035658,12.77891001159346,8.339148603043748,0.0
408,26.08333333333333,20.749401438735365,-14.112460744404968,0.0,7.576163246434307,21.987333257811514,1.461418077050984,12.779146127033817,8.323704017585728,0.0
409,26.16666666666667,20.738067299953126,-14.098443086223952,0.0,7.707397479247573,22.01054423752873,1.4575463817566925,12.779270915707869,8.306846026347202,0.0
410,26.25,20.726937825516227,-14.081648534096646,0.0,7.834996687707469,22.03272072279786,1.453552592687043,12.779324858436741,8.288977287479273,0.0
411,26.333333333333336,20.67750502732796,-14.06903058721343,0.0,7.857242429614984,22.05266208755819,1.4501567771774178,12.779114463318457,8.272230353482923,0.0
412,26.416666666666664,20.6678930983876,-14.046725178497734,0.0,7.9724722162420125,22.071533626458166,1.4461039780506255,12.779364923266854,8.252700728882264,0.0
413,26.5,20.65877006045759,-13.34648932996867,0.0,8.08396654926083,22.097934996735447,3.5823602697588752,14.90750029568539,8.232194602219455,0.9505369652267113
414,26.583333333333336,20.645775454029582,-13.829477253741333,0.0,7.790698248061225,22.116727208782066,3.6305998984466443,14.863371813347715,8.373737119853402,0.9505369652267113
415,26.66666666666667,20.636615878810307,-13.799487876373712,0.0,7.489115675354422,22.127533601512816,3.639664220972694,14.871900694062285,8.384631160889002,0.9505369652267113
416,26.75,20.631528782508372,-13.577672255809038,0.0,7.179719564573737,22.136631594995176,3.622429041855591,14.88978209181033,8.32041931282503,0.9505369652267113
417,26.83333333333333,20.666081068287276,-13.56071920304111,0.0,6.863013877892682,22.145584757653193,3.61960724580198,14.881099255635148,8.30466736388303,0.9505369652267113
418,26.91666666666667,20.661932286315167,-13.464869524506213,0.0,6.674293181128264,22.15510725107442,3.6105525384703845,14.884319981460829,8.266565296315536,0.9505369652267113
419,27.0,20.65750687044759,-13.344322794083903,0.0,6.347098755716816,22.164416416751653,3.5991766517429054,14.8892201153133,8.221775074867095,0.9505369652267113
420,27.08333333333333,15.448123134942144,-12.345552836260731,0.0,6.013961938027578,22.113839822651283,1.2901232938326168,12.770558520416117,7.74743833200623,0.0
421,27.166666666666664,15.477674134639424,-12.42035769897726,0.0,5.900916305734399,22.079329653211577,1.3004970190186558,12.777394828457847,7.77753054763989,0.0
422,27.25,15.482488915404096,-12.47773103053049,0.0,5.563324752926814,22.007168341921226,1.312867693838543,12.777728238690408,7.815082726292395,0.0
423,27.333333333333336,15.530562535138303,-12.403329913827827,0.0,5.221161465613829,21.952944098148826,1.3123851021769268,12.775603097194384,7.816283428142212,0.0
424,27.416666666666664,15.571482640955075,-12.300232096056652,0.0,5.130823376490217,21.92606765363443,1.3074865941807792,12.780092935179548,7.802167932149231,0.0
425,27.5,15.546944259362052,-12.286852913634165,0.0,4.994286171770837,21.91547760082187,1.3074129419049263,12.777908660384993,7.804212123801777,0.0
426,27.583333333333336,15.549549259029389,-12.278417993917692,0.0,5.085889102874367,21.91317059055453,1.3071113163314427,12.778011851454188,7.804468525674753,0.0
427,27.666666666666664,15.550114769826596,-12.277595350382626,0.0,5.177189728023803,21.91510066724934,1.3069589174122305,12.777943764173726,7.804966012744465,0.0
428,27.75,15.549608763315224,-12.280738636052845,0.0,5.268155627026914,21.919438220355246,1.3068779268303055,12.777911064609231,7.805355508742024,0.0
429,27.833333333333336,15.548483500002447,-12.28677673768184,0.0,5.358750065189112,21.92535003499112,1.3068664034335342,12.777879264602568,7.8056261988070474,0.0
430,27.916666666666664,15.546955430811472,-12.295108402055835,0.0,5.4489310322906235,21.9324024004824,1.3069215385602868,12.777848761262746,7.8057613305703315,0.0
431,28.0,15.545139699661318,-12.305418225376387,0.0,5.538650507102919,21.94032926677799,1.3070455362902147,12.777817281857654,7.805763036147293,0.0
432,28.0,20.670581558442013,-12.484530322030432,0.0,5.628441288662287,22.01404920847833,1.3135643377614932,12.774810512455595,7.838607373508667,0.0
433,28.0,20.63526284007355,-12.60882940912696,0.0,5.727205877043654,22.108791466596344,1.314054552521176,12.777543395922507,7.853420630809568,0.0
434,28.0,20.586609921238498,-12.713690311248095,0.0,5.825170031355326,22.185681285757102,1.3145264424455063,12.777552017885768,7.869679677120881,0.0
435,28.0,20.550625943098783,-12.784819861621724,0.0,5.922870517504603,22.23604401975759,1.315039507490256,12.777533899740222,7.885986834488057,0.0
436,28.0,20.526987996758674,-12.832178568623398,0.0,6.0202568123740035,22.26768203286725,1.3155899240932032,12.777517648546768,7.902196106791032,0.0
437,28.0,20.480962281988777,-12.867459545754029,0.0,6.117276720161271,22.289649825713667,1.3161748019331783,12.777502760697786,7.9183565534449825,0.0
438,28.0,20.50164488828372,-12.882748074706805,0.0,5.8209634319023476,22.30641248878396,1.3157409145044845,12.777960274521835,7.931492954662338,0.0
439,28.0,20.5257337718745,-12.893813346654845,0.0,5.52209988912502,22.32010045196595,1.315238433565534,12.777991360321886,7.944617100747502,0.0
440,28.0,20.51925902795422,-12.89928267064103,0.0,5.220801831678241,22.331256679476503,1.3145516532895232,12.778074478156208,7.957236825727244,0.0
441,28.0,20.514029478059847,-12.900961129987484,0.0,4.917175442029245,22.34030959757706,1.3137712780877466,12.778116989834286,7.9696440789664065,0.0
442,28.0,20.51521419222753,-12.89985616704878,0.0,4.611318689396184,22.34790643711285,1.312914518782388,12.778151874470684,7.981876371676231,0.0
443,28.0,20.519396852319083,-12.896806255228444,0.0,4.303322494574977,22.354592068048554,1.311992430973977,12.778181891493844,7.993968763198211,0.0
444,27.83333333333333,20.516345397552097,-12.882517435169326,0.0,3.9932716858306088,22.3592291516977,1.3104157982661695,12.778581506774074,7.893968215191587,0.0
445,27.66666666666667,20.545413543260302,-12.865719842301516,0.0,3.681245725344999,22.362208718534255,1.308772235444824,12.778613291298566,7.794300281931711,0.0
446,27.5,20.544195631078473,-12.846274023898708,0.0,3.3673191899744777,22.363761415663202,1.3070684122772118,12.778642288853938,7.6948161611862504,0.0
447,27.333333333333336,20.54368403905062,-12.824533647168808,0.0,3.051561992087831,22.364142130414923,1.305307021863995,12.778670296343865,7.595518936597111,0.0
448,27.166666666666664,20.54375360004138,-12.800950626795261,0.0,2.73403932792625,22.36362092768938,1.3034957046724707,12.778695034538766,7.496431748089783,0.0
449,27.0,20.544268379445313,-12.7811993261166,0.0,2.492588385263898,22.36273163884789,1.3020168098291272,12.77854456137589,7.3987015946462895,0.0
450,26.833333333333336,20.558016111125728,-12.783736491478923,0.0,2.8174018177556426,22.36519343333846,1.3019341849306907,12.777904522703546,7.305486248350045,0.0
451,26.666666666666664,20.543002290634465,-12.783928717304757,0.0,3.159846820577343,22.37193637223689,1.3013136009966881,12.778151024403002,7.21080766556187,0.0
452,26.5,20.508707438663336,-12.799261304649983,0.0,3.6401222218678244,22.381957492281266,1.3015068834272459,12.777776954930337,7.119142344809162,0.0
453,26.333333333333336,20.49618481408095,-12.819850814702944,0.0,4.114987556394145,22.394232767897233,1.3019202392028166,12.77767547696125,7.028439244919352,0.0
454,26.16666666666667,20.450225928162254,-12.825008029832263,0.0,4.418109838733217,22.40671762655503,1.3011409328230963,12.778222744010154,6.934451969455288,0.0
455,26.0,20.41205113731462,-12.844945917774004,0.0,4.876785488534228,22.419143971763596,1.3014489956145014,12.77772281684803,6.844459087691415,0.0
456,26.166666666666664,20.40499423217724,-12.8789994818176,0.0,5.329444248481898,22.433832964708206,1.3026564553577387,12.777188950087435,6.939150822669967,0.0
457,26.333333333333336,20.390063940626053,-12.918522467549478,0.0,5.775733088704862,22.451251399202715,1.3040632008164996,12.777097819600394,7.034605819156361,0.0
458,26.5,20.34935620675979,-12.961204259629461,0.0,6.215340165142315,22.47007713551817,1.3055750680946425,12.77705027652416,7.130734932011048,0.0
459,26.66666666666667,20.339956809157812,-12.938666831331457,0.0,6.6480044735807216,22.490460841897093,1.6423119801554082,15.085189994348092,7.227499669867504,0.14882711524678308
460,26.83333333333333,20.32971460520826,-13.21789632373335,0.0,7.073525191216851,22.508965517027562,1.321606774739116,12.771250491185633,7.363059802797638,0.0
461,27.0,20.320458525003477,-13.414883222294186,0.0,7.4917704161751155,22.525667914797637,1.3357498670633952,12.771520092112025,7.495128855843362,0.0
462,27.16666666666667,20.312165171521475,-13.4121782887331,0.0,7.177240091468366,22.538895578977666,1.334892815957014,12.778120576868696,7.582882508495573,0.0
463,27.33333333333333,20.305651892893735,-13.469342432823415,0.0,6.866811209200502,22.54751175931919,1.3383951972306773,12.776223544106955,7.686714167662689,0.0
464,27.5,20.301502012117012,-13.487770640299027,0.0,6.5607487659841786,22.552757413687818,1.3394518674389257,12.777287710689885,7.782884793626231,0.0
465,27.66666666666667,20.29907820682199,-13.493037145538759,0.0,6.259273137152635,22.556209008368867,1.3395589860416477,12.77769792852574,7.877167716045683,0.0
466,27.83333333333333,20.297569502757543,-13.498154840641517,0.0,5.962553699664303,22.558720772555805,1.3396992816529567,12.777682153323529,7.972182805312134,0.0
467,28.0,20.296534693623798,-13.471178268693812,0.0,5.834938384522506,22.561870377531985,1.3373078205038802,12.778777247804245,8.06045848167732,0.0
468,28.0,20.42258659903838,-13.465659169887392,0.0,5.545956306035105,22.567124481494382,1.3362350242983259,12.778210041802673,8.087061654770222,0.0
469,28.0,20.421163494307184,-13.450864628325965,0.0,5.26201053835655,22.572823483569785,1.3344599311056726,12.778516550189762,8.111598402360995,0.0
470,28.0,20.418578224502415,-13.428514853320605,0.0,4.983021535766441,22.577797362050394,1.3321409481089102,12.778756049833753,8.134873517889524,0.0
471,28.0,20.416342513805418,-13.399410037236086,0.0,4.708843539107651,22.581908573879023,1.3293607711441382,12.778961541117035,8.157081423705506,0.0
472,28.0,20.423139194590895,-13.344453582639183,0.0,4.600771513164413,22.58681712568631,1.3244925106833092,12.779887658715653,8.173631016135278,0.0
473,28.0,20.451997068685614,-13.303984375634686,0.0,4.333445309506694,22.592529229924043,1.3205579985124491,12.779487001117744,8.193376104890246,0.0
474,28.0,20.449324274075327,-13.369471742523036,0.0,4.435246002527646,22.59903778648202,1.3247159420408656,12.775899993009947,8.235790594559031,0.0
475,28.0,20.41512753745117,-13.382290518217804,0.0,4.209441446933515,22.604480753357677,1.3253046263574926,12.777483623770387,8.266730115819863,0.0
476,28.0,20.443675732278646,-13.19468830736211,0.0,3.791825884488938,22.610250242515335,1.310311727719761,12.784434566859325,8.25487381655563,0.0
477,28.0,20.440951408899878,-13.135867056877517,0.0,3.6837458026773215,22.616579367250143,1.6510266575702577,15.112454145220639,8.305455232408152,0.14882711524678308
478,28.0,20.406831668355665,-13.114043080573595,0.0,3.420736951349016,22.62164070684235,1.6490586589950307,15.125934976305082,8.331019453178445,0.14882711524678308
479,28.0,20.4044639899537,-13.106749154997267,0.0,3.3811623255139835,22.62619636570776,1.6479003537556436,15.132848871625356,8.36053376518535,0.14882711524678308
480,27.916666666666664,9.421739811549255,-12.833578258136296,0.0,3.3584879977284245,22.48281719122881,1.294507945947953,12.786087864056887,8.292476517250698,0.0
481,27.833333333333336,9.443391450325613,-12.58344637484888,0.0,3.381138402847795,22.29061001022631,1.2936055623441072,12.778186324677266,8.276673661713444,0.0
482,27.75,9.474572332764415,-12.368006222882824,0.0,3.3681815067670646,22.130393861824537,1.2930081601973367,12.778046035093716,8.257778614228291,0.0
483,27.66666666666667,9.498219053932251,-12.216864984360392,0.0,3.3149691607401586,22.019014315297536,1.2925037157336803,12.778004370278754,8.23900310661648,0.0
484,27.58333333333333,9.51446103527395,-12.112326722907577,0.0,3.3272522645800007,21.944352688912094,1.2919213702353116,12.778041818153163,8.220005272136525,0.0
485,27.5,9.52522948178372,-12.0367178523923,0.0,3.338512521050771,21.892133134532756,1.2913160698966313,12.778053858127592,8.20091187781191,0.0
486,27.41666666666667,9.532701545236218,-11.97512407401328,0.0,3.256698010933843,21.853040685445546,1.2904739033410917,12.778165338819832,8.181061351989284,0.0
487,27.333333333333336,9.540742809427147,-11.928057973733976,0.0,3.17716182523824,21.82220281198003,1.2899096652646989,12.778037729223952,8.161837848907123,0.0
488,27.25,9.545147852873685,-11.884800777920695,0.0,3.099877189012655,21.79724838205404,1.2890619167446598,12.778171131435869,8.141598350971126,0.0
489,27.166666666666664,9.551180304487062,-11.846727517789407,0.0,3.0247525374520032,21.776786057766685,1.2881485034841247,12.778203477840046,8.121032507290606,0.0
490,27.083333333333336,9.57617816469107,-11.81322158797896,0.0,2.9516191270496384,21.76009195887397,1.2872044859144849,12.778219584597885,8.100179894814405,0.0
491,27.0,9.578561881023232,-11.782837532164798,0.0,2.8802171107891494,21.74604044642158,1.2862327749052431,12.778234410743158,8.079034112144562,0.0
492,26.75,6.116632404012901,-11.62041048277625,0.0,2.81017996408297,21.684306589209168,1.2798804793245284,12.7807944940928,7.958365229530727,0.0
493,26.5,6.119599179113421,-7.072912737025202,0.0,2.74101767635634,21.66140995797955,3.026586207660786,14.195874291443786,7.849434148988591,0.7765355785285526
494,26.25,6.131140163091463,-8.873298713446616,0.0,2.70815375114488,21.645136904453885,3.0250318347118648,14.059322476045589,7.739592953663637,0.7765355785285526
495,26.000000000000004,6.13346509388637,-8.33385522859434,0.0,2.6327308344980147,21.632961329849472,3.023448687137323,14.096657345114176,7.630750905669828,0.7765355785285526
496,25.75,6.135576479402523,-8.130668193074376,0.0,2.556434641703632,21.62311576145373,3.3906765516712114,16.421535602332607,7.553832510458498,0.9347464420313832
497,25.5,6.146772788640735,-7.984043461744414,0.0,2.512523496834927,21.614387499089094,3.3892830393999196,16.43880262849971,7.440772854201245,0.9347464420313832
498,25.25,6.147225979967726,-7.845796678504658,0.0,2.480182086357077,21.605966228051443,3.387597039016675,16.456866678427797,7.328544926835969,0.9347464420313832
499,25.0,6.147662616788138,-7.719871382062135,0.0,2.4798572575712123,21.597625073168526,3.3861992994434886,16.472464489357833,7.216063660600653,0.9347464420313832
500,24.75,6.148094395082364,-7.602774281772755,0.0,2.475462385287879,21.589333211489137,3.3849494253995496,16.48674602472997,7.102798063424996,0.9347464420313832
501,24.5,6.148522789519807,-7.491868134816124,0.0,2.4652519259354553,21.58104731968624,3.383684234480027,16.500744474883742,6.988347114737392,0.9347464420313832
502,24.25,6.148949969593702,-7.386213663327668,0.0,2.4472527341440946,21.572684370337477,3.3823812355730607,16.514603026792532,6.872665141249081,0.9347464420313832
503,24.0,6.149380184824845,-7.285489357742841,0.0,2.4192070031874824,21.564148451930702,3.3810641703864173,16.52820300384984,6.755808784994337,0.9347464420313832
504,23.91666666666667,6.149818340457665,-7.196975286229067,0.0,2.3790042877193156,21.556248733456364,3.3802144814401336,16.53838696055854,6.715555453110617,0.9347464420313832
505,23.83333333333333,6.150223107497518,-7.112778620716354,0.0,2.238880379181279,21.54840438173676,3.3793880955816165,16.54827729128245,6.675130447700804,0.9347464420313832
506,23.75,6.150624008297994,-7.0368332929724415,0.0,2.030015805662343,21.53952448319708,3.3791190731770047,16.554238022949132,6.636142520551138,0.9347464420313832
507,23.666666666666664,6.151076729778794,-6.965913477572579,0.0,1.8617065718761383,21.52964671877183,3.3791190731770047,16.557651266151478,6.597661687209461,0.9347464420313832
508,23.58333333333333,6.151579466527353,-6.898223405863405,0.0,1.7049298380402593,21.519290883054058,3.3791190731770047,16.559832709910918,6.5589962031451,0.9347464420313832
509,23.5,6.152105711025892,-6.833974432622719,0.0,1.5103978311123152,21.508514567210103,3.3791190731770047,16.560921505790084,6.520208228814628,0.9347464420313832
510,23.41666666666667,6.16557730473999,-6.77204493191924,0.0,1.1964301682566423,21.49700438409091,3.3791190731770047,16.56127155521408,6.481297348419304,0.9347464420313832
511,23.33333333333333,6.166159655886505,-6.87551285527635,0.0,0.846808768004001,21.48252427390305,3.0228510800412467,14.189008483504765,6.442263592720685,0.7765355785285526
512,23.25,6.1683785179916715,-6.817088788932237,0.0,0.7238247034837335,21.468198398053747,3.0228510800412467,14.191954347704025,6.403106542544502,0.7765355785285526
513,23.16666666666667,6.169111617088364,-6.764784377834338,0.0,0.7111017102908287,21.456583897657694,3.0228510800412467,14.194707377019228,6.363825778281254,0.7765355785285526
514,23.08333333333333,6.16970301717634,-6.717297982453724,0.0,0.690592855448876,21.44767575072128,3.0228510800412467,14.1973635238325,6.324421312563407,0.7765355785285526
515,23.0,6.17015424950268,-6.671985968644419,0.0,0.3204584320198,21.43868124627168,3.0228510800412467,14.199850216360753,6.284892734402561,0.7765355785285526
516,22.75,5.999333597827848,-6.434983543654636,0.0,0.2554029678190908,21.42803244967422,3.0228510800412467,14.2163355632739,6.192507086936433,0.7765355785285526
517,22.5,5.999868151624977,-6.367490362357039,0.0,0.19483260157012383,21.41663633270688,3.0228510800412467,14.220240587023628,6.0978586350296755,0.7765355785285526
518,22.25,6.000439922666561,-6.314577774697415,0.0,0.13873222792562462,21.40543527320838,3.0228510800412467,14.223085851947488,6.000962263113507,0.7765355785285526
519,22.0,6.001001502196953,-6.265139078529372,0.0,0.08717050775866327,21.39473230350365,3.0228510800412467,14.22572379906559,5.90179765799805,0.7765355785285526
520,21.75,6.001537472491972,-6.214362008499306,0.0,0.04051213215441884,21.384417855100185,3.0228510800412467,14.228500390507847,5.8003440494716685,0.7765355785285526
521,21.5,6.002053204958547,-6.15918013498818,0.0,0.0,21.374325900979706,3.0228510800412467,14.231626717588865,5.69658030908469,0.7765355785285526
522,21.25,6.002556994602336,-6.104200378654752,0.0,0.0,21.364538826601414,3.0228510800412467,14.234769026583997,5.5904849330353334,0.7765355785285526
523,21.0,6.003044751324969,-6.049330161750325,0.0,0.0,21.355086449175545,3.0228510800412467,14.237936858090357,5.482036194400419,0.7765355785285526
524,20.75,6.003515057166172,-5.994934923416884,0.0,0.0,21.34590731841782,3.0228510800412467,14.241097052801047,5.3712121890734,0.7765355785285526
525,20.5,6.0039710589180775,-5.941183456758483,0.0,0.0,21.336920333856312,3.0228510800412467,14.244229150896231,5.257990904140407,0.7765355785285526
526,20.25,6.004416856247026,-5.888217211301522,0.0,0.0,21.328070180093334,3.0228510800412467,14.247317207896987,5.142350306752054,0.7765355785285526
527,20.0,6.004855233803142,-5.836425638022391,0.0,0.0,21.319329789331032,3.0228510800412467,14.250329622916116,5.024268416441893,0.7765355785285526
528,19.916666666666664,6.13174482406362,-5.882647786410176,0.0,0.0,21.311769439490675,3.0228510800412467,14.2462264513413,4.981499093617296,0.7765355785285526
529,19.833333333333336,6.132118345927427,-5.836641846300357,0.0,0.0,21.305148604535702,3.0228510800412467,14.249012354318985,4.938534621568128,0.7765355785285526
530,19.75,6.1324451539601945,-5.788981385502468,0.0,0.0,21.298957982376283,3.0228510800412467,14.251962046470318,4.895347268812195,0.7765355785285526
531,19.666666666666668,6.132750475688551,-5.741640777759041,0.0,0.0,21.292903198234814,3.0228510800412467,14.254900778573305,4.85193640980341,0.7765355785285526
532,19.583333333333332,6.13304883757058,-5.694586458040097,0.0,0.0,21.286914198744476,3.0228510800412467,14.257824295229938,4.808301836087596,0.7765355785285526
533,19.5,6.1333436836466095,-5.647934066043936,0.0,0.0,21.2810135041577,3.0228510800412467,14.260726214518073,4.764442957910499,0.7765355785285526
534,19.416666666666664,6.133633908740024,-5.601733175834511,0.0,0.0,21.275225153727995,3.0228510800412467,14.263605190608983,4.720359171834795,0.7765355785285526
535,19.333333333333336,6.133918345132576,-5.556038109089315,0.0,0.0,21.26955069141041,3.0228510800412467,14.266457354063068,4.676050289216754,0.7765355785285526
536,19.25,6.13419693428224,-5.511839261946387,0.0,0.0,21.263987838151106,3.0228510800412467,14.269209105177683,4.631515737566934,0.7765355785285526
537,19.166666666666668,6.134469802833056,-5.467647286160349,0.0,0.0,21.258519441150977,3.0228510800412467,14.271969157002193,4.586754919068196,0.7765355785285526
538,19.083333333333332,6.13473780444325,-5.423603900893277,0.0,0.0,21.253124813704467,3.0228510800412467,14.274725019409344,4.541767691157625,0.7765355785285526
539,19.0,6.135001962031939,-5.380034912380579,0.0,0.0,21.247790838263064,3.0228510800412467,14.277451293441073,4.496553480064763,0.7765355785285526
540,18.833333333333332,5.357049024169159,-10.868979269148687,0.0,0.0,21.15721429224267,1.2742052156823032,12.777915125734289,4.40909881808247,0.0
541,18.666666666666668,5.3591667216160435,-10.703244434478856,0.0,0.0,21.029244540733995,1.2742052156823032,12.777917440988864,4.320552862599976,0.0
542,18.5,5.36213493352803,-10.549376574946113,0.0,0.0,20.91043575534763,1.2742052156823032,12.777919588309121,4.230924422357119,0.0
543,18.333333333333336,5.364868485186399,-10.434259398373639,0.0,0.0,20.821505368790977,1.2742052156823032,12.777921551437153,4.140208464226618,0.0
544,18.166666666666664,5.3669025845323555,-10.355691150418224,0.0,0.0,20.76075002513295,1.2742052156823032,12.777923317430814,4.0484005376853895,0.0
545,18.0,5.368288697262094,-10.30143140918949,0.0,0.0,20.718730024069803,1.2742052156823032,12.777924874392617,3.9554963640976926,0.0
546,17.833333333333336,5.369247892181057,-10.26073286945683,0.0,0.0,20.687158623502174,1.2742052156823032,12.777926211399443,3.861491369826956,0.0
547,17.666666666666664,5.3699701630801195,-10.227248849964612,0.0,0.0,20.66114261365917,1.2742052156823032,12.777927314894885,3.76638158595533,0.0
548,17.5,5.3705666922679285,-10.197945003264364,0.0,0.0,20.63834277354413,1.2742052156823032,12.777928172446684,3.6701632349674593,0.0
549,17.333333333333336,5.371090397181205,-10.171442129486922,0.0,0.0,20.61769604782941,1.2742052156823032,12.777928772747277,3.5728323228515046,0.0
550,17.166666666666664,5.371565298560531,-10.146989696051465,0.0,0.0,20.598624110345447,1.2742052156823032,12.777929101793232,3.4743854418589244,0.0
551,17.0,5.372004476010263,-10.124061798673214,0.0,0.0,20.580721849793974,1.2742052156823032,12.777929146788564,3.3748193559929955,0.0
552,17.0,5.281596563562596,-10.101387550479936,0.0,0.0,20.563041806923415,1.2742052156823032,12.777961477421321,3.3747984819021792,0.0
553,17.0,5.282002377800759,-10.080259354077777,0.0,0.0,20.546525673538223,1.2742052156823032,12.77796148671717,3.374798475900363,0.0
554,17.0,5.282379565904447,-10.061338393994602,0.0,0.0,20.53172172420948,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
555,17.0,5.282716395473023,-10.04434864649899,0.0,0.0,20.51841911656736,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
556,17.0,5.283018478637679,-10.028704884210562,0.0,0.0,20.506166497202237,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
557,17.0,5.283296515020526,-10.013954562235236,0.0,0.0,20.494614196004953,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
558,17.0,5.283558560222504,-9.99985026151156,0.0,0.0,20.48357069537553,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
559,17.0,5.283808935926996,-9.986223028562613,0.0,0.0,20.472905154239832,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
560,17.0,5.284050654461971,-9.97305324690116,0.0,0.0,20.46260190045929,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
561,17.0,5.284283987905703,-9.96031030035411,0.0,0.0,20.452636866294927,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
562,17.0,5.284509451482721,-9.94794744475773,0.0,0.0,20.44297360344421,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
563,17.0,5.284727889062965,-9.935918509217723,0.0,0.0,20.433576134656278,1.2742052156823032,12.77796148671984,3.3747984758986407,0.0
564,16.916666666666664,3.9027056957556443,-9.900250813152084,0.0,0.0,20.405950517154093,1.2742052156823032,12.777939187453429,3.3260768867568067,0.0
565,16.833333333333336,3.9027056957556443,-9.856484944165864,0.0,0.0,20.372133656407343,1.2742052156823032,12.777939182248753,3.277014742694319,0.0
566,16.75,3.9027056957556443,-9.81829234414757,0.0,0.0,20.34262361826615,1.2742052156823032,12.777939105085906,3.2276256604956073,0.0
567,16.666666666666668,3.9027056957556443,-9.789042044774408,0.0,0.0,20.32000453217224,1.2742052156823032,12.777938947584017,3.1779087894122244,0.0
568,16.583333333333332,3.9027056957556443,-9.76647812194002,0.0,0.0,20.30253336780589,1.2742052156823032,12.77793870653323,3.1278636746888155,0.0
569,16.5,3.9027056957556443,-9.747561018350567,0.0,0.0,20.287867287572713,1.2742052156823032,12.77793838137866,3.0774894970939815,0.0
570,16.416666666666668,3.9027056957556443,-9.730374840398978,0.0,0.0,20.274530489379018,1.2742052156823032,12.777937970256573,3.0267854960229017,0.0
571,16.333333333333332,3.9027056957556443,-9.714104429012798,0.0,0.0,20.26189536015454,1.2742052156823032,12.777937469824755,2.975751219021051,0.0
572,16.25,3.9027056957556443,-9.698489931582927,0.0,0.0,20.249761984068822,1.2742052156823032,12.777936879615549,2.9243859300181883,0.0
573,16.166666666666668,3.9027056957556443,-9.683435485877792,0.0,0.0,20.238056686381725,1.2742052156823032,12.77793619768165,2.8726888922958915,0.0
574,16.083333333333332,3.9027056957556443,-9.668858725342604,0.0,0.0,20.226716151782544,1.2742052156823032,12.777935420702875,2.8206597090200787,0.0
575,16.0,3.9027056957556443,-9.654669609139173,0.0,0.0,20.21567115034959,1.2742052156823032,12.777934548197965,2.7682976887335387,0.0
576,15.75,3.9027056957556443,-9.63905621645842,0.0,0.0,20.203461635452527,1.2742052156823032,12.777868763587628,2.6132871425686806,0.0
577,15.5,3.9027056957556443,-9.621398350653521,0.0,0.0,20.189719649192106,1.2742052156823032,12.777865810713635,2.454692831165011,0.0
578,15.25,3.9027056957556443,-9.602356326071263,0.0,0.0,20.1748792830362,1.2742052156823032,12.777861846511946,2.2925347084612455,0.0
579,15.0,3.9027056957556443,-9.58258017239348,0.0,0.0,20.159444349885838,1.2742052156823032,12.777862579525985,2.1313908952715206,0.0
580,14.75,3.9027056957556443,-9.562483559944384,0.0,0.0,20.14372444987318,1.2742052156823032,12.777856557328754,1.9661022780714683,0.0
581,14.5,3.9027056957556443,-9.54217690781575,0.0,0.0,20.12781268602502,1.2742052156823032,12.777849040436983,1.7964496683873246,0.0
582,14.25,3.9027056957556443,-9.521653361788623,0.0,0.0,20.111705948231617,1.2742052156823032,12.777840123278857,1.6223775901427637,0.0
583,14.0,3.9027056957556443,-9.500871947046932,0.0,0.0,20.095374155642514,1.2742052156823032,12.77782972770576,1.4438327706587273,0.0
584,13.75,3.9027056957556443,-9.479822295985874,0.0,0.0,20.078810600805888,1.2742052156823032,12.777817774957846,1.260764253373086,0.0
585,13.5,3.9027056957556443,-9.458511156229738,0.0,0.0,20.062021729475937,1.2742052156823032,12.777804186073372,1.073123603548662,0.0
586,13.25,3.9027056957556443,-9.436946535316595,0.0,0.0,20.045014978758566,1.2742052156823032,12.777788882336097,0.8808651408101361,0.0
587,13.0,3.9027056957556443,-9.415132196514126,0.0,0.0,20.027794537436545,1.2742052156823032,12.777771785715906,0.6839461669586877,0.0
588,12.916666666666664,3.9027056957556443,-9.395419708108923,0.0,0.0,20.012233217214852,1.2742052156823032,12.77781417627032,0.6171003609539799,0.0
589,12.833333333333336,3.9027056957556443,-9.378334279307989,0.0,0.0,19.998641080707213,1.2742052156823032,12.777807853278174,0.5497919410923384,0.0
590,12.75,3.9027056957556443,-9.362875161033793,0.0,0.0,19.986304679627896,1.2742052156823032,12.777801292819616,0.48198219186717417,0.0
591,12.666666666666668,3.9027056957556443,-9.348089037297063,0.0,0.0,19.974492903452887,1.2742052156823032,12.777794510142884,0.4136719658858327,0.0
592,12.583333333333332,3.9027056957556443,-9.333503110713869,0.0,0.0,19.962841850172495,1.2742052156823032,12.777787501222921,0.3448622411417933,0.0
593,12.5,3.9027056957556443,-9.31901754452941,0.0,0.0,19.95127405169868,1.2742052156823032,12.777780262929273,0.27555406372359026,0.0
594,12.416666666666664,3.9027056957556443,-9.30466744364248,0.0,0.0,19.939815986568075,1.2742052156823032,12.777772793056151,0.20574853059189716,0.0
595,12.333333333333336,3.9027056957556443,-9.290485036367166,0.0,0.0,19.928492098283254,1.2742052156823032,12.777765087623179,0.1354468390070911,0.0
596,12.25,3.9027056957556443,-9.179823341596878,0.0,0.0,19.9185034292981,1.2742052156823032,12.853342721088973,0.0,0.0
597,12.166666666666664,3.9027056957556443,-9.274524156427638,0.0,0.0,19.907662198706575,1.2742052156823032,12.770012728906337,0.0,0.0
598,12.083333333333336,3.9027056957556443,-9.366716940773026,0.0,0.0,19.89488985676694,1.2742052156823032,12.686683030364726,0.0,0.0
599,12.0,3.9027056957556443,-9.233596298045967,0.0,0.0,19.8831682752744,1.2742052156823032,12.77778170296948,0.0,0.0
600,12.0,3.9027056957556443,-9.220044843478815,0.0,0.0,19.872436534477124,1.2742052156823032,12.777836732899233,0.0,0.0
601,12.0,3.9027056957556443,-9.206942206661681,0.0,0.0,19.862025244239604,1.2742052156823032,12.777836746343155,0.0,0.0
602,12.0,3.9027056957556443,-9.193727571922837,0.0,0.0,19.851564745117958,1.2742052156823032,12.777836759791667,0.0,0.0
603,12.0,3.9027056957556443,-9.18033332409355,0.0,0.0,19.841004233475015,1.2742052156823032,12.777836773244765,0.0,0.0
604,12.0,3.9027056957556443,-9.166852418724316,0.0,0.0,19.830413953024387,1.2742052156823032,12.777836786702487,0.0,0.0
605,12.0,3.9027056957556443,-9.153371460491314,0.0,0.0,19.819858731328292,1.2742052156823032,12.777836800164792,0.0,0.0
606,12.0,3.9027056957556443,-9.139929172201672,0.0,0.0,19.809366707640823,1.2742052156823032,12.777836813631735,0.0,0.0
607,12.0,3.9027056957556443,-9.126532852331392,0.0,0.0,19.798942065245722,1.2742052156823032,12.777836827103267,0.0,0.0
608,12.0,3.9027056957556443,-9.113184745944784,0.0,0.0,19.788585237007208,1.2742052156823032,12.77783684057941,0.0,0.0
609,12.0,3.9027056957556443,-9.099877589667626,0.0,0.0,19.77828941497146,1.2742052156823032,12.777836854060169,0.0,0.0
610,12.0,3.9027056957556443,-9.086607376458932,0.0,0.0,19.76805034099921,1.2742052156823032,12.777836867545547,0.0,0.0
611,12.0,3.9027056957556443,-9.073373230715404,0.0,0.0,19.757866204219297,1.2742052156823032,12.777836881035547,0.0,0.0
612,11.916666666666664,3.9027056957556443,-9.05985811921876,0.0,0.0,19.747423277047883,1.2742052156823032,12.777768096872153,0.0,0.0
613,11.833333333333336,3.9027056957556443,-9.045844435604135,0.0,0.0,19.736674543449197,1.2742052156823032,12.777768510476635,0.0,0.0
614,11.75,3.9027056957556443,-9.031592381723726,0.0,0.0,19.72574011195009,1.2742052156823032,12.777768920035488,0.0,0.0
615,11.666666666666664,3.9027056957556443,-9.017262012090402,0.0,0.0,19.714739631384898,1.2742052156823032,12.777769326436427,0.0,0.0
616,11.583333333333332,3.9027056957556443,-9.002928486402256,0.0,0.0,19.703730909943815,1.2742052156823032,12.777769728838194,0.0,0.0
617,11.5,3.9027056957556443,-8.988605100431997,0.0,0.0,19.69272501359155,1.2742052156823032,12.777770127261805,0.0,0.0
618,11.416666666666668,3.9027056957556443,-8.974279339996016,0.0,0.0,19.68171304697906,1.2742052156823032,12.777770522598715,0.0,0.0
619,11.333333333333332,3.9027056957556443,-8.959946248522492,0.0,0.0,19.67069169283058,1.2742052156823032,12.77777091400327,0.0,0.0
620,11.25,3.9027056957556443,-8.945607621451495,0.0,0.0,19.659662691030587,1.2742052156823032,12.777771301496294,0.0,0.0
621,11.166666666666668,3.9027056957556443,-8.931266334769159,0.0,0.0,19.648628560880592,1.2742052156823032,12.777771685972688,0.0,0.0
622,11.083333333333332,3.9027056957556443,-8.916923455358745,0.0,0.0,19.637590412582323,1.2742052156823032,12.777772066582669,0.0,0.0
623,11.0,3.9027056957556443,-8.902578736952618,0.0,0.0,19.626548339367798,1.2742052156823032,12.77777244334694,0.0,0.0
624,11.083333333333332,4.134483432023056,-8.895378158807326,0.0,0.0,19.621010184328632,1.2742052156823032,12.777783112208661,0.0,0.0
625,11.166666666666668,4.134483432023056,-8.89273731359502,0.0,0.0,19.618969838936106,1.2742052156823032,12.777783488972931,0.0,0.0
626,11.25,4.134483432023056,-8.890715338296681,0.0,0.0,19.617407648064635,1.2742052156823032,12.77778386958292,0.0,0.0
627,11.333333333333336,4.134483432023056,-8.8875320759502,0.0,0.0,19.614954814792053,1.2742052156823032,12.777784254059297,0.0,0.0
628,11.416666666666664,4.134483432023056,-8.883136478794318,0.0,0.0,19.611572206369683,1.2742052156823032,12.777784641552337,0.0,0.0
629,11.5,4.134483432023056,-8.87806125414092,0.0,0.0,19.607669627620837,1.2742052156823032,12.777785032956887,0.0,0.0
630,11.583333333333332,4.134483432023056,-8.872765992417108,0.0,0.0,19.60360064212189,1.2742052156823032,12.777785428293804,0.0,0.0
