,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
631,11.666666666666668,4.134483432023056,-8.867454842497157,0.0,0.0,19.599522331976253,1.2742052156823032,12.777785826717407,0.0,0.0
632,11.75,4.134483432023056,-8.863878967673045,0.0,0.22078045849467898,19.596781813422744,1.2742052156823032,12.77778622911918,0.0,0.0
633,11.833333333333332,4.133912314856822,-8.861440562230316,0.0,0.3004322605831947,19.59491929728332,1.2742052156823032,12.777786635520116,0.0,0.0
634,11.916666666666668,4.129782269663853,-8.859227718981689,0.0,0.3827199097586534,19.59323336549757,1.2742052156823032,12.777787045078952,0.0,0.0
635,12.0,4.129211152497618,-8.85699712733505,0.0,0.46781216119761315,19.59153690453673,1.2742052156823032,12.777787458683456,0.0,0.0
636,12.166666666666664,6.022787549285879,-5.687130075686949,28.044434796668206,0.7888267351268161,20.16448105042887,3.2228700241277117,16.301980910888467,0.0,0.8653596392652844
637,12.333333333333332,5.988912611707281,-9.717000708293693,0.0,1.2224433417659324,20.253072176659323,1.2742052156823032,12.777791511087933,0.1293369672793176,0.0
638,12.5,5.992107581183468,-8.078670045252373,0.0,1.684067183386811,20.09940351491911,2.1485281478617746,13.360419664715241,0.2638812629188729,0.3882677892642763
639,12.666666666666664,5.99805120673908,-2.827752926253747,2.6932196887440516,1.9738434334225257,20.07509832203675,3.0228510800412467,14.421343964637277,0.3978406362265351,0.7765355785285526
640,12.833333333333332,5.994608321351544,-6.538956924750616,0.0,2.2879978648317234,20.08175016698683,3.0228510800412467,13.94859383792388,0.5311889107564426,0.7765355785285526
641,13.0,5.994187619399896,-6.047233913595191,0.0,3.529274423973459,20.09701208422835,3.0228510800412467,13.98641618933537,0.6639180702802737,0.7765355785285526
642,13.166666666666668,5.993616772304274,-5.7741666642301235,0.0,4.184079289989222,20.108679155020706,3.0228510800412467,14.007734608305975,0.7953059025929657,0.7765355785285526
643,13.333333333333332,5.992759337784643,-5.814266071988585,0.0,4.327580661345163,20.13141411708952,3.0228510800412467,14.006969576466862,0.9258407128364431,0.7765355785285526
644,13.5,5.990913445350116,-5.843423402153709,0.0,4.458588083755503,20.147126301902393,3.0228510800412467,14.006338981272178,1.055518625547837,0.7765355785285526
645,13.666666666666668,5.986768767491421,-5.866469889714902,0.0,4.647209568618874,20.159629762175832,3.0228510800412467,14.005850119616188,1.184338277298016,0.7765355785285526
646,13.833333333333332,5.986181942030145,-5.886640060021242,0.0,4.7813338517181485,20.17119593278026,3.0228510800412467,14.005483763238182,1.3122985487570467,0.7765355785285526
647,14.0,5.985626542269036,-5.9062165475377295,0.0,5.1216900345906335,20.18341483515221,3.0228510800412467,14.005223743242084,1.4393985146795951,0.7765355785285526
648,14.333333333333332,7.302602800617939,-6.059037529649369,39.13747668139611,5.437124645474685,20.97692729510475,3.276923057218568,17.9404292254589,1.8031852172162395,0.8766309032122337
649,14.666666666666668,7.214777048792655,-11.237260329615792,0.0,5.472519247401546,21.187595751818414,1.30077573374921,12.77780533759809,2.0309317804141593,0.0
650,15.0,7.210999186353955,-3.812087395191634,6.680024100421557,5.508861731899992,21.129437160370813,3.0693134689485113,14.909140634628415,2.3538017487124914,0.7765355785285526
651,15.333333333333336,7.216518765213751,-2.2886862606717604,8.053226552586187,5.541794786638026,21.07568543056577,5.554287903888541,18.31728593948773,2.6120712953813157,1.8758996590020467
652,15.666666666666664,7.2215893511783635,-1.3509344250266888,5.702895644976511,5.572306216850715,21.0639163356397,7.713801254489368,19.75407177428159,2.8731376082438116,2.830083359004063
653,16.0,7.22269286804608,-2.9914181115258334,5.4856577006308,5.601334473991098,21.05861644587852,5.576080138378292,18.064850781838153,3.128003884939813,1.8758996590020467
654,16.333333333333332,7.223189310917241,-2.35207101419101,5.270619574808021,5.5458268477255075,21.06244798700315,7.398240013714372,18.036544347236777,3.365274115854174,2.68125624375728
655,16.666666666666668,7.2228307166161505,-3.1793521142630805,5.069151571170129,5.494393162193327,21.06134402722298,5.591557514255269,18.032966314440227,3.589254595679017,1.8758996590020467
656,17.0,7.222934333856821,-2.4214394789460685,4.882567752197037,5.447442432705422,21.06851358153962,7.74806123683066,19.642236129910383,3.811245196858783,2.830083359004063
657,17.333333333333332,7.222263064344862,-3.5302794196846117,4.709784305246518,5.405327005776503,21.067770602101604,5.271784710437044,16.38489586241343,4.025760067960668,1.7270725437552639
658,17.666666666666668,7.22233290538917,-3.6166665638290088,4.550578240048395,5.368345164536557,21.06323840133264,5.279062813152752,16.376966173780485,4.232682744366948,1.7270725437552639
659,18.0,7.222756068038941,-3.589311558677576,4.401647465857917,5.336742840491209,21.061543161060417,5.62943919233207,17.981565308589197,4.432414484183667,1.879546393777352
660,18.25,21.082274142459447,-11.78798887383436,0.0,5.310714942541322,21.105801208525328,3.172881358566489,13.911088971642428,4.6596927730300015,0.7765355785285526
661,18.5,21.06254829450224,-12.712012567898123,0.0,5.290406639874481,21.166210529943942,1.4319279201956485,12.775088155472085,4.804310333117068,0.0
662,18.75,21.035430080259506,-12.85973881607921,0.0,5.275914816217694,21.220816154523874,1.4386619274988754,12.775472741002293,4.948216774159041,0.0
663,19.0,21.010758048614704,-12.988047162260123,0.0,5.267289829432326,21.26298854113063,1.4450762083653614,12.775610235359965,5.087680044590599,0.0
664,19.25,20.991654048941278,-13.099568427629022,0.0,5.264537650474153,21.29504230685725,1.451179254024181,12.775741637951223,5.222091081365123,0.0
665,19.5,20.94604328117481,-13.199869710156158,0.0,5.267622411798729,21.32122988597982,1.4569768173225217,12.775868153670803,5.351620000123381,0.0
666,19.75,20.929780820445814,-13.283998643200164,0.0,5.252160763537961,21.345017229980602,1.4616782213802362,12.776277309818134,5.473744703070533,0.0
667,20.0,20.919039269071472,-13.350871091897526,0.0,5.294668517456689,21.368308932622952,1.4649483893945199,12.776799474716839,5.587852082339257,0.0
668,20.25,20.908508048768844,-13.423746357779347,0.0,5.29499999345394,21.39125129632195,1.468698733095514,12.77663036375236,5.701079064752941,0.0
669,20.5,20.898118075365048,-13.493060700276724,0.0,5.300709353668538,21.413580506001924,1.4722449285639636,12.776707341859638,5.810616964676237,0.0
670,20.75,20.926766857214457,-13.559042499095144,0.0,5.311531802137252,21.43598094845777,1.4755007208514246,12.776814029279063,5.916370297340221,0.0
671,21.0,20.916589254709066,-13.621552067278081,0.0,5.327189537383034,21.458232260768924,1.478474429460488,12.776916578993784,6.018496989860767,0.0
672,21.25,20.90646277281525,-13.68254651927795,0.0,5.337429403953041,21.480086129462286,1.4813558899870243,12.77694214878542,6.122130004988319,0.0
673,21.5,20.89650181730737,-13.739946535761671,0.0,5.3913098452113015,21.501732703884716,1.4839602079442336,12.777041346749272,6.222379893330912,0.0
674,21.75,20.886618007885787,-13.794448826378844,0.0,5.459291430079576,21.52345863137472,1.486304466492131,12.77713369068022,6.319427974601205,0.0
675,22.0,20.87667780523462,-13.846232766232209,0.0,5.531340210477011,21.54539792608829,1.4883897894916132,12.777224939781906,6.413346446807029,0.0
676,22.25,20.866618135538324,-13.895426913767455,0.0,5.607366693130539,21.56755684584733,1.4902264549330608,12.777312022447465,6.504224098002254,0.0
677,22.5,20.856435229229422,-13.941965396339942,0.0,5.6872534867837485,21.58990027505966,1.4918133904274415,12.777399011463865,6.592099647012423,0.0
678,22.75,20.838473300874487,-13.981045621431006,0.0,5.760682335334609,21.612237116739998,1.4927693596967027,12.777617908274125,6.675801461852273,0.0
679,23.0,20.82816448575908,-14.01672854858766,0.0,5.837372394525538,21.634624645283463,1.493411178823476,12.777726234211519,6.756459510364321,0.0
680,23.25,20.817809887189206,-14.049830710252543,0.0,5.917083863625846,21.657148039392492,1.4938120300744873,12.77780905608173,6.834285055943387,0.0
681,23.5,20.807368371608817,-14.080317524538437,0.0,5.999551160022738,21.67982949091189,1.493969896087309,12.777892612181077,6.90929450250637,0.0
682,23.75,20.796828449902275,-14.108310070918332,0.0,6.08448512080535,21.70264574466673,1.493897411748099,12.777971904938882,6.981557642431384,0.0
683,24.0,20.78620026134595,-14.133751806125664,0.0,6.171575908821116,21.725564774480144,1.4935939343726181,12.778051617348229,7.051094808394191,0.0
684,24.25,20.77549824687826,-14.155735665669672,0.0,6.2604965229338,21.748411250265644,1.4929952020799533,12.778096135852396,7.112279836187894,0.0
685,24.5,20.764805323916526,-14.174875089407786,0.0,6.350906806100671,21.771136722286446,1.4921712055906267,12.77817512322643,7.17063941995273,0.0
686,24.75,20.754144502084582,-14.191338586887678,0.0,6.442457839656166,21.79378108614978,1.4911280031018581,12.778252568421061,7.226178264675034,0.0
687,25.0,20.735825315434205,-14.204960047949356,0.0,6.534796608011587,21.816253838001966,1.4898617288956186,12.77833197639883,7.278903446851911,0.0
688,25.25,20.72523300639699,-14.215987005758697,0.0,6.627570815041948,21.838662962881074,1.4883808877086184,12.77840908845256,7.3288565812092985,0.0
689,25.5,20.71464484330059,-14.224487946284118,0.0,6.72043373192759,21.86109642250582,1.486681749836086,12.778488249974194,7.37604662939224,0.0
690,25.75,20.703069698127536,-14.22968732768337,0.0,6.799820690319675,21.883481705922275,1.484706867023509,12.778588489091849,7.420320048758582,0.0
691,26.0,20.692440871962717,-14.232140619131034,0.0,6.878812483979381,21.905776646265178,1.482504729619436,12.778672695920337,7.461835782980407,0.0
692,26.25,20.68182950496451,-14.2319753528832,0.0,6.957108965640931,21.927978906125258,1.4800883868458552,12.778753318412392,7.500626701071588,0.0
693,26.5,20.671236636607233,-14.229169773160969,0.0,7.034432065078611,21.950097373059183,1.4774555960851539,12.778835826056847,7.536685374277985,0.0
694,26.75,20.629554279946447,-14.205962335922816,0.0,7.240164506396418,21.972415155453053,1.4730857955939247,12.779464243466087,7.565562271244158,0.0
695,27.0,20.61886282689742,-14.196661897109804,0.0,7.315228991116112,21.994746744424567,1.4698079874424679,12.779083493074998,7.595799355177017,0.0
696,27.08333333333333,20.734600180433088,-14.184076089915482,0.0,7.388680277962632,22.017883203937348,1.466212407379046,12.779136366499387,7.5931989317864375,0.0
697,27.166666666666664,20.72349854175331,-14.166709718376158,0.0,7.46035963998302,22.040537877977442,1.4622605879535568,12.779272877970866,7.589406859078729,0.0
698,27.25,20.712618755244943,-14.146041271510642,0.0,7.53014006219111,22.062063270612363,1.4581334143139864,12.779345264535491,7.58499056982366,0.0
699,27.333333333333336,20.702258274558357,-14.122187465094475,0.0,7.597925912137292,22.082591954819474,1.4538346339460506,12.779417505646125,7.579900209625024,0.0
700,27.416666666666664,20.692349529192764,-14.095777690638629,0.0,7.663651762711947,22.10248826266757,1.4493789595463396,12.779485609671111,7.574157882762088,0.0
701,27.5,20.682719480755193,-13.387585727905472,0.0,7.727280381310709,22.129550141355573,3.585244708129341,14.907304225431085,7.567771104519722,0.9505369652267113
702,27.583333333333336,20.661721996402726,-14.026234682549005,0.0,7.806002750899285,22.149607805415478,3.646002618728949,14.851429488089792,7.755235505904181,0.9505369652267113
703,27.666666666666664,20.651923276519547,-14.245645060223914,0.0,7.74742860309779,22.161535626561406,1.4580524184655186,12.794694978247776,7.611362508793689,0.0
704,27.75,20.646281231706965,-14.331036121825862,0.0,7.818496270245742,22.17135912082754,1.4621178886096706,12.776348579531119,7.636335571390311,0.0
705,27.833333333333336,20.64170428495293,-14.5376074379791,0.0,7.885934911157238,22.181163508170535,1.4785903948800878,12.771892275322886,7.689505971290607,0.0
706,27.916666666666664,20.637128547225586,-14.720670369606365,0.0,7.949882314019819,22.191160795665645,1.4936554143152774,12.77251358405832,7.736039194474507,0.0
707,28.0,20.6324521341938,-14.866926923777482,0.0,8.010483607103309,22.20130634170438,1.5055681502135205,12.773701402920487,7.773078058922938,0.0
708,28.08333333333333,15.431078415371232,-12.639181109655542,0.0,8.067887034998074,22.170060631518062,1.3096652085410248,12.765382441683546,7.274692023223397,0.0
709,28.16666666666667,15.443935424707512,-12.840263098903247,0.0,8.122240359272144,22.148450989663534,1.5099294809574382,13.92881177763427,7.380536828232956,0.07910543175141531
710,28.25,15.442205271818025,-12.728256745817715,0.0,8.072031862471109,22.099818629793756,1.3258579456921575,12.778103266489877,7.406712614494873,0.0
711,28.333333333333336,15.452069108532935,-12.724401240557667,0.0,8.115706879903986,22.066368268691043,1.3293122182367003,12.779674216453754,7.460597040557859,0.0
712,28.416666666666664,15.426564606878614,-12.714202621842748,0.0,8.1565362132747,22.05246306916396,1.3298433709104027,12.777519725161145,7.5081208995411615,0.0
713,28.5,15.429608817778139,-12.684053238783708,0.0,8.194622931866483,22.05133150920723,1.3278093001534879,12.77865256455088,7.547566705025943,0.0
714,28.583333333333336,15.429617571640312,-12.64905154633345,0.0,7.967306321419395,22.05428776741405,1.3248593601206418,12.779060596819555,7.585394499368392,0.0
715,28.666666666666664,15.42871683107408,-12.616874818982875,0.0,7.735972640146037,22.057084218135923,1.322090097143409,12.778984382985383,7.624299132041678,0.0
716,28.75,15.459038085386597,-12.588135732252516,0.0,7.501071973035153,22.05956896269808,1.3196174148643083,12.778855456946495,7.664322290628117,0.0
717,28.833333333333336,15.45837981415776,-12.575797100217438,0.0,7.426499938470025,22.062667098732337,1.3183545553781675,12.778315454114932,7.707931229030184,0.0
718,28.91666666666667,15.457592399714851,-12.558821262175764,0.0,7.186167173157405,22.065885053479803,1.3167722385018221,12.778459263836469,7.750704526713499,0.0
719,29.0,15.456793958413725,-12.54437240470512,0.0,6.942892993283563,22.06871234491514,1.3154029293163272,12.77836417660278,7.7943714048923605,0.0
720,28.83333333333333,20.56141406295236,-12.68909946160266,0.0,6.6983023582061225,22.134342067421716,1.320036468400117,12.7756989817102,7.748058442184848,0.0
721,28.66666666666667,20.538642971953358,-12.800388420401699,0.0,6.754186595850377,22.21945803698832,1.3203862019180923,12.777622373885407,7.6896419030574545,0.0
722,28.5,20.49915580164707,-12.8756304302447,0.0,6.533762382313867,22.285597490176603,1.3196287993080018,12.778117732013285,7.62902623180211,0.0
723,28.333333333333336,20.468572227147693,-12.914558265932527,0.0,6.3136819229245855,22.324084411531626,1.3187719337136146,12.778163239730967,7.567881197391881,0.0
724,28.166666666666664,20.45097313768464,-12.953628159777788,0.0,6.39314437000427,22.344309356199474,1.31974061263019,12.777347085872414,7.511259847833388,0.0
725,28.0,20.441902126487058,-12.961443752292979,0.0,6.176430806271696,22.355130839098734,1.3193232113631292,12.777968218564775,7.4499909032465865,0.0
726,27.833333333333336,20.437203237531907,-12.95750613287,0.0,5.957569670963969,22.36217590532295,1.3183123107646126,12.778234940887486,7.386917840091686,0.0
727,27.66666666666667,20.465325599940094,-12.951534158721365,0.0,5.737183247436208,22.368248511889465,1.317213309272772,12.778275865015127,7.323365583663357,0.0
728,27.5,20.4636796748731,-12.962587839201994,0.0,5.733285125306659,22.374512009490193,1.3174012224111162,12.777699502906493,7.263156989306084,0.0
729,27.33333333333333,20.460946073011716,-12.957169848790182,0.0,5.500415404200948,22.379937960345835,1.3164624953090738,12.778206136654061,7.199243844931956,0.0
730,27.16666666666667,20.458607643356007,-12.947787802501981,0.0,5.266346485193419,22.383826708500507,1.315318608234552,12.77829983034312,7.134642858916961,0.0
731,27.0,20.45701824338482,-12.935985550327581,0.0,5.031162161759204,22.386278338980496,1.3141211368229713,12.778325642033252,7.069604860137045,0.0
732,27.08333333333333,20.456129608752853,-12.932504591524586,0.0,4.794943210161472,22.389023034362236,1.3135268161191596,12.778008252081893,7.121760587018267,0.0
733,27.166666666666664,20.46369297915671,-12.928678332003853,0.0,4.557768480560244,22.392814413089226,1.312831915962236,12.778053488292684,7.173791842659284,0.0
734,27.25,20.46652381899425,-12.925472919565799,0.0,4.3197157615021595,22.397303828272346,1.3121075248807275,12.778066703737643,7.226062882759271,0.0
735,27.333333333333336,20.464558922450923,-12.922059128250169,0.0,4.080862391190562,22.401849335012916,1.3113568612984712,12.778078487630536,7.278568541744382,0.0
736,27.416666666666664,20.462557649599038,-12.917997843739291,0.0,3.8412855952013762,22.40611085443977,1.3105802081775133,12.778090170096233,7.331304376586347,0.0
737,27.5,20.460692490480824,-12.92333100126566,0.0,3.7253663081771426,22.41060125724837,1.3104993801934062,12.77777480833241,7.386280751219415,0.0
738,27.583333333333336,20.458709869101483,-12.937503196328608,0.0,3.8657525747314394,22.417101477820193,1.3109276209714877,12.77754402856435,7.442825843247378,0.0
739,27.666666666666664,20.455702658102908,-12.946403046338586,0.0,3.874066823647372,22.425443122480367,1.3107871762591705,12.777801177781628,7.497993136313849,0.0
740,27.75,20.451746864072355,-12.965696905026949,0.0,4.00932729234704,22.435349874008907,1.3112610951030834,12.777522934944827,7.55526080484734,0.0
741,27.833333333333336,20.442554482134355,-12.98804274778165,0.0,4.14366125011232,22.446262191206536,1.31189503765244,12.777450577410765,7.613141384473415,0.0
742,27.916666666666664,20.437276871107578,-13.012254206390015,0.0,4.276989916544093,22.457868415713286,1.3126076800136952,12.777415160841715,7.6714892468524996,0.0
743,28.0,20.430693336623793,-13.037937978608658,0.0,4.409230811542273,22.46996335246776,1.3133854293235312,12.777385993730233,7.730279408330574,0.0
744,27.916666666666664,20.424805695791854,-13.058001006132725,0.0,4.540297811873959,22.48155074533588,1.313787992769845,12.777620518238187,7.696119861719614,0.0
745,27.833333333333336,20.41916813561995,-13.077823820899818,0.0,4.670101163636191,22.49240542738181,1.3142206709418243,12.777607451412635,7.662119039178015,0.0
746,27.75,20.40527452042482,-13.095051921459083,0.0,4.798547421882561,22.502662354262675,1.314516016096484,12.777669719089374,7.627701676749743,0.0
747,27.66666666666667,20.400299351003905,-13.113805581457088,0.0,4.9255392869007775,22.512681200101486,1.314947920706063,12.777608783406805,7.59365357082049,0.0
748,27.58333333333333,20.356664692844916,-13.132001702406155,0.0,5.050975305297745,22.522029324223944,1.315411917212984,12.777594893253374,7.559640129125962,0.0
749,27.5,20.316607761059817,-13.149297518807868,0.0,5.174749403065765,22.530565476987455,1.315890734462605,12.777588794760806,7.525629524806112,0.0
750,27.41666666666667,20.31344061072153,-13.166223774314314,0.0,5.298384041910897,22.539428315106335,1.3163108424512573,12.777615694815664,7.49141703797772,0.0
751,27.333333333333336,20.309145967217606,-13.172044858392965,0.0,5.26344347977706,22.548369331128274,1.3158678892345947,12.778003348302848,7.454752205514193,0.0
752,27.25,20.30384458662661,-13.185598619300448,0.0,5.379993291551554,22.55757117392388,1.3159552211485832,12.777765744724011,7.419709308034761,0.0
753,27.166666666666664,20.299347242292143,-13.199951940227969,0.0,5.491675353278733,22.56712161372939,1.316095144598445,12.777742515640753,7.384685572197224,0.0
754,27.083333333333336,20.29466583811419,-13.214325129759176,0.0,5.598579715373992,22.576885865018784,1.3162190156754723,12.777750117298488,7.349577280693957,0.0
755,27.0,20.289870955565533,-13.21680976623957,0.0,5.523197267838701,22.585891746006666,1.3155046991328807,12.778126729570296,7.312033664859673,0.0
756,27.0,20.411904394224855,-13.234805832471405,0.0,5.623711870855187,22.596296693704595,1.3158038963860466,12.777649108844592,7.319812912860982,0.0
757,27.0,20.405855574810015,-13.20396393738187,0.0,5.719929533396559,22.607947150479063,1.6542346054672235,15.089448445352478,7.336040502741428,0.14882711524678308
758,27.0,20.40011390685646,-13.44996629803566,0.0,5.812156010428673,22.616940698184866,1.3304103899530952,12.772780584535994,7.374880590172138,0.0
759,27.000000000000004,20.39577030301573,-13.477291322839278,0.0,5.900746383556748,22.624705684863986,1.3322416555876186,12.776988911885702,7.384861676043658,0.0
760,27.0,20.392053337930665,-13.574952848265692,0.0,5.9861015334059084,22.631851901446193,1.3391007376317001,12.774805542100301,7.411136032105578,0.0
761,27.0,20.388637445256006,-13.697131670822658,0.0,5.917289031752643,22.637364187544375,1.348236246655996,12.773863348088256,7.443060161896378,0.0
762,27.0,20.38604513579372,-13.65752655030451,0.0,5.678138470215258,22.64172841483652,1.3451554611651035,12.779115631348908,7.43929237036606,0.0
763,27.0,20.3849897107509,-13.516446717793352,0.0,5.048295504813377,22.644614921905557,1.3338671751618048,12.782682720309829,7.41407920296923,0.0
764,27.0,20.392363806625063,-13.196751579027037,0.0,4.115905925063272,22.64616971687485,1.6552480917188754,15.117956978421686,7.383226015989525,0.14882711524678308
765,27.0,20.422898593404703,-13.103173933098635,0.0,3.69775510117737,22.646744798480373,1.648028780838838,15.155492525896186,7.371718732462548,0.14882711524678308
766,27.0,20.422829608159553,-13.247852614220006,0.0,3.3876828320435157,22.644587382525856,1.3117025400994593,12.778321340857197,7.3764329996678475,0.0
767,27.0,20.440734069323927,-13.23667800428147,0.0,3.0870408030579815,22.641699951651415,1.311054457636647,12.77807749618724,7.381549856674473,0.0
768,27.0,9.445829195241457,-12.83200462542142,0.0,2.8085454533670915,22.49225666247561,1.2947792692117543,12.78521699811894,7.348200760587815,0.0
769,27.0,9.468989432012268,-12.568075692282868,0.0,2.752825241947515,22.295789358659192,1.2933346864914832,12.778437885643534,7.359923829483905,0.0
770,27.0,9.518127121340592,-12.33641310735306,0.0,2.4861454100669973,22.131406758910707,1.2918888681512917,12.778439771577467,7.368672441833281,0.0
771,27.000000000000004,9.542952571404467,-12.16822921152942,0.0,2.2264348483175342,22.015732583046386,1.2904772487338732,12.778425462474914,7.377827964733289,0.0
772,27.0,9.577141536489131,-12.0483235560815,0.0,2.0616562321144456,21.93672757786322,1.2891226329494672,12.778400345169027,7.387493296435074,0.0
773,27.0,9.595309281496258,-11.956288834838897,0.0,1.832857858306647,21.879697875991358,1.2877189045033879,12.778424769982742,7.397288220032338,0.0
774,27.0,9.59926756431572,-11.898304816717369,0.0,1.8658746869468354,21.836681406645383,1.2875286589503332,12.777857460796831,7.410476125738088,0.0
775,27.0,9.605454860308067,-11.852558481289082,0.0,1.9468586817981464,21.80380120397559,1.2873224254395104,12.777865232648555,7.423469339992004,0.0
776,27.0,9.59289296698095,-11.815572643083247,0.0,1.9655759737815979,21.777970209304858,1.287082993199688,12.777881121579348,7.436451023802164,0.0
777,27.0,9.59659303277588,-11.787373679209093,0.0,2.0541167716675868,21.757593185898756,1.2869705717358817,12.777821945605837,7.449826699476454,0.0
778,27.0,9.599501993466527,-11.76552425763557,0.0,2.144325895507881,21.741535295589117,1.2869185568702013,12.777793961142876,7.463381623533971,0.0
779,27.0,9.598791211240554,-11.740700220019782,0.0,2.1756217244440377,21.728536309472283,1.2863331405270044,12.778044296399505,7.475610723857175,0.0
780,27.0,6.127927351896827,-11.599567666682807,0.0,2.280189930176179,21.669455852621464,1.2813727145281746,12.780139329287643,7.462965705127928,0.0
781,27.0,6.130752433851137,-7.184565743413715,0.0,2.388339912606869,21.65004524496146,3.029568860541161,14.18770932625254,7.462601460645824,0.7765355785285526
782,27.0,6.121365520370932,-8.867085811600862,0.0,2.5004770325855175,21.639989026145745,3.0292830877715042,14.06148501054099,7.4618250468426615,0.7765355785285526
783,27.000000000000004,6.121887871551074,-8.420664636444393,0.0,2.6168960089823115,21.635370864539613,3.0290405416162565,14.09389724663405,7.461144140910395,0.7765355785285526
784,27.0,6.122129300023313,-8.235155284311551,0.0,2.7377480680252906,21.634380299195673,3.028829308747508,14.107333987272831,7.4605463405762515,0.7765355785285526
785,27.0,6.122182997084516,-8.11516344398573,0.0,2.863001012162061,21.63524283085319,3.0286432122340234,14.11611423604704,7.460014638999355,0.7765355785285526
786,27.0,6.12214091742912,-8.001414802864872,0.0,2.7835654383486887,21.635627017232853,3.028047107375889,14.124168705996679,7.458468713271841,0.7765355785285526
787,27.0,6.122123323464577,-7.894208913731914,0.0,2.700442726000721,21.6346302082873,3.027380611964552,14.131417878298615,7.456838056600601,0.7765355785285526
788,27.0,6.122176769127302,-7.7918738146103745,0.0,2.6129258941727875,21.632449092532823,3.02669533954372,14.138157175411862,7.455181948055308,0.7765355785285526
789,27.0,6.1222910897080425,-7.6946708640486055,0.0,2.5202741787313374,21.629555540168443,3.025995166546612,14.144433415862608,7.453500360650651,0.7765355785285526
790,27.0,6.122758291862196,-7.6031700586659845,0.0,2.4217096024076854,21.62626869243482,3.025324921403077,14.150261072224959,7.451903278770752,0.7765355785285526
791,27.0,6.134774575004952,-7.5188007442319496,0.0,2.3164094179125923,21.62288379358449,3.0248080411587104,14.155647009324301,7.45068348909665,0.7765355785285526
792,26.66666666666667,6.134950307789673,-7.4249035269384,0.0,2.20377136509182,21.61743048560952,3.0233553440562675,14.161035012737285,7.337406543310416,0.7765355785285526
793,26.33333333333333,6.136710069695719,-7.331708395908794,0.0,2.0401104127699017,21.609159157638818,3.390918673772221,16.47694299392897,7.253443411067163,0.9347464420313832
794,26.0,6.147504922352154,-7.240550667044568,0.0,1.8457790283405167,21.59859659177312,3.389536907320867,16.489867704631276,7.133207941651571,0.9347464420313832
795,25.66666666666667,6.148048575180262,-7.151119231111841,0.0,1.6755619663264885,21.58664775553123,3.388120066508948,16.502522189559194,7.013057713684766,0.9347464420313832
796,25.33333333333333,6.1486619253998684,-7.06506871654953,0.0,1.5143179559980198,21.574021761331544,3.3867570883188147,16.51462236599181,6.890610221744115,0.9347464420313832
797,25.0,6.159676360139376,-6.983698068864223,0.0,1.3401881177609165,21.561318694597368,3.38550933756919,16.52581688789155,6.76598509165743,0.9347464420313832
798,24.666666666666664,6.16288243234645,-6.90501034744565,0.0,1.154080249271579,21.548582362114878,3.384228176869645,16.5370771402761,6.638769868663957,0.9347464420313832
799,24.333333333333336,6.163531576294454,-6.82800609382113,0.0,0.9501770925306156,21.535616078145864,3.3828572099016467,16.548733289312782,6.508820453850697,0.9347464420313832
800,24.0,6.164190744780373,-6.754170015078711,0.0,0.8516852844534987,21.523037904239978,3.3814450029689365,16.560460378959515,6.376241569621671,0.9347464420313832
801,23.66666666666667,6.1663062606797245,-6.686416955033786,0.0,0.792371513865952,21.511367205437356,3.3801996403487875,16.570941747363882,6.24154588434924,0.9347464420313832
802,23.33333333333333,6.166897379972025,-6.622233032988631,0.0,0.7299161077708755,21.500547549343487,3.3791190731770047,16.58034912318983,6.104668190749543,0.9347464420313832
803,23.0,6.177812903813462,-6.571107383950213,0.0,0.5071538884536482,21.489691474214677,3.3791190731770047,16.582132440596492,5.968112321293184,0.9347464420313832
804,22.916666666666664,5.9967210934434245,-6.329021014426596,0.0,0.420667455682938,21.478691550799294,3.3791190731770047,16.596561765046044,5.930834061118214,0.9347464420313832
805,22.833333333333336,5.997277651010922,-6.261862634350727,0.0,0.33523033429115384,21.46844327949699,3.3791190731770047,16.596209448843343,5.893452763431533,0.9347464420313832
806,22.75,5.9977960577044955,-6.377354321500717,0.0,0.25890473224872934,21.45735549151838,3.0228510800412467,14.222482284594207,5.855948587710544,0.7765355785285526
807,22.66666666666667,5.998367589919136,-6.32814139107393,0.0,0.17348841678435997,21.446782470712364,3.0228510800412467,14.22512743041522,5.818321136436911,0.7765355785285526
808,22.58333333333333,5.998913404434305,-6.279897050837681,0.0,0.08815404360140568,21.43741193845619,3.0228510800412467,14.22781645405959,5.78057040205859,0.7765355785285526
809,22.5,5.99939302231381,-6.226656289592606,0.0,0.0,21.42895592269936,3.0228510800412467,14.23096452147625,5.742695970158759,0.7765355785285526
810,22.416666666666664,5.999821666141101,-6.174379838472629,0.0,0.0,21.421265975551492,3.0228510800412467,14.234114737205363,5.704697477720939,0.7765355785285526
811,22.333333333333336,6.000209255681028,-6.122661199482379,0.0,0.0,21.414172594343118,3.0228510800412467,14.237280979254724,5.666574868879481,0.7765355785285526
812,22.25,6.000566073325444,-6.07155837059568,0.0,0.0,21.407491813585015,3.0228510800412467,14.240441247154962,5.628327767668534,0.7765355785285526
813,22.16666666666667,6.000902011511322,-6.02116948854291,0.0,0.0,21.401085910375343,3.0228510800412467,14.243575000396001,5.589955781629096,0.7765355785285526
814,22.08333333333333,6.001223999436541,-5.971597198181308,0.0,0.0,21.394874438141432,3.0228510800412467,14.246666866653852,5.551458876044548,0.7765355785285526
815,22.0,6.00153594962708,-5.924281567363212,0.0,0.0,21.38882667602021,3.0228510800412467,14.249606948508694,5.512836634244595,0.7765355785285526
816,21.75,6.12829661352994,-5.972068709811057,0.0,0.0,21.38250998446205,3.0228510800412467,14.245406308436353,5.419318056422207,0.7765355785285526
817,21.500000000000004,6.128613063221308,-5.924975637440822,0.0,0.0,21.375382808934418,3.0228510800412467,14.248230850751037,5.323535964016591,0.7765355785285526
818,21.25,6.128969542694565,-5.87524698972434,0.0,0.0,21.367487392078807,3.0228510800412467,14.2511789540976,5.225508273721301,0.7765355785285526
819,21.0,6.1293638036874665,-5.825038853517875,0.0,0.0,21.359140428251315,3.0228510800412467,14.254121003244983,5.1252167615744515,0.7765355785285526
820,20.75,6.129779947818408,-5.774798635552152,0.0,0.0,21.350608664437825,3.0228510800412467,14.257049229150438,5.022642794681597,0.7765355785285526
821,20.5,6.1302046448787095,-5.7247631650818995,0.0,0.0,21.34200909583592,3.0228510800412467,14.259957060622245,4.917767494034907,0.7765355785285526
822,20.25,6.130632070994406,-5.675009058783192,0.0,0.0,21.33338672613132,3.0228510800412467,14.262842924426963,4.810571816164514,0.7765355785285526
823,20.0,6.131060003230235,-5.625566912428375,0.0,0.0,21.324724879830093,3.0228510800412467,14.265702762647766,4.701036628753804,0.7765355785285526
824,19.75,6.131489254157577,-5.576414560552356,0.0,0.0,21.31600630726401,3.0228510800412467,14.268536398076902,4.589142754805002,0.7765355785285526
825,19.5,6.1319206615851956,-5.527586843022035,0.0,0.0,21.30722759769155,3.0228510800412467,14.271340763651011,4.4748710832681535,0.7765355785285526
826,19.25,6.13235438220685,-5.479081103637962,0.0,0.0,21.29839436609341,3.0228510800412467,14.274116452622392,4.358202610210134,0.7765355785285526
827,19.0,6.132790130983539,-5.430932478745293,0.0,0.0,21.28951006013046,3.0228510800412467,14.276861052104852,4.239118518939252,0.7765355785285526
828,19.0,5.356031425837387,-10.900589286816116,0.0,0.0,21.197363433015923,1.2742052156823032,12.777921718265162,4.239082422987155,0.0
829,19.0,5.358189308141901,-10.736304266149542,0.0,0.0,21.07008095522935,1.2742052156823032,12.777921731482218,4.239082531887595,0.0
830,19.0,5.3611425895324105,-10.58570843200227,0.0,0.0,20.953408071860178,1.2742052156823032,12.777921731865746,4.239082531672346,0.0
831,19.0,5.363825793972076,-10.474534980246249,0.0,0.0,20.8672164073104,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
832,19.0,5.365794761745446,-10.400035232380839,0.0,0.0,20.809375306157197,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
833,19.0,5.3671114178935975,-10.34987954608675,0.0,0.0,20.77035596520069,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
834,19.0,5.367999067609265,-10.313393945191946,0.0,0.0,20.741910787425887,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
835,19.0,5.368646806754512,-10.284296660725667,0.0,0.0,20.719186077031736,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
836,19.0,5.369164890985118,-10.259570868147659,0.0,0.0,20.699850574527648,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
837,19.0,5.369606065700177,-10.237827558435162,0.0,0.0,20.68283058479235,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
838,19.0,5.369994626671436,-10.218301271091399,0.0,0.0,20.66753416172762,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
839,19.0,5.370343999409538,-10.200516603582159,0.0,0.0,20.653593469797777,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
840,18.916666666666664,5.279841989980838,-10.18090715432666,0.0,0.0,20.638207368044977,1.2742052156823032,12.777874686327857,4.207027652132337,0.0
841,18.833333333333336,5.28019417206371,-10.160186313322093,0.0,0.0,20.622008499496324,1.2742052156823032,12.77787690064609,4.174519293102369,0.0
842,18.75,5.280565376401906,-10.140078926237216,0.0,0.0,20.60627056661845,1.2742052156823032,12.777879088369017,4.1415827338971285,0.0
843,18.666666666666668,5.280926206209175,-10.12127417941585,0.0,0.0,20.59152318098406,1.2742052156823032,12.777881237244259,4.108215577445095,0.0
844,18.583333333333332,5.281264413390361,-10.103668155886995,0.0,0.0,20.57768658069845,1.2742052156823032,12.777883344594365,4.074415773357195,0.0
845,18.5,5.281581804841065,-10.08691411295215,0.0,0.0,20.56449424721896,1.2742052156823032,12.777885410041899,4.0401809371243935,0.0
846,18.416666666666664,5.281884466526784,-10.070730986886849,0.0,0.0,20.551730260934264,1.2742052156823032,12.777887431942386,4.005508647548117,0.0
847,18.333333333333336,5.282177316502142,-10.054964962888224,0.0,0.0,20.539276720486896,1.2742052156823032,12.777889407426116,3.970396795032718,0.0
848,18.25,5.282463025246534,-10.039545190010926,0.0,0.0,20.527079637382922,1.2742052156823032,12.777891336076879,3.934842975857897,0.0
849,18.166666666666664,5.282742805381381,-10.024435153994858,0.0,0.0,20.515111465391193,1.2742052156823032,12.777893216088787,3.8988447159348465,0.0
850,18.083333333333336,5.283017273104426,-10.009606775600867,0.0,0.0,20.503351137407726,1.2742052156823032,12.777895044538713,3.8623999284760933,0.0
851,18.0,5.283286903480038,-9.995061890657057,0.0,0.0,20.491800638831688,1.2742052156823032,12.777896820821466,3.8255061543920323,0.0
852,17.916666666666668,3.9027056957556443,-9.957068509069684,0.0,0.0,20.462209399294526,1.2742052156823032,12.777963406606297,3.76971720285331,0.0
853,17.833333333333332,3.9027056957556443,-9.91143855663439,0.0,0.0,20.42669401180996,1.2742052156823032,12.777962582317455,3.714015879330424,0.0
854,17.75,3.9027056957556443,-9.871551562006271,0.0,0.0,20.395649449304347,1.2742052156823032,12.777961681919178,3.658361225060829,0.0
855,17.666666666666668,3.9027056957556443,-9.840585131002591,0.0,0.0,20.371520041746763,1.2742052156823032,12.777960722435747,3.6027525742767033,0.0
856,17.583333333333332,3.9027056957556443,-9.816179908911218,0.0,0.0,20.352478918624193,1.2742052156823032,12.77795970299513,3.547189640442934,0.0
857,17.5,3.9027056957556443,-9.795277259886149,0.0,0.0,20.336162568922653,1.2742052156823032,12.777958625140753,3.4916717776784907,0.0
858,17.416666666666668,3.9027056957556443,-9.775981389142702,0.0,0.0,20.321106438872015,1.2742052156823032,12.77795748919568,3.4361983313603934,0.0
859,17.333333333333332,3.9027056957556443,-9.757500051907819,0.0,0.0,20.306698097668644,1.2742052156823032,12.777956294276564,3.3807689292603897,0.0
860,17.25,3.9027056957556443,-9.739586319269792,0.0,0.0,20.29274603819814,1.2742052156823032,12.777955042059004,3.325382904484655,0.0
861,17.166666666666668,3.9027056957556443,-9.722147852788812,0.0,0.0,20.279178075671563,1.2742052156823032,12.77795373292204,3.2700395654389567,0.0
862,17.083333333333332,3.9027056957556443,-9.705106731520539,0.0,0.0,20.265933184365934,1.2742052156823032,12.777952366073187,3.2147384995293615,0.0
863,17.0,3.9027056957556443,-9.688383299942437,0.0,0.0,20.25294904725617,1.2742052156823032,12.777950943254625,3.1594790115459,0.0
864,16.916666666666664,3.9027056957556443,-9.671899223681656,0.0,0.0,20.240132396293195,1.2742052156823032,12.777917424358463,3.111669352743314,0.0
865,16.833333333333336,3.9027056957556443,-9.65552364444021,0.0,0.0,20.227437543507914,1.2742052156823032,12.77791711460702,3.0636083124745186,0.0
866,16.75,3.9027056957556443,-9.639293871353534,0.0,0.0,20.21485383354787,1.2742052156823032,12.777916748930163,3.0153156500136697,0.0
867,16.666666666666668,3.9027056957556443,-9.623214022185719,0.0,0.0,20.202382428407944,1.2742052156823032,12.777916318220548,2.966790933597872,0.0
868,16.583333333333332,3.9027056957556443,-9.607276103125233,0.0,0.0,20.19001711148962,1.2742052156823032,12.777915820076199,2.9180340065697776,0.0
869,16.5,3.9027056957556443,-9.59146719763692,0.0,0.0,20.177748348207068,1.2742052156823032,12.777915254573035,2.8690444243889366,0.0
870,16.416666666666668,3.9027056957556443,-9.57577453231961,0.0,0.0,20.16556665310892,1.2742052156823032,12.77791462060074,2.819821791240957,0.0
871,16.333333333333332,3.9027056957556443,-9.56018796595492,0.0,0.0,20.15346443993625,1.2742052156823032,12.77791391574074,2.7703659587978042,0.0
872,16.25,3.9027056957556443,-9.544699383012823,0.0,0.0,20.1414356117662,1.2742052156823032,12.777913140118557,2.720676512088197,0.0
873,16.166666666666668,3.9027056957556443,-9.529302185963518,0.0,0.0,20.12947521387858,1.2742052156823032,12.777912292657355,2.670753091127701,0.0
874,16.083333333333332,3.9027056957556443,-9.513990317080578,0.0,0.0,20.11757869983583,1.2742052156823032,12.777911370923455,2.6205955490885176,0.0
875,16.0,3.9027056957556443,-9.498758378581043,0.0,0.0,20.105742032474833,1.2742052156823032,12.777910375132755,2.570203522065127,0.0
876,15.75,3.9027056957556443,-9.482529703191709,0.0,0.0,20.093078164766663,1.2742052156823032,12.777852287858137,2.4231113863579354,0.0
877,15.5,3.9027056957556443,-9.464979470461117,0.0,0.0,20.079435584192836,1.2742052156823032,12.777849768870988,2.2731215592807565,0.0
878,15.25,3.9027056957556443,-9.446628870446698,0.0,0.0,20.065152018535645,1.2742052156823032,12.777846442965576,2.1202560414872433,0.0
879,15.0,3.9027056957556443,-9.427932713664374,0.0,0.0,20.050576559798603,1.2742052156823032,12.777842257696378,1.9645024286068746,0.0
880,14.75,3.9027056957556443,-9.409117174535236,0.0,0.0,20.035884901571723,1.2742052156823032,12.77783717514609,1.805849570784425,0.0
881,14.5,3.9027056957556443,-9.390230022931927,0.0,0.0,20.02111583253277,1.2742052156823032,12.777831158299248,1.6442876503471207,0.0
882,14.25,3.9027056957556443,-9.371249723966157,0.0,0.0,20.00625736296305,1.2742052156823032,12.777826973893637,1.4820144804510134,0.0
883,14.0,3.9027056957556443,-9.352164368819954,0.0,0.0,19.99129753957104,1.2742052156823032,12.777819718224713,1.316996773190808,0.0
884,13.75,3.9027056957556443,-9.33297000770491,0.0,0.0,19.97623613961633,1.2742052156823032,12.777810421407025,1.1483776963622185,0.0
885,13.5,3.9027056957556443,-9.313671800219934,0.0,0.0,19.96107924969725,1.2742052156823032,12.777799893574619,0.9761262382099634,0.0
886,13.25,3.9027056957556443,-9.294276532189864,0.0,0.0,19.94583307835487,1.2742052156823032,12.777788085807295,0.80021389997761,0.0
887,13.0,3.9027056957556443,-9.274788358614938,0.0,0.0,19.930501705920378,1.2742052156823032,12.77777495019632,0.6206141897830022,0.0
888,13.0,3.9027056957556443,-9.257907680857153,0.0,0.0,19.917290146695123,1.2742052156823032,12.777883101748806,0.6180562197086082,0.0
889,13.0,3.9027056957556443,-9.244319349775315,0.0,0.0,19.906523683966498,1.2742052156823032,12.777882497112465,0.6155931196095273,0.0
890,13.0,3.9027056957556443,-9.232685419215326,0.0,0.0,19.8972958215767,1.2742052156823032,12.777881863104083,0.6131442972824338,0.0
891,13.0,3.9027056957556443,-9.221835434132037,0.0,0.0,19.888708656230374,1.2742052156823032,12.777881230956652,0.6107096148773139,0.0
892,13.0,3.9027056957556443,-9.211209707755843,0.0,0.0,19.880329551064456,1.2742052156823032,12.777880600722199,0.6082889636679838,0.0
893,13.0,3.9027056957556443,-9.200703928323515,0.0,0.0,19.87207560168867,1.2742052156823032,12.777879972428991,0.6058822280928601,0.0
894,13.0,3.9027056957556443,-9.190368903046986,0.0,0.0,19.863983725083717,1.2742052156823032,12.777879346123195,0.6034893015641775,0.0
895,13.0,3.9027056957556443,-9.180245137934488,0.0,0.0,19.856083351335318,1.2742052156823032,12.777878721837952,0.6011100744134726,0.0
896,13.0,3.9027056957556443,-9.170330446484213,0.0,0.0,19.84837129448987,1.2742052156823032,12.777878099613694,0.5987444404838353,0.0
897,13.0,3.9027056957556443,-9.160602375977016,0.0,0.0,19.840828893328275,1.2742052156823032,12.777877479489593,0.5963922955278526,0.0
898,13.0,3.9027056957556443,-9.151038674047298,0.0,0.0,19.833437720247606,1.2742052156823032,12.777876861502252,0.59405353490392,0.0
899,13.0,3.9027056957556443,-9.141624645416405,0.0,0.0,19.826185233621167,1.2742052156823032,12.777876245683837,0.5917280503579789,0.0
900,13.0,3.9027056957556443,-9.131441840641758,0.0,0.0,19.81831174534822,1.2742052156823032,12.777825000273957,0.5917642181450091,0.0
901,13.0,3.9027056957556443,-9.12021001930834,0.0,0.0,19.80968982410233,1.2742052156823032,12.777824987309199,0.5917642272952138,0.0
902,13.0,3.9027056957556443,-9.108403804696893,0.0,0.0,19.80062585174028,1.2742052156823032,12.777824987305912,0.5917642272975382,0.0
903,13.0,3.9027056957556443,-9.09643600561407,0.0,0.0,19.791435214589054,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
904,13.0,3.9027056957556443,-9.084511410032652,0.0,0.0,19.782275537229136,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
905,13.0,3.9027056957556443,-9.072672186779831,0.0,0.0,19.773179728352755,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
906,13.0,3.9027056957556443,-9.060899587014545,0.0,0.0,19.764133669020932,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
907,13.0,3.9027056957556443,-9.049174803817744,0.0,0.0,19.755123032260123,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
908,13.0,3.9027056957556443,-9.037483589736093,0.0,0.0,19.746136913189204,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
909,13.0,3.9027056957556443,-9.025838872085147,0.0,0.0,19.737185324916215,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
910,13.0,3.9027056957556443,-9.014246595445453,0.0,0.0,19.728272895006967,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
911,13.0,3.9027056957556443,-9.002707009709098,0.0,0.0,19.719399863759516,1.2742052156823032,12.777824987305914,0.5917642272975359,0.0
912,13.083333333333332,4.134483432023056,-8.996547402497434,0.0,0.0,19.714727877851196,1.2742052156823032,12.777878910857055,0.6476148984196215,0.0
913,13.166666666666668,4.134483432023056,-8.993081230637877,0.0,0.0,19.712092881480316,1.2742052156823032,12.777882423626185,0.7028349811985634,0.0
914,13.25,4.134483432023056,-8.989084501561411,0.0,0.0,19.709066319255466,1.2742052156823032,12.777885729424922,0.7573933651907401,0.0
915,13.333333333333336,4.134483432023056,-8.983497268310968,0.0,0.0,19.70483293402454,1.2742052156823032,12.777888845259373,0.8112943650968467,0.0
916,13.416666666666664,4.134483432023056,-8.976594166005581,0.0,0.0,19.699604098125704,1.2742052156823032,12.777891774735725,0.8645423542801388,0.0
917,13.5,4.134483432023056,-8.968964930129772,0.0,0.0,19.693833582174452,1.2742052156823032,12.777894522804761,0.9171416756475151,0.0
918,13.583333333333336,4.134483432023056,-8.961028689889385,0.0,0.0,19.68784370644816,1.2742052156823032,12.777897093671248,0.9690966697970231,0.0
919,13.666666666666664,4.134483432023056,-8.952982043519498,0.0,0.0,19.681785381299875,1.2742052156823032,12.777899490856662,1.020411728940339,0.0
920,13.75,4.134483432023056,-8.946566355106155,0.0,0.2281639207060887,19.677000882516708,1.2742052156823032,12.77790192037812,1.071248760808866,0.0
921,13.833333333333336,4.133912314856822,-8.941233707611131,0.0,0.310107307042181,19.673067979192574,1.2742052156823032,12.777905005921435,1.1222222460795914,0.0
922,13.916666666666664,4.129782269663853,-8.936083589769135,0.0,0.39454003779599633,19.669290574897186,1.2742052156823032,12.777907245827956,1.1726461142875646,0.0
923,14.0,4.129211152497618,-8.930870360567507,0.0,0.4816634019174339,19.66547961144707,1.2742052156823032,12.777909342299225,1.222522179207957,0.0
924,14.25,6.019488247260619,-6.315858175686077,26.338249467291366,0.8025709777483832,20.20420745988595,2.1485281478617746,15.4503419581863,1.382955668504062,0.3882677892642763
925,14.5,5.987362124004334,-9.751983233299704,0.0,1.2356728357439348,20.299088595912178,1.2742052156823032,12.777871522513392,1.5417391882895166,0.0
926,14.75,5.989749784777028,-8.173388919034236,0.0,1.7013040447538872,20.166274945583712,2.1485281478617746,13.358349452532792,1.69891264238536,0.3882677892642763
927,15.0,5.994855778168529,-5.464266009667994,0.0,1.9911948974192606,20.157188311332384,3.0228510800412467,14.03433770907874,1.854481505648613,0.7765355785285526
928,15.25,5.99074412730606,-5.8153719916896005,0.0,2.305264192642333,20.17205743265518,3.0228510800412467,14.00967706259629,2.0084513677830964,0.7765355785285526
929,15.5,5.990059310793095,-5.867723105343053,0.0,3.5394210307464116,20.191574078491247,3.0228510800412467,14.00766617153171,2.1608279571825597,0.7765355785285526
930,15.75,5.989064809605797,-5.912509006020643,0.0,4.178709318024921,20.21601331786851,3.0228510800412467,14.006689259839943,2.3116171733772526,0.7765355785285526
931,16.0,5.9878691369081105,-5.9528406098348485,0.0,4.3106804909964715,20.23892802046279,3.0228510800412467,14.005895366242726,2.4608251164685706,0.7765355785285526
932,16.25,5.985957674156504,-5.986198116847813,0.0,4.430449203261033,20.2581424367951,3.0228510800412467,14.005262146419907,2.6084580727720903,0.7765355785285526
933,16.5,5.98506459579892,-6.014984114998029,0.0,4.539999451380801,20.275316674758415,3.0228510800412467,14.004771042026597,2.7545225583302018,0.7765355785285526
934,16.75,5.980789502356115,-6.040894741266956,0.0,4.727903067973043,20.29183310650363,3.0228510800412467,14.00445113557238,2.8990141399148985,0.7765355785285526
935,17.0,5.980179670254674,-6.067970548513228,0.0,5.055396941633022,20.309628363495218,3.0228510800412467,14.004148171357343,3.041962012577347,0.7765355785285526
936,17.166666666666664,7.291192607431798,-6.581284680143988,31.26332098064723,5.357943804806338,20.941760843563817,3.3276380016311045,17.151520285950344,3.4068447630489964,0.8766309032122337
937,17.333333333333336,7.216816693554558,-10.835764233831021,0.0,5.385096381880591,21.11413343278087,1.280514976831409,12.81048269467123,3.2319335978316572,0.0
938,17.5,7.2179806073698645,-4.157477329837446,6.604225014148724,5.4136664049430765,21.10208877268129,3.102667523375392,14.885834566398621,3.62063309868808,0.7765355785285526
939,17.666666666666668,7.21910606404496,-4.058662632978594,8.013635543766462,5.439068911511533,21.089209059790342,3.0968524522155993,15.01832586888142,3.6676625297984664,0.7765355785285526
940,17.833333333333332,7.22031323106985,-3.163830920915414,5.621965229829032,5.462295400880024,21.093274552290534,5.583119733852407,18.081623242089048,3.7962045670437004,1.8758996590020467
941,18.0,7.219932933380561,-4.300698686142544,5.4745320240305375,5.484274011074808,21.094399630215495,3.1172299800244,14.824930127194989,3.9161956746812736,0.7765355785285526
942,18.166666666666668,7.219827251095633,-4.389677855473437,5.2597869357806495,5.441668243794328,21.09164466958803,3.1253819224168864,14.809572237453814,4.02929339309342,0.7765355785285526
