,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
943,18.333333333333332,7.220085093079038,-4.47356101746973,5.060196256402234,5.402105959574428,21.088557275368572,3.1331064944737634,14.794951054999808,4.1398461917554235,0.7765355785285526
944,18.5,7.220374094655748,-4.556982989385667,4.874380858750279,5.366208901746415,21.087027342469295,3.140610672342091,14.78127959543397,4.248484367682179,0.7765355785285526
945,18.666666666666668,7.2205176811829075,-4.639578584262755,4.701857783894615,5.334522031200215,21.08697445934445,3.1478751352950165,14.768596615543055,4.355207782992194,0.7765355785285526
946,18.833333333333332,7.220523479984025,-4.720377580531619,4.541593191094667,5.307521037492046,21.087645576114717,3.15489979649949,14.756819397707824,4.460066353979343,0.7765355785285526
947,19.0,7.22046171933473,-4.798600948248635,4.392397829167844,5.285617092236211,21.08847035781931,3.161681045286097,14.745861040918818,4.563060158010933,0.7765355785285526
948,19.333333333333332,21.07025596632704,-11.998250473011973,0.0,5.269159965885724,21.144178612523856,3.1897966398137463,13.9108780526158,4.81649443276657,0.7765355785285526
949,19.666666666666668,21.045303099073077,-12.943674099843676,0.0,5.25844026433887,21.216905195942513,1.4496422323475426,12.774783807704475,4.998459758674059,0.0
950,20.0,21.012416880075975,-13.102767080039918,0.0,5.281582023360266,21.28171346304823,1.4562538316900464,12.775501944191596,5.176919377044034,0.0
951,20.333333333333336,20.98286751970533,-13.24872189634143,0.0,5.286893346369892,21.33062903376267,1.4633968052834045,12.7753294264052,5.354249615206237,0.0
952,20.666666666666664,20.960493509150496,-13.3754943887566,0.0,5.298257368409744,21.366352582033123,1.4703942323065786,12.775404403206487,5.527118818880903,0.0
953,21.0,20.944183744769127,-13.490416796312976,0.0,5.315778768194184,21.395209544241535,1.477145077187074,12.775513659114976,5.69549576524537,0.0
954,21.333333333333336,20.96982154961,-13.580063271223418,0.0,5.303765004311968,21.422141458098498,1.481982559146854,12.77620630552552,5.854649335067104,0.0
955,21.666666666666664,20.957559710737772,-13.663006653005127,0.0,5.297869466868595,21.448635985271146,1.4862244634434458,12.776424079707287,6.009525898211609,0.0
956,22.0,20.945476384125282,-13.742003760104051,0.0,5.297817452436017,21.47468500313848,1.490161100481103,12.776537111958271,6.1609514646453425,0.0
957,22.333333333333336,20.92914115448241,-13.816573367581285,0.0,5.30331506205017,21.500070329839325,1.4937885356217604,12.776649870232127,6.308938822823096,0.0
958,22.666666666666664,20.886417770109983,-13.886434956542335,0.0,5.3140538970532925,21.524354382589767,1.497130584712857,12.776752944746598,6.453621927536983,0.0
959,23.0,20.875289861447722,-13.952436954235626,0.0,5.329715684356491,21.548134551894996,1.5001944941932543,12.7768523307751,6.5950604517100215,0.0
960,23.08333333333333,20.864374280697973,-14.004024276283056,0.0,5.341850429741701,21.57048455887599,1.5021935345372825,12.7771978210685,6.637237813648248,0.0
961,23.16666666666667,20.854109912081896,-14.05057394850584,0.0,5.395288646981837,21.59145818011051,1.5038759805441364,12.777307878325232,6.67846196845619,0.0
962,23.25,20.844474813394665,-14.092991484665758,0.0,5.461094534508692,21.611678587392916,1.5052689853213932,12.77733384426201,6.718725296183634,0.0
963,23.333333333333336,20.835176528969228,-14.13068331149531,0.0,5.5310532310663785,21.63166054679454,1.506296548159125,12.777532958126237,6.757839118887977,0.0
964,23.416666666666664,20.82597209225083,-14.171117157878095,0.0,5.6050537190607885,21.65162665728373,1.5075295605293695,12.777463178959449,6.79750043860609,0.0
965,23.5,20.816755929256654,-14.203188782565674,0.0,5.682957048250628,21.671623469975657,1.5080668786179081,12.777700144788884,6.834984739064561,0.0
966,23.58333333333333,20.79983451500519,-14.223653884783898,0.0,5.8205675733384625,21.691809192893675,1.507579971279531,12.778048273854987,6.86950272165265,0.0
967,23.66666666666667,20.782803814298028,-14.239945643929012,0.0,5.9609771304934815,21.712222862009096,1.5066642237931098,12.778119323491573,6.902855198629014,0.0
968,23.75,20.773315322349923,-14.253887856430774,0.0,6.103663364650428,21.732939697990055,1.5055098264045095,12.778200835612957,6.935490490523137,0.0
969,23.83333333333333,20.76366079756945,-14.265365783529388,0.0,6.248110868852462,21.753930795517796,1.504109082407128,12.778285390799166,6.967356001218095,0.0
970,23.91666666666667,20.69164578823665,-14.286273456535518,0.0,6.301936389199819,21.773407463334312,1.503653703905952,12.77796184177759,7.001903411525425,0.0
971,24.0,20.682544693275467,-14.292843457114929,0.0,6.443304703079421,21.792324861515578,1.5020991386627383,12.77833853157114,7.032902402361538,0.0
972,24.16666666666667,20.673693634768163,-14.304017590595407,0.0,6.585056666250472,21.812197399875622,1.5007779929156548,12.778249731385722,7.103490328118526,0.0
973,24.33333333333333,20.663413582040434,-14.314211332607838,0.0,6.726717138900136,21.833302971847477,1.4992514369300032,12.778320306612041,7.173280720970815,0.0
974,24.5,20.653465696618404,-14.32332023176967,0.0,6.867829483546051,21.85520049130664,1.4975378343063048,12.778385004258432,7.242438707315388,0.0
975,24.666666666666664,20.643110903987996,-14.330779529787636,0.0,7.0079591930035745,21.877404452214666,1.4956435452782022,12.778447980035253,7.310959610748421,0.0
976,24.83333333333333,20.632582437555257,-14.336417449831961,0.0,7.146697428885919,21.89965146808231,1.4935833679329042,12.77850633841777,7.378860053743601,0.0
977,25.0,20.622007402041273,-14.340140464410647,0.0,7.283664343847115,21.921866097783838,1.491358552587489,12.778564783881293,7.446127996724871,0.0
978,25.16666666666667,20.611422296868597,-14.25733131437484,0.0,7.006660038459092,21.942028304418802,1.4820968652517859,12.781036466399938,7.493348392381054,0.0
979,25.33333333333333,20.60182281375327,-14.161346250419351,0.0,6.720536014190248,21.959365710546333,1.4717292135500673,12.781472864830864,7.538504518425118,0.0
980,25.5,20.594545596343995,-14.062715646842642,0.0,6.425207444421142,21.974422125632632,1.4613396459528558,12.781533220681224,7.5835615358849795,0.0
981,25.66666666666667,20.587430825421006,-13.948207166359401,0.0,6.213759352890077,21.988511004008686,1.4497253137629094,12.782038163674983,7.6250069586000135,0.0
982,25.83333333333333,20.611893222798074,-13.848782096173691,0.0,5.903150221405291,22.002215271572396,1.4393615266565893,12.781638972645375,7.670069475127647,0.0
983,26.0,20.605441428308758,-13.752152800662262,0.0,5.58365868001103,22.014931190474943,1.4293958775395434,12.78154384885873,7.715920658892914,0.0
984,26.166666666666664,20.725929067649506,-13.661705580782668,0.0,5.255541295358023,22.028036020356225,1.4199270046303987,12.781430801452615,7.750253515982663,0.0
985,26.333333333333336,20.727477228698202,-13.550823718297556,0.0,5.092688312491844,22.04164358214096,1.4087175153084677,12.782159483160846,7.779140375093924,0.0
986,26.5,20.752227039696024,-13.467504054029598,0.0,4.75082389048744,22.054698163375036,1.399795825714833,12.781323972219347,7.814241586511748,0.0
987,26.66666666666667,20.746127904067578,-13.390711311702752,0.0,4.4015330993667225,22.065939095245984,1.3917253950537736,12.7810289026946,7.850761920537739,0.0
988,26.83333333333333,20.740898312998084,-13.311443467904164,0.0,4.232562846059047,22.07621136272984,1.3835961546328144,12.781091039904295,7.886384503061085,0.0
989,27.0,20.74475584654168,-13.242966604155527,0.0,4.014516172382554,22.086194563546066,1.3763995832837377,12.780748533675599,7.924076268170739,0.0
990,27.16666666666667,20.74013150236665,-13.213878839271752,0.0,3.8860408431119637,22.096604991843265,1.3724918006125886,12.779422440582788,7.970241381601101,0.0
991,27.33333333333333,20.735280230991854,-13.193038602613553,0.0,3.756816635069342,22.10754382116545,1.3693741120923468,12.779104549613011,8.01745886673987,0.0
992,27.5,20.761252889545123,-13.17646060511566,0.0,3.626906762311771,22.119315814768658,1.3665622719500325,12.778983337960138,8.0648345269451,0.0
993,27.66666666666667,20.786796175412977,-13.163982256089854,0.0,3.4963710461211877,22.131864548554756,1.364025617145745,12.778873374973683,8.112373925988486,0.0
994,27.83333333333333,20.781791979258468,-13.155916267553593,0.0,3.36526587502255,22.144323864572,1.3618825312924856,12.778712603081317,8.160405288037346,0.0
995,28.0,20.775876958234466,-13.148248937721347,0.0,3.2336442036501625,22.156217554222415,1.359855319577938,12.778666794141895,8.208114389082962,0.0
996,27.75,15.562548205287747,-12.107322249006469,0.0,3.2116194667250824,22.106105737986255,1.2742052156823032,12.777799959528792,7.842902919838557,0.0
997,27.5,15.582749412445828,-12.03897748894085,0.0,3.0756970381398454,22.072285992742618,1.452339212250182,13.933789272286393,7.70054487613295,0.07910543175141531
998,27.25,15.587451949790678,-12.258092994730127,0.0,2.9393414424915365,22.004221242645283,1.2967777320282208,12.774650167829307,7.6219701254094865,0.0
999,27.0,15.602729313407291,-12.229140914295288,0.0,2.8025835588129757,21.950112318709955,1.2999898550820257,12.773201589389004,7.491234953654313,0.0
1000,26.75,15.61253323673244,-11.998302409822383,0.0,2.6654522823173985,21.920491334032153,1.285772138997313,12.784506994119068,7.309083716152817,0.0
1001,26.5,15.619755578475006,-12.019121139211654,0.0,2.5279748541817177,21.905854534394557,1.2882558865399436,12.776731277944805,7.180798013088888,0.0
1002,26.25,15.623347829973117,-11.9944695132377,0.0,2.5237038894262263,21.897826288943623,1.2873740538273308,12.778308515871627,7.040302783369555,0.0
1003,26.0,15.625346953375807,-11.974510650316645,0.0,2.519438832604071,21.89214042169119,1.2864615855989951,12.778322722835895,6.901185277532339,0.0
1004,25.75,15.626783853445108,-11.95528282782666,0.0,2.5151830586015596,21.887323660353637,1.2855194371406222,12.778336415564091,6.762753222804249,0.0
1005,25.5,15.628013587303558,-11.936410817206372,0.0,2.510939788719033,21.883041849806304,1.2845523020415819,12.77834795613269,6.625002408640587,0.0
1006,25.25,15.629116897314889,-11.917785370050956,0.0,2.506711985542299,21.879190754945267,1.2835621948366753,12.778358591272223,6.487924535209969,0.0
1007,25.0,15.630119578918304,-11.89922589264651,0.0,2.5025022475829726,21.875640853033012,1.2825479622980687,12.778369810969066,6.3515026697256705,0.0
1008,24.83333333333333,20.773938563557262,-12.053703032135193,0.0,2.498326506837677,21.93825718762414,1.2882289680556078,12.77520776942912,6.272728518017422,0.0
1009,24.66666666666667,20.745136014484547,-12.15117947951415,0.0,2.4947224167509177,22.02214580292842,1.2877081919134836,12.77812617674951,6.174766304356121,0.0
1010,24.5,20.70641005970801,-12.229590230176235,0.0,2.4911199047225816,22.08846777990382,1.2871596745017808,12.778138637995713,6.078634571287814,0.0
1011,24.333333333333336,20.675760429642683,-12.274260354266751,0.0,2.4875308178609936,22.12821081462112,1.2866584151936418,12.778115677181999,5.983145087690141,0.0
1012,24.166666666666664,20.65744229319783,-12.29475047795027,0.0,2.483952858780158,22.148850346977955,1.2862038843199732,12.7780929071494,5.888244721671649,0.0
1013,24.0,20.648003559243175,-12.303553028318852,0.0,2.4803834094270005,22.16002761802782,1.2857971560505252,12.778069558244766,5.793965077806264,0.0
1014,23.833333333333336,20.64295078153595,-12.312573303421132,0.0,2.5897269869025883,22.168184649888854,1.285711055088032,12.777917557261555,5.7012123262801815,0.0
1015,23.666666666666664,20.639269197900628,-12.322398220929049,0.0,2.698893848055355,22.175943622910424,1.285742272104115,12.777861190742385,5.609311022266735,0.0
1016,23.5,20.635736707190677,-12.33338036081301,0.0,2.8078726699528818,22.183820863681206,1.2858565946262335,12.777820918488311,5.518199526892579,0.0
1017,23.333333333333336,20.63212089345874,-12.345157447385327,0.0,2.9166507180057755,22.191725226548268,1.2860334477219226,12.777790329880816,5.427816580253959,0.0
1018,23.16666666666667,20.62847223769802,-12.358017905288811,0.0,3.0252138110103277,22.199609499451093,1.2862985284487318,12.777747635765252,5.338245966015766,0.0
1019,23.0,20.593713203171507,-12.371345939631876,0.0,3.133546270214844,22.206975516996252,1.2866551595841205,12.777703399138419,5.249490096840631,0.0
1020,22.916666666666664,20.590297276475763,-12.38109301920523,0.0,3.241630853166812,22.214475280755956,1.2867104052048295,12.777672288132255,5.249640306071992,0.0
1021,22.833333333333336,20.586805184071704,-12.391547420952403,0.0,3.349448674047076,22.22245825149285,1.2867713744159914,12.777673535815223,5.249387222873121,0.0
1022,22.75,20.58306915872329,-12.402533227460436,0.0,3.456979112597563,22.2308026016017,1.2868310319559981,12.77767813182195,5.248723427406487,0.0
1023,22.66666666666667,20.548047064886727,-12.413056851045784,0.0,3.5641997136045758,22.238717472538067,1.2868905920571883,12.777682192871936,5.247652181159961,0.0
1024,22.58333333333333,20.54433717931431,-12.423271935750554,0.0,3.6710860783020007,22.246343213256264,1.2869479093732534,12.777687294991374,5.2461604773321024,0.0
1025,22.5,20.540765769982382,-12.433516699204104,0.0,3.7776117481336624,22.25395091083595,1.2870020642261044,12.777692857773205,5.244242965318376,0.0
1026,22.416666666666664,20.537198417258484,-12.441620539206028,0.0,3.8138017647612905,22.26138101115606,1.2869023547580432,12.77776917078692,5.241399919172292,0.0
1027,22.333333333333336,20.533713445093994,-12.448554546227026,0.0,3.8498062545908063,22.268434331513916,1.2867361888082482,12.777804450118214,5.237946200827802,0.0
1028,22.25,20.53040931527161,-12.455007638569255,0.0,3.8856102622376714,22.275064678302847,1.2865653121028604,12.777810765258375,5.234062477765495,0.0
1029,22.16666666666667,20.527309375710285,-12.460162511708974,0.0,3.9211982685875224,22.28133588103856,1.2863236586944053,12.777848101532442,5.2295117798214195,0.0
1030,22.08333333333333,20.52438269549755,-12.464763722603271,0.0,3.956554177398145,22.28732197064021,1.2860580794390772,12.77786347703989,5.224459237651034,0.0
1031,22.0,20.52159313094124,-12.46879966338786,0.0,3.9916612999491368,22.293066329859567,1.2857657383181789,12.77788020234674,5.218880653931109,0.0
1032,22.166666666666664,20.514487102695075,-12.488549798949625,0.0,4.0265023330168574,22.300259131296585,1.2865392265608526,12.777491364021678,5.292906478587712,0.0
1033,22.333333333333336,20.511097907886068,-12.510373871455634,0.0,4.061059324963227,22.30938302410167,1.2873170000694971,12.777487978765166,5.36625732702754,0.0
1034,22.5,20.506754978836124,-12.533989716898404,0.0,4.095313624356919,22.319908357365353,1.2880941441164473,12.777486960203788,5.4390994734619555,0.0
1035,22.66666666666667,20.50171758072165,-12.55849205679774,0.0,4.129245805272667,22.331119464524864,1.2888729738002294,12.777484870354499,5.511441390620021,0.0
1036,22.83333333333333,20.49633699371223,-12.583348146419302,0.0,4.162835563214738,22.342587313265224,1.2896553697453654,12.777481915545543,5.583288522454262,0.0
1037,23.0,20.489875918584886,-12.608205456973971,0.0,4.196061575458194,22.354091052180575,1.2904361219433502,12.777481409391784,5.6546242126264366,0.0
1038,23.166666666666664,20.485290368000292,-12.627733975970836,0.0,4.097817476003996,22.36496660248407,1.290871720359747,12.777640950681715,5.724343096977029,0.0
1039,23.333333333333336,20.480060098817557,-12.645190307487619,0.0,3.999489618378768,22.374969592200664,1.291220214991355,12.777680042012609,5.793361337968647,0.0
1040,23.5,20.47525604877476,-12.661127888842636,0.0,3.9010925100491893,22.38425564351013,1.2915206783482605,12.777700895731554,5.861753101761555,0.0
1041,23.666666666666664,20.470802829018577,-12.675867767354205,0.0,3.8026398390587053,22.39306742165769,1.2917754201308995,12.777720671215889,5.929522001200522,0.0
1042,23.833333333333336,20.466581299050937,-12.689643811848846,0.0,3.7041443702942667,22.401564337480004,1.2919866128345112,12.777739441472136,5.996679581708089,0.0
1043,24.0,20.462512931275604,-12.702560867967026,0.0,3.6056178519599285,22.409807711415,1.2921562698359361,12.777757288404546,6.063236069194507,0.0
1044,24.0,20.58945718991278,-12.71285387418276,0.0,3.5070709342878756,22.418853400572925,1.2920427044216205,12.777875295876534,6.062839931282961,0.0
1045,24.0,20.58514617288641,-12.719943690599655,0.0,3.4085131019875403,22.427398978032993,1.291721876868837,12.777971805036836,6.061843645752635,0.0
1046,24.0,20.58109281862513,-12.725173973777602,0.0,3.309952621340764,22.434706744663792,1.2913721960503064,12.777985339460265,6.060793138793101,0.0
1047,24.0,20.608746837091246,-12.729327076781688,0.0,3.211396502203268,22.441424271883015,1.2909975909479154,12.777997056867534,6.05966043577094,0.0
1048,24.0,20.605572525912695,-12.732518885928497,0.0,3.1128504744762373,22.44762089036516,1.2906002315638618,12.778007783568436,6.05845486047608,0.0
1049,24.0,20.60264392879377,-12.734745570308611,0.0,3.014318977870232,22.453272313309665,1.2901823434476831,12.77801749244915,6.0571833639042945,0.0
1050,24.0,20.599979267485427,-12.737515550841167,0.0,2.9512031783209682,22.4586015587466,1.2898376235154265,12.777983463813037,6.056142677687819,0.0
1051,24.0,20.59747124704154,-12.740064306455805,0.0,2.8811483175474795,22.463756586791185,1.2894970809925896,12.777981605931922,6.055096121471605,0.0
1052,24.0,20.595047602271716,-12.74231937344865,0.0,2.8017226407029385,22.468747766897327,1.2891508763301938,12.777984348017512,6.054027532546237,0.0
1053,24.0,20.59270344264243,-12.744364543603982,0.0,2.7366640669518385,22.473631606059627,1.288799347918559,12.777986937011775,6.05294016122689,0.0
1054,24.0,20.62151442532441,-12.746987375792708,0.0,2.6746122581817118,22.479012463547765,1.288442851899143,12.777989363880408,6.05183537683198,0.0
1055,24.0,20.618974414231673,-12.7497251048976,0.0,2.612678435654161,22.484566393591763,1.288078084008208,12.777993342364338,6.0507050392530095,0.0
1056,23.91666666666667,9.50605940979189,-12.362010365119732,0.0,2.551676087850861,22.33947443465727,1.6417378189540814,15.098186088715611,6.009610046412374,0.15821086350283062
1057,23.83333333333333,9.530284510299067,-12.105932973868944,0.0,2.493547327452799,22.142392835770195,1.6410773218620283,15.097081396959787,5.974527534887128,0.15821086350283062
1058,23.75,9.559568350065966,-11.879773363530726,0.0,2.434428758853635,21.975485686580555,1.6403562334787787,15.101409106944466,5.938596050558593,0.15821086350283062
1059,23.666666666666664,9.584105238563197,-11.718050850343436,0.0,2.375449690818743,21.85803851692509,1.639662618259045,15.105538265297941,5.902794422703235,0.15821086350283062
1060,23.58333333333333,9.601197648427906,-11.605764213670579,0.0,2.3163319360330616,21.778531814893338,1.6389880770566914,15.109568608563926,5.8671185126622705,0.15821086350283062
1061,23.5,9.61267039049533,-11.523546831329877,0.0,2.2570087465958775,21.721994734839857,1.6383332572516278,15.1134944433917,5.831517458287804,0.15821086350283062
1062,23.41666666666667,9.620784881719167,-11.458760572084072,0.0,2.187306755209768,21.67891319280356,1.6376748713066223,15.117465226322407,5.795866050921193,0.15821086350283062
1063,23.33333333333333,9.626958048141486,-11.405297881431384,0.0,2.1172825501871455,21.64435154419284,1.6370346568666172,15.121331794696426,5.760201154554505,0.15821086350283062
1064,23.25,9.63191395843996,-11.359894104667541,0.0,2.046940054479234,21.615767774623713,1.6364163482120673,15.12507724925954,5.724511034112971,0.15821086350283062
1065,23.16666666666667,9.63654560477589,-11.321405370282891,0.0,1.9762832733648268,21.59162239117175,1.6358858716753537,15.128273455526688,5.688979285708049,0.15821086350283062
1066,23.08333333333333,9.64247923964283,-11.286238883118374,0.0,1.90531633551918,21.570831910196336,1.6352781544732866,15.132016169639897,5.653097056780905,0.15821086350283062
1067,23.0,9.64973247425897,-11.254218837754165,0.0,1.83404354213397,21.552571842495475,1.6346540867775514,15.135848231807195,5.617075493426041,0.15821086350283062
1068,23.0,6.151714123043888,-11.112973321320368,0.0,1.7624694348866992,21.48746025438316,1.630473208818061,15.163223468198414,5.604885369970152,0.15821086350283062
1069,23.0,6.154824266955575,-6.70272186006819,0.0,1.6905988976597583,21.46172206779262,3.3791190731770047,16.569399089903914,5.605788203644785,0.9347464420313832
1070,23.0,6.167944948200022,-8.372789501585013,0.0,1.6184372809586638,21.445872126882346,3.3791190731770047,16.44151832301244,5.605788305194592,0.9347464420313832
1071,23.0,6.168740383414618,-7.927737180176467,0.0,1.5459905799034683,21.43552445747322,3.3791190731770047,16.470937546265116,5.605788305206013,0.9347464420313832
1072,23.0,6.169259681869972,-7.737079833394973,0.0,1.4732656748136683,21.428274267171304,3.3791190731770047,16.48166537586434,5.605788305206016,0.9347464420313832
1073,23.0,6.16962356929495,-7.77227286097081,0.0,1.4002706570274197,21.420214747673693,3.0228510800412467,14.115381403636622,5.605788305206016,0.7765355785285526
1074,23.0,6.1700394847896485,-7.652049582578946,0.0,1.3177636813529845,21.411946653744163,3.0228510800412467,14.123477260121119,5.605788305206017,0.7765355785285526
1075,23.0,6.180834511217887,-7.542824412987057,0.0,1.2345620826583776,21.40454135496607,3.0228510800412467,14.130841890336734,5.605788305206017,0.7765355785285526
1076,23.0,6.181212993502191,-7.44273170127725,0.0,1.1510955228630326,21.397979415128873,3.0228510800412467,14.137611706597628,5.605788305206017,0.7765355785285526
1077,23.0,6.181544357375327,-7.349725900332575,0.0,1.067658811501149,21.391823964912327,3.0228510800412467,14.143896422358551,5.605788305206017,0.7765355785285526
1078,23.0,6.181852966643691,-7.264777375724835,0.0,0.9842524804619579,21.385765736260414,3.0228510800412467,14.149594097251203,5.605788305206017,0.7765355785285526
1079,23.0,6.182156063606412,-7.183963376990048,0.0,0.9008772531633202,21.379697330414654,3.0228510800412467,14.154985511352075,5.605788305206017,0.7765355785285526
1080,22.666666666666664,6.1824596199526916,-7.1041736160851245,0.0,0.8174880791996357,21.372445351143487,3.0228510800412467,14.16008420796946,5.505140276282713,0.7765355785285526
1081,22.333333333333336,6.18429964975922,-7.028012956859781,0.0,0.7341794154870498,21.363977845935274,3.0228510800412467,14.164913139048787,5.400340551304816,0.7765355785285526
1082,22.0,6.1847223419646795,-6.955756129506627,0.0,0.650906507214749,21.354788331723356,3.0228510800412467,14.16938840428391,5.291413693128588,0.7765355785285526
1083,21.66666666666667,6.185180341076874,-6.886708709196117,0.0,0.5676719108876203,21.34511362479386,3.0228510800412467,14.173584342377588,5.178315918249849,0.7765355785285526
1084,21.333333333333332,6.1856617032384165,-6.820704449574632,0.0,0.48447909663587924,21.335034027319576,3.0228510800412467,14.177520482298007,5.061001558883177,0.7765355785285526
1085,21.0,6.186162326181414,-6.757591509572053,0.0,0.40133282789481156,21.324576250705366,3.0228510800412467,14.181210048074954,4.939422670938087,0.7765355785285526
1086,20.666666666666664,6.186680757450262,-6.6975004684220645,0.0,0.3678377852414612,21.313988425821094,3.0228510800412467,14.184666629385674,4.813529688075899,0.7765355785285526
1087,20.333333333333336,6.187204606071515,-6.640593522696712,0.0,0.3343515922056092,21.303447543551652,3.0228510800412467,14.187894713724916,4.683271877199537,0.7765355785285526
1088,20.0,6.187725115672303,-6.586942916059838,0.0,0.3008740301288435,21.292973588650387,3.0228510800412467,14.190890445141315,4.548597122657855,0.7765355785285526
1089,19.666666666666668,6.188241349140705,-6.536226064683808,0.0,0.26740484601298325,21.282508792928805,3.0228510800412467,14.19367186007531,4.409452417087687,0.7765355785285526
1090,19.333333333333332,6.188756187585008,-6.486613301354028,0.0,0.2339437469588399,21.272000526981824,3.0228510800412467,14.196369443577524,4.26578461531369,0.7765355785285526
1091,19.0,6.1892722229752515,-6.439155196967596,0.0,0.2004904016474958,21.261399197300705,3.0228510800412467,14.198900082194553,4.1175400091100105,0.7765355785285526
1092,19.083333333333332,6.008150791915221,-6.2024437907744785,0.0,0.16704446918475632,21.251963382748524,3.0228510800412467,14.21573241936231,4.141414130130467,0.7765355785285526
1093,19.166666666666668,6.008612413382923,-6.1414479337405945,0.0,0.13360572142240817,21.244678222367213,3.0228510800412467,14.219580989819661,4.164874437883897,0.7765355785285526
1094,19.25,6.0089682656449375,-6.09722301654847,0.0,0.10017448000536645,21.239297003527874,3.0228510800412467,14.2223637255672,4.187825895892471,0.7765355785285526
1095,19.333333333333336,6.009230880735046,-6.056674691934645,0.0,0.06675313324445768,21.235021970678943,3.0228510800412467,14.224975963680615,4.210272021702419,0.7765355785285526
1096,19.416666666666664,6.009439438611411,-6.015437011885964,0.0,0.03335129236287606,21.231177849339,3.0228510800412467,14.22767723169792,4.232216585384969,0.7765355785285526
1097,19.5,6.009626914363922,-5.967460195115407,0.0,0.0,21.2274922257621,3.0228510800412467,14.230890914458852,4.25366332703516,0.7765355785285526
1098,19.583333333333336,6.009806574836928,-5.9206476255728475,0.0,0.0,21.22405979494947,3.0228510800412467,14.234039545101012,4.274615646026383,0.7765355785285526
1099,19.666666666666664,6.009973797866346,-5.874034117270524,0.0,0.0,21.22098211639109,3.0228510800412467,14.23720480140263,4.295077252247053,0.7765355785285526
1100,19.75,6.010123657165039,-5.827900955096491,0.0,0.0,21.218239705037682,3.0228510800412467,14.240364133815195,4.315051719858676,0.7765355785285526
1101,19.833333333333336,6.010257134308679,-5.7824187641367,0.0,0.0,21.215749978277696,3.0228510800412467,14.243497126995445,4.334542381692669,0.7765355785285526
1102,19.916666666666664,6.010378274413704,-5.737695416381501,0.0,0.0,21.213436541580943,3.0228510800412467,14.24658860626438,4.3535527792572335,0.7765355785285526
1103,20.0,6.010490809238829,-5.695150476748164,0.0,0.0,21.211263846606933,3.0228510800412467,14.249529909517376,4.372086423840819,0.7765355785285526
1104,19.75,6.137053743250056,-5.747619444297262,0.0,0.0,21.20844677359777,3.0228510800412467,14.245215065038511,4.276476963086561,0.7765355785285526
1105,19.5,6.1371907520087365,-5.704198950349456,0.0,0.0,21.2043720227167,3.0228510800412467,14.248043230188859,4.178106991745379,0.7765355785285526
1106,19.25,6.13738878096677,-5.6578416000267335,0.0,0.0,21.19916209130388,3.0228510800412467,14.250982795978496,4.077043864080973,0.7765355785285526
1107,19.0,6.137641687611604,-5.610625135160642,0.0,0.0,21.19323984079243,3.0228510800412467,14.253920502245501,3.9732618046961767,0.7765355785285526
1108,18.75,6.137928815849063,-5.563116383734959,0.0,0.0,21.186926418240912,3.0228510800412467,14.256844992138856,3.866734884549803,0.7765355785285526
1109,18.5,6.1382345250137424,-5.515567930098188,0.0,0.0,21.180350518498265,3.0228510800412467,14.259749626050263,3.757437144161647,0.7765355785285526
1110,18.25,6.138552554953626,-5.4680281127928625,0.0,0.0,21.17353436940719,3.0228510800412467,14.262632720270297,3.64534263626405,0.7765355785285526
1111,18.0,6.138881785871816,-5.420514601505614,0.0,0.0,21.166450601921056,3.0228510800412467,14.265490137426816,3.5304255520447403,0.7765355785285526
1112,17.75,6.139223486963109,-5.37303771559533,0.0,0.0,21.159106523907365,3.0228510800412467,14.268321637112448,3.412660262415832,0.7765355785285526
1113,17.5,6.139577257857508,-5.325658611801318,0.0,0.0,21.151518675941997,3.0228510800412467,14.271124097229535,3.2920214564763954,0.7765355785285526
1114,17.25,6.139942257904506,-5.278375929467624,0.0,0.0,21.14369344383349,3.0228510800412467,14.27389806342027,3.1684842098389336,0.7765355785285526
1115,17.0,6.14031808166569,-5.231223092538405,0.0,0.0,21.135632847780606,3.0228510800412467,14.276641079102525,3.04202406837491,0.7765355785285526
1116,16.833333333333332,5.359769873468116,-10.696208747667672,0.0,0.0,21.042984988914668,1.2742052156823032,12.777873481344919,2.9522278397254555,0.0
1117,16.666666666666668,5.361932909649625,-10.529531008852231,0.0,0.0,20.91386595146082,1.2742052156823032,12.77787348187268,2.8613956283895665,0.0
1118,16.5,5.364923722682612,-10.375617130639428,0.0,0.0,20.794621850200926,1.2742052156823032,12.777873221534726,2.7694956188506437,0.0
1119,16.333333333333336,5.367663264524081,-10.260790868252155,0.0,0.0,20.705586534708832,1.2742052156823032,12.777872702132644,2.676523790540743,0.0
1120,16.166666666666664,5.369696149526885,-10.182511359330977,0.0,0.0,20.644790494374625,1.2742052156823032,12.777871913012696,2.582476497062747,0.0
1121,16.0,5.371079900644282,-10.128427722972102,0.0,0.0,20.60268723148777,1.2742052156823032,12.777870844729163,2.487350206427324,0.0
1122,15.833333333333332,5.372037810984403,-10.087799367554691,0.0,0.0,20.570976753424517,1.2742052156823032,12.777869489178007,2.391141351976521,0.0
1123,15.666666666666668,5.372760036169188,-10.054314049603535,0.0,0.0,20.544781741698877,1.2742052156823032,12.77786783560242,2.293846717170546,0.0
1124,15.5,5.373357358695704,-10.024963141665314,0.0,0.0,20.521777768782897,1.2742052156823032,12.777865875721263,2.1954631483698517,0.0
1125,15.333333333333332,5.373882369864325,-9.998380657026171,0.0,0.0,20.500909662978557,1.2742052156823032,12.777863600460547,2.095987617187044,0.0
1126,15.166666666666668,5.3743589267325165,-9.973822782143772,0.0,0.0,20.48160299635734,1.2742052156823032,12.777861000351457,1.995417380947651,0.0
1127,15.0,5.374800026760189,-9.950765612510484,0.0,0.0,20.463453280871867,1.2742052156823032,12.777858067317972,1.8937497570349546,0.0
1128,14.916666666666664,5.284394276375121,-9.926605462162145,0.0,0.0,20.444463871185594,1.2742052156823032,12.777868956971993,1.8431575273167615,0.0
1129,14.833333333333332,5.284827619363162,-9.902384480278474,0.0,0.0,20.425416244104746,1.2742052156823032,12.777867341783013,1.7922584288705388,0.0
1130,14.75,5.285261642255667,-9.879347832509692,0.0,0.0,20.407286226243066,1.2742052156823032,12.777865629124605,1.7410441394574672,0.0
1131,14.666666666666668,5.285674379773226,-9.857784260991846,0.0,0.0,20.390297341042434,1.2742052156823032,12.777863821266394,1.6895142383688175,0.0
1132,14.583333333333332,5.286060973244665,-9.837393254734602,0.0,0.0,20.37421749072825,1.2742052156823032,12.777861916236326,1.6376683708445678,0.0
1133,14.5,5.286426797361808,-9.817787329196891,0.0,0.0,20.35874730900446,1.2742052156823032,12.77785991281128,1.5855062302717668,0.0
1134,14.416666666666668,5.286778657118579,-9.798702574774717,0.0,0.0,20.343682902985766,1.2742052156823032,12.777857810363074,1.5330274194720515,0.0
1135,14.333333333333332,5.287121151596164,-9.780002291433933,0.0,0.0,20.328918664789096,1.2742052156823032,12.777855607014857,1.4802316517171015,0.0
1136,14.25,5.287456650231284,-9.761619090508784,0.0,0.0,20.314402539539273,1.2742052156823032,12.777853301541848,1.4271186457593594,0.0
1137,14.166666666666668,5.287786319984234,-9.743511902028061,0.0,0.0,20.300102808715195,1.2742052156823032,12.777850893414408,1.3736880694936993,0.0
1138,14.083333333333332,5.288110876272834,-9.725647291769189,0.0,0.0,20.285993653428985,1.2742052156823032,12.777848380762856,1.3199396641753112,0.0
1139,14.0,5.288430904567044,-9.707995151542724,0.0,0.0,20.272052550901883,1.2742052156823032,12.777846487578259,1.2664419703469498,0.0
1140,14.0,3.9027056957556443,-9.668380753968984,0.0,0.0,20.241223808726335,1.2742052156823032,12.777907370037425,1.2623444109658104,0.0
1141,14.0,3.9027056957556443,-9.622939376998682,0.0,0.0,20.205879547607413,1.2742052156823032,12.777906516982739,1.2583752875832284,0.0
1142,14.0,3.9027056957556443,-9.584426324843312,0.0,0.0,20.1759282832222,1.2742052156823032,12.777905895422677,1.2546703200477778,0.0
1143,14.0,3.9027056957556443,-9.555325347693527,0.0,0.0,20.153278509906972,1.2742052156823032,12.777905020359666,1.2509808347288955,0.0
1144,14.0,3.9027056957556443,-9.532921721683046,0.0,0.0,20.13582883247991,1.2742052156823032,12.777904147228309,1.247306587125251,0.0
1145,14.0,3.9027056957556443,-9.51408736070009,0.0,0.0,20.121161503650313,1.2742052156823032,12.777903276124613,1.2436474958349992,0.0
1146,14.0,3.9027056957556443,-9.496963406906294,0.0,0.0,20.107840022534795,1.2742052156823032,12.777902407096924,1.2400034840291643,0.0
1147,14.0,3.9027056957556443,-9.480789623756072,0.0,0.0,20.095276388226576,1.2742052156823032,12.777901540198187,1.2363744822340894,0.0
1148,14.0,3.9027056957556443,-9.465320623528376,0.0,0.0,20.083280090306513,1.2742052156823032,12.77790067545715,1.2327604079869128,0.0
1149,14.0,3.9027056957556443,-9.450450893853793,0.0,0.0,20.071768599896956,1.2742052156823032,12.777899812942785,1.2291611999003385,0.0
1150,14.0,3.9027056957556443,-9.436086149467911,0.0,0.0,20.06066808422131,1.2742052156823032,12.77789895266442,1.2255767669717623,0.0
1151,14.0,3.9027056957556443,-9.422135108190652,0.0,0.0,20.049907075148113,1.2742052156823032,12.777898094705257,1.2220070522048323,0.0
1152,13.916666666666664,3.9027056957556443,-9.407396585348906,0.0,0.0,20.038503418479394,1.2742052156823032,12.777842918212224,1.1687332204201408,0.0
1153,13.833333333333336,3.9027056957556443,-9.391528090165954,0.0,0.0,20.02628569617743,1.2742052156823032,12.77784023254767,1.1151962164224614,0.0
1154,13.75,3.9027056957556443,-9.37505111287747,0.0,0.0,20.013595186359915,1.2742052156823032,12.777837476967775,1.0614301895836507,0.0
1155,13.666666666666668,3.9027056957556443,-9.358422570775412,0.0,0.0,20.000781703462895,1.2742052156823032,12.777834640133513,1.0074350760079687,0.0
1156,13.583333333333332,3.9027056957556443,-9.341861027077131,0.0,0.0,19.988014244280183,1.2742052156823032,12.777832085028477,0.9534959291303559,0.0
1157,13.5,3.9027056957556443,-9.325403337255596,0.0,0.0,19.97532157320262,1.2742052156823032,12.777829424531278,0.8995361358407835,0.0
1158,13.416666666666668,3.9027056957556443,-9.309020197938048,0.0,0.0,19.962681462576633,1.2742052156823032,12.777826393737056,0.8452853807805304,0.0
1159,13.333333333333332,3.9027056957556443,-9.292683963776225,0.0,0.0,19.95007325727702,1.2742052156823032,12.77782326479758,0.7907430348259125,0.0
1160,13.25,3.9027056957556443,-9.276384378144519,0.0,0.0,19.937489299174434,1.2742052156823032,12.777820036952654,0.7359086494690896,0.0
1161,13.166666666666668,3.9027056957556443,-9.260120988685978,0.0,0.0,19.924929442652864,1.2742052156823032,12.777816710063753,0.6807817489297779,0.0
1162,13.083333333333336,3.9027056957556443,-9.243894346279575,0.0,0.0,19.912394304211478,1.2742052156823032,12.777813282720237,0.6253619185266454,0.0
1163,13.0,3.9027056957556443,-9.227703185046497,0.0,0.0,19.89988309832075,1.2742052156823032,12.777809754173902,0.5696487464497404,0.0
1164,13.0,3.9027056957556443,-9.212739552600642,0.0,0.0,19.88832871414938,1.2742052156823032,12.77781894100624,0.569642505790851,0.0
1165,13.0,3.9027056957556443,-9.199211357181886,0.0,0.0,19.87787179678158,1.2742052156823032,12.777818943090747,0.5696425043748355,0.0
1166,13.0,3.9027056957556443,-9.186609630565785,0.0,0.0,19.86813006309759,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1167,13.0,3.9027056957556443,-9.174434588047509,0.0,0.0,19.85871827055974,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1168,13.0,3.9027056957556443,-9.162437213440937,0.0,0.0,19.84944428280756,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1169,13.0,3.9027056957556443,-9.150562408136791,0.0,0.0,19.840265507772745,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1170,13.0,3.9027056957556443,-9.138825071215008,0.0,0.0,19.83119338149943,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1171,13.0,3.9027056957556443,-9.127239313694135,0.0,0.0,19.822238758066526,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1172,13.0,3.9027056957556443,-9.11580231114105,0.0,0.0,19.813399437411213,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1173,13.0,3.9027056957556443,-9.104502790451011,0.0,0.0,19.804666704634382,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1174,13.0,3.9027056957556443,-9.093329198446595,0.0,0.0,19.796031629356694,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1175,13.0,3.9027056957556443,-9.082273297296485,0.0,0.0,19.78748783944643,1.2742052156823032,12.777818943091226,0.5696425043745134,0.0
1176,13.25,3.9027056957556443,-9.07317392717318,0.0,0.0,19.780505485494746,1.2742052156823032,12.777870078060346,0.7352086935506543,0.0
1177,13.5,3.9027056957556443,-9.06639573604057,0.0,0.0,19.775282157451592,1.2742052156823032,12.777879762684169,0.8978688908106788,0.0
1178,13.75,3.9027056957556443,-9.061091329838366,0.0,0.0,19.771211094367406,1.2742052156823032,12.77788978495321,1.0586416079310232,0.0
1179,14.0,3.9027056957556443,-9.056483120038918,0.0,0.0,19.7676933565562,1.2742052156823032,12.777899423569009,1.2177627886594176,0.0
1180,14.25,3.9027056957556443,-9.052182765363476,0.0,0.0,19.764428397241954,1.2742052156823032,12.777907564483717,1.3745450858523018,0.0
1181,14.5,3.9027056957556443,-9.048094918293264,0.0,0.0,19.761343079678635,1.2742052156823032,12.777914927424161,1.5289939719700711,0.0
1182,14.75,3.9027056957556443,-9.044232374613731,0.0,0.0,19.758446984072307,1.2742052156823032,12.77792153541847,1.681116083131144,0.0
1183,15.0,3.9027056957556443,-9.040608928256725,0.0,0.0,19.755750534462823,1.2742052156823032,12.77792741285905,1.8309186806182636,0.0
1184,15.25,3.9027056957556443,-9.037214285001514,0.0,0.0,19.75324562173617,1.2742052156823032,12.777932585723997,1.978409748846368,0.0
1185,15.5,3.9027056957556443,-9.034025908132485,0.0,0.0,19.750914712539707,1.2742052156823032,12.777937081192277,2.123597888528117,0.0
1186,15.75,3.9027056957556443,-9.031020651479192,0.0,0.0,19.748739809754227,1.2742052156823032,12.777940927659822,2.266492355035789,0.0
1187,16.0,3.9027056957556443,-9.028180293397543,0.0,0.0,19.746706718560972,1.2742052156823032,12.777944154501135,2.4071030178714117,0.0
1188,15.833333333333332,3.9027056957556443,-9.022562293367317,0.0,0.0,19.74236531767437,1.2742052156823032,12.777767920852098,2.328448830017647,0.0
1189,15.666666666666668,3.9027056957556443,-9.013194633937134,0.0,0.0,19.73528112163734,1.2742052156823032,12.777770107651222,2.2474924284448132,0.0
1190,15.5,3.9027056957556443,-9.001516891869167,0.0,0.0,19.72636105619502,1.2742052156823032,12.777771872205037,2.1643136486572594,0.0
1191,15.333333333333336,3.9027056957556443,-8.98879972961286,0.0,0.0,19.71657894969797,1.2742052156823032,12.777773155858014,2.0788860260052497,0.0
1192,15.166666666666664,3.9027056957556443,-8.97572171531964,0.0,0.0,19.706460337968647,1.2742052156823032,12.777773934749955,1.9911831242125977,0.0
1193,15.0,3.9027056957556443,-8.96247058054464,0.0,0.0,19.696153980348953,1.2742052156823032,12.777774185806834,1.9011784765487039,0.0
1194,14.833333333333336,3.9027056957556443,-8.948989590292996,0.0,0.0,19.68561962142668,1.2742052156823032,12.777773884805175,1.8088457099863753,0.0
1195,14.666666666666664,3.9027056957556443,-8.935250878195852,0.0,0.0,19.67483866199269,1.2742052156823032,12.777773006270856,1.714158625785779,0.0
1196,14.5,3.9027056957556443,-8.921282509999747,0.0,0.0,19.663835285063243,1.2742052156823032,12.777771525502757,1.6170910720589207,0.0
1197,14.333333333333336,3.9027056957556443,-8.9071204193401,0.0,0.0,19.652639648343953,1.2742052156823032,12.777769502429004,1.5176844712958633,0.0
1198,14.166666666666664,3.9027056957556443,-8.8927851021865,0.0,0.0,19.641272755418058,1.2742052156823032,12.77776983311403,1.418268657922897,0.0
1199,14.0,3.9027056957556443,-8.878295847819311,0.0,0.0,19.629746278817652,1.2742052156823032,12.777766544673185,1.3160613655679148,0.0
1200,14.166666666666664,4.134483432023056,-8.870785401243747,0.0,0.0,19.623831771987106,1.2742052156823032,12.778024562550927,1.4146335412548667,0.0
1201,14.333333333333336,4.134483432023056,-8.868429987928073,0.0,0.0,19.621667557096863,1.2742052156823032,12.778028307926688,1.510618678902894,0.0
1202,14.5,4.134483432023056,-8.866878342567913,0.0,0.0,19.620189875659083,1.2742052156823032,12.778034096873995,1.606011231604275,0.0
1203,14.666666666666668,4.134483432023056,-8.864203991603745,0.0,0.0,19.617919366679246,1.2742052156823032,12.778036912349478,1.698574686088849,0.0
1204,14.833333333333332,4.134483432023056,-8.860254735832292,0.0,0.0,19.614740602616234,1.2742052156823032,12.778039144313473,1.7883497017026493,0.0
1205,15.0,4.134483432023056,-8.855526928422453,0.0,0.0,19.611032912366266,1.2742052156823032,12.77804082954074,1.8753783035819804,0.0
1206,15.166666666666668,4.134483432023056,-8.850469398503188,0.0,0.0,19.607139216476945,1.2742052156823032,12.778042004073994,1.9597022503896777,0.0
1207,15.333333333333332,4.134483432023056,-8.84531116136452,0.0,0.0,19.603233671857183,1.2742052156823032,12.77804270183452,2.0413631087199424,0.0
1208,15.5,4.134483432023056,-8.84163038346237,0.0,0.2166536976317489,19.600531802812103,1.2742052156823032,12.778042956667788,2.1204021229416337,0.0
1209,15.666666666666668,4.133912314856822,-8.83897270200856,0.0,0.2954206759734781,19.59868142960587,1.2742052156823032,12.778042802391301,2.196860152685033,0.0
1210,15.833333333333336,4.129782269663853,-8.836526476250752,0.0,0.37702862518104296,19.597054839386395,1.2742052156823032,12.778042271039773,2.2707777966243428,0.0
1211,16.0,4.129211152497618,-8.834058517783575,0.0,0.46169102094352543,19.59547062569668,1.2742052156823032,12.77804139478066,2.3421952768392402,0.0
1212,16.0,6.022632651124655,-5.634075360935497,26.48717501542577,0.7911614588419142,20.142941140960676,3.2228700241277117,16.18502162858869,2.3529332251012773,0.8653596392652844
1213,16.0,5.990062127033628,-9.660887724345622,0.0,1.2372890927748335,20.234101925014937,1.2742052156823032,12.777884135772462,2.363642262060452,0.0
1214,16.0,5.992792875421941,-8.13808521718527,0.0,1.7241989003449079,20.091410394715194,2.1485281478617746,13.353344129410221,2.3744163884024867,0.3882677892642763
1215,16.0,5.998356242180893,-5.33057905783645,0.0,2.024450162203616,20.07416809220989,3.0228510800412467,14.035988074035116,2.3852560261813602,0.7765355785285526
1216,16.0,5.994578385912954,-5.701012630211247,0.0,2.350562127050206,20.08233634720191,3.0228510800412467,14.00922593196527,2.396161649921325,0.7765355785285526
1217,16.0,5.994199727295503,-5.7456673193591,0.0,3.656114428471448,20.09581695810207,3.0228510800412467,14.007202027342533,2.4071337010675804,0.7765355785285526
1218,16.0,5.993479912652497,-5.783528966197177,0.0,4.328859819925242,20.11498318151905,3.0228510800412467,14.006231398562441,2.4181726552949505,0.7765355785285526
1219,16.0,5.991679263202906,-5.817208743841259,0.0,4.508819670639989,20.132819568789206,3.0228510800412467,14.00544528097914,2.429278956845433,0.7765355785285526
1220,16.0,5.990862479689327,-5.843760439641524,0.0,4.644146782407985,20.14681543240781,3.0228510800412467,14.004820842672983,2.4404530845023316,0.7765355785285526
1221,16.0,5.990220600108576,-5.865394015011121,0.0,4.763885356892683,20.158483735664362,3.0228510800412467,14.004339494440286,2.4516955074175355,0.7765355785285526
1222,16.0,5.986211972846772,-5.883835992955852,0.0,4.88754762993707,20.16894335570028,3.0228510800412467,14.003980622780311,2.463006708853256,0.7765355785285526
1223,16.0,5.985709687121644,-5.901799831399355,0.0,5.224223459483383,20.180148684353224,3.0228510800412467,14.003677248059075,2.4744272557123783,0.7765355785285526
1224,16.25,7.303131338170558,-6.210329971666785,39.531238600164286,5.534289885151782,20.979723885263866,3.291647987853436,18.200986178851664,2.7722709031774295,0.8766309032122337
1225,16.5,7.214416055433534,-11.144935565474006,0.0,5.556504876425932,21.192647409609894,1.2959044493779819,12.781181044513815,2.8436672025159884,0.0
1226,16.75,7.210518381710632,-3.744890704136627,9.032570743874818,5.57993006410045,21.10310271771277,3.243618939947877,15.924939844671606,3.1015981533334,0.8509491361519442
1227,17.0,7.220908156170725,-2.327717409310444,9.70940230701624,5.6005639705254895,21.05915778242049,5.559987790125394,18.57489166112525,3.2711192698631737,1.8758996590020467
1228,17.25,7.22313856149356,-1.5005391845978109,5.674444314250534,5.619404175766346,21.058573337962276,7.719612423903219,19.76893838209029,3.4451139532688697,2.830083359004063
1229,17.5,7.223193109141031,-2.893484651989781,5.473772347064699,5.6373912132027675,21.060308895785152,5.581852605587304,18.090195298860944,3.616563954298027,1.8758996590020467
1230,17.75,7.223030545183865,-2.884620598396823,5.2653868137833975,5.5723628388411655,21.05904139133134,5.590337690674255,18.08785094879857,3.776377405726452,1.8758996590020467
1231,18.0,7.223149250037449,-3.0405971683099557,5.052737519399431,5.512084536312924,21.056308635107083,5.598211571725878,18.060460496071446,3.931963214377773,1.8758996590020467
1232,18.25,7.223404983355238,-3.2049092453884245,4.866553687043868,5.456923539117684,21.053981923924905,5.605825530587554,18.03415478756349,4.084258209295941,1.8758996590020467
1233,18.5,7.223622491994177,-3.3636626701328836,4.6955482015745735,5.407192609791552,21.052667467157363,5.6131297646965495,18.00943970647122,4.233138713961899,1.8758996590020467
1234,18.75,7.223745279516789,-2.678299017065433,4.535917231215863,5.363152054767002,21.062415081868785,7.768812730505917,19.601906203922912,4.378740344597001,2.830083359004063
1235,19.0,7.22283339685939,-3.576150065245371,4.386922996095084,5.3250110498841865,21.066352556738398,5.62678023527205,17.981151825813953,4.521427871671398,1.8758996590020467
1236,19.25,21.080131918648583,-11.817300636760388,0.0,5.292928736074312,21.10825366878151,3.178241722804449,13.910983140055647,4.723173378911355,0.7765355785285526
1237,19.5,21.061447902036438,-12.728480686056585,0.0,5.267015382446933,21.16509966738946,1.4370632050607572,12.7751318152621,4.854153227025948,0.0
1238,19.75,21.035925975509144,-12.857276523318152,0.0,5.275371942941351,21.215935307179336,1.4426061846252436,12.775872230691967,4.982129618262331,0.0
1239,20.0,21.012971160471277,-12.976247855909424,0.0,5.2661352471193155,21.25397167751997,1.448622020986552,12.77571172484102,5.1096723342357535,0.0
1240,20.25,20.99577463580684,-13.07999462982553,0.0,5.262998330919315,21.282366124623355,1.4544382908611435,12.775801296876105,5.233533788149133,0.0
1241,20.5,20.982968723057393,-13.17457496159689,0.0,5.265914197414413,21.306422300591635,1.4599581008143188,12.775924312741225,5.353687730875668,0.0
1242,20.75,20.972140992155975,-13.2554749214749,0.0,5.259206866165927,21.32941136262737,1.4644430079372215,12.776310932567029,5.468144759473104,0.0
1243,21.0,21.00056368455643,-13.332435666536348,0.0,5.258285340899116,21.353047149324386,1.468487552124794,12.77647743244715,5.579224185052846,0.0
1244,21.25,20.98989412971656,-13.406017533760672,0.0,5.262888639279953,21.376799077284506,1.4722223120158962,12.776594703797143,5.6873749554705375,0.0
1245,21.5,20.943613695070496,-13.474514639273703,0.0,5.272736854863569,21.39935317513293,1.4756525092493995,12.776708465512302,5.792612282012729,0.0
1246,21.75,20.933400937113703,-13.538430614858193,0.0,5.287535680973726,21.42094267662612,1.478794987297386,12.776814814910978,5.894963890409222,0.0
1247,22.0,20.923615098828442,-13.59855752609733,0.0,5.306980886114717,21.44216096890595,1.4816522453047392,12.776919065912526,5.99449036843014,0.0
1248,22.166666666666664,20.913983457419352,-13.650034387303105,0.0,5.32378770836357,21.462998383020256,1.4838102136578997,12.77710741012382,6.081628776898778,0.0
1249,22.333333333333336,20.9045112023326,-13.698711324659758,0.0,5.3831213423367945,21.48363934385909,1.485728559050948,12.77719293098935,6.167947214427649,0.0
1250,22.5,20.89511324905091,-13.744634757601311,0.0,5.453570233427869,21.504306922523448,1.4873961980572383,12.777281439836848,6.2534550648493195,0.0
1251,22.66666666666667,20.885686131705885,-13.787652976746584,0.0,5.5280738206492295,21.525109732298716,1.4887882216814987,12.77737797507561,6.338113999304899,0.0
