,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
1252,22.83333333333333,20.876179090878885,-13.82716127111982,0.0,5.606524382746495,21.546063689056226,1.489852562611935,12.777492090519894,6.42177669590594,0.0
1253,23.0,20.866584238341424,-13.86536554081363,0.0,5.688786739380206,21.56715262853203,1.4907750540020603,12.777540962596525,6.504993981442338,0.0
1254,23.166666666666664,20.84923720741225,-13.895541587195856,0.0,5.764779722573955,21.588200142374788,1.491020225796514,12.777775937763892,6.5861637438736675,0.0
1255,23.333333333333336,20.839562818264444,-13.923120845223142,0.0,5.844006837777708,21.609274781430788,1.4910129085440895,12.777862613986025,6.666630093153714,0.0
1256,23.5,20.829857338800274,-13.948350414505812,0.0,5.926219132968819,21.630468956235642,1.490782961056592,12.77793881540211,6.74641234908149,0.0
1257,23.666666666666664,20.820076766470457,-13.971151682526722,0.0,6.011142395275305,21.65180868651421,1.4903225275413623,12.77801776340582,6.825494682121055,0.0
1258,23.833333333333336,20.81020805556182,-13.9917346695788,0.0,6.0984794424003255,21.673272546775564,1.489642792733662,12.77802532707367,6.903920293770862,0.0
1259,24.0,20.80026050058235,-14.009800842914093,0.0,6.187913109805855,21.694833210342388,1.4887480806283122,12.778166660345054,6.981706430893426,0.0
1260,24.0,20.790246323198904,-14.021223323452183,0.0,6.279109830671044,21.715406619318916,1.4873927664470752,12.778388724278383,6.9588301869292675,0.0
1261,24.0,20.780679292181947,-14.028853206309945,0.0,6.37172370000607,21.73482607465714,1.4858239636853192,12.778464154110225,6.935288331431741,0.0
1262,24.0,20.763969592729662,-14.032971513001893,0.0,6.465400909584284,21.753395284882668,1.4840541454141232,12.778535749782865,6.9109659044087905,0.0
1263,24.0,20.755317439319278,-14.034220489451645,0.0,6.559784436716028,21.77165135023364,1.4820785113508805,12.778609481761656,6.88587276455227,0.0
1264,24.0,20.74679711368054,-14.033119993400014,0.0,6.654518867504517,21.789907802609452,1.4799042743071211,12.77868113398197,6.860091987695948,0.0
1265,24.0,20.737310430692123,-14.029692215881514,0.0,6.749255234284055,21.80821284788246,1.477526578977586,12.778755029476239,6.833653237318241,0.0
1266,24.0,20.72873235754104,-14.016534545742337,0.0,6.833352983681908,21.826469832700333,1.4743340483309004,12.779047336616546,6.804784069725894,0.0
1267,24.0,20.689056607102508,-13.999591395027537,0.0,6.915661621127582,21.84404236737015,1.4708585089252397,12.779092717595027,6.775148023858214,0.0
1268,24.0,20.680799837298697,-13.980246185628543,0.0,6.9958881038908185,21.861277039750743,1.4672166674000453,12.77915900469853,6.744969607478494,0.0
1269,24.0,20.67269151865643,-13.958977367075736,0.0,7.073773357962506,21.878533915966642,1.4634066036118765,12.77922693936311,6.714243892618831,0.0
1270,24.0,20.66455652845758,-13.936102837292783,0.0,7.149094199416387,21.89589450837315,1.459445727116179,12.779289557071117,6.683042844408737,0.0
1271,24.0,20.656354576667518,-13.911532245823956,0.0,7.221664536169784,21.91326675767489,1.4553370089765054,12.77935205820833,6.651378585815816,0.0
1272,24.16666666666667,20.77458754613023,-13.893632718768268,0.0,7.291335822485843,21.932887974002696,1.45153208850961,12.779199286292384,6.711127764741411,0.0
1273,24.33333333333333,20.765292090805413,-13.873132029426122,0.0,7.357996757511405,21.95367420735173,1.4474000696212372,12.779327078850526,6.769788894199022,0.0
1274,24.5,20.755425826730935,-13.851417846225386,0.0,7.421572238688315,21.974365609362863,1.4431576258237397,12.779376254223834,6.828126696119868,0.0
1275,24.666666666666664,20.745578439881374,-13.82790955064014,0.0,7.48202160065568,21.994470787805504,1.4388196560872337,12.779420673697533,6.886088800380024,0.0
1276,24.83333333333333,20.735983680909897,-13.802860061584548,0.0,7.539336189855315,22.01403316209361,1.4344043401309272,12.779459023166034,6.943691876542695,0.0
1277,25.0,20.726624577877523,-13.776606589258964,0.0,7.5935363439779255,22.033242504684676,1.4299210521512138,12.779494493097548,7.000949147882717,0.0
1278,25.16666666666667,20.709742899501027,-13.753142547844398,0.0,7.630366099041797,22.052160726711172,1.4256985104911915,12.779405006046822,7.05881283989252,0.0
1279,25.33333333333333,20.700654309421914,-13.72839854133321,0.0,7.66600334906752,22.070941289065484,1.4213947655071713,12.779445182793856,7.116221977204681,0.0
1280,25.5,20.691612406206072,-13.702344171877783,0.0,7.700443566436009,22.08966390132422,1.4169831334555014,12.779496370408433,7.173163401293847,0.0
1281,25.66666666666667,20.682578201849925,-13.675170911992025,0.0,7.733695171819335,22.108323452680608,1.4124791255204174,12.779542425422584,7.229687500219495,0.0
1282,25.83333333333333,20.673555123672365,-13.64709752240961,0.0,7.765774886754145,22.126887176663992,1.407905445353853,12.7795804025592,7.285854880167418,0.0
1283,26.0,20.66456049054612,-13.618288595829142,0.0,7.796702679004824,22.145288672325155,1.4032842211884389,12.779610318122467,7.341721558004047,0.0
1284,26.1,15.445777835287746,-12.44241384292832,0.0,7.8264964476087,22.103668239887774,1.3905156448295837,13.339009310622352,7.117555605119769,0.039552715875707654
1285,26.200000000000006,15.462871162358109,-12.578417406085391,0.0,7.855166615896825,22.07633398897227,1.3154967798587058,12.774607955247914,7.1986948897387,0.0
1286,26.3,15.466289081238067,-12.558468029507592,0.0,7.882710820282888,22.02031565817832,1.3202581454715199,12.777759773882392,7.255734725429392,0.0
1287,26.400000000000006,15.477826759190444,-12.527290758052233,0.0,7.909108900307871,21.982345454014286,1.321731219772034,12.777637660205128,7.3051885163988635,0.0
1288,26.5,15.484360403681576,-12.469530407576515,0.0,8.075887791163245,21.968548279101192,1.3187304857491142,12.779132304255635,7.342211195600889,0.0
1289,26.6,15.487429938278954,-12.449295936501946,0.0,8.101783964037415,21.969349314338313,1.3170145397478985,12.77856192644735,7.3837134133805735,0.0
1290,26.7,15.486976266048437,-12.423446554372395,0.0,8.002284927711928,21.975045124437347,1.3144322090125762,12.778951884484613,7.42276976776516,0.0
1291,26.8,15.485366420007143,-12.402697618527482,0.0,8.043533884737885,21.981924327346583,1.312080401825514,12.778851423165635,7.462764096130924,0.0
1292,26.9,15.483490853840074,-12.385581524795434,0.0,8.082048901939697,21.98942076681264,1.3099542452284398,12.778752092648942,7.5034096356155375,0.0
1293,27.0,15.477041733366448,-12.372767295291151,0.0,8.117854975797302,21.99760099000878,1.308098745097847,12.778631417420321,7.544810980532676,0.0
1294,27.1,15.475810816601072,-12.36676514418543,0.0,8.150975400300773,22.006500566802668,1.3067054740074926,12.778422654163517,7.587471368714486,0.0
1295,27.2,15.47345659799426,-12.364907498323966,0.0,8.18143730366616,22.01597780223751,1.3055924041945803,12.778295490792615,7.630836467973959,0.0
1296,27.266666666666666,20.58015635966975,-12.536048894071747,0.0,8.209394708479682,22.090804320326342,1.3112739019607953,12.775206496303708,7.681959089569723,0.0
1297,27.333333333333336,20.545047964502476,-12.657607498995816,0.0,8.252857792700432,22.186199649191263,1.3113771343235507,12.777734995603854,7.717317826805541,0.0
1298,27.4,20.499355184084408,-12.751963724888729,0.0,8.185238869206243,22.26324818576696,1.3109353316920336,12.777980532182635,7.752602753376535,0.0
1299,27.46666666666667,20.432026666381173,-12.818217124217318,0.0,8.222662169253692,22.313116867030487,1.3110074085201502,12.777748035355744,7.789313210260819,0.0
1300,27.53333333333333,20.40851346432168,-12.861907498389876,0.0,8.259082281944963,22.344215334315642,1.311237191112314,12.777676434938119,7.826167691873892,0.0
1301,27.6,20.393766556414146,-12.895087227235818,0.0,8.294704097658146,22.366507072142607,1.3115438185174408,12.77764143430662,7.863078681762528,0.0
1302,27.66666666666667,20.41420073311562,-12.907717686846272,0.0,7.786495756965249,22.38258607699325,1.310894191972575,12.778072582852417,7.8972882020819535,0.0
1303,27.733333333333334,20.407518862625093,-12.913467737022684,0.0,7.278455051684877,22.39306746844479,1.3102293760072143,12.778079293667275,7.931626869122194,0.0
1304,27.8,20.40271841062273,-12.911839709806543,0.0,6.7710435526679,22.399279022900767,1.3094222958663886,12.778143481920722,7.965569946219221,0.0
1305,27.86666666666667,20.407750812574157,-12.90623436832506,0.0,6.264684769899543,22.402896351989103,1.3085614284909166,12.778167803458425,7.999401862289737,0.0
1306,27.93333333333333,20.41407581106221,-12.898332626005818,0.0,5.759773430422071,22.40503692539527,1.307668734878893,12.778182246367466,8.033182473427091,0.0
1307,28.0,20.413452765413307,-12.899977526259299,0.0,5.394707186805312,22.40665142217944,1.3075600319738954,12.777826327290285,8.06916778642172,0.0
1308,27.83333333333333,20.44513787583733,-12.883900084711863,0.0,4.890181911643277,22.406726643982363,1.3062864736402253,12.778417594127859,7.983443358104322,0.0
1309,27.66666666666667,20.445526518645003,-12.862629118815525,0.0,4.3881709355828225,22.40439708552625,1.304795883112645,12.77851808328186,7.8973505629041005,0.0
1310,27.5,20.478213401076808,-12.838579799684542,0.0,3.889066586756235,22.40040591227832,1.3032513039019873,12.778544761016109,7.811115218137541,0.0
1311,27.333333333333336,20.49272714773769,-12.830778496141026,0.0,3.5529430849920582,22.395911002657932,1.3030057653955762,12.777952451100212,7.728557955436905,0.0
1312,27.166666666666664,20.531868741641016,-12.819365601434876,0.0,3.2105298127377395,22.39184786798025,1.302504354558145,12.77806993894881,7.645046105971877,0.0
1313,27.0,20.52985621545427,-12.801004986885554,0.0,2.9077095077064796,22.387816645825506,1.3014583747836797,12.778320084969284,7.560041516265744,0.0
1314,26.833333333333336,20.532243381702553,-12.790544427510428,0.0,2.9804303871871802,22.386060168425608,1.3007703560036865,12.77815707671236,7.4761886956384815,0.0
1315,26.666666666666664,20.533441738500873,-12.790499957764816,0.0,3.1425100853083463,22.387539668959533,1.300579395098016,12.777929636329253,7.393753135510889,0.0
1316,26.5,20.532972224473482,-12.79560616473514,0.0,3.3037741014032953,22.39157024301993,1.3005559136692646,12.777853234914417,7.311771281945961,0.0
1317,26.333333333333336,20.500093155866736,-12.801664845257983,0.0,3.4641551610158667,22.396440390382942,1.3005325928339089,12.777853653386657,7.229816345870752,0.0
1318,26.16666666666667,20.466775266887886,-12.808852169794635,0.0,3.623580609936293,22.40116933259545,1.300612622424642,12.777806706985885,7.1482178744000375,0.0
1319,26.0,20.464629231682686,-12.815985784289161,0.0,3.781972201973707,22.406091865335426,1.3006765955838895,12.777814591892984,7.066594554169963,0.0
1320,25.93333333333333,20.46238456790143,-12.8292221448495,0.0,3.9392458198258753,22.4120017460247,1.301104618201675,12.77757305220424,7.057874387362024,0.0
1321,25.86666666666667,20.455207943513894,-12.843816378532315,0.0,4.09531111063801,22.41892683823306,1.3015595499929815,12.77756229041136,7.048954561013883,0.0
1322,25.8,20.450999210378654,-12.859968529372475,0.0,4.250071015785227,22.426628775223406,1.3020550337766252,12.777545320470507,7.039984400729741,0.0
1323,25.733333333333334,20.447344990639138,-12.877301073610028,0.0,4.403421172449004,22.434839260851444,1.3025888731770816,12.777529402728113,7.030956028461021,0.0
1324,25.666666666666664,20.44248195069971,-12.893854431871743,0.0,4.555249162622558,22.443370796416893,1.3030293374007436,12.777573750634847,7.0214703818674336,0.0
1325,25.6,20.438401980923324,-12.912488723480601,0.0,4.705433583187473,22.452135543244225,1.303598800638866,12.777516432105285,7.012225188472207,0.0
1326,25.53333333333333,20.43419971974969,-12.915683605466793,0.0,4.473694208606131,22.459182767141044,1.3031573749847114,12.777979674235475,6.99971653659004,0.0
1327,25.466666666666665,20.431805509819732,-12.91550140274542,0.0,4.241170360295637,22.463840350748683,1.3026449318115276,12.778013684423744,6.987003153608725,0.0
1328,25.4,20.42966060029015,-12.910606039396194,0.0,4.007890256374979,22.466664449626176,1.3019474592688864,12.77809990317968,6.973539501904995,0.0
1329,25.33333333333333,20.429384006179657,-12.910416500027685,0.0,3.885066272739551,22.46899564030077,1.3016492402722273,12.777918764696828,6.961132732549108,0.0
1330,25.26666666666667,20.42840679473847,-12.902759839684725,0.0,3.641108220389793,22.470932235165417,1.3008336903336768,12.77815724182434,6.946875129542111,0.0
1331,25.2,20.4320570058017,-12.893085407527513,0.0,3.3967198409422763,22.47240847479654,1.2998831032294773,12.778221085998585,6.932117774215418,0.0
1332,25.1,20.5890622721417,-12.885550563797626,0.0,3.151875827113245,22.475346299565274,1.2989412287654438,12.77820063692449,6.911006618246138,0.0
1333,25.0,20.618909955686277,-12.875578503123341,0.0,2.906537811636828,22.478814064119934,1.2977595623887974,12.778313944078741,6.888724530511294,0.0
1334,24.9,20.61739980787998,-12.863781455940568,0.0,2.6606532108214402,22.48130206712909,1.29652151559898,12.77834326626061,6.865883702636607,0.0
1335,24.8,20.61636858908321,-12.849559664684069,0.0,2.414153961756343,22.48233404772036,1.2952370582175174,12.778368147807805,6.84246237493142,0.0
1336,24.7,20.620479164586403,-12.841066845651863,0.0,2.166955115425083,22.482194905548493,1.2945038875580235,12.778116668392272,6.8203110381449,0.0
1337,24.6,20.632829695410706,-12.825292458762931,0.0,1.9189532378117866,22.481552589187988,1.2932857640467597,12.778344032788205,6.796081786777443,0.0
1338,24.5,20.633316903426064,-12.81844205254008,0.0,1.9265088485600421,22.48166236984727,1.292652449635322,12.778076328563614,6.773334259262977,0.0
1339,24.4,20.63341998915558,-12.814269472239486,0.0,1.9337084480109918,22.48295885368877,1.2921317412219333,12.778026845558731,6.750374823292431,0.0
1340,24.3,20.63292479246047,-12.811702961586821,0.0,1.9402256264429638,22.485174437718985,1.2916461670453363,12.778013259192228,6.727063670528039,0.0
1341,24.2,20.63196708033311,-12.810202790658497,0.0,1.9471059640338007,22.487889051227082,1.2911926222169985,12.77800110441314,6.703404890476329,0.0
1342,24.1,20.630757511232893,-12.809357773384173,0.0,1.953956732748231,22.490822248406225,1.2907674368497395,12.777990644394874,6.679383605093746,0.0
1343,24.0,20.625003998662056,-12.808883602358907,0.0,1.960610604060835,22.493780804786663,1.2903679649679018,12.777981406678306,6.654989587856243,0.0
1344,23.91666666666667,9.511273220644236,-12.416199812236638,0.0,1.9671383880214794,22.3473408883226,1.274773789665099,12.785185070953837,6.567868827025062,0.0
1345,23.83333333333333,9.533258595963959,-12.1622526221531,0.0,1.9740284294976171,22.149809568875423,1.642653844141284,15.082629646583,6.57109793419598,0.15821086350283062
1346,23.75,9.562624989583819,-11.922588077304704,0.0,1.9807186090578883,21.98341728747432,1.6419677149564336,15.095940791388788,6.528204508709638,0.15821086350283062
1347,23.666666666666664,9.582829502709892,-11.768314812299948,0.0,1.9873879629196023,21.866693663085325,1.6412148938650457,15.09600613867279,6.4879293356060685,0.15821086350283062
1348,23.58333333333333,9.600342610134447,-11.657760000953585,0.0,1.9940117210065802,21.787733732618623,1.6405967058317272,15.099635146180129,6.44817371950758,0.15821086350283062
1349,23.5,9.611733020614665,-11.576466688980254,0.0,2.0005903404913745,21.731613457195326,1.639953146520971,15.103489174371923,6.408334809567656,0.15821086350283062
1350,23.41666666666667,9.626508319214226,-11.510167366791402,0.0,1.9183650056257016,21.688687182209925,1.639142773944971,15.108412593472625,6.3679582266647365,0.15821086350283062
1351,23.33333333333333,9.632658339029815,-11.45482962846019,0.0,1.8357115855951944,21.65392999605219,1.6383505827328917,15.113177243158939,6.327603838507662,0.15821086350283062
1352,23.25,9.63764516054816,-11.405948582146886,0.0,1.7526352480438676,21.62476293372065,1.6374964721855332,15.118366393674087,6.286964674238299,0.15821086350283062
1353,23.16666666666667,9.659118885173518,-11.3625645426919,0.0,1.6691419504983178,21.60012804681743,1.636608576108903,15.123773395384312,6.246133107035471,0.15821086350283062
1354,23.08333333333333,9.665126963822692,-11.327152977174492,0.0,1.5849247117476222,21.578794223715207,1.6360006712972586,15.12737316016357,6.206048442075958,0.15821086350283062
1355,23.0,9.668200375481165,-11.290902255697926,0.0,1.4986119084226204,21.559731539503165,1.6351143587134649,15.132907421178485,6.16493733258099,0.15821086350283062
1356,22.83333333333333,6.1631750950519635,-11.141550153465854,0.0,1.4123325106644586,21.493062916159236,1.630473208818061,15.163185290021463,6.0735452212139425,0.15821086350283062
1357,22.66666666666667,6.166365203733586,-6.684038977449709,0.0,1.3260869058173377,21.465172296089534,3.3791190731770047,16.571723863378256,5.996631348155498,0.9347464420313832
1358,22.5,6.1781197951725115,-8.395489002468434,0.0,1.2398755784664073,21.446143765865788,3.3791190731770047,16.439859666596572,5.918136577955391,0.9347464420313832
1359,22.333333333333336,6.1790761074291085,-8.086295411303752,0.0,1.1536991308042863,21.43052385628726,3.0228510800412467,14.094409786326537,5.8391430285361645,0.7765355785285526
1360,22.166666666666664,6.179872280497986,-7.892639712508799,0.0,1.0675583080224873,21.417792917770377,3.0228510800412467,14.107508758992092,5.7596488632529805,0.7765355785285526
1361,22.0,6.18052375844089,-7.760467889863822,0.0,0.9814540302404607,21.407085924420755,3.0228510800412467,14.116249217369214,5.679652011926682,0.7765355785285526
1362,21.83333333333333,6.1721774404816525,-7.642091648326179,0.0,1.0673015340986052,21.398132390688044,3.0228510800412467,14.1241378482047,5.59915001623625,0.7765355785285526
1363,21.66666666666667,6.171150969320672,-7.533982224260433,0.0,1.1580025048927372,21.390787674351895,3.0228510800412467,14.131421930627353,5.518140808879098,0.7765355785285526
1364,21.5,6.1715194938890905,-7.437112784619608,0.0,1.2558762835747088,21.384764743572173,3.0228510800412467,14.138001550316458,5.436622318329911,0.7765355785285526
1365,21.333333333333332,6.171822228231891,-7.34664037702615,0.0,1.354244159996128,21.37970730041574,3.0228510800412467,14.144201169780608,5.354592087966423,0.7765355785285526
1366,21.166666666666668,6.159152283443567,-7.259891558200985,0.0,1.4832999979845674,21.37526363360735,3.0228510800412467,14.150184983887423,5.272048042252604,0.7765355785285526
1367,21.0,6.159377173314365,-7.180376614162587,0.0,1.5878947439808908,21.37133056596296,3.0228510800412467,14.155682831985013,5.188988123979444,0.7765355785285526
1368,20.916666666666668,6.1595766174245545,-7.107588840566412,0.0,1.6887556990340373,21.368293863584682,3.0228510800412467,14.160732160373778,5.164767107119414,0.7765355785285526
1369,20.833333333333332,6.159731208717978,-7.039999840570677,0.0,1.7578747620643824,21.365910438395034,3.0228510800412467,14.165498268706955,5.140129984417633,0.7765355785285526
1370,20.75,6.159852880628424,-6.976188572276796,0.0,1.7291305899457385,21.36324545488099,3.0228510800412467,14.169959720431912,5.115099699463187,0.7765355785285526
1371,20.666666666666668,6.159987730411819,-6.915436217977643,0.0,1.7100074416635374,21.360001993333693,3.0228510800412467,14.174141246091729,5.089674106351433,0.7765355785285526
1372,20.583333333333332,6.1601505728983135,-6.857626047673539,0.0,1.681265505168288,21.35630278004301,3.0228510800412467,14.178063095482367,5.063851356985412,0.7765355785285526
1373,20.5,6.160335509347284,-6.802331821647634,0.0,1.594518318167064,21.351958732933213,3.0228510800412467,14.18173845947489,5.037629224119655,0.7765355785285526
1374,20.416666666666668,6.160551771756159,-6.747898053380126,0.0,1.2765142301769,21.34583741446106,3.0228510800412467,14.185180993410464,5.011005477704038,0.7765355785285526
1375,20.333333333333332,6.160855028527359,-6.693986169597703,0.0,0.9215886630483487,21.337727323789103,3.0228510800412467,14.188395290016551,4.983978227244407,0.7765355785285526
1376,20.25,6.174180468354902,-6.643005753076806,0.0,0.810760065795815,21.329449021467685,3.0228510800412467,14.191377580964266,4.956545160705204,0.7765355785285526
1377,20.166666666666668,6.176066142961848,-6.596562294204456,0.0,0.7893845191734061,21.322435176488302,3.0228510800412467,14.194146425544199,4.92870397128443,0.7765355785285526
1378,20.083333333333332,6.176412220831348,-6.5529920734506515,0.0,0.7605785012755295,21.31675260074751,3.0228510800412467,14.196831438670367,4.900452724678601,0.7765355785285526
1379,20.0,6.176693207695734,-6.510168039116346,0.0,0.3836285137740549,21.309906154111648,3.0228510800412467,14.199350339568486,4.871789055544497,0.7765355785285526
1380,19.916666666666664,5.998845304040653,-6.274245049989662,0.0,0.3088633010087725,21.30108815280461,3.0228510800412467,14.21602122092331,4.830460769589145,0.7765355785285526
1381,19.833333333333336,6.006190685752052,-6.210613548129014,0.0,0.23812323724208398,21.291882239756443,3.0228510800412467,14.21985636510313,4.788935155203677,0.7765355785285526
1382,19.75,6.006642948223652,-6.160953066576985,0.0,0.1714002295491695,21.283283695775594,3.0228510800412467,14.222714622465961,4.747191494104786,0.7765355785285526
1383,19.666666666666668,6.007065309399789,-6.115116854980024,0.0,0.10882017158695381,21.275375993427183,3.0228510800412467,14.225356063703245,4.7052292232570245,0.7765355785285526
1384,19.583333333333332,6.00745359104059,-6.069307542374141,0.0,0.05099561813439194,21.267878100152068,3.0228510800412467,14.228035123462242,4.663048101345251,0.7765355785285526
1385,19.5,6.00782145724585,-6.0175396985905225,0.0,0.0,21.260560194420677,3.0228510800412467,14.231173348825159,4.620647552910972,0.7765355785285526
1386,19.416666666666664,6.008180118722111,-5.966357615762936,0.0,0.0,21.253586132101336,3.0228510800412467,14.23430140294567,4.5780269992221765,0.7765355785285526
1387,19.333333333333336,6.008521494839787,-5.915267027895162,0.0,0.0,21.24699261063125,3.0228510800412467,14.23745943017559,4.5351862318983605,0.7765355785285526
1388,19.25,6.008843854823102,-5.8646573556925485,0.0,0.0,21.24072079699218,3.0228510800412467,14.24061289462566,4.492124687963131,0.7765355785285526
1389,19.166666666666668,6.009150154803241,-5.814676999344445,0.0,0.0,21.23467099407148,3.0228510800412467,14.243741197071646,4.4488418076823635,0.7765355785285526
1390,19.083333333333332,6.009445323020171,-5.765428379831592,0.0,0.0,21.22876484630971,3.0228510800412467,14.246829197749244,4.405337396439736,0.7765355785285526
1391,19.0,6.009733213352525,-5.71720188532752,0.0,0.0,21.222960739062177,3.0228510800412467,14.249851359759724,4.361610912067291,0.7765355785285526
1392,18.916666666666664,6.136473132844706,-5.766616592543309,0.0,0.0,21.217435279094435,3.0228510800412467,14.245603938830715,4.342483084431607,0.7765355785285526
1393,18.833333333333336,6.136742092147595,-5.7218320015416975,0.0,0.0,21.211768533154853,3.0228510800412467,14.248387893041603,4.322682873653742,0.7765355785285526
1394,18.75,6.13701777076595,-5.674572012716539,0.0,0.0,21.205771489057703,3.0228510800412467,14.251326140978088,4.302249698543337,0.7765355785285526
1395,18.666666666666668,6.137309247894872,-5.6270776596208725,0.0,0.0,21.199507996714292,3.0228510800412467,14.254258944303027,4.281176999739981,0.7765355785285526
1396,18.583333333333332,6.137613330595857,-5.5796159872753925,0.0,0.0,21.19310614516184,3.0228510800412467,14.257178738731898,4.259458531622021,0.7765355785285526
1397,18.5,6.13792376260296,-5.532383270770686,0.0,0.0,21.186648224156,3.0228510800412467,14.260078725771564,4.237087529345318,0.7765355785285526
1398,18.416666666666664,6.138236547846749,-5.485431897907412,0.0,0.0,21.180159267358796,3.0228510800412467,14.262957272725325,4.21405716123171,0.7765355785285526
1399,18.333333333333336,6.138550475631972,-5.438813404499097,0.0,0.0,21.173637992314294,3.0228510800412467,14.26581029658528,4.1903609236308155,0.7765355785285526
1400,18.25,6.138865608289625,-5.392505803028156,0.0,0.0,21.16706673934587,3.0228510800412467,14.268637598749388,4.165991779754834,0.7765355785285526
1401,18.166666666666664,6.139182804940715,-5.346543421059811,0.0,0.0,21.160441297495083,3.0228510800412467,14.271436100711297,4.140942596370523,0.7765355785285526
1402,18.083333333333336,6.139502233550984,-5.300915510932636,0.0,0.0,21.15376075253575,3.0228510800412467,14.27420637872445,4.115206595991999,0.7765355785285526
1403,18.0,6.139823916465672,-5.255650584386682,0.0,0.0,21.147023328541742,3.0228510800412467,14.276946017906068,4.088776451032769,0.7765355785285526
1404,17.833333333333332,5.359491528131895,-10.738416865675601,0.0,0.0,21.055976323571613,1.2742052156823032,12.777920919491299,3.997782690881168,0.0
1405,17.666666666666668,5.36161705665993,-10.573679369295682,0.0,0.0,20.928400297964966,1.2742052156823032,12.777922906637627,3.905344429428969,0.0
1406,17.5,5.364571988238925,-10.421361244494761,0.0,0.0,20.810425349526543,1.2742052156823032,12.777924621158286,3.8114326524852835,0.0
1407,17.333333333333336,5.367282068758488,-10.307886130476462,0.0,0.0,20.722418176936674,1.2742052156823032,12.777926057980785,3.7160385522942274,0.0
1408,17.166666666666664,5.36929090616874,-10.23092580357497,0.0,0.0,20.66257619020784,1.2742052156823032,12.777927199168303,3.619153960020974,0.0
1409,17.0,5.3706521308802175,-10.178305406007805,0.0,0.0,20.621508155734332,1.2742052156823032,12.777928027876326,3.5207709973637975,0.0
1410,16.833333333333332,5.371585541737934,-10.139373259018884,0.0,0.0,20.590999754066395,1.2742052156823032,12.777928528203091,3.4208815945359925,0.0
1411,16.666666666666668,5.372279399871897,-10.107838840067943,0.0,0.0,20.566200202425282,1.2742052156823032,12.777928681237528,3.3194784454919746,0.0
1412,16.5,5.372843913673982,-10.080684831924675,0.0,0.0,20.544782627938982,1.2742052156823032,12.777928469055821,3.2165544850743713,0.0
1413,16.333333333333332,5.373331741272992,-10.056531455453666,0.0,0.0,20.525682741336315,1.2742052156823032,12.777927875078774,3.1121026492560717,0.0
1414,16.166666666666668,5.3737669523477845,-10.034625750121293,0.0,0.0,20.508319571217463,1.2742052156823032,12.777926879456944,3.006116555735543,0.0
1415,16.0,5.374162698583102,-10.014440183330791,0.0,0.0,20.492286017211907,1.2742052156823032,12.777925463736858,2.898590216015798,0.0
1416,16.0,5.283707652459163,-9.992883877305037,0.0,0.0,20.47516249465424,1.2742052156823032,12.777885509210765,2.9197412610229856,0.0
1417,16.0,5.284097833851243,-9.970748606840843,0.0,0.0,20.457620984189678,1.2742052156823032,12.777888665815489,2.9410657229886423,0.0
1418,16.0,5.284497335158242,-9.949548761340466,0.0,0.0,20.44077294413581,1.2742052156823032,12.777891812913428,2.9625966672877757,0.0
1419,16.0,5.284880899318071,-9.929797008343499,0.0,0.0,20.425009741702226,1.2742052156823032,12.777894934752286,2.9843367113029955,0.0
1420,16.0,5.2852396791241825,-9.911315425154545,0.0,0.0,20.41019523290614,1.2742052156823032,12.777898411150222,3.0065940636837865,0.0
1421,16.0,5.2855767995952805,-9.893748148748125,0.0,0.0,20.39605833797137,1.2742052156823032,12.777903618316522,3.030751957201603,0.0
1422,16.0,5.285898419596575,-9.876827233018158,0.0,0.0,20.38239268574399,1.2742052156823032,12.777908583368154,3.0564708272863284,0.0
1423,16.0,5.2862092093237765,-9.860405692031454,0.0,0.0,20.36908577452964,1.2742052156823032,12.777912143432019,3.082520119885053,0.0
1424,16.0,5.286511705676944,-9.844408446488483,0.0,0.0,20.356082540681584,1.2742052156823032,12.7779156694752,3.108904990392787,0.0
1425,16.0,5.286807148795644,-9.828793064903357,0.0,0.0,20.343351403306137,1.2742052156823032,12.777919160211802,3.135631767602762,0.0
1426,16.0,5.287096253560957,-9.813525520796977,0.0,0.0,20.330867153933575,1.2742052156823032,12.777922613831096,3.1627069432115165,0.0
1427,16.0,5.287379594771509,-9.798575376818647,0.0,0.0,20.31860733130056,1.2742052156823032,12.777926028520092,3.190137179980832,0.0
1428,15.833333333333332,2.953359389638268,-9.74351109867305,0.0,0.0,20.27562327583628,1.2742052156823032,12.778093188702266,3.032491964476224,0.0
1429,15.666666666666668,2.953359389638268,-9.675197426990465,0.0,0.0,20.22234077839532,1.2742052156823032,12.778087039081715,2.8770109159745934,0.0
1430,15.5,2.953359389638268,-9.61639612000351,0.0,0.0,20.176474571142165,1.2742052156823032,12.778081426599215,2.7245315134266472,0.0
1431,15.333333333333336,2.953359389638268,-9.572582493635421,0.0,0.0,20.14223422747534,1.2742052156823032,12.778076273473774,2.5757443317455424,0.0
1432,15.166666666666664,2.953359389638268,-9.539758052011464,0.0,0.0,20.116530754800646,1.2742052156823032,12.778068134295644,2.4284059238217726,0.0
1433,15.0,2.953359389638268,-9.512719331123488,0.0,0.0,20.095355332471595,1.2742052156823032,12.778059493893117,2.282492560334786,0.0
1434,14.833333333333336,2.953359389638268,-9.488261451587325,0.0,0.0,20.07623632269985,1.2742052156823032,12.7780503869663,2.1379795709406157,0.0
1435,14.666666666666664,2.953359389638268,-9.465066689586518,0.0,0.0,20.058155194374095,1.2742052156823032,12.778040851255852,1.9948436269849739,0.0
1436,14.5,2.953359389638268,-9.442736907455464,0.0,0.0,20.04080155188026,1.2742052156823032,12.778030923687878,1.8530602092220811,0.0
1437,14.333333333333336,2.953359389638268,-9.421132412103619,0.0,0.0,20.0240642297108,1.2742052156823032,12.778020640917976,1.7126043828514745,0.0
1438,14.166666666666664,2.953359389638268,-9.40013060579988,0.0,0.0,20.007845496030598,1.2742052156823032,12.77801003854507,1.5734508730206065,0.0
1439,14.0,2.953359389638268,-9.379603716998504,0.0,0.0,19.9920438601339,1.2742052156823032,12.777999153399564,1.435573799683754,0.0
1440,14.0,2.953359389638268,-9.360923459509669,0.0,0.0,19.97767695732887,1.2742052156823032,12.777954493073716,1.4295801162301254,0.0
1441,14.0,2.953359389638268,-9.344136632400579,0.0,0.0,19.964841807386293,1.2742052156823032,12.777953238484727,1.4235895886139553,0.0
1442,14.0,2.953359389638268,-9.328655396725734,0.0,0.0,19.953033023511722,1.2742052156823032,12.777951999716047,1.4176348313453138,0.0
1443,14.0,2.953359389638268,-9.313848896849777,0.0,0.0,19.94176161182003,1.2742052156823032,12.777950761163499,1.4117155974064188,0.0
1444,14.0,2.953359389638268,-9.299398327319944,0.0,0.0,19.93078129229072,1.2742052156823032,12.77794952317543,1.405831584792485,0.0
1445,14.0,2.953359389638268,-9.28522248321763,0.0,0.0,19.920029139809493,1.2742052156823032,12.777948285866067,1.399982506681057,0.0
1446,14.0,2.953359389638268,-9.271325674878844,0.0,0.0,19.909507927509367,1.2742052156823032,12.777947049334259,1.3941680769059939,0.0
1447,14.0,2.953359389638268,-9.25771237552957,0.0,0.0,19.899220421798887,1.2742052156823032,12.777945813672336,1.3883880051215292,0.0
1448,14.0,2.953359389638268,-9.244368254255875,0.0,0.0,19.88915487659403,1.2742052156823032,12.777944578990565,1.3826420123576164,0.0
1449,14.0,2.953359389638268,-9.231270591275678,0.0,0.0,19.879293104195128,1.2742052156823032,12.777943345386468,1.3769298192855284,0.0
1450,14.0,2.953359389638268,-9.218397783815306,0.0,0.0,19.869617809254475,1.2742052156823032,12.777942112962144,1.3712511504123028,0.0
1451,14.0,2.953359389638268,-9.20573332038144,0.0,0.0,19.860115648691913,1.2742052156823032,12.777940881824229,1.365605737423733,0.0
1452,14.0,2.953359389638268,-9.192818280719159,0.0,0.0,19.85038426168631,1.2742052156823032,12.777890787093586,1.3655880025510971,0.0
1453,14.0,2.953359389638268,-9.179442327421214,0.0,0.0,19.840348017057543,1.2742052156823032,12.777890759594058,1.3655340452124647,0.0
1454,14.0,2.953359389638268,-9.165879200983248,0.0,0.0,19.830159580591136,1.2742052156823032,12.777890747827744,1.3654800552437154,0.0
1455,14.0,2.953359389638268,-9.15234063214366,0.0,0.0,19.819979374387653,1.2742052156823032,12.77789073582022,1.3654260776552403,0.0
1456,14.0,2.953359389638268,-9.138929614283342,0.0,0.0,19.809886759874132,1.2742052156823032,12.777890723807937,1.3653721068220757,0.0
1457,14.0,2.953359389638268,-9.125663962740235,0.0,0.0,19.799896204792184,1.2742052156823032,12.77789071179968,1.3653181452303311,0.0
1458,14.0,2.953359389638268,-9.11252906360642,0.0,0.0,19.78999714733119,1.2742052156823032,12.77789069979572,1.3652641951299285,0.0
1459,14.0,2.953359389638268,-9.099510306518338,0.0,0.0,19.78017884915588,1.2742052156823032,12.777890687787842,1.3652102518292466,0.0
1460,14.0,2.953359389638268,-9.08660030380428,0.0,0.0,19.770436019896888,1.2742052156823032,12.77789067578386,1.365156317702647,0.0
1461,14.0,2.953359389638268,-9.073796387825245,0.0,0.0,19.76076695560483,1.2742052156823032,12.777890663787156,1.3651023973588796,0.0
1462,14.0,2.953359389638268,-9.061096349993543,0.0,0.0,19.75117028843005,1.2742052156823032,12.777890651781334,1.365048481571541,0.0
1463,14.0,2.953359389638268,-9.04849746681936,0.0,0.0,19.741644243792354,1.2742052156823032,12.777890639786392,1.3649945786664648,0.0
1464,13.916666666666664,2.953359389638268,-9.035805071705578,0.0,0.0,19.732005626777905,1.2742052156823032,12.77785689129172,1.308199083491343,0.0
1465,13.833333333333336,2.953359389638268,-9.022932200138676,0.0,0.0,19.72224508701348,1.2742052156823032,12.777853567030224,1.2508719271667887,0.0
1466,13.75,2.953359389638268,-9.010021495421372,0.0,0.0,19.712438018742517,1.2742052156823032,12.77785008475373,1.1930331200398878,0.0
1467,13.666666666666668,2.953359389638268,-8.997157199427415,0.0,0.0,19.70264848784163,1.2742052156823032,12.777846433109666,1.1346804761042888,0.0
1468,13.583333333333332,2.953359389638268,-8.984373157107493,0.0,0.0,19.69290319663935,1.2742052156823032,12.777842608341885,1.0758118997339252,0.0
1469,13.5,2.953359389638268,-8.971671980089408,0.0,0.0,19.683205130609075,1.2742052156823032,12.777838607475486,1.0164253263687708,0.0
1470,13.416666666666668,2.953359389638268,-8.959075809370926,0.0,0.0,19.673572226172052,1.2742052156823032,12.777834428294813,0.9565186475000922,0.0
1471,13.333333333333332,2.953359389638268,-8.946557203400143,0.0,0.0,19.66398413426878,1.2742052156823032,12.777830067039622,0.8960898551742408,0.0
1472,13.25,2.953359389638268,-8.934098820322939,0.0,0.0,19.654428191295853,1.2742052156823032,12.777825520730374,0.8351369705624405,0.0
1473,13.166666666666668,2.953359389638268,-8.921702704902982,0.0,0.0,19.64490660387958,1.2742052156823032,12.777820787167954,0.7736579805588779,0.0
1474,13.083333333333336,2.953359389638268,-8.90937629413311,0.0,0.0,19.635425694677572,1.2742052156823032,12.777815862587481,0.7116509652136049,0.0
1475,13.0,2.953359389638268,-8.897124400639342,0.0,0.0,19.625989740231383,1.2742052156823032,12.777810744017579,0.6491140315036816,0.0
1476,12.916666666666664,2.953359389638268,-8.885147360482007,0.0,0.0,19.616814119089085,1.2742052156823032,12.777866103120457,0.5828655391295217,0.0
1477,12.833333333333336,2.953359389638268,-8.873638394017211,0.0,0.0,19.60794033280005,1.2742052156823032,12.777859961246884,0.5168396426935862,0.0
1478,12.75,2.953359389638268,-8.86240025936732,0.0,0.0,19.59928687511639,1.2742052156823032,12.777853757545977,0.45098887351067624,0.0
1479,12.666666666666668,2.953359389638268,-8.85129241626979,0.0,0.0,19.590748092932955,1.2742052156823032,12.777847515177605,0.385313245389536,0.0
1480,12.583333333333332,2.953359389638268,-8.840270608843287,0.0,0.0,19.58228944650107,1.2742052156823032,12.777841235994492,0.31981279744421975,0.0
1481,12.5,2.953359389638268,-8.82933255099006,0.0,0.0,19.573908000014185,1.2742052156823032,12.777834922626333,0.254487523865215,0.0
1482,12.416666666666664,2.953359389638268,-8.818480457309779,0.0,0.0,19.565604406070847,1.2742052156823032,12.777828578507917,0.18933737462299363,0.0
1483,12.333333333333336,2.953359389638268,-8.807711872712432,0.0,0.0,19.557375950275866,1.2742052156823032,12.777822205427256,0.12436228361644266,0.0
1484,12.25,2.953359389638268,-8.698911509779242,0.0,0.0,19.550436109045695,1.2742052156823032,12.854553401562795,0.0,0.0
1485,12.166666666666664,2.953359389638268,-8.79681844799758,0.0,0.0,19.542605019582147,1.2742052156823032,12.771277363303682,0.0,0.0
1486,12.083333333333336,2.953359389638268,-8.892129428651007,0.0,0.0,19.532788848830734,1.2742052156823032,12.688000988839661,0.0,0.0
1487,12.0,2.953359389638268,-8.763756775334555,0.0,0.0,19.523915443402938,1.2742052156823032,12.77783440188174,0.0,0.0
1488,11.916666666666664,3.07981665461954,-8.754903334831134,0.0,0.0,19.517166951737927,1.2742052156823032,12.777773924473557,0.0,0.0
1489,11.833333333333336,3.07981665461954,-8.746362561643844,0.0,0.0,19.510724642078788,1.2742052156823032,12.777774241811267,0.0,0.0
1490,11.75,3.07981665461954,-8.736746299474529,0.0,0.0,19.503450819335125,1.2742052156823032,12.777774555969955,0.0,0.0
1491,11.666666666666664,3.07981665461954,-8.725933788321504,0.0,0.0,19.495249714701263,1.2742052156823032,12.777774867768043,0.0,0.0
1492,11.583333333333332,3.07981665461954,-8.714352818890738,0.0,0.0,19.48645055522478,1.2742052156823032,12.777775176422288,0.0,0.0
1493,11.5,3.07981665461954,-8.702402054582777,0.0,0.0,19.477360876575588,1.2742052156823032,12.777775481949014,0.0,0.0
1494,11.416666666666668,3.07981665461954,-8.690294265462173,0.0,0.0,19.46814506968343,1.2742052156823032,12.777775785168714,0.0,0.0
1495,11.333333333333332,3.07981665461954,-8.678108239644581,0.0,0.0,19.45886421247248,1.2742052156823032,12.777776085295578,0.0,0.0
1496,11.25,3.07981665461954,-8.667854872380191,0.0,0.24065280268322048,19.451066647926506,1.2742052156823032,12.777776382345762,0.0,0.0
1497,11.166666666666668,3.079531096036423,-8.658777912335129,0.0,0.32474416740152423,19.44417054011242,1.2742052156823032,12.777776677141677,0.0,0.0
1498,11.083333333333332,3.079531096036423,-8.649953001292694,0.0,0.41198790661469353,19.437464580686257,1.2742052156823032,12.777776968895129,0.0,0.0
1499,11.0,3.077180514856821,-8.641019183447527,0.0,0.5019340650487691,19.430671147340284,1.2742052156823032,12.777777257622152,0.0,0.0
1500,11.166666666666664,5.904595713864545,-4.580661137358673,23.870622016054174,0.7765230342333485,19.98610266312434,3.2679094256349055,16.632776832381502,0.0,0.8853606574353015
1501,11.333333333333336,5.873218669133801,-9.667044989809767,0.0,1.1368876668551497,20.220660361383512,1.2742052156823032,12.777722567255658,0.0,0.0
1502,11.5,5.8652519124608204,-6.830598355547313,0.0,1.578493429861136,20.068185742153315,2.316096722165798,14.168026317610762,0.0,0.4626813468876679
1503,11.666666666666668,5.87266153033902,-1.6723743953192904,5.034299130226353,1.8300230845320558,20.05048788716608,5.506671981181167,17.488857363230178,0.0,1.879546393777352
1504,11.833333333333332,5.869260812361127,-5.702732077284794,0.0,2.1009709665762366,20.052736967445675,3.1904196543452703,14.720932839761852,0.0,0.8509491361519442
1505,12.0,5.869168464350992,-5.087192488803445,0.0,3.1202636043439425,20.060109737235077,3.3579882286492935,15.48039711859961,0.0,0.9253626937753356
1506,12.166666666666668,5.868819980807267,-5.026231443051552,0.0,3.7147875591112025,20.066884004187067,3.1904196543452703,14.771406516826085,0.0,0.8509491361519442
1507,12.333333333333332,5.868338155143863,-4.994292962591002,0.0,3.8964074557910506,20.080220836540008,3.3579882286492935,15.492217461635697,0.126621763629861,0.9253626937753356
1508,12.5,5.86685651558587,-5.107944905105781,0.0,4.066709872802399,20.0904284843924,3.1904196543452703,14.767819442107879,0.2580648514859628,0.8509491361519442
1509,12.666666666666668,5.862944894543894,-5.076358312259474,0.0,4.226884848265806,20.099938653244827,3.3579882286492935,15.486725204018066,0.3889127045947009,0.9253626937753356
1510,12.833333333333336,5.8624885380730705,-5.108240552157555,0.0,4.392224654455556,20.108839017447448,3.3579882286492935,15.49249737718533,0.5191499400365774,0.9253626937753356
1511,13.0,5.862167950486206,-5.193051933707712,0.0,4.744548959830203,20.112430026069394,3.1904196543452703,14.765802750464156,0.6487549484093168,0.8509491361519442
1512,13.083333333333332,5.988306815637931,-4.102418734326881,42.14867650078688,5.167065006795966,20.94525518726282,4.178924263576634,19.269647315950788,0.7112618197531164,1.28992252364743
1513,13.166666666666668,5.9425109897712405,-5.034012595022748,22.541051204605765,5.24968023541492,21.10142972335071,5.698479005737385,19.455083525711792,0.7732395930145091,1.9647237197387788
1514,13.25,5.941092896225023,-0.4078285702307521,10.96223588349746,5.330699193951604,21.057316190624263,7.647143814182794,20.339662662657968,0.8346901567450348,2.830083359004063
1515,13.333333333333336,5.945314258857192,-0.5030881921750847,8.173448520682715,5.405254774108183,21.061322114216722,7.647143814182794,20.074508194598394,0.8956154179409982,2.830083359004063
1516,13.416666666666664,5.945052288795551,-0.5252005447732145,8.485076253680736,5.474670736182439,21.065578037861595,7.647143814182794,20.091187086245732,0.9559952283431641,2.830083359004063
1517,13.5,5.944874105182829,-0.47413087773300644,8.705224462819862,5.540187961532843,21.069487470259883,7.647143814182794,20.109865693978072,1.0158759452474984,2.830083359004063
1518,13.583333333333336,5.944654151570817,-0.4496286066778781,8.474412310870864,5.48969891713289,21.07286566407453,7.647143814182794,20.091726433181147,1.0752373423026287,2.830083359004063
1519,13.666666666666664,5.944462355733717,-0.42236235826648905,8.254012962791831,5.442714803218542,21.075704669127983,7.647143814182794,20.07469280347046,1.1340815073478185,2.830083359004063
1520,13.75,5.94429992777815,-0.3955332162659865,8.04969808742747,5.3997782426572325,21.078178611446248,7.647143814182794,20.05896332836528,1.1924104930579955,2.830083359004063
1521,13.833333333333336,5.944157458657457,-0.35569525744497216,7.860187778792806,5.36135863629464,21.080457929301417,7.647143814182794,20.045581595787365,1.250226387488555,2.830083359004063
1522,13.916666666666664,5.944025431783028,-0.3081946292231483,7.683735969717823,5.3278590820360225,21.08262734523245,7.647143814182794,20.03393732060666,1.3075313742926988,2.830083359004063
1523,14.0,5.943899087838185,-0.20344279847596594,7.560240266187818,5.299620895787075,21.085718716026054,8.003411807318551,22.546715263340122,1.3643275857458084,2.9882942225068936
1524,14.166666666666664,9.217520176342726,-0.8017479232312507,3.950529683951411,5.276926731648736,21.087084408930686,7.656964775996747,19.681444097330882,1.525840504993763,2.830083359004063
1525,14.333333333333336,9.217278633445007,-0.8805654977042433,3.5351648033768175,5.260002969044412,21.08711427562011,7.662387497592548,19.642070362194975,1.6604336706400133,2.830083359004063
1526,14.5,9.2172734372117,-0.9906732772334542,3.343414320244045,5.2490218129314465,21.087117747678295,7.665499812202336,19.61545957553978,1.7834855474563984,2.830083359004063
1527,14.666666666666668,9.217272927085423,-1.1390437497069377,3.1630359190547894,5.244103400999583,21.08712100495145,7.671564047085754,19.58952316194035,1.9212494875429014,2.830083359004063
1528,14.833333333333332,9.217272470273477,-1.2873636912066437,2.992331869602991,5.282509123268048,21.08712348644623,7.676064770521153,19.562769223284,2.0502924470202846,2.830083359004063
1529,15.0,9.217272122700908,-1.4291036542067477,2.832971256001264,5.293853858790063,21.08712621055812,7.681191094716574,19.538332701236442,2.181175804904319,2.830083359004063
1530,15.166666666666668,9.217271741164877,-1.5572528618154253,2.684202706420204,5.282071321348984,21.087128707785254,7.685669750222656,19.515592623315626,2.3071078374671457,2.830083359004063
1531,15.333333333333332,9.227639348443885,-1.6768355266696664,2.5432448719438208,5.276485478808819,21.08739682033276,7.689872657335533,19.49440224531984,2.4303019341513066,2.830083359004063
1532,15.5,9.228681447613557,-1.7590903814456793,2.4118197522233196,5.276883472074747,21.088392440879467,7.693897641929723,19.47923069689185,2.5511325271656187,2.830083359004063
1533,15.666666666666668,9.218174069374715,-1.8386267879185691,2.285603822822948,5.2830273462615125,21.089998898003227,7.697711231320275,19.464667416797333,2.669452785078397,2.830083359004063
1534,15.833333333333336,9.21794888167047,-1.9027314145010967,2.165540348202087,5.29465901434405,21.09236003717119,7.7013052856224355,19.45283259870476,2.7852657985346814,2.830083359004063
1535,16.0,9.217617706936176,-1.96918270252758,2.0550149083902216,5.311505124018204,21.095520867274814,7.704667128013258,19.442650585062015,2.8985545306304457,2.830083359004063
1536,16.166666666666664,9.217174082807412,-2.034525048132962,1.9568040622196206,5.328098820814221,21.09931397893857,7.7076312973374055,19.43456476660276,3.0107713245243817,2.830083359004063
1537,16.333333333333336,9.216641326443634,-2.984379691055025,1.8633628628148509,5.3866379726056035,21.092439442552603,5.56989149049962,17.803680548883438,3.1207555057450667,1.879546393777352
1538,16.5,9.217606857550244,-2.0920419306791507,1.774186076201266,5.454697180111764,21.094723025057977,7.712861749381671,19.406093262464754,3.228170636014488,2.830083359004063
1539,16.666666666666668,9.217286512948336,-2.2428045831777816,1.6890205051634768,5.527039584967981,21.1031860265445,7.715121957999583,19.400909225281737,3.3335877744749816,2.830083359004063
1540,16.833333333333332,9.216098411357692,-3.1202588162750162,1.60751640689707,5.603587455366996,21.102942687987493,5.576678063575157,17.78575581006889,3.436996943348703,1.879546393777352
1541,17.0,9.216132503531265,-3.1760576785256833,1.5294459873202289,5.684233447513299,21.098318978069926,5.57025941479245,17.779332023523022,3.5379803947261874,1.8758996590020467
1542,17.166666666666664,9.216780749390635,-3.0739374705634512,1.4545240008934344,5.744537397834803,21.096744685248762,5.579571276661198,17.771821742107452,3.6347759017855723,1.879546393777352
1543,17.333333333333336,9.214444875227565,-3.212556602311192,1.3825724320932131,5.808327878537378,21.09835789050989,5.580363726265418,17.766441496584346,3.7294238525294237,1.879546393777352
1544,17.5,9.214219530858262,-3.2436589709313663,1.313348754014478,5.875365630163058,21.10312933946857,5.580920966296908,17.772273453719272,3.82216256004017,1.879546393777352
1545,17.666666666666664,9.213548636150596,-4.215471757830225,1.2467043349176528,6.0708000096123715,21.098441003710093,3.095779614242025,14.515044210156965,3.906340357868087,0.7765355785285526
1546,17.833333333333336,9.214207821117466,-3.1423799585510896,1.1824514499604486,6.143364413151273,21.104797074541896,5.579439787653319,17.7534376939672,3.994456953347154,1.879546393777352
1547,18.0,9.2133148217591,-4.089169890549029,1.120453313353064,6.218299885406413,21.107287848103084,3.430535008862074,16.131306844913425,4.081312424312285,0.9253626937753356
1548,18.083333333333332,9.212962207315602,-3.3327132742794734,1.0603245776518524,6.29528144425873,21.117018190342,5.243466789145027,16.114280649347453,4.133372780972936,1.7307192785305687
1549,18.166666666666668,9.21159090382897,-4.079099651146811,1.0024800775064215,6.373969168908321,21.12174699900156,3.429128199949488,16.124495410651036,4.185081943634787,0.9253626937753356
1550,18.25,9.210918585224409,-3.348810022852439,0.9463469696791801,6.454012800707052,21.13304735716096,5.241703609261068,16.107659811961096,4.236081410150637,1.7307192785305687
1551,18.333333333333336,9.209320329588337,-4.077280272150883,0.8920154805005661,6.535056630174607,21.13923991649346,3.4270043691722525,16.113242392745644,4.286693530521804,0.9253626937753356
1552,18.416666666666664,9.208436056677588,-4.1995829427825795,0.8393266527196392,6.61674454751019,21.141104167014415,3.0905426254960044,14.484881383597452,4.336647791451419,0.7765355785285526
1553,18.5,9.208154247107855,-3.2061403056365494,0.7882200007164575,6.698725131722026,21.155848855167456,5.572866840618739,17.718838096739084,4.385978403776586,1.879546393777352
1554,18.583333333333332,9.206060507735913,-4.188866405591941,0.738580494505972,6.778264069729487,21.165130375368882,3.0874381379898823,14.47752838879872,4.435365807681731,0.7765355785285526
