,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
1555,18.666666666666668,9.20472734068624,-4.040537509860155,0.6903588055518267,6.857613652268915,21.171722867287233,3.4208098171956616,16.10560379657411,4.484151712769552,0.9253626937753356
1556,18.75,9.203766459569866,-4.154776808268728,0.64345433430485,6.936466360963789,21.17716527043183,3.083750819901657,14.470602534041483,4.532437885354353,0.7765355785285526
1557,18.833333333333332,9.202645618675193,-3.334735711075115,0.5978286952209603,7.014535945592601,21.193580073040472,5.230357318704949,16.078638802938947,4.580276965731002,1.7307192785305687
1558,18.916666666666664,9.200296990791104,-4.003644309336444,0.5533914235531484,7.091561086784107,21.20635748459135,3.414588783870313,16.093363348290975,4.627982802949616,0.9253626937753356
1559,19.0,9.198453357544546,-4.112459725745773,0.5101121524198317,7.167308425829205,21.213678903928223,3.0770876550084436,14.460898174513837,4.675238699789264,0.7765355785285526
1560,19.166666666666664,9.323829908612357,-4.0872250091901146,0.36752332481515626,7.24157487184952,21.220094622008773,3.0745951910325293,14.45042799797352,4.754882601990895,0.7765355785285526
1561,19.333333333333336,9.322870744259125,-4.06008118875897,0.3216873027448746,7.314189111627727,21.227962136313575,3.0718218204250545,14.447138410716612,4.83283256602379,0.7765355785285526
1562,19.5,9.321702905025774,-4.03379730368762,0.2801032986533756,7.3850122650286645,21.237454409584004,3.068953361036186,14.44409901401387,4.909850637806124,0.7765355785285526
1563,19.666666666666668,9.320303547555776,-4.007768802852834,0.2396012702674634,7.453937648955741,21.247919438976716,3.0660101515602394,14.441132840244414,4.985968020198492,0.7765355785285526
1564,19.833333333333332,9.318764615777734,-3.9817055754409068,0.20008849513492893,7.520889634943888,21.25877279466227,3.063026762096684,14.438227828409461,5.0612961615067205,0.7765355785285526
1565,20.0,9.317167937449659,-3.9559434815033043,0.16153981336273865,7.585821609449069,21.269727427726725,3.060055508175768,14.435375516408172,5.136004693280817,0.7765355785285526
1566,20.166666666666664,9.315553539482202,-3.9312429893142076,0.12388776520107057,7.633053704022099,21.280586895542314,3.0571714507051677,14.432562350606503,5.210337888143048,0.7765355785285526
1567,20.333333333333336,9.311392762507758,-3.905331371793784,0.0871184662095402,7.677838720101104,21.29126362772344,3.054217424259742,14.429870852514597,5.2837191689532155,0.7765355785285526
1568,20.5,9.299445203362247,-3.874734692964922,0.051169529455502925,7.720223303549191,21.30163226872947,3.0509487174704586,14.42732940217617,5.355351847551993,0.7765355785285526
1569,20.666666666666664,9.297908862289649,-3.842519742224549,0.016030159789224854,7.7602666260494955,21.31187087511008,3.047569736841914,14.424774879607904,5.4260260137283955,0.7765355785285526
1570,20.833333333333336,9.296389415166558,-3.827560495000566,0.0,7.798034824452024,21.322128582076395,3.044106833707429,14.422266834996291,5.495791254614137,0.7765355785285526
1571,21.0,9.29486446320573,-3.8272626035608575,0.0,7.833595289504453,21.332440380642485,3.040592001831978,14.419802445950788,5.564756568966979,0.7765355785285526
1572,21.166666666666668,5.291922327629572,-3.6617985848175527,3.2358538416468505,7.8670109831778205,21.329559899232702,3.0324711116960263,14.663808407972041,5.622710900277136,0.7765355785285526
1573,21.333333333333332,5.292053779753158,-3.6052346866806895,3.397408050215446,7.898334974048111,21.322779887432212,3.028872713532149,14.674212166532698,5.696437990547677,0.7765355785285526
1574,21.5,5.292375076973331,-3.555370536912759,3.4260794279857363,7.927605386523475,21.3202369460048,3.0254233143696054,14.676399182182124,5.769067032738011,0.7765355785285526
1575,21.66666666666667,5.292647107352278,-3.3951711428631905,3.4499448800851464,7.954840962188738,21.324731478548415,3.3791190731770047,17.249703141831887,5.844032910010172,0.9347464420313832
1576,21.83333333333333,5.2924039369855365,-3.6123493901684363,3.47062564935819,7.9800374306302695,21.330345253518264,3.02856430489707,14.67615163322399,5.944499855956949,0.7765355785285526
1577,22.0,5.292132965678569,-3.3847181458801763,3.488619559454484,8.003164883650918,21.338742437549804,3.3791190731770047,17.25355853625486,6.006005908255255,0.9347464420313832
1578,22.16666666666667,5.291713096212278,-3.4373003401377833,3.50418881728009,8.017304576390185,21.3474490205777,3.38202222713561,17.23276667527426,6.09679129588423,0.9347464420313832
1579,22.33333333333333,5.291277429903418,-3.4064443979117085,3.5174355887051063,8.029308761838154,21.355955489489777,3.3791190731770047,17.255148419044115,6.166737994781965,0.9347464420313832
1580,22.5,5.290852189604439,-3.4111520271767226,3.528644411538029,8.039061749095689,21.364035471529697,3.3791190731770047,17.254405317683972,6.2464532226935034,0.9347464420313832
1581,22.66666666666667,5.290450587370643,-3.415980920338694,3.5379932211673375,8.046424595377976,21.371803214014527,3.3791190731770047,17.25113308884208,6.324776196731187,0.9347464420313832
1582,22.83333333333333,5.290066467705673,-3.594746365373074,3.545718665557331,8.051240280380355,21.377492872679937,3.0228510800412467,14.684794338101671,6.402429039028483,0.7765355785285526
1583,23.0,5.289803582186571,-3.601704619731114,3.551997836340503,8.053340973304698,21.382896116170624,3.0228510800412467,14.685264866503543,6.479414651555441,0.7765355785285526
1584,23.08333333333333,5.289555674211913,-3.6091515951162503,3.5565728206752696,8.052557510759486,21.388647916950735,3.0228510800412467,14.685548600644882,6.548848153392468,0.7765355785285526
1585,23.16666666666667,5.289281906271336,-3.6170332358873476,3.560550719911887,8.055766589198319,21.394745392019143,3.0228510800412467,14.685848079177237,6.618654003193357,0.7765355785285526
1586,23.25,5.288982794035752,-3.625101100536985,3.5632602532236266,8.056145798973613,21.400969226470217,3.0228510800412467,14.686052570060538,6.688872953747294,0.7765355785285526
1587,23.333333333333336,5.28867330841398,-3.633180786633115,3.5651194689929318,8.053681912008356,21.407183358732205,3.0228510800412467,14.6861929179452,6.759506148234413,0.7765355785285526
1588,23.416666666666664,5.287624648112506,-3.6412342910430677,3.5661701800512753,8.048527024171028,21.413358906910815,3.0228510800412467,14.6862722368952,6.83055517170464,0.7765355785285526
1589,23.5,5.287316947188975,-3.6492871586248747,3.5664987067948535,8.040826657157671,21.419516473413058,3.0228510800412467,14.686296962117988,6.902021573404017,0.7765355785285526
1590,23.58333333333333,5.287010516982617,-3.6572785455092256,3.5661796508781127,8.022997850048421,21.42561063590758,3.0228510800412467,14.686273974557333,6.9751257685069925,0.7765355785285526
1591,23.66666666666667,5.286707486718318,-3.665191752949804,3.5652787590086596,8.002933516568254,21.431629141745407,3.0228510800412467,14.686207439895,7.050352539389525,0.7765355785285526
1592,23.75,5.286408307352852,-3.673022977321187,3.5638422444992104,7.980730530163856,21.43756900241951,3.0228510800412467,14.686098617397981,7.126125308589128,0.7765355785285526
1593,23.83333333333333,5.286113055429183,-3.6807701184930535,3.5619455160926154,7.956458507439357,21.443429888997883,3.0228510800412467,14.685954775960955,7.202446809128814,0.7765355785285526
1594,23.91666666666667,5.285979908216057,-3.6884118050911368,3.559624103709641,7.930159413921625,21.44919591080871,3.0228510800412467,14.68577857819129,7.2793214156911095,0.7765355785285526
1595,24.0,5.2856932105235295,-3.6958963775148086,3.5569287190908003,7.901848622570188,21.454827795169013,3.0228510800412467,14.685573807769797,7.356753508628654,0.7765355785285526
1596,24.16666666666667,5.285254866975048,-3.703787994682051,3.554286857805026,7.871517238902202,21.460785345900792,3.0228510800412467,14.685428796621387,7.436154271229286,0.7765355785285526
1597,24.33333333333333,5.284958274595891,-3.712268819724175,3.55084140521432,7.839135500160729,21.467171524054514,3.0228510800412467,14.685167631277137,7.514931894933414,0.7765355785285526
1598,24.5,5.283901240038075,-3.721003843630631,3.547357393667313,7.8046570502839305,21.473753784168363,3.0228510800412467,14.684903779478526,7.593050439482481,0.7765355785285526
1599,24.666666666666664,5.2835729502634425,-3.7298560586121536,3.5435836282463726,7.768023888455956,21.48042843637668,3.0228510800412467,14.68461876287905,7.670510732715174,0.7765355785285526
1600,24.83333333333333,5.288423598839965,-3.738736567206274,3.5395866096517783,7.729171787747928,21.487127293138727,3.0228510800412467,14.684317506350789,7.747314202434579,0.7765355785285526
1601,25.0,5.2880885563466205,-3.747517522273663,3.5353979467049284,7.688035982574486,21.493751813318536,3.0228510800412467,14.68400233098343,7.823461632336028,0.7765355785285526
1602,25.16666666666667,5.28887712332999,-3.755946049588876,3.5310339937093453,7.632333653655329,21.50010728597347,3.0228510800412467,14.683674432421936,7.8989537851673495,0.7765355785285526
1603,25.33333333333333,5.288558726399865,-3.763948029427285,3.5265198137984632,7.575087169984184,21.50613672300697,3.0228510800412467,14.683335657040056,7.973791995771244,0.7765355785285526
1604,25.5,5.288256762173316,-3.7716078880442527,3.5218678992034693,7.516309392599216,21.511905233072817,3.0228510800412467,14.682986925929484,8.047976972999704,0.7765355785285526
1605,25.66666666666667,5.287967862302408,-3.7790407485708655,3.5170996302991195,7.456033316642685,21.517501560574978,3.0228510800412467,14.682629818154044,8.121509351100181,0.7765355785285526
1606,25.83333333333333,5.287687407114466,-3.7863995887409536,3.512224468688175,7.3943155205613085,21.523043569609122,3.0228510800412467,14.68226502968946,8.194390383406667,0.7765355785285526
1607,26.0,5.2874092778470985,-3.7937025415471703,3.50726077634962,7.331238726844878,21.528545334839134,3.0228510800412467,14.681893916990234,8.266620617480804,0.7765355785285526
1608,25.916666666666664,5.28697442910299,-3.798295139069622,3.502348364381891,7.266913429625892,21.531973997490486,3.0228510800412467,14.681549590630866,8.210889192715088,0.7765355785285526
1609,25.833333333333336,5.286802657628683,-3.7996112921710457,3.4971985824873775,7.201478573199553,21.532887811013644,3.0228510800412467,14.681168657735,8.155277042341721,0.7765355785285526
1610,25.75,5.28675817512892,-3.7985430564962255,3.492067535234346,7.135101292510893,21.531986188809324,3.0228510800412467,14.680789525983158,8.099771749524246,0.7765355785285526
1611,25.66666666666667,5.286805240795239,-3.796132950374117,3.486871644268977,7.067975751421501,21.530072384636277,3.0228510800412467,14.680406029440684,8.044372741446294,0.7765355785285526
1612,25.58333333333333,5.286902939181287,-3.792131785131378,3.4816301261028713,6.873956643448922,21.526953412749567,3.0228510800412467,14.680019572702154,7.989080065044582,0.7765355785285526
1613,25.5,5.287059730800054,-3.787165695668056,3.4763557852528617,6.8066560353231855,21.523109387273237,3.0228510800412467,14.67963108059152,7.933893156655891,0.7765355785285526
1614,25.416666666666664,5.287252064487298,-3.78177118303219,3.471051047503563,6.719863503875254,21.518951576998848,3.0228510800412467,14.679240711028706,7.878811422768099,0.7765355785285526
1615,25.33333333333333,5.287459528044451,-3.776298193929683,3.4657265387726803,6.631941728271135,21.514747923508057,3.0228510800412467,14.678849231104557,7.823834885018166,0.7765355785285526
1616,25.25,5.287668537883069,-3.7707654553004546,3.460383644306043,6.5432043426647795,21.510511674265583,3.0228510800412467,14.678456727322985,7.768962944832533,0.7765355785285526
1617,25.16666666666667,5.288036493355009,-3.765084769066234,3.4550317541579068,6.453985971841008,21.506173907406854,3.0228510800412467,14.67806387880992,7.714195014879591,0.7765355785285526
1618,25.08333333333333,5.288250376823323,-3.7592419103919705,3.449671432579403,6.364638115392962,21.501722697516033,3.0228510800412467,14.677670711032475,7.659531086553029,0.7765355785285526
1619,25.0,5.2884689334424975,-3.753238708725742,3.4443110410821323,6.275524696959248,21.497158540501072,3.0228510800412467,14.67727782886002,7.60497053713835,0.7765355785285526
1620,24.916666666666664,5.415149386260101,-3.7478563860316387,3.338053707572014,6.187017388361201,21.49305748869836,3.0228510800412467,14.669361108309946,7.58650716490065,0.7765355785285526
1621,24.833333333333336,5.415348570067241,-3.74265485970303,3.3281163747305107,6.09949082448886,21.489111083579683,3.0228510800412467,14.668628547828261,7.56768450334951,0.7765355785285526
1622,24.75,5.415539675107041,-3.737262687967295,3.321174417170864,6.0133178290564535,21.48500544794561,3.0228510800412467,14.668117253602787,7.54853451519903,0.7765355785285526
1623,24.66666666666667,5.41573841365851,-3.731574871022738,3.31442260969351,5.928864774006582,21.480657352866277,3.0228510800412467,14.667619474753614,7.529055790899848,0.7765355785285526
1624,24.58333333333333,5.416687347082774,-3.725669749050082,3.307784022904307,5.846487196525033,21.47612744976133,3.0228510800412467,14.667129535050092,7.50924749540954,0.7765355785285526
1625,24.5,5.416905617481925,-3.71969492698265,3.301248438872419,5.766525797480781,21.47153037188266,3.0228510800412467,14.666646717509394,7.489108175851546,0.7765355785285526
1626,24.416666666666664,5.418562838061619,-3.6218856587155352,3.2948077534595805,5.664042755416951,21.467717083641467,3.3579882286492935,17.180831820076076,7.468636355282006,0.9253626937753356
1627,24.333333333333336,5.418735334308327,-3.5611376505912666,3.2884081340521076,5.092320407154501,21.461114043697595,3.3579882286492935,17.21130345468802,7.447831146977723,0.9253626937753356
1628,24.25,5.419069587092504,-3.6896665265710658,3.282035624244843,3.7899247322485157,21.44836028970249,3.0228510800412467,14.665253144611093,7.426672284945242,0.7765355785285526
1629,24.166666666666664,5.421011083413458,-3.6750626976980336,3.275902078950424,3.435398882995857,21.43709464646342,3.0228510800412423,14.664798824442734,7.405195775194533,0.7765355785285514
1630,24.083333333333336,5.421717575095064,-3.6628450721347128,3.2698770780599555,3.2939511123826217,21.427670684222427,3.0228510800412467,14.664352989765678,7.383381870647219,0.7765355785285526
1631,24.0,5.427265820865725,-3.637712025091256,3.2639172481908787,3.158120868926999,21.408250496189783,3.0228510800412467,14.663909611095685,7.361229001232162,0.7765355785285526
1632,23.91666666666667,4.0792252842716765,-11.006042031415207,0.0,3.0319284829680204,21.254045903599433,1.2742052156823032,12.777863421494017,7.32479611010846,0.0
1633,23.83333333333333,4.085349637368867,-10.866314354019377,0.0,2.9417345516371958,21.146366148599565,1.2742052156823032,12.777865143394758,7.288154389914995,0.0
1634,23.75,4.087507915144763,-10.763400422773683,0.0,2.846117419451283,21.06705925372751,1.2742052156823032,12.77786688176375,7.2513033145483705,0.0
1635,23.666666666666664,4.0884409448035415,-10.52461157658184,0.0,2.788956231946835,20.883005187570507,1.2742052156823032,12.777868637275596,7.214242355417117,0.0
1636,23.58333333333333,4.092457143342324,-10.33915695013878,0.0,2.7439572276616477,20.740026270460753,1.2742052156823032,12.777870408885068,7.1769716154649785,0.0
1637,23.5,4.095520108772341,-10.201334235135342,0.0,2.7043168951444225,20.633815617768978,1.2742052156823032,12.777862385277032,7.139495750006457,0.0
1638,23.41666666666667,4.09720222203438,-10.10100378347479,0.0,2.6823986393147203,20.556459945164523,1.2742052156823032,12.777864197924892,7.101803843289357,0.0
1639,23.33333333333333,4.098928264907634,-10.028766152732807,0.0,2.6666406532487814,20.50072740241747,1.2742052156823032,12.7778660253576,7.06390117909059,0.0
1640,23.25,4.100168920538405,-9.97594954876639,0.0,2.6569062865728434,20.459959462444502,1.2742052156823032,12.777867865777832,7.025787221067233,0.0
1641,23.16666666666667,4.101076269309553,-9.967036423841643,0.0,2.6529946928922694,20.4530238179089,1.2742052156823032,12.777879491343857,6.987456193326178,0.0
1642,23.08333333333333,4.101425951719479,-9.925396656420428,0.0,2.6546327803759207,20.420879203265667,1.2742052156823032,12.777881348975491,6.948918659621144,0.0
1643,23.0,4.102112512482187,-9.891931255057946,0.0,2.6614666722273257,20.394999274653337,1.2742052156823032,12.777883218959236,6.910168846567619,0.0
1644,23.0,4.229110153930094,-9.867535835207432,0.0,2.6730525903119227,20.37618375802341,1.2742052156823032,12.777883220225178,6.9101688458848045,0.0
1645,23.0,4.229402926046621,-9.84884532680332,0.0,2.6888476187965087,20.36172592301094,1.2742052156823032,12.777883220225181,6.910168845884806,0.0
1646,23.0,4.229723463780266,-9.833124084219369,0.0,2.7081987202461137,20.349533774507186,1.2742052156823032,12.777883220225187,6.910168845884806,0.0
1647,23.0,4.229993512587285,-9.818973703080546,0.0,2.730330626799403,20.33854941553906,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1648,23.0,4.230236576350517,-9.805854334526428,0.0,2.754331593833869,20.328357090310927,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1649,23.0,4.230708027770115,-9.793581056858484,0.0,2.7791357683751534,20.31881456353512,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1650,23.0,4.229190501437397,-9.781205339954147,0.0,2.72879617612054,20.309192212697166,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1651,23.0,4.229403754373704,-9.768137762311884,0.0,2.649445764803959,20.29903672233253,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1652,23.0,4.229877073155772,-9.75446073733101,0.0,2.5885727241442686,20.28841162395612,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1653,23.0,4.230116225799386,-9.740386074080595,0.0,2.519233529881488,20.27747998987121,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1654,23.0,4.2304160153682275,-9.726014310950822,0.0,2.440078765595094,20.26631929895361,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1655,23.0,4.230668976192879,-9.711357269254075,0.0,2.3498870356802044,20.254938807490817,1.2742052156823032,12.777883220225185,6.910168845884807,0.0
1656,22.83333333333333,2.944564114221285,-9.673315967450892,0.0,2.2485015122195824,20.225536232844366,1.2742052156823032,12.777866590281826,6.832236701104426,0.0
1657,22.66666666666667,2.94857185146193,-9.625208343902026,0.0,2.0359449688088302,20.18842413172521,1.2742052156823032,12.777870408058611,6.753441778471216,0.0
1658,22.5,2.94857185146193,-9.579749645066839,0.0,1.8202755147147678,20.15336143453135,1.2742052156823032,12.777874258346227,6.673792426985231,0.0
1659,22.333333333333336,2.94857185146193,-9.541380524156816,0.0,1.646851012466517,20.123756195623727,1.2742052156823032,12.777878131751237,6.593285378532261,0.0
1660,22.166666666666664,2.94857185146193,-9.509253131621175,0.0,1.4937296653481096,20.09895061061763,1.2742052156823032,12.777882021412967,6.511917999284217,0.0
1661,22.0,2.94857185146193,-9.480867762461388,0.0,1.3213001112381562,20.07702032418868,1.2742052156823032,12.777887022460945,6.430530390972351,0.0
1662,21.83333333333333,2.951069955906871,-9.454391150556553,0.0,1.130195189714189,20.056553305408837,1.2742052156823032,12.777891800748396,6.348936628269435,0.0
1663,21.66666666666667,2.951069955906871,-9.42880419371357,0.0,0.9207092279595627,20.036765392299188,1.2742052156823032,12.777895712132263,6.266461423719619,0.0
1664,21.5,2.951069955906871,-9.404386219044955,0.0,0.8235662246805963,20.017872672266094,1.2742052156823032,12.777899617017217,6.183100690853615,0.0
1665,21.333333333333332,2.9513555144899883,-9.38144816115729,0.0,0.767991951880625,20.000114539204603,1.2742052156823032,12.777903502184671,6.098844661549342,0.0
1666,21.166666666666668,2.9513555144899883,-9.359737365355144,0.0,0.709037814365963,19.983296870274128,1.2742052156823032,12.777907369424838,6.013692623522173,0.0
1667,21.0,2.9513555144899883,-9.33794508257679,0.0,0.4824489383806452,19.966413353134932,1.2742052156823032,12.777911215638497,5.92764783957067,0.0
1668,20.833333333333332,2.953359389638268,-9.31611773075528,0.0,0.39924271008902595,19.949489548172682,1.2742052156823032,12.777904639206088,5.8454860516751115,0.0
1669,20.666666666666668,2.953359389638268,-9.294553619381805,0.0,0.31739101539071385,19.932775245528216,1.2742052156823032,12.777908673830268,5.7622549829977,0.0
1670,20.5,2.953359389638268,-9.273371465514305,0.0,0.23687247469112832,19.9163507775996,1.2742052156823032,12.777912650751114,5.677944889777663,0.0
1671,20.333333333333336,2.953359389638268,-9.252503230987662,0.0,0.15757729885883978,19.900163879654862,1.2742052156823032,12.777916570733495,5.5925488812013135,0.0
1672,20.166666666666664,2.953359389638268,-9.231845689193587,0.0,0.07907873848438575,19.88413538143137,1.2742052156823032,12.7779204223121,5.506060578973024,0.0
1673,20.0,2.953359389638268,-9.211322931223776,0.0,0.0,19.868207152649344,1.2742052156823032,12.7779241954141,5.418474012834734,0.0
1674,19.833333333333336,2.953359389638268,-9.191381874290721,0.0,0.0,19.852723042626824,1.2742052156823032,12.777927880085914,5.32978250980164,0.0
1675,19.666666666666668,2.953359389638268,-9.172207501219722,0.0,0.0,19.8378254442501,1.2742052156823032,12.777931463672587,5.239980131173433,0.0
1676,19.5,2.953359389638268,-9.153678543776067,0.0,0.0,19.8234212539046,1.2742052156823032,12.77793493429462,5.149061055899595,0.0
1677,19.333333333333332,2.953359389638268,-9.135599796905872,0.0,0.0,19.80936051605033,1.2742052156823032,12.777938280991295,5.057019071283002,0.0
1678,19.166666666666664,2.953359389638268,-9.117840083687055,0.0,0.0,19.79554249861447,1.2742052156823032,12.77794148966065,4.963848650685131,0.0
1679,19.0,2.953359389638268,-9.100342137787136,0.0,0.0,19.78192329066369,1.2742052156823032,12.777944547147355,4.869544430130931,0.0
1680,18.916666666666664,2.953359389638268,-9.083612579010168,0.0,0.0,19.768899627109,1.2742052156823032,12.777954591285686,4.824168542622472,0.0
1681,18.833333333333336,2.953359389638268,-9.067747766125986,0.0,0.0,19.756530518553507,1.2742052156823032,12.77795617610238,4.778469648767014,0.0
1682,18.75,2.953359389638268,-9.052505549289911,0.0,0.0,19.744638473739673,1.2742052156823032,12.777957717383359,4.73244114651089,0.0
1683,18.666666666666668,2.953359389638268,-9.037643954710184,0.0,0.0,19.73303763311611,1.2742052156823032,12.777959216013011,4.6860818143052105,0.0
1684,18.583333333333332,2.953359389638268,-9.023028934379614,0.0,0.0,19.72162505546724,1.2742052156823032,12.777960668656476,4.639390933079725,0.0
1685,18.5,2.953359389638268,-9.00861546894207,0.0,0.0,19.710366228412063,1.2742052156823032,12.777962074764332,4.592367273608346,0.0
1686,18.416666666666664,2.953359389638268,-8.994394209480724,0.0,0.0,19.699254055400356,1.2742052156823032,12.777963432397199,4.545009652614814,0.0
1687,18.333333333333336,2.953359389638268,-8.98035919323481,0.0,0.0,19.688284039403683,1.2742052156823032,12.777964738096486,4.497317368777543,0.0
1688,18.25,2.953359389638268,-8.96649870635622,0.0,0.0,19.677447262107425,1.2742052156823032,12.777965991275217,4.449289246898896,0.0
1689,18.166666666666664,2.953359389638268,-8.952798251123518,0.0,0.0,19.66673266034966,1.2742052156823032,12.777967189860176,4.40092412206609,0.0
1690,18.083333333333336,2.953359389638268,-8.939243667923982,0.0,0.0,19.656129425725556,1.2742052156823032,12.777968330337757,4.352221342555117,0.0
1691,18.0,2.953359389638268,-8.925822987184572,0.0,0.0,19.645628432312822,1.2742052156823032,12.777969412028227,4.303179769937322,0.0
1692,17.833333333333332,2.953359389638268,-8.912021938042523,0.0,0.0,19.634816418157765,1.2742052156823032,12.777952345166696,4.20373842897644,0.0
1693,17.666666666666668,2.953359389638268,-8.8977098392218,0.0,0.0,19.623627375605817,1.2742052156823032,12.777954060022044,4.102925105479556,0.0
1694,17.5,2.953359389638268,-8.883128721722613,0.0,0.0,19.612226864244132,1.2742052156823032,12.777955499367616,4.000746458643898,0.0
1695,17.333333333333336,2.953359389638268,-8.868499076462706,0.0,0.0,19.600784007286993,1.2742052156823032,12.777956640507107,3.8971962246131313,0.0
1696,17.166666666666664,2.953359389638268,-8.853931618175821,0.0,0.0,19.589384068133917,1.2742052156823032,12.77795746413642,3.7922689570142576,0.0
1697,17.0,2.953359389638268,-8.839451106071648,0.0,0.0,19.578046361615318,1.2742052156823032,12.777957952105139,3.6859595112525274,0.0
1698,16.833333333333332,2.953359389638268,-8.8250497800721,0.0,0.0,19.566765181199923,1.2742052156823032,12.777958087536266,3.5782626192547484,0.0
1699,16.666666666666668,2.953359389638268,-8.810719381043183,0.0,0.0,19.555534386723522,1.2742052156823032,12.7779578503676,3.4691738347674392,0.0
1700,16.5,2.953359389638268,-8.796458620051247,0.0,0.0,19.54435316441476,1.2742052156823032,12.777957221862815,3.358689052422472,0.0
1701,16.333333333333332,2.953359389638268,-8.782270315233292,0.0,0.0,19.533223840525146,1.2742052156823032,12.777956184735036,3.2468041244458714,0.0
1702,16.166666666666668,2.953359389638268,-8.768157507995125,0.0,0.0,19.522148898818564,1.2742052156823032,12.777954718544695,3.133515735969922,0.0
1703,16.0,2.953359389638268,-8.754121794901508,0.0,0.0,19.51113001731389,1.2742052156823032,12.777953116333935,3.0190713760707917,0.0
1704,16.083333333333332,2.953359389638268,-8.740849260411865,0.0,0.0,19.50080384478078,1.2742052156823032,12.778060744617306,3.063848580358307,0.0
1705,16.166666666666668,2.953359389638268,-8.728748924149544,0.0,0.0,19.49128887079087,1.2742052156823032,12.778060678193748,3.108182312183246,0.0
1706,16.25,2.953359389638268,-8.717371829646382,0.0,0.0,19.482360155436798,1.2742052156823032,12.778060176848998,3.1517498777180517,0.0
1707,16.333333333333336,2.953359389638268,-8.70640755812265,0.0,0.0,19.473783389154605,1.2742052156823032,12.778059564507608,3.194557413564824,0.0
1708,16.416666666666664,2.953359389638268,-8.695701420377382,0.0,0.0,19.465439333585927,1.2742052156823032,12.778058843826615,3.2366116487783096,0.0
1709,16.5,2.953359389638268,-8.68521693490184,0.0,0.0,19.45729852078114,1.2742052156823032,12.778058018847453,3.2779192861049524,0.0
1710,16.583333333333336,2.953359389638268,-8.67495988833838,0.0,0.0,19.44936408396128,1.2742052156823032,12.778057094903426,3.3184865477398597,0.0
1711,16.666666666666664,2.953359389638268,-8.664935094367856,0.0,0.0,19.441638691572013,1.2742052156823032,12.778056074257798,3.358320031952948,0.0
1712,16.75,2.953359389638268,-8.655137002531799,0.0,0.0,19.43411722288674,1.2742052156823032,12.778054960601056,3.397426290858725,0.0
1713,16.833333333333336,2.953359389638268,-8.645567661785364,0.0,0.0,19.426800478217743,1.2742052156823032,12.77805375896041,3.4358114405951725,0.0
1714,16.916666666666664,2.953359389638268,-8.636227794865741,0.0,0.0,19.41968825807873,1.2742052156823032,12.77805247127557,3.473481929888568,0.0
1715,17.0,2.953359389638268,-8.627112838437354,0.0,0.0,19.412776309287285,1.2742052156823032,12.778051100941534,3.5104441702649885,0.0
1716,16.916666666666664,2.953359389638268,-8.617634679608665,0.0,0.0,19.40550909516203,1.2742052156823032,12.77794670116601,3.4625233640468065,0.0
1717,16.833333333333336,2.953359389638268,-8.607392994632962,0.0,0.0,19.39776103302558,1.2742052156823032,12.77794702243742,3.4141102647848296,0.0
1718,16.75,2.953359389638268,-8.59678482745627,0.0,0.0,19.389716946611227,1.2742052156823032,12.777947290798933,3.365273355277496,0.0
1719,16.666666666666668,2.953359389638268,-8.586083525019903,0.0,0.0,19.381582191156628,1.2742052156823032,12.777947470402653,3.3160110295752845,0.0
1720,16.583333333333332,2.953359389638268,-8.57542530668806,0.0,0.0,19.373461900430133,1.2742052156823032,12.777947557308568,3.2663220819872185,0.0
1721,16.5,2.953359389638268,-8.56483889025316,0.0,0.0,19.365379816000107,1.2742052156823032,12.777947550449314,3.216204937409025,0.0
1722,16.416666666666668,2.953359389638268,-8.554312722008358,0.0,0.0,19.35732852714666,1.2742052156823032,12.777947447220555,3.165658010908059,0.0
1723,16.333333333333332,2.953359389638268,-8.543835258398117,0.0,0.0,19.349300244669998,1.2742052156823032,12.77794724361061,3.1146801509930606,0.0
1724,16.25,2.953359389638268,-8.533404188548333,0.0,0.0,19.34129404026743,1.2742052156823032,12.777946938472107,3.0632698268401977,0.0
1725,16.166666666666668,2.953359389638268,-8.523022695194449,0.0,0.0,19.33331309931812,1.2742052156823032,12.777946529157035,3.0114255263567813,0.0
1726,16.083333333333332,2.953359389638268,-8.512694365146569,0.0,0.0,19.325360867205703,1.2742052156823032,12.777946011529288,2.9591461379745208,0.0
1727,16.0,2.953359389638268,-8.502421551422842,0.0,0.0,19.31743980934742,1.2742052156823032,12.77794538442193,2.9064302041794163,0.0
1728,16.0,2.953359389638268,-8.492569310908861,0.0,0.0,19.309862246303805,1.2742052156823032,12.777975788144202,2.9065402462910606,0.0
1729,16.0,2.953359389638268,-8.483276324124503,0.0,0.0,19.302679875994034,1.2742052156823032,12.777975816295712,2.906671887372944,0.0
1730,16.0,2.953359389638268,-8.474329599784747,0.0,0.0,19.295763351668416,1.2742052156823032,12.777975834070626,2.9068035462896153,0.0
1731,16.0,2.953359389638268,-8.465554604057017,0.0,0.0,19.28897989842227,1.2742052156823032,12.777975851857654,2.906935228959189,0.0
1732,16.0,2.953359389638268,-8.45686384490408,0.0,0.0,19.282262385638752,1.2742052156823032,12.777975869643619,2.907066933778249,0.0
1733,16.0,2.953359389638268,-8.448237783476284,0.0,0.0,19.275595605372686,1.2742052156823032,12.777975887443942,2.9071986716197173,0.0
1734,16.0,2.953359389638268,-8.439681503750762,0.0,0.0,19.268983309325602,1.2742052156823032,12.777975905224025,2.9073304245210863,0.0
1735,16.0,2.953359389638268,-8.431199987799655,0.0,0.0,19.262429250144667,1.2742052156823032,12.777975923022142,2.9074622071246,0.0
1736,16.0,2.953359389638268,-8.422792040189778,0.0,0.0,19.255932476847768,1.2742052156823032,12.777975940822905,2.9075940200742214,0.0
1737,16.0,2.953359389638268,-8.414453406100748,0.0,0.0,19.249489701198485,1.2742052156823032,12.777975958603717,2.9077258459718895,0.0
1738,16.0,2.953359389638268,-8.406179500224512,0.0,0.0,19.243097382008656,1.2742052156823032,12.777975976392945,2.907857692027981,0.0
1739,16.0,2.953359389638268,-8.397966965144033,0.0,0.0,19.236752920242722,1.2742052156823032,12.777975994201306,2.9079895731670296,0.0
1740,15.883333333333333,2.953359389638268,-8.388923401517543,0.0,0.0,19.229767084551145,1.2742052156823032,12.777972690314302,2.8242233811154334,0.0
1741,15.766666666666667,2.953359389638268,-8.378901739365247,0.0,0.0,19.22203252822672,1.2742052156823032,12.777970030649787,2.740139712426574,0.0
1742,15.65,2.953359389638268,-8.368260674091355,0.0,0.0,19.213825058302344,1.2742052156823032,12.777967162442046,2.6557398419133946,0.0
1743,15.533333333333335,2.953359389638268,-8.357363860328533,0.0,0.0,19.205424862261765,1.2742052156823032,12.777964605026556,2.571441127847108,0.0
1744,15.416666666666664,2.953359389638268,-8.34639426060119,0.0,0.0,19.19697354299853,1.2742052156823032,12.77796344299646,2.488473608421569,0.0
1745,15.3,2.953359389638268,-8.335399822405035,0.0,0.0,19.188504531751292,1.2742052156823032,12.777960107781851,2.4050533253468442,0.0
1746,15.183333333333335,2.953359389638268,-8.324369044563383,0.0,0.0,19.180010884806062,1.2742052156823032,12.777956545821116,2.3211783367069967,0.0
1747,15.066666666666668,2.953359389638268,-8.313292622506568,0.0,0.0,19.17148523824682,1.2742052156823032,12.777952754006396,2.2368482140792563,0.0
1748,14.95,2.953359389638268,-8.30217274802295,0.0,0.0,19.16292900782335,1.2742052156823032,12.777948729699506,2.152062431707949,0.0
1749,14.833333333333332,2.953359389638268,-8.291017899306006,0.0,0.0,19.154348442416666,1.2742052156823032,12.777944468835244,2.0668206754013525,0.0
1750,14.716666666666667,2.953359389638268,-8.279836574618423,0.0,0.0,19.14574982841013,1.2742052156823032,12.777939968504626,1.9811226319893243,0.0
1751,14.6,2.953359389638268,-8.268635112652502,0.0,0.0,19.13713781315211,1.2742052156823032,12.777935225412044,1.8949680908876458,0.0
1752,14.466666666666667,2.953359389638268,-8.257386013222977,0.0,0.0,19.128465049857528,1.2742052156823032,12.777904220592331,1.7999085308274447,0.0
1753,14.333333333333332,2.953359389638268,-8.246024687239446,0.0,0.0,19.119727568977314,1.2742052156823032,12.777898889994226,1.7037910302459367,0.0
1754,14.2,2.953359389638268,-8.234621233749264,0.0,0.0,19.110949490296104,1.2742052156823032,12.777893178859687,1.606630909700475,0.0
1755,14.066666666666668,2.953359389638268,-8.223208329017423,0.0,0.0,19.10215489853753,1.2742052156823032,12.777887068345814,1.5084242198773665,0.0
1756,13.933333333333335,2.953359389638268,-8.211802870049251,0.0,0.0,19.093357018825067,1.2742052156823032,12.777880549219816,1.40916719297432,0.0
1757,13.8,2.953359389638268,-8.20041032244651,0.0,0.0,19.08456058367847,1.2742052156823032,12.777873611228731,1.30885634074717,0.0
1758,13.666666666666668,2.953359389638268,-8.18903183216759,0.0,0.0,19.075766953642535,1.2742052156823032,12.777866245919961,1.207488281647725,0.0
1759,13.533333333333335,2.953359389638268,-8.177668413260445,0.0,0.0,19.06697728966325,1.2742052156823032,12.777858443893543,1.1050598819131738,0.0
1760,13.4,2.953359389638268,-8.166321791199984,0.0,0.0,19.05819323972067,1.2742052156823032,12.777850196461955,1.0015681909265097,0.0
1761,13.266666666666666,2.953359389638268,-8.154994098743538,0.0,0.0,19.049416735750317,1.2742052156823032,12.777841494010886,0.8970105556606401,0.0
1762,13.133333333333333,2.953359389638268,-8.14368730399443,0.0,0.0,19.040649570852825,1.2742052156823032,12.777832328812227,0.7913844664331364,0.0
1763,13.0,2.953359389638268,-8.132403142174946,0.0,0.0,19.031893347877176,1.2742052156823032,12.77782269223147,0.6846876693843774,0.0
1764,13.0,2.953359389638268,-8.121851866827416,0.0,0.0,19.02378050759193,1.2742052156823032,12.777898820171487,0.6817646197979481,0.0
1765,13.0,2.953359389638268,-8.112361267072464,0.0,0.0,19.016416833190963,1.2742052156823032,12.77789817913041,0.6789218272995787,0.0
1766,13.0,2.953359389638268,-8.103483392583582,0.0,0.0,19.009544487609435,1.2742052156823032,12.777897511218214,0.6760964602980717,0.0
1767,13.0,2.953359389638268,-8.094871467662728,0.0,0.0,19.00289964834279,1.2742052156823032,12.777896844297437,0.673288349187585,0.0
1768,13.0,2.953359389638268,-8.08635441281144,0.0,0.0,18.996350211427515,1.2742052156823032,12.777896178405877,0.6704973419898788,0.0
1769,13.0,2.953359389638268,-8.077896226555255,0.0,0.0,18.989867119988947,1.2742052156823032,12.777895513587048,0.6677232956537712,0.0
1770,13.0,2.953359389638268,-8.069509472088214,0.0,0.0,18.983458780065273,1.2742052156823032,12.77789484987101,0.6649660637217322,0.0
1771,13.0,2.953359389638268,-8.061205741317588,0.0,0.0,18.977133102024506,1.2742052156823032,12.777894187294686,0.6622255027919156,0.0
1772,13.0,2.953359389638268,-8.052984381340472,0.0,0.0,18.970888739695003,1.2742052156823032,12.777893525894346,0.6595014716979888,0.0
1773,13.0,2.953359389638268,-8.044838398079648,0.0,0.0,18.964719544853775,1.2742052156823032,12.777892865713769,0.6567938372653773,0.0
1774,13.0,2.953359389638268,-8.036760364113537,0.0,0.0,18.958619071712302,1.2742052156823032,12.777892206770355,0.6541024518295884,0.0
1775,13.0,2.953359389638268,-8.028745014141581,0.0,0.0,18.952582563397886,1.2742052156823032,12.777891549118387,0.6514271860058802,0.0
1776,12.833333333333332,3.07981665461954,-8.022340389400455,0.0,0.0,18.947681671392605,1.2742052156823032,12.777772443341448,0.5238730853397116,0.0
1777,12.666666666666668,3.07981665461954,-8.015737467498434,0.0,0.0,18.94272735822205,1.2742052156823032,12.777760730606296,0.39431395239086786,0.0
1778,12.5,3.07981665461954,-8.008176727381867,0.0,0.0,18.93701294675764,1.2742052156823032,12.77774823641088,0.2628400282170594,0.0
1779,12.333333333333336,3.07981665461954,-7.999688488347865,0.0,0.0,18.93055757483874,1.2742052156823032,12.777734903922324,0.1294586031480192,0.0
1780,12.166666666666664,3.07981665461954,-7.999760425805452,0.0,0.0,18.9235349833278,1.2742052156823032,12.770596352428226,0.0,0.0
1781,12.0,3.07981665461954,-7.981076468997859,0.0,0.0,18.916383563143057,1.2742052156823032,12.77777872006679,0.0,0.0
1782,11.833333333333332,3.07981665461954,-7.971722210790184,0.0,0.0,18.909215862003805,1.2742052156823032,12.777779938512001,0.0,0.0
1783,11.666666666666668,3.07981665461954,-7.9623525689025945,0.0,0.0,18.902033227616432,1.2742052156823032,12.777781132691125,0.0,0.0
1784,11.5,3.07981665461954,-7.954506591525935,0.0,0.2159071516688768,18.896022263842646,1.2742052156823032,12.777782303773954,0.0,0.0
1785,11.333333333333336,3.079531096036423,-7.9478361544727045,0.0,0.29326689935378003,18.89091603755027,1.2742052156823032,12.777783452055008,0.0,0.0
1786,11.166666666666664,3.077466073439938,-7.941532988849241,0.0,0.37277939402303634,18.88609314864115,1.2742052156823032,12.777784576948926,0.0,0.0
1787,11.0,3.077180514856821,-7.935277150251396,0.0,0.4547203553336242,18.881307742839834,1.2742052156823032,12.777785679619662,0.0,0.0
1788,11.5,4.16663957146552,-7.954832564473209,0.0,0.7542413034628281,18.896359077329265,1.2742052156823032,12.7777777777778,0.0,0.0
1789,12.0,4.165908476249188,-7.9851216080242855,0.0,1.1589476082825794,18.91955350499421,1.2742052156823032,12.777698223793806,0.0,0.0
1790,12.5,4.163815406059627,-7.997639199664197,0.0,1.6100214254351288,18.92923957723195,1.2742052156823032,12.777806237611996,0.2671459655750633,0.0
1791,13.0,4.16341523222662,-8.018350414755949,0.0,1.8808685348487768,18.945279536111755,1.2742052156823032,12.777946353517976,0.6662133670958377,0.0
1792,13.5,4.161490616725078,-8.033399802605542,0.0,2.1744339560791297,18.956792731666148,1.2742052156823032,12.777875940168984,1.0496374312212935,0.0
1793,14.0,4.161104072795816,-8.070991875882049,0.0,3.332738068119489,18.985769592939985,1.2742052156823032,12.77790144467123,1.4180779936379893,0.0
1794,14.5,4.160463479530536,-8.107757890680924,0.0,3.9688194381007493,19.01413030914896,1.2742052156823032,12.777921367135095,1.771803630670245,0.0
1795,15.0,4.1598354176332215,-8.138899569297157,0.0,4.128170668708871,19.038197297091507,1.2742052156823032,12.777936207535362,2.1110384791205177,0.0
1796,15.5,4.158888735971074,-8.16434378199852,0.0,4.275617418733987,19.057912134610593,1.2742052156823032,12.777947706402859,2.442870228104395,0.0
1797,16.0,4.158453710314275,-8.187045949976397,0.0,4.412729007579097,19.07554967659897,1.2742052156823032,12.777955823964257,2.7659431743369582,0.0
1798,16.5,4.15632520630808,-8.209246243933764,0.0,4.625869129385842,19.092833830626162,1.2742052156823032,12.77796042155837,3.077588389218715,0.0
1799,17.0,4.1559213421870265,-8.233465125372339,0.0,4.976075353420737,19.111703656154123,1.2742052156823032,12.777961901655571,3.3779062800939355,0.0
1800,17.333333333333332,4.1554683536324974,-8.259849048863583,0.0,5.303393160620415,19.132272670096008,1.2742052156823032,12.777960036469594,3.5612760581020706,0.0
1801,17.666666666666668,4.1549842045080485,-8.284210754008882,0.0,5.3579546544656695,19.151323507535423,1.2742052156823032,12.777957090702886,3.7385306583122455,0.0
1802,18.0,4.154554844368655,-8.304712226876923,0.0,5.413075548768021,19.167442430745066,1.2742052156823032,12.777953194145407,3.909751976244063,0.0
1803,18.333333333333336,4.154184653433828,-8.322655707481319,0.0,5.463788128238541,19.181630208551237,1.2742052156823032,12.777948469611886,4.075023829666339,0.0
1804,18.666666666666664,4.153851714147066,-8.339233411060224,0.0,5.511138336804185,19.194803624309955,1.2742052156823032,12.777943032528981,4.234432090040711,0.0
1805,19.0,4.153534852273984,-8.354827768508459,0.0,5.556123053616128,19.20725659733415,1.2742052156823032,12.777936990594757,4.388063685172446,0.0
1806,19.333333333333332,4.153233159783375,-8.368703849593624,0.0,5.500339184980302,19.21823842620442,1.2742052156823032,12.77806245385879,4.535930786531291,0.0
1807,19.666666666666668,4.153032505246205,-8.380683333478864,0.0,5.4487117338326225,19.227832958678892,1.2742052156823032,12.778057880512115,4.678271012910404,0.0
1808,20.0,4.152792866499647,-8.391004046178415,0.0,5.4015749117289875,19.23630667605688,1.2742052156823032,12.77805314500829,4.815096352190167,0.0
1809,20.333333333333332,4.15257961284246,-8.400284393444913,0.0,5.359211150062629,19.244015219621126,1.2742052156823032,12.778048374990973,4.946492587329041,0.0
1810,20.666666666666668,4.1523840892958495,-8.40886647274088,0.0,5.321852966075458,19.251221703967868,1.2742052156823032,12.778043656618545,5.072544475841521,0.0
1811,21.0,4.15219989252985,-8.416936271116562,0.0,5.289684324196766,19.258069225175973,1.2742052156823032,12.778039070010559,5.193334962991997,0.0
1812,21.25,4.152023662736391,-8.424315118157613,0.0,5.262841864408989,19.26432027625356,1.2742052156823032,12.77793469476238,5.3040544517513375,0.0
1813,21.5,4.151861655794105,-8.430873387632444,0.0,5.241416236477178,19.270052710896707,1.2742052156823032,12.777930940736447,5.412865733412726,0.0
1814,21.75,4.151712263433382,-8.437096997022,0.0,5.225453688182022,19.27552563815817,1.2742052156823032,12.777927195360727,5.5198351365397205,0.0
1815,22.0,4.149841328175396,-8.443260202915386,0.0,5.214957992121594,19.280945472858022,1.2742052156823032,12.77792346204878,5.624976541936727,0.0
1816,22.25,4.149699879295681,-8.449628151497812,0.0,5.209892749998556,19.286516325211842,1.2742052156823032,12.777919762257,5.7283036555552655,0.0
1817,22.5,4.149555188383505,-8.456340486948214,0.0,5.210184079894072,19.292346916513335,1.2742052156823032,12.777916116143537,5.8298299464302925,0.0
1818,22.75,4.149158418886105,-8.463326960610933,0.0,5.1926872214490745,19.298384249262657,1.2742052156823032,12.777912542607307,5.929568603079804,0.0
1819,23.0,4.14900321936306,-8.47061225409045,0.0,5.181349274985667,19.304648196910858,1.2742052156823032,12.77790905928016,6.027532472271697,0.0
1820,23.25,4.148842901123671,-8.478317987328852,0.0,5.176024723667631,19.31123321027899,1.2742052156823032,12.777905682658094,6.123734081435783,0.0
1821,23.5,4.148675333490431,-8.486587018246814,0.0,5.176538411243854,19.31825012944428,1.2742052156823032,12.777902427908964,6.218185489600928,0.0
1822,23.75,4.148497984875264,-8.495544461154953,0.0,5.182690518989201,19.325796197951764,1.2742052156823032,12.77789930918108,6.310898350730463,0.0
1823,24.0,4.1504627908325835,-8.505810970842896,0.0,5.265092649034468,19.334350694878324,1.2742052156823032,12.777896339412838,6.401883796263694,0.0
1824,24.16666666666667,4.150251227514068,-8.516135926284168,0.0,5.281436418816828,19.342960604534532,1.2742052156823032,12.777903480793777,6.450300629747129,0.0
1825,24.33333333333333,4.1500386233422235,-8.5262565572001,0.0,5.342536163082598,19.351407271041516,1.2742052156823032,12.777901491607004,6.497706762671026,0.0
1826,24.5,4.149829506862169,-8.536499184449335,0.0,5.411556256241404,19.35995360616886,1.2742052156823032,12.777899596325142,6.544102077122176,0.0
1827,24.666666666666664,4.149617829336329,-8.438230682378993,0.0,5.484819646390377,19.370062017066584,1.630473208818061,15.680231124657983,6.5894905619075645,0.15821086350283062
1828,24.83333333333333,4.14935993627377,-8.526787936475356,0.0,5.562284565042288,19.380006382471375,1.6361521765629614,15.659384363296432,6.646533642575828,0.15821086350283062
1829,25.0,4.149111660669105,-8.585002979995554,0.0,5.64387974396357,19.38944358837224,1.2751537635227517,12.779340222325565,6.678155634151857,0.0
1830,25.16666666666667,4.148885390962078,-8.608181666955819,0.0,5.720963457246673,19.399184614685748,1.2757464623112102,12.777610843458996,6.722834163405401,0.0
1831,25.33333333333333,4.1482283671860625,-8.64505073062184,0.0,5.801259026907305,19.409566200615995,1.2772779284101434,12.77716164307179,6.767440652120757,0.0
1832,25.5,4.147981938326587,-8.682654517779923,0.0,5.884519049149549,19.420579082940026,1.2788417439520776,12.777146283603447,6.810906024943328,0.0
1833,25.66666666666667,4.147719944196683,-8.713619728025852,0.0,5.970471025013607,19.432262345277177,1.2799418935333464,12.777366226215406,6.852347239697881,0.0
1834,25.83333333333333,4.147441305003229,-8.742099399245742,0.0,6.058819634587039,19.444360961506188,1.2808376504305115,12.777462574210894,6.892442971623688,0.0
1835,26.0,4.147151911489042,-8.767913095895905,0.0,6.149249701963744,19.45673027795466,1.2815393675487703,12.777553802997605,6.931168725715864,0.0
1836,26.166666666666664,4.146855110613479,-8.794332744301588,0.0,6.241429748853397,19.468815114755735,1.2822889968283913,12.777451444535853,7.000884880345308,0.0
1837,26.333333333333336,4.146563932793627,-8.816778874723685,0.0,6.335016029121855,19.48036741292428,1.2828421245618071,12.777543291077835,7.069816424401937,0.0
1838,26.5,4.146284316822257,-8.835834196174556,0.0,6.429656931832708,19.491479724605174,1.2832105260771345,12.7776293978778,7.138084750991164,0.0
1839,26.66666666666667,4.1455879913804345,-8.852462763303553,0.0,6.524997636721556,19.502342682700995,1.2834388183947105,12.77769435797064,7.205792648954604,0.0
1840,26.83333333333333,4.145322870779396,-8.867194770533805,0.0,6.620684903644731,19.51308595086951,1.2835512348389004,12.77774786475137,7.272990417310998,0.0
1841,27.0,4.145059723093387,-8.87988443685129,0.0,6.716371876587521,19.52377725800896,1.2835342981792175,12.777807739013847,7.339652528990038,0.0
1842,27.16666666666667,4.14474421991407,-8.890443592728865,0.0,6.780280818190662,19.534300160312497,1.283391489491199,12.777866022641291,7.405795705904443,0.0
1843,27.33333333333333,4.14491078276793,-8.899033703581257,0.0,6.844329568844189,19.544622602971483,1.2831356446682254,12.777918336797724,7.471451404079475,0.0
1844,27.5,4.1446550954674395,-8.893020159057746,0.0,7.033527784938854,19.555651375476263,1.2819083954455996,12.778376092757288,7.534909909588511,0.0
1845,27.66666666666667,4.144381932142027,-8.904490999633627,0.0,7.097363525779447,19.566890781704135,1.2817128124697441,12.777888332795971,7.600350261823625,0.0
1846,27.83333333333333,4.144102919776402,-8.90957135055573,0.0,7.1604010493567225,19.577849432081702,1.2811801200479849,12.77804686637633,7.664643680082565,0.0
1847,28.0,4.143829694204457,-8.912393943604343,0.0,7.2224194339927035,19.588412733494586,1.2805243381869829,12.7781045406672,7.728487751199073,0.0
1848,28.08333333333333,4.143565010163495,-8.907604037890973,0.0,7.2832248265343384,19.598667095543966,1.2794128294873173,12.778310713299707,7.762542965089391,0.0
1849,28.16666666666667,4.143306951859668,-8.90172873572785,0.0,7.342652222510125,19.608745034457282,1.278156625299949,12.777475872944414,7.796405279829882,0.0
1850,28.25,4.143052383250959,-8.892142759858338,0.0,7.40056641905048,19.618747426749977,1.2767452826681491,12.777598730635502,7.829997308582073,0.0
1851,28.333333333333336,4.142798921564267,-8.880080313112288,0.0,7.456862093189911,19.628707386763107,1.2751759390935606,12.777728134342912,7.863324570764098,0.0
1852,28.416666666666664,4.142545786996556,-8.748034674883307,0.0,7.511462979510339,19.639954853135297,1.630473208818061,15.726364548490588,7.8978119791686545,0.15821086350283062
1853,28.5,4.142250319288608,-8.98668478735582,0.0,7.564320144553457,19.648422892483307,1.280171090861644,12.773977525868759,7.94518491117104,0.0
1854,28.583333333333336,4.14031405569147,-8.758763443308796,0.0,7.612181753946778,19.65807708016502,1.631643666239883,15.718666869278435,7.970967456812027,0.15821086350283062
1855,28.666666666666664,4.139640342512813,-8.824610067615042,0.0,7.657761726483607,19.667530767247555,1.6348006890750109,15.691119277310428,8.01366973673622,0.15821086350283062
1856,28.75,4.139397045142254,-8.78214758964676,0.0,7.7011004086217865,19.677286956926498,1.6315222029424545,15.718820825846075,8.042852359824934,0.15821086350283062
1857,28.833333333333336,4.13914571943792,-8.774152821992008,0.0,7.742250503327191,19.686795058296394,1.630473208818061,15.72670372223094,8.077407197631734,0.15821086350283062
