,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
1858,28.91666666666667,4.138901397317652,-8.778063902167156,0.0,7.781271675547749,19.69563385705341,1.630473208818061,15.724175034958183,8.11343657764784,0.15821086350283062
1859,29.0,4.138675757222876,-8.781562750001871,0.0,7.818224969372787,19.703831620237793,1.630473208818061,15.71797982275492,8.149232851039223,0.15821086350283062
1860,29.0,4.138467775339475,-8.964922659622303,0.0,7.853167211487429,19.708837161244492,1.2742052156823032,12.777806668979975,8.141456708465933,0.0
1861,29.0,4.138354155498914,-8.969216289380949,0.0,7.886145587378502,19.712409466913137,1.2742052156823032,12.777806567230696,8.133696032827904,0.0
1862,29.0,4.138278128548805,-8.973629374127908,0.0,7.9171925849662,19.716073132212124,1.2742052156823032,12.777806463348576,8.125939886282907,0.0
1863,29.0,4.13819381602115,-8.978676914835544,0.0,7.946321504979285,19.72022743192627,1.2742052156823032,12.777806359029825,8.118188263415485,0.0
1864,29.0,4.138143850179001,-8.983997589297786,0.0,7.973522738872039,19.724592910103162,1.2742052156823032,12.777806254305276,8.110441169334095,0.0
1865,29.0,4.138032735689957,-8.988978571114272,0.0,7.998761014162003,19.728695436602234,1.2742052156823032,12.777806149195442,8.102698610724934,0.0
1866,29.0,4.1379271633612875,-8.993174763031085,0.0,8.05135204693638,19.732190649115175,1.2742052156823032,12.77780604369093,8.094960572371214,0.0
1867,29.0,4.137837201337589,-8.997147566401678,0.0,8.100135126273932,19.73551258326823,1.2742052156823032,12.777805937852882,8.08722707227239,0.0
1868,29.0,4.137751654869872,-9.001223172598099,0.0,8.14512122708938,19.738913484801618,1.2742052156823032,12.777805831663287,8.079498099367752,0.0
1869,29.0,4.13723746761984,-9.005396093392843,0.0,8.18631146835796,19.742389134324682,1.2742052156823032,12.777805725155464,8.071773653754075,0.0
1870,29.0,4.137146851318577,-9.0095661002059,0.0,8.223702023311022,19.745862036961576,1.2742052156823032,12.77780561835667,8.064053741701557,0.0
1871,29.0,4.137055536476048,-9.012553183201838,0.0,8.108267952179608,19.748419557146196,1.2742052156823032,12.77780551127321,8.056338359057694,0.0
1872,29.166666666666664,4.136739253440832,-9.015981006050684,0.0,8.138799758628714,19.751282534201817,1.2742052156823032,12.777770515614538,8.126775442147938,0.0
1873,29.333333333333336,4.136660009212154,-9.020681681638015,0.0,8.181686848778455,19.755155941338792,1.2742052156823032,12.777769827120677,8.197070749541036,0.0
1874,29.5,4.136554246916145,-9.026596956772417,0.0,8.223962453654613,19.75995584810332,1.2742052156823032,12.777769171786671,8.267237820704864,0.0
1875,29.66666666666667,4.136424602454999,-9.033257828242474,0.0,8.265005417703486,19.76531833123498,1.2742052156823032,12.777768547882017,8.337276464993856,0.0
1876,29.83333333333333,4.136280590211937,-9.040289485568795,0.0,8.305072463750957,19.77095389991901,1.2742052156823032,12.777767954872965,8.407186705575937,0.0
1877,30.0,4.1360769210360795,-9.04676707110776,0.0,8.24178233149698,19.77614791371132,1.2742052156823032,12.777767393545531,8.476968235650922,0.0
1878,30.16666666666667,4.135936521467918,-9.050384684485723,0.0,8.037470350337426,19.77911727206779,1.2742052156823032,12.77776686390885,8.546620654811505,0.0
1879,30.33333333333333,4.1356605814070395,-9.050802276197158,0.0,7.835135591944983,19.779599342896418,1.2742052156823032,12.777766365452642,8.616143898398681,0.0
1880,30.5,4.135643747714154,-9.049001752870058,0.0,7.635220704552416,19.77835407689768,1.2742052156823032,12.777765898339915,8.685537183765154,0.0
1881,30.66666666666667,4.13567267088332,-9.045979071247753,0.0,7.438121612648847,19.776152331958787,1.2742052156823032,12.777765463040213,8.754800095731216,0.0
1882,30.83333333333333,4.135726901398227,-9.04329777733138,0.0,7.384611293573744,19.774204115144926,1.2742052156823032,12.777765058559716,8.823932261448695,0.0
1883,31.0,4.135775593861403,-9.040368889299955,0.0,7.188746700054112,19.772054206682192,1.2742052156823032,12.777764693526008,8.892939380002975,0.0
1884,31.08333333333333,4.136256012704979,-9.03800600698318,0.0,6.995572705854079,19.77034081197757,1.2742052156823032,12.777772742737056,8.927380540106201,0.0
1885,31.16666666666667,4.136299396400997,-9.036457017671216,0.0,6.805358824427704,19.769239928975278,1.2742052156823032,12.77777258488993,8.961798178920125,0.0
1886,31.25,4.136327410909019,-9.037122693202178,0.0,6.840703510798452,19.769844129005037,1.2742052156823032,12.777772424960197,8.996182669750597,0.0
1887,31.333333333333336,4.136313269815206,-9.038568879054274,0.0,6.6565030281852104,19.77104425901746,1.2742052156823032,12.777772271971953,9.030533730815648,0.0
1888,31.416666666666664,4.136284267462002,-9.039510334745767,0.0,6.475388621618598,19.771846211331205,1.2742052156823032,12.777772125192545,9.064851338996748,0.0
1889,31.5,4.136264921052018,-9.04147690212911,0.0,6.539319431462028,19.773433855518128,1.2742052156823032,12.777771984591016,9.099135479442017,0.0
1890,31.583333333333336,4.136225573373291,-9.046046721064622,0.0,6.4622415315463995,19.77702845395968,1.2742052156823032,12.777771853329662,9.133387886803948,0.0
1891,31.666666666666664,4.136078987665908,-9.054956861264616,0.0,6.620997871730611,19.783974254996707,1.2742052156823032,12.777771703938601,9.167589267068074,0.0
1892,31.75,4.134167928344291,-9.067745700457365,0.0,6.77357039951577,19.793914479284048,1.2742052156823032,12.777771617704126,9.201785143520187,0.0
1893,31.83333333333333,4.133905563432326,-9.082888000881994,0.0,6.919638352769568,19.805669200927852,1.2742052156823032,12.777771486146513,9.235933737664832,0.0
1894,31.91666666666667,4.13359498008767,-9.097549167732874,0.0,6.865639832919846,19.817045559172676,1.2742052156823032,12.777771376924521,9.270048134742224,0.0
1895,32.0,4.133292095050319,-9.11198651916436,0.0,7.002565690917118,19.828242856662715,1.2742052156823032,12.777771273549256,9.30412829326381,0.0
1896,31.916666666666664,4.132939837960614,-9.12483466654863,0.0,7.132044071121072,19.838198483390194,1.2742052156823032,12.777764742483697,9.279434265322791,0.0
1897,31.833333333333336,4.132671854488172,-9.13587032278334,0.0,7.253847273311945,19.846750906328317,1.2742052156823032,12.777765153371881,9.254617988722188,0.0
1898,31.75,4.132439875356758,-9.14561903450329,0.0,7.3677948077482815,19.854298570333427,1.2742052156823032,12.777765569438188,9.22968240065537,0.0
1899,31.66666666666667,4.132233535944396,-9.154138924398614,0.0,7.3941966579162,19.86088622700025,1.2742052156823032,12.777765990582285,9.204627776139832,0.0
1900,31.58333333333333,4.132051048527277,-9.162023371427594,0.0,7.4923725656125235,19.866973249359372,1.2742052156823032,12.777766416224203,9.179454657609314,0.0
1901,31.5,4.1318806444892475,-9.169930920649037,0.0,7.582553964720945,19.87306954436152,1.2742052156823032,12.777766847140382,9.154163302268232,0.0
1902,31.41666666666667,4.1317094655599576,-9.171776350682919,0.0,7.041565746669105,19.874467413957,1.2742052156823032,12.777767283430958,9.128753950622178,0.0
1903,31.33333333333333,4.131663822513462,-9.165876174390513,0.0,6.507644306973655,19.869864864390244,1.2742052156823032,12.777767724518403,9.103227122509518,0.0
1904,31.25,4.13177877299924,-9.1544005805782,0.0,5.981175930234628,19.8609414791195,1.2742052156823032,12.777768171190633,9.077583041389854,0.0
1905,31.16666666666667,4.13200900629227,-9.140444305959774,0.0,5.540304329726234,19.850092089855107,1.2742052156823032,12.777768623559105,9.051821918739595,0.0
1906,31.08333333333333,4.13449805826345,-9.125460495518027,0.0,5.029174706241606,19.838441389143394,1.2742052156823032,12.77776908103675,9.025944248262588,0.0
1907,31.0,4.136529437562002,-9.109849582354085,0.0,4.526124395977343,19.82629957292743,1.2742052156823032,12.777769544430116,8.999950223437754,0.0
1908,31.08333333333333,4.137570323719587,-9.093907255418475,0.0,4.031193711171549,19.813919308489844,1.2742052156823032,12.777793560777276,9.025976668922201,0.0
1909,31.16666666666667,4.1378914316860405,-9.077676495892748,0.0,3.544323967920749,19.801296037194934,1.2742052156823032,12.777793519539074,9.051893957388549,0.0
1910,31.25,4.138517133823945,-9.061886623045607,0.0,3.18791338527578,19.789023882245676,1.2742052156823032,12.777793489258725,9.07769247056206,0.0
1911,31.333333333333336,4.1422912957341405,-9.045997236167727,0.0,2.7118783335986105,19.776686383332557,1.2742052156823032,12.77779347165168,9.10337169256668,0.0
1912,31.416666666666664,4.143208968513689,-9.030255823411116,0.0,2.349141391472673,19.764474630822725,1.2742052156823032,12.777793465963809,9.128931391917888,0.0
1913,31.5,4.143898643725633,-9.014858899874344,0.0,1.9973376324792307,19.752539826859415,1.2742052156823032,12.77779347214257,9.15437132437102,0.0
1914,31.583333333333336,4.143535068855504,-9.003368333642477,0.0,2.130017677399733,19.743636577453973,1.2742052156823032,12.77779349081264,9.179690947949485,0.0
1915,31.666666666666664,4.1437636368987985,-8.996741690729635,0.0,2.254662452993703,19.738505023373715,1.2742052156823032,12.777793521236909,9.204889999324216,0.0
1916,31.75,4.143893008301929,-8.992902237313627,0.0,2.271606031807375,19.735538203571913,1.2742052156823032,12.777793563371247,9.229968204141137,0.0
1917,31.83333333333333,4.143965476173015,-8.990568469598605,0.0,2.3706969766187442,19.7337443993353,1.2742052156823032,12.777793617833368,9.254924994589258,0.0
1918,31.91666666666667,4.144007336632257,-8.989221481247812,0.0,2.474425316824996,19.73272184849607,1.2742052156823032,12.777793683905765,9.279760076533266,0.0
1919,32.0,4.142301260774024,-8.988620907938731,0.0,2.5748539618971127,19.732284290541816,1.2742052156823032,12.777793761548125,9.30447314171793,0.0
1920,31.75,4.268765342320595,-8.989473768590358,0.0,2.6721708941939366,19.733033110698234,1.2742052156823032,12.777848262350952,9.183643396703811,0.0
1921,31.5,4.26874852983361,-8.9902521144827,0.0,2.778647329230607,19.733687933017062,1.2742052156823032,12.777847403528387,9.063115950602773,0.0
1922,31.25,4.268736809182199,-8.990028350405575,0.0,2.882946435645161,19.73359299179486,1.2742052156823032,12.777846556536096,8.942856313655545,0.0
1923,31.0,4.2667688782395246,-8.988871275462744,0.0,2.9895633862678204,19.732802768129392,1.2742052156823032,12.777845745157443,8.822867863544172,0.0
1924,30.75,4.266544354690924,-8.987213582559301,0.0,3.0967623409043314,19.73165082715234,1.2742052156823032,12.777844964633383,8.703149238662357,0.0
1925,30.5,4.266573356436239,-8.985399030057454,0.0,3.2041672932953844,19.73040139929149,1.2742052156823032,12.77784421604826,8.583699111701083,0.0
1926,30.25,4.2651218507083355,-8.982591871097322,0.0,3.171486650810187,19.72840630048882,1.2742052156823032,12.777843499699971,8.464515674348638,0.0
1927,30.0,4.265170557110495,-8.977829350870282,0.0,3.0401730830466893,19.724919191266938,1.2742052156823032,12.77784281601579,8.3455968532905,0.0
1928,29.75,4.2652573361283554,-8.971939583150512,0.0,3.0172867112853403,19.720579374411987,1.2742052156823032,12.77784216524784,8.226940285774218,0.0
1929,29.5,4.26536589481654,-8.965791340430155,0.0,2.993746484783063,19.71605775900638,1.2742052156823032,12.777841547514557,8.108543329970534,0.0
1930,29.25,4.265479025169886,-8.959745129019167,0.0,2.970164376592699,19.711632111228745,1.2742052156823032,12.77784096269221,7.990402990853935,0.0
1931,29.0,4.265835899596453,-8.953356518266585,0.0,2.8788767770070747,19.706957410196143,1.2742052156823032,12.777840410619497,7.872516009013849,0.0
1932,28.916666666666664,2.9439318496068423,-8.924538426506256,0.0,2.868355221178782,19.684792615953388,1.2742052156823032,12.777694765528345,7.87644884893052,0.0
1933,28.833333333333336,2.9439318496068423,-8.888033390447209,0.0,2.8587802906168105,19.656820068793653,1.2742052156823032,12.777696759417793,7.879986504269627,0.0
1934,28.75,2.9439318496068423,-8.857097313594885,0.0,2.8504837526946525,19.633120194628116,1.2742052156823032,12.777698780212205,7.883186960662634,0.0
1935,28.66666666666667,2.9439318496068423,-8.835018120213135,0.0,2.8436673545699405,19.616224339080905,1.2742052156823032,12.777700818879518,7.886050421231791,0.0
1936,28.58333333333333,2.9434376203101813,-8.819591964689963,0.0,2.8275497704621593,19.604426307886616,1.2742052156823032,12.777702872235881,7.888577378564964,0.0
1937,28.5,2.9434376203101813,-8.808003667385922,0.0,2.833120196600687,19.595551406814565,1.2742052156823032,12.777704938525218,7.890767994163538,0.0
1938,28.41666666666667,2.9439318496068423,-8.7973983062916,0.0,2.761574783910409,19.587394689072788,1.2742052156823032,12.777707015633418,7.892622427761644,0.0
1939,28.33333333333333,2.9439318496068423,-8.786423295303045,0.0,2.685179388543175,19.578913327464207,1.2742052156823032,12.777709100842797,7.894141087434374,0.0
1940,28.25,2.9439318496068423,-8.774811957892709,0.0,2.6030364289652517,19.56990435658803,1.2742052156823032,12.777711193045757,7.8953240684424335,0.0
1941,28.16666666666667,2.9439318496068423,-8.76264404460196,0.0,2.5142495622165995,19.56043255884346,1.2742052156823032,12.777713290622888,7.8961714429886305,0.0
1942,28.08333333333333,2.944278555638164,-8.749832729784455,0.0,2.381319130242515,19.5504335640599,1.2742052156823032,12.777715391317063,7.8966835602504135,0.0
1943,28.0,2.946282430786444,-8.736518005263203,0.0,2.2718032383808553,19.540018385129102,1.2742052156823032,12.777717494523635,7.89686043532422,0.0
1944,27.83333333333333,2.946567989369565,-8.723782902385267,0.0,2.1544743254020307,19.530125637178752,1.2742052156823032,12.777817553538904,7.822436981195116,0.0
1945,27.66666666666667,2.94857185146193,-8.711644918797248,0.0,1.985123704082458,19.52059068903292,1.2742052156823032,12.777818368227662,7.747931521705795,0.0
1946,27.5,2.94857185146193,-8.69914571256071,0.0,1.7866749576058136,19.51078267443774,1.2742052156823032,12.777819197199936,7.673302203950548,0.0
1947,27.333333333333336,2.94857185146193,-8.686187367409786,0.0,1.6152404806464813,19.500629578305677,1.2742052156823032,12.777820049063708,7.598548023981116,0.0
1948,27.166666666666664,2.94857185146193,-8.673015728150572,0.0,1.4553553780262782,19.490321771193543,1.2742052156823032,12.777820922472408,7.523668225938607,0.0
1949,27.0,2.951069955906871,-8.659782276604618,0.0,1.2863884983458995,19.47997571688502,1.2742052156823032,12.777821816880305,7.448662046015557,0.0
1950,26.833333333333336,2.951069955906871,-8.646410285464341,0.0,1.1096005897575119,19.46953139629042,1.2742052156823032,12.777822732294112,7.373528279942697,0.0
1951,26.666666666666664,2.951069955906871,-8.632599313565109,0.0,0.9158505089339368,19.45875592476475,1.2742052156823032,12.777823667230791,7.29826604441623,0.0
1952,26.5,2.951069955906871,-8.61896541290235,0.0,0.8212249214374784,19.44812572641325,1.2742052156823032,12.777824620814577,7.222874376803944,0.0
1953,26.333333333333336,2.9513555144899883,-8.606279430919729,0.0,0.7636137960050081,19.43823700998041,1.2742052156823032,12.777825592869512,7.147351921673595,0.0
1954,26.16666666666667,2.9513555144899883,-8.594573405440205,0.0,0.703209213064746,19.429114299337648,1.2742052156823032,12.777826581634095,7.071697610343978,0.0
1955,26.0,2.953359389638268,-8.58235926204375,0.0,0.49045352051473984,19.419605956069006,1.2742052156823032,12.777827586016969,6.995910311778315,0.0
1956,25.75,2.953359389638268,-8.569179174395805,0.0,0.4189254986662718,19.40927213782699,1.2742052156823032,12.777743179008688,6.919791967020028,0.0
1957,25.5,2.953359389638268,-8.555093524264253,0.0,0.33409244595256676,19.398312504193353,1.2742052156823032,12.777748350968507,6.841972217177874,0.0
1958,25.25,2.953359389638268,-8.540632446134255,0.0,0.2504627285984326,19.387034870510348,1.2742052156823032,12.777753555751096,6.762484112924484,0.0
1959,25.0,2.953359389638268,-8.526048169771602,0.0,0.167828877954242,19.375631389989316,1.2742052156823032,12.777758783764224,6.681321407758858,0.0
1960,24.75,2.953359389638268,-8.511416118551022,0.0,0.08531195313393783,19.364161982062214,1.2742052156823032,12.777764033703484,6.598477113772636,0.0
1961,24.5,2.953359389638268,-8.496742112064018,0.0,0.0,19.352633761985892,1.2742052156823032,12.777769303585423,6.513943484600568,0.0
1962,24.25,2.953359389638268,-8.482488264991726,0.0,0.0,19.341406604443538,1.2742052156823032,12.777774590769514,6.427712073068754,0.0
1963,24.0,2.953359389638268,-8.468828661304626,0.0,0.0,19.330617132979217,1.2742052156823032,12.777779891827066,6.339773744709387,0.0
1964,23.75,2.953359389638268,-8.455635034025617,0.0,0.0,19.320167821265457,1.2742052156823032,12.777785202542923,6.2501187469924195,0.0
1965,23.5,2.953359389638268,-8.44271572625082,0.0,0.0,19.30991199622189,1.2742052156823032,12.77779051777151,6.158736718281502,0.0
1966,23.25,2.953359389638268,-8.429953941940447,0.0,0.0,19.29976083194688,1.2742052156823032,12.777795831451005,6.0656167558000735,0.0
1967,23.0,2.953359389638268,-8.417358280126562,0.0,0.0,19.28972242980148,1.2742052156823032,12.777801136467929,5.970747423109181,0.0
1968,22.83333333333333,2.953359389638268,-8.405462305142045,0.0,0.0,19.280281321455707,1.2742052156823032,12.777877004900516,5.885839031050666,0.0
1969,22.66666666666667,2.953359389638268,-8.394499119327207,0.0,0.0,19.271492494204796,1.2742052156823032,12.777878370297442,5.800805615829928,0.0
1970,22.5,2.953359389638268,-8.38405542655007,0.0,0.0,19.26312273457672,1.2742052156823032,12.777879691810963,5.715609714826741,0.0
1971,22.333333333333336,2.953359389638268,-8.373821073906086,0.0,0.0,19.254935853182236,1.2742052156823032,12.777880978335183,5.630249078139862,0.0
1972,22.166666666666664,2.953359389638268,-8.3636658434854,0.0,0.0,19.24683089369362,1.2742052156823032,12.777882225492826,5.544721767582643,0.0
1973,22.0,2.953359389638268,-8.35349386756763,0.0,0.0,19.238732526435726,1.2742052156823032,12.777883429859472,5.459025812127738,0.0
1974,21.83333333333333,2.953359389638268,-8.3432515870779,0.0,0.0,19.23059826681345,1.2742052156823032,12.777884588884934,5.373158842761545,0.0
1975,21.66666666666667,2.953359389638268,-8.332917878347857,0.0,0.0,19.222410970476155,1.2742052156823032,12.777885698209145,5.287118809079272,0.0
1976,21.5,2.953359389638268,-8.322487414992843,0.0,0.0,19.214165858689682,1.2742052156823032,12.777886754392433,5.200903607931052,0.0
1977,21.333333333333332,2.953359389638268,-8.311958739246878,0.0,0.0,19.20586119920072,1.2742052156823032,12.777887754908392,5.114510746066064,0.0
1978,21.166666666666668,2.953359389638268,-8.301361850913977,0.0,0.0,19.197519585922628,1.2742052156823032,12.777888695447766,5.02793803788387,0.0
1979,21.0,2.953359389638268,-8.290646484770134,0.0,0.0,19.189101580025437,1.2742052156823032,12.777889572618609,4.941183226567784,0.0
1980,21.083333333333332,2.953359389638268,-8.282068387699502,0.0,0.0,19.182335725263215,1.2742052156823032,12.777876112708967,4.980389503845502,0.0
1981,21.166666666666668,2.953359389638268,-8.275988075400107,0.0,0.0,19.177527240537795,1.2742052156823032,12.777875192355912,5.019461165615039,0.0
1982,21.25,2.953359389638268,-8.271534166266619,0.0,0.0,19.173989545294152,1.2742052156823032,12.77787426181198,5.058404884465896,0.0
1983,21.333333333333336,2.953359389638268,-8.267764435000592,0.0,0.0,19.170993673776444,1.2742052156823032,12.777873320600882,5.0972207334876645,0.0
1984,21.416666666666664,2.953359389638268,-8.26417430666909,0.0,0.0,19.1681488911916,1.2742052156823032,12.777872368427303,5.1359091092972005,0.0
1985,21.5,2.953359389638268,-8.260618956781881,0.0,0.0,19.1653425646405,1.2742052156823032,12.777871405909258,5.174470399964658,0.0
1986,21.583333333333336,2.953359389638268,-8.257110319894258,0.0,0.0,19.162583305579354,1.2742052156823032,12.777870434578475,5.212904677717598,0.0
1987,21.66666666666667,2.953359389638268,-8.253654224769967,0.0,0.0,19.159875079423525,1.2742052156823032,12.777869454130958,5.251212343960767,0.0
1988,21.75,2.953359389638268,-8.250221617424888,0.0,0.0,19.157194960139172,1.2742052156823032,12.777868465146085,5.289393775698622,0.0
1989,21.833333333333336,2.953359389638268,-8.24676189625934,0.0,0.0,19.154503430475096,1.2742052156823032,12.777867469146678,5.327449043688021,0.0
1990,21.916666666666664,2.953359389638268,-8.243258131655912,0.0,0.0,19.151787046254025,1.2742052156823032,12.777866465836315,5.365378566387709,0.0
1991,22.0,2.953359389638268,-8.239719485148983,0.0,0.0,19.149052574696473,1.2742052156823032,12.777865455714391,5.403182690956291,0.0
1992,21.75,2.953359389638268,-8.235270986718557,0.0,0.0,19.14551794336473,1.2742052156823032,12.777758786247354,5.321341699756105,0.0
1993,21.500000000000004,2.953359389638268,-8.229375356521881,0.0,0.0,19.140958129357557,1.2742052156823032,12.777766347879231,5.23687544169674,0.0
1994,21.25,2.953359389638268,-8.222465624295026,0.0,0.0,19.13557586987503,1.2742052156823032,12.777773813218808,5.14981360959903,0.0
1995,21.0,2.953359389638268,-8.214909276638368,0.0,0.0,19.129650489227313,1.2742052156823032,12.777781148938317,5.060130326714164,0.0
1996,20.75,2.953359389638268,-8.206935765215043,0.0,0.0,19.12336075117901,1.2742052156823032,12.777788338918242,4.967798935224375,0.0
1997,20.5,2.953359389638268,-8.198612636970045,0.0,0.0,19.11676176045548,1.2742052156823032,12.77779536510873,4.872792110574448,0.0
1998,20.25,2.953359389638268,-8.189972048053127,0.0,0.0,19.10988105490975,1.2742052156823032,12.777802207966182,4.775082037055531,0.0
1999,20.0,2.953359389638268,-8.18102881672444,0.0,0.0,19.102732334935805,1.2742052156823032,12.777808846167035,4.674640426245957,0.0
2000,19.75,2.953359389638268,-8.171789587551627,0.0,0.0,19.09532271489272,1.2742052156823032,12.777815256568124,4.57143856650052,0.0
2001,19.5,2.953359389638268,-8.162232867394962,0.0,0.0,19.087637447320066,1.2742052156823032,12.77782141428966,4.465447485587174,0.0
2002,19.25,2.953359389638268,-8.152391033386658,0.0,0.0,19.079703356166497,1.2742052156823032,12.777827292582927,4.356638041960565,0.0
2003,19.0,2.953359389638268,-8.142282631651454,0.0,0.0,19.071536533441908,1.2742052156823032,12.77783286264664,4.244980897456677,0.0
2004,18.75,3.9027056957556443,-8.148470930861322,0.0,0.0,19.076032639537598,1.2742052156823032,12.777928838063279,4.103291652642793,0.0
2005,18.5,3.9027056957556443,-8.16035908194017,0.0,0.0,19.084839618276934,1.2742052156823032,12.777929296315783,3.960660705317124,0.0
2006,18.25,3.9027056957556443,-8.168365281159307,0.0,0.0,19.09066220548431,1.2742052156823032,12.77792937465906,3.817028300742231,0.0
2007,18.0,3.9027056957556443,-8.170188252525856,0.0,0.0,19.091726948991735,1.2742052156823032,12.777929074158301,3.6723886106772805,0.0
2008,17.75,3.9027056957556443,-8.167400495371908,0.0,0.0,19.089249122607892,1.2742052156823032,12.777928377799155,3.526735775067404,0.0
2009,17.5,3.9027056957556443,-8.162100890671892,0.0,0.0,19.084849334417385,1.2742052156823032,12.777927269006891,3.3800639824776297,0.0
2010,17.25,3.9027056957556443,-8.155613096091335,0.0,0.0,19.079549116122486,1.2742052156823032,12.777925732027786,3.232367368040963,0.0
2011,17.0,3.9027056957556443,-8.148507113482639,0.0,0.0,19.07378787977223,1.2742052156823032,12.77792375225696,3.083640104345911,0.0
2012,16.75,3.9027056957556443,-8.140973176567925,0.0,0.0,19.067711752851384,1.2742052156823032,12.777921316155805,2.9338763489005832,0.0
2013,16.5,3.9027056957556443,-8.133088083118807,0.0,0.0,19.061379278632177,1.2742052156823032,12.777918411354026,2.7830702100818194,0.0
2014,16.25,3.9027056957556443,-8.124916428706678,0.0,0.0,19.054839599434562,1.2742052156823032,12.777915026729094,2.631215716458686,0.0
2015,16.0,3.9027056957556443,-8.116522418098999,0.0,0.0,19.048141581911104,1.2742052156823032,12.77791115254166,2.4783068374120045,0.0
2016,16.166666666666664,3.9027056957556443,-8.110129866384717,0.0,0.0,19.043028209451265,1.2742052156823032,12.77793333690831,2.5750818107710822,0.0
2017,16.333333333333336,3.9027056957556443,-8.106148087742865,0.0,0.0,19.03977070755003,1.2742052156823032,12.777935115162558,2.6709535173172347,0.0
2018,16.5,3.9027056957556443,-8.103699777740813,0.0,0.0,19.037712667156416,1.2742052156823032,12.777936627085325,2.7659117914512756,0.0
2019,16.666666666666668,3.9027056957556443,-8.101924677785753,0.0,0.0,19.036189859568616,1.2742052156823032,12.777937885715122,2.859958920266465,0.0
2020,16.833333333333332,3.9027056957556443,-8.10039086155642,0.0,0.0,19.034868371919185,1.2742052156823032,12.77793889849992,2.953097477637116,0.0
2021,17.0,3.9027056957556443,-8.09899796092553,0.0,0.0,19.033670204333593,1.2742052156823032,12.777939675494881,3.045329954555683,0.0
2022,17.166666666666664,3.9027056957556443,-8.097773625500913,0.0,0.0,19.032616226243135,1.2742052156823032,12.777940225556268,3.1366589103131175,0.0
2023,17.333333333333336,3.9027056957556443,-8.096739767572567,0.0,0.0,19.03172291911838,1.2742052156823032,12.777940556544795,3.2270872668561004,0.0
2024,17.5,3.9027056957556443,-8.095887633017762,0.0,0.0,19.030983121916265,1.2742052156823032,12.777940678668038,3.3166177802845964,0.0
2025,17.666666666666664,3.9027056957556443,-8.095196190360786,0.0,0.0,19.030380215656336,1.2742052156823032,12.7779406010433,3.40525332453682,0.0
2026,17.833333333333336,3.9027056957556443,-8.09464573325868,0.0,0.0,19.029898620189766,1.2742052156823032,12.777940331620691,3.4929970828633725,0.0
2027,18.0,3.9027056957556443,-8.094222337121064,0.0,0.0,19.029527236361908,1.2742052156823032,12.777939880707855,3.5798520857452845,0.0
2028,18.083333333333332,3.9027056957556443,-8.092969932896464,0.0,0.0,19.028536110197724,1.2742052156823032,12.777947785858956,3.617123961631314,0.0
2029,18.166666666666668,3.9027056957556443,-8.090754283333911,0.0,0.0,19.026804959982655,1.2742052156823032,12.777946720872421,3.654036153854434,0.0
2030,18.25,3.9027056957556443,-8.087932751995298,0.0,0.0,19.02461895846678,1.2742052156823032,12.77794561494423,3.6905850420026285,0.0
2031,18.333333333333336,3.9027056957556443,-8.084901331175907,0.0,0.0,19.022283784151266,1.2742052156823032,12.777944472584979,3.7267717659100725,0.0
2032,18.416666666666664,3.9027056957556443,-8.081874557842152,0.0,0.0,19.019964829935816,1.2742052156823032,12.777943294304237,3.7625977560617763,0.0
2033,18.5,3.9027056957556443,-8.078913350147182,0.0,0.0,19.017708843987407,1.2742052156823032,12.777942081682049,3.7980644317841215,0.0
2034,18.583333333333332,3.9027056957556443,-8.076013834114516,0.0,0.0,19.015512562785716,1.2742052156823032,12.777940837343422,3.833172946614979,0.0
2035,18.666666666666668,3.9027056957556443,-8.073163610407894,0.0,0.0,19.013366157467,1.2742052156823032,12.77793956171921,3.8679247157174577,0.0
2036,18.75,3.9027056957556443,-8.070359396202852,0.0,0.0,19.0112668528758,1.2742052156823032,12.77793825634846,3.9023211635059782,0.0
2037,18.833333333333332,3.9027056957556443,-8.06760909643988,0.0,0.0,19.009220522330676,1.2742052156823032,12.77793692375033,3.936363434066185,0.0
2038,18.916666666666664,3.9027056957556443,-8.064924473271624,0.0,0.0,19.00723602311849,1.2742052156823032,12.777935564324393,3.9700529415837527,0.0
2039,19.0,3.9027056957556443,-8.062312778991068,0.0,0.0,19.005318738665924,1.2742052156823032,12.777934179533705,4.003391099799323,0.0
2040,18.75,3.9027056957556443,-8.05812185958431,0.0,0.0,19.002085867631678,1.2742052156823032,12.777825883410513,3.8898476257702805,0.0
2041,18.5,3.9027056957556443,-8.051762525502316,0.0,0.0,18.997277536515828,1.2742052156823032,12.777829779871206,3.7738654726536858,0.0
2042,18.25,3.9027056957556443,-8.044070832721474,0.0,0.0,18.991412711983468,1.2742052156823032,12.777833350251527,3.6554859897865475,0.0
2043,18.0,3.9027056957556443,-8.03577775345932,0.0,0.0,18.98505228797167,1.2742052156823032,12.777836544950294,3.5346911517113737,0.0
2044,17.75,3.9027056957556443,-8.027278331046084,0.0,0.0,18.97850270190614,1.2742052156823032,12.777839335310787,3.4114631414211725,0.0
2045,17.5,3.9027056957556443,-8.01868424892481,0.0,0.0,18.97185269613353,1.2742052156823032,12.777841691517308,3.285784518411274,0.0
2046,17.25,3.9027056957556443,-8.009989136422053,0.0,0.0,18.965099595004688,1.2742052156823032,12.777843582998223,3.157638249902079,0.0
2047,17.0,3.9027056957556443,-8.00117604342515,0.0,0.0,18.958232127804152,1.2742052156823032,12.777844978592169,3.027007788364943,0.0
2048,16.75,3.9027056957556443,-7.992248511124032,0.0,0.0,18.951254569880632,1.2742052156823032,12.777845846646404,2.8938771290341707,0.0
2049,16.5,3.9027056957556443,-7.983223193682554,0.0,0.0,18.94418117444595,1.2742052156823032,12.777846155184434,2.75823089460534,0.0
2050,16.25,3.9027056957556443,-7.9741183280237,0.0,0.0,18.937027327659216,1.2742052156823032,12.777845871944507,2.620054335207014,0.0
2051,16.0,3.9027056957556443,-7.964948080632715,0.0,0.0,18.92980520056658,1.2742052156823032,12.777844964653426,2.4793334298447904,0.0
2052,16.083333333333332,3.9027056957556443,-7.95748517076634,0.0,0.0,18.92399381889526,1.2742052156823032,12.777952573513048,2.5218469843311655,0.0
2053,16.166666666666668,3.9027056957556443,-7.952275668234265,0.0,0.0,18.919821150977974,1.2742052156823032,12.777952540132674,2.5639694048920894,0.0
2054,16.25,3.9027056957556443,-7.948410623005364,0.0,0.0,18.91670648818467,1.2742052156823032,12.777952401162718,2.6056370542098524,0.0
2055,16.333333333333336,3.9027056957556443,-7.945119427436279,0.0,0.0,18.914058959365303,1.2742052156823032,12.777952183961599,2.6468518049641547,0.0
2056,16.416666666666664,3.9027056957556443,-7.942012994975839,0.0,0.0,18.911577794555637,1.2742052156823032,12.77795188966625,2.6876157491188364,0.0
2057,16.5,3.9027056957556443,-7.938998572074355,0.0,0.0,18.909189950856106,1.2742052156823032,12.777951520674627,2.727931022039789,0.0
2058,16.583333333333336,3.9027056957556443,-7.93609477773081,0.0,0.0,18.906908533492285,1.2742052156823032,12.777951080413745,2.767799519313386,0.0
2059,16.666666666666664,3.9027056957556443,-7.933323258946588,0.0,0.0,18.904749303741696,1.2742052156823032,12.77795056998917,2.8072233580825663,0.0
2060,16.75,3.9027056957556443,-7.930682302488486,0.0,0.0,18.902710183248814,1.2742052156823032,12.777949991673376,2.8462046554341467,0.0
2061,16.833333333333336,3.9027056957556443,-7.928165699349558,0.0,0.0,18.900785707651846,1.2742052156823032,12.777949348858483,2.884745341277988,0.0
2062,16.916666666666664,3.9027056957556443,-7.925756483481006,0.0,0.0,18.898962137762584,1.2742052156823032,12.777948642568886,2.922847536126526,0.0
2063,17.0,3.9027056957556443,-7.9234370477206895,0.0,0.0,18.897225261959708,1.2742052156823032,12.77794787500554,2.9605133608186405,0.0
2064,16.833333333333332,4.134483432023056,-7.9247978151288265,0.0,0.0,18.89827009514787,1.2742052156823032,12.777869140237781,2.871248820566182,0.0
2065,16.666666666666668,4.134483432023056,-7.9264738264728205,0.0,0.0,18.899637297599135,1.2742052156823032,12.777868848532272,2.781040670629497,0.0
2066,16.5,4.134483432023056,-7.9260733686697025,0.0,0.0,18.89939035263237,1.2742052156823032,12.777868352912854,2.689930849585538,0.0
2067,16.333333333333336,4.134483432023056,-7.923273386118983,0.0,0.0,18.897276302565132,1.2742052156823032,12.777867631947558,2.597916174263563,0.0
2068,16.166666666666664,4.134483432023056,-7.91876607889463,0.0,0.0,18.89382988383832,1.2742052156823032,12.777866677269978,2.504993721501614,0.0
2069,16.0,4.134483432023056,-7.913263662938523,0.0,0.0,18.889602246145486,1.2742052156823032,12.77786548183294,2.4111606916544708,0.0
2070,15.833333333333332,4.134483432023056,-7.907182896196612,0.0,0.0,18.884916284984417,1.2742052156823032,12.777864039737546,2.316414131345468,0.0
2071,15.666666666666668,4.134483432023056,-7.900704125522463,0.0,0.0,18.879912072292832,1.2742052156823032,12.77786234284803,2.2207514492156815,0.0
2072,15.5,4.134483432023056,-7.895349674896248,0.0,0.21573259665793104,18.875765696852625,1.2742052156823032,12.777860385192945,2.124169973938176,0.0
2073,15.333333333333332,4.133912314856822,-7.890846180175948,0.0,0.2933696694646523,18.872266659695246,1.2742052156823032,12.777858160303103,2.0266671766945406,0.0
2074,15.166666666666668,4.129782269663853,-7.886378378089205,0.0,0.3732587155128775,18.868786007151428,1.2742052156823032,12.777855661215135,1.9282406726159564,0.0
2075,15.0,4.129211152497618,-7.881662040195044,0.0,0.45572217013857363,18.86510480221923,1.2742052156823032,12.777852882421369,1.8288881097393823,0.0
2076,15.25,6.052885389422048,-2.5983529905455924,50.458825393099374,0.7620677769886284,19.653373404388,3.560022018174215,18.198085049691304,1.981991957277224,1.0150815035290566
2077,15.5,5.998722448514595,-5.128799589509675,33.70228238525424,1.1765909011072457,20.030951665949086,2.439969125254931,16.207633518021126,2.133759855271035,0.5176903856857015
2078,15.75,5.993008444006802,-6.225822511228877,21.432715543733032,1.6452916245209035,20.14562703312866,2.1485281478617746,15.090395888804267,2.2841828474403436,0.3882677892642763
2079,16.0,5.99437976696032,-2.9177886285176196,13.28471839440282,1.9240750489529457,20.15271643245911,3.0228510800412476,15.20825971325947,2.43326798271449,0.7765355785285527
2080,16.25,5.990892826298263,-2.9339397933363105,11.636088836801957,2.226581794664323,20.16510321386731,3.0228510800412467,15.085889817287663,2.5810175472453234,0.7765355785285526
2081,16.5,5.990473196380516,-2.9545845507631223,9.69584439246019,3.429284947909879,20.181008259116442,3.0228510800412467,14.941888986936462,2.727448103364823,0.7765355785285526
2082,16.75,5.989733756422666,-2.968001548247224,9.40039154521302,4.064207723575696,20.191322246252287,3.0228510800412467,14.919948024427269,2.872567178822027,0.7765355785285526
2083,17.0,5.988933027539506,-2.997413842524237,9.076729421123401,4.202952149748763,20.213989546930055,3.0228510800412467,14.895922383501546,3.0163719633795787,0.7765355785285526
2084,17.25,5.9870436695392115,-3.0199351919930897,8.77546299129409,4.329790009416228,20.231315919484977,3.0228510800412467,14.873555386974488,3.158874657805824,0.7765355785285526
2085,17.5,5.98625773246848,-3.0386290477546027,8.495357020692465,4.446546750783999,20.24573581322661,3.0228510800412467,14.852774560005495,3.3000773406734654,0.7765355785285526
2086,17.75,5.982282431025683,-3.056033801280207,8.234222624288707,4.569771006513487,20.25913709132792,3.0228510800412467,14.833391618294456,3.4399978736114942,0.7765355785285526
2087,18.0,5.981630593696297,-3.0755187576066203,7.989763053398296,4.966172433881537,20.27413131890958,3.0228510800412467,14.815244930067687,3.5786385858523673,0.7765355785285526
2088,18.416666666666668,7.294372222590958,-3.7024665622215007,44.090566163074776,5.2720302626439,20.886342085761164,4.114190168064009,19.22038473034189,4.093229979606438,1.218887307324221
2089,18.833333333333332,7.220018435600067,-6.450195409716382,27.840304167202444,5.307431702119559,21.05108402758814,3.0940976535748104,16.299733232893285,4.240776368894618,0.7765355785285526
2090,19.25,7.222297888885835,-2.1312263894029413,18.862576277058203,5.344841876543045,21.060943469297325,7.746399571892187,20.68561040386266,4.551435212919869,2.830083359004063
2091,19.666666666666668,7.222971816609937,-4.306662575350456,20.75599712656574,5.37884136698135,21.063797993158378,3.121638234251137,15.962721353530391,4.736653364188854,0.7765355785285526
2092,20.083333333333332,7.2227048000722105,-4.444244857529444,18.680286238482726,5.410377182009319,21.069987146392318,3.1327985266662584,15.804896785240112,4.970281154801826,0.7765355785285526
2093,20.5,7.2221252004873655,-4.587099242750824,17.94644741884152,5.440342327496831,21.078253483491142,3.1443803438771356,15.750326375106333,5.197317006925721,0.7765355785285526
2094,20.916666666666668,7.221349834019693,-4.710852178788446,17.423125583967362,5.399386547136769,21.08751953168794,3.1542174572308967,15.712085508918046,5.413839046323894,0.7765355785285526
2095,21.333333333333332,7.2204792452314726,-4.829475402496976,16.93491786970817,5.361300319580825,21.09712496519507,3.1635477338509173,15.676047361333083,5.624419402709939,0.7765355785285526
2096,21.75,7.219575298672704,-4.944952257157757,16.47812430957917,5.326664837289304,21.106517747853136,3.1726245936519155,15.64225898180689,5.82972170450696,0.7765355785285526
2097,22.16666666666667,7.218689935500084,-5.05684864352898,16.050046308629845,5.2959853077410415,21.115521859972812,3.181434341862368,15.61060457061876,6.029808613002148,0.7765355785285526
2098,22.58333333333333,7.217839825987249,-5.165198291194882,15.647590049697088,5.269698794614666,21.124103104023824,3.1899831840564294,15.580848400095034,6.224866342307339,0.7765355785285526
2099,23.0,7.217028319948464,-5.270018827151189,15.268407034480779,5.248179322271858,21.132286019197643,3.1982698010462185,15.552818524797999,6.415052774684731,0.7765355785285526
2100,23.25,21.050627322506493,-5.6589108881470676,2.941215847616397,5.2317413463448155,21.18698385529045,3.2258272021485306,14.632625336498348,6.5787798055677245,0.7765355785285526
2101,23.5,21.025863614055677,-5.834039201140481,1.8366433860291433,5.220642329674583,21.255732398948126,3.2337369461551058,14.556386404684893,6.686826356335995,0.7765355785285526
2102,23.75,20.99437281788319,-5.982889903020785,1.2815394572969818,5.215084919528603,21.309885064287297,3.2406407936603694,14.515493843199762,6.795642138213411,0.7765355785285526
2103,24.0,20.96927561452144,-6.0997315007052855,0.7548981925046322,5.215219055429434,21.34178229227548,3.2472523030911233,14.476513851516053,6.901660478990221,0.7765355785285526
2104,24.25,20.9543635386802,-6.193708667700222,0.2622123926590939,5.221144220276186,21.35853833359882,3.253583971108302,14.440053405060295,7.004133308205267,0.7765355785285526
2105,24.5,20.915381280577407,-6.477062157950561,0.0,5.232911964018057,21.368790995187805,3.259642307155573,14.405781594787346,7.103392354366736,0.7765355785285526
2106,24.75,20.910545424914144,-6.973709364311091,0.0,5.219168561629896,21.378066517095593,3.263895241594123,14.373904740550115,7.195856869544533,0.7765355785285526
2107,25.0,20.901732144228433,-7.440179654115972,0.0,5.211006233378605,21.388089578216963,3.267561110384266,14.343525040513669,7.2854016079376365,0.7765355785285526
2108,25.25,20.896991441483067,-7.8818296237431,0.0,5.208142928141752,21.398801023342415,3.2709174153992775,14.314718351884853,7.37268011655099,0.7765355785285526
2109,25.5,20.891915527776828,-8.288832311307859,0.0,5.272362136726225,21.410212074240413,3.272962138018721,14.287689793796927,7.455042235272537,0.7765355785285526
2110,25.75,20.925272460385525,-8.685042904042223,0.0,5.283847355978976,21.422604405067496,3.2755217505321177,14.261529735597628,7.537462373653687,0.7765355785285526
2111,26.0,20.919380001211497,-9.063011144948428,0.0,5.299718160530597,21.43531428487123,3.277936539803852,14.236795058163532,7.617926965068677,0.7765355785285526
2112,26.166666666666664,20.913325496963214,-9.420334479851398,0.0,5.318075382742061,21.446896265733553,3.2799912384361556,14.213183060166806,7.695844316394605,0.7765355785285526
2113,26.333333333333336,20.907796107049524,-9.758732296979689,0.0,5.381091074661855,21.45741543393996,3.281758057282545,14.190661645659246,7.772947403334771,0.7765355785285526
2114,26.5,20.902763125656747,-10.080926832810741,0.0,5.449635760398332,21.467557998090285,3.2832516756487724,14.169079269612244,7.849409333759924,0.7765355785285526
2115,26.66666666666667,20.89790010340507,-10.388355199968952,0.0,5.522026022574833,21.47784147770043,3.2844773447435123,14.148385279400948,7.925279755904148,0.7765355785285526
2116,26.83333333333333,20.885287913467817,-10.682307117602184,0.0,5.5981432870932935,21.488310909770583,3.2854477617925624,14.128429680357568,8.000580611560146,0.7765355785285526
2117,27.0,20.880246240799114,-10.963453844512218,0.0,5.6778433042017,21.49905019971701,3.2861716573083464,14.10937408417496,8.075313668749171,0.7765355785285526
2118,27.16666666666667,20.8673917079001,-11.232753216186882,0.0,5.752222153158572,21.50991581205858,3.286660941595857,14.090945158794524,8.14946001389378,0.7765355785285526
2119,27.33333333333333,20.86213652973895,-11.490681012147155,0.0,5.829927456007811,21.52097135406597,3.2869110529438945,14.073179000449649,8.223026547168763,0.7765355785285526
2120,27.5,20.856777823726887,-11.738087471521258,0.0,5.910744811203403,21.53229358529071,3.2869256106283897,14.056020664046418,8.296012960743173,0.7765355785285526
2121,27.66666666666667,20.85894842249536,-11.97556285115096,0.0,5.994432813753803,21.54403602776659,3.2867036910729572,14.03944131747822,8.36842633296529,0.7765355785285526
2122,27.83333333333333,20.853230739318708,-12.20368726621278,0.0,6.080724954966634,21.5560826564461,3.286251801315948,14.023324597729639,8.44028757075,0.7765355785285526
2123,28.0,20.847350661981377,-12.422530355411201,0.0,6.169332250162968,21.56831416036647,3.2855716110861652,14.007788105742442,8.511597662240279,0.7765355785285526
2124,28.166666666666664,20.841364750230934,-12.632643483129367,0.0,6.259946502843241,21.58114233010595,3.284619821363106,13.992767469457727,8.561666493474208,0.7765355785285526
2125,28.333333333333336,20.827399895370597,-12.835114454594425,0.0,6.3522441063097945,21.594496891218935,3.2834712220059066,13.978148170451716,8.61073444699127,0.7765355785285526
2126,28.5,20.820830413674734,-13.030197403364772,0.0,6.445890277036058,21.60829013985622,3.2821295425884514,13.963949103032562,8.658709349774298,0.7765355785285526
2127,28.66666666666667,20.814026897616806,-13.217909407127284,0.0,6.540543608317258,21.622423246782738,3.280587352177359,13.950156468407895,8.70570788450056,0.7765355785285526
2128,28.83333333333333,20.807037109816914,-13.398611621995853,0.0,6.635860828155106,21.63680875954422,3.278851064241359,13.936738037300882,8.751573333660405,0.7765355785285526
2129,29.0,20.79990306611683,-13.572347311873504,0.0,6.731501642143502,21.651391632256665,3.2769158734329493,13.923685167648413,8.796311446332515,0.7765355785285526
2130,29.166666666666664,20.791701714269642,-13.604449965789259,0.0,6.79410585940466,21.667594117875534,3.27455995235654,13.921285006176262,8.839362066792498,0.7765355785285526
2131,29.333333333333336,20.783710352726253,-13.604452479514391,0.0,6.856679615411057,21.686154562791153,3.2719617801462912,13.921687627185847,8.881286569287964,0.7765355785285526
2132,29.5,20.782326038946774,-14.36844352558978,0.0,6.918923403766578,21.69744825550209,1.520512131081429,12.778746374638645,8.922181818975531,0.0
2133,29.666666666666664,20.776467208293163,-12.900278479074723,0.0,7.104968956993185,21.72507081734961,5.40507712083339,16.053934105987096,8.957640593927618,1.7270725437552639
2134,29.833333333333336,20.762800395173954,-14.598388246002258,0.0,7.166138793021479,21.739997515759914,1.5348228658641052,12.771511084858487,9.05502074828172,0.0
2135,30.0,20.755363212398205,-14.846560014055056,0.0,7.226158286300074,21.745953807644227,1.5557921057154505,12.770986500428672,9.153454275378435,0.0
2136,30.08333333333333,20.87888025155763,-14.886336558111354,0.0,7.284838648627274,21.753714089025678,1.5591929462681064,12.776722591558574,9.169920173902996,0.0
2137,30.166666666666664,20.875195065491884,-15.17463139510314,0.0,7.342020591295554,21.7630839782967,1.582497552026212,12.770477218620767,9.241524461700516,0.0
2138,30.25,20.87085405116202,-15.358747390980524,0.0,7.397575092205075,21.77320342260377,1.597846597903147,12.773097712730262,9.28908730745577,0.0
2139,30.333333333333336,20.866217830000277,-15.53036200800622,0.0,7.4514033013952705,21.783510758988633,1.6117895844073182,12.773607600807313,9.333923222920118,0.0
2140,30.416666666666664,20.830409446486158,-15.634576057032929,0.0,7.503435565692475,21.793817813804175,1.620164284972402,12.776373159638041,9.363948231313428,0.0
2141,30.5,20.825708105809696,-15.761930954946754,0.0,7.553629576205634,21.804052687603072,1.6302987751723408,12.777178620844703,9.399631909915511,0.0
2142,30.583333333333336,20.8210399488783,-15.891824572107856,0.0,7.601928791761244,21.81419530493852,1.6405578972356691,12.777199682975954,9.435731548689214,0.0
2143,30.666666666666664,20.816414546819672,-16.01902444129421,0.0,7.647964219814529,21.824238807104464,1.6506003014220068,12.777240447130211,9.470967677839289,0.0
2144,30.75,20.80416455737046,-16.129289849609677,0.0,7.691775948251134,21.8341779372166,1.6591853383268909,12.777345346667392,9.502048963092351,0.0
2145,30.833333333333336,20.799635362643006,-16.242680112886838,0.0,7.733416347191672,21.844004363637687,1.6680468011903244,12.77735091060078,9.533612532866249,0.0
2146,30.916666666666664,20.7951594478386,-16.349616230786406,0.0,7.772944754378652,21.85371141096728,1.6763668083238334,12.777398221600075,9.563438411693262,0.0
2147,31.0,20.790739774674147,-16.447760582008293,0.0,7.810421973505539,21.863293035438513,1.6839355551354307,12.777451746578572,9.590991039192991,0.0
2148,31.05833333333333,15.518228225114564,-12.473355704673796,0.0,7.845904757271315,21.851399186900018,1.330535012724477,12.7677760045199,8.74081769858042,0.0
2149,31.11666666666667,15.522182336256199,-12.765949898658164,0.0,7.879440458532079,21.839362061747114,1.3557684856330874,12.772349283638356,8.821392212640584,0.0
2150,31.175,15.523679500523105,-11.629819788822777,0.0,7.91106204093222,21.835569445225442,3.1056475874945746,13.964167972638187,8.83163328380542,0.7765355785285526
2151,31.233333333333334,15.521870754500679,-10.32696789107099,0.0,7.940783644902459,21.85436300801601,3.1013572482989162,14.041926376306462,8.849546766879152,0.7765355785285526
2152,31.291666666666664,15.517581091115343,-11.252617183261604,0.0,7.968596906339892,21.87009386768645,3.1019955939376596,13.973730105127586,8.871503175965287,0.7765355785285526
2153,31.35,15.513205056984823,-10.396265368888635,0.0,7.9944682244182586,21.88962961351716,5.239781732746146,16.295971064109377,8.883929487014225,1.7270725437552639
2154,31.40833333333333,15.50776635830659,-10.791333772169887,0.0,8.007781293435983,21.904173163856456,5.27156005029606,16.272405536358345,8.986522332204231,1.7270725437552639
2155,31.46666666666667,15.50372448681271,-11.270865448724827,0.0,8.019023409818319,21.909580950297528,3.1029826107031173,13.98603289038857,8.927841630802128,0.7765355785285526
2156,31.525,15.502262442533286,-11.332102827008889,0.0,8.028084167765305,21.9127475673005,3.1012567619430684,13.97183155759372,8.947343205059402,0.7765355785285526
2157,31.58333333333333,15.501433608315194,-11.582300600191505,0.0,8.034830338090254,21.915853551547816,3.114895083109859,13.96104315372102,9.002025930418293,0.7765355785285526
2158,31.64166666666667,15.500620515249445,-11.814745480171569,0.0,8.039110838729666,21.918972968678883,3.127376167107657,13.95607887170468,9.050991876332901,0.7765355785285526
2159,31.7,15.499803093790842,-12.037233918969541,0.0,8.040763744778841,21.922131464933475,3.1390580535408317,13.950904917379436,9.097955112801898,0.7765355785285526
2160,31.725,20.62248572939796,-14.168869800586378,0.0,8.03962545832059,21.968298332876582,1.4540304245005284,12.753399569873174,9.278969649956228,0.0
2161,31.75,20.601358655724788,-14.36691572734236,0.0,8.042782824261659,22.028960731055832,1.4660772708182015,12.773498778927081,9.3212683379285,0.0
2162,31.775,20.57362358198153,-14.560724364310179,0.0,8.043762483612259,22.079038731501537,1.4766607271560859,12.775096295385254,9.368812975485428,0.0
2163,31.800000000000008,20.546273831760534,-14.72609137969737,0.0,8.041990048908097,22.112646863786953,1.4865063618088992,12.775405343344676,9.415095499470322,0.0
2164,31.825,20.53087828800846,-14.866720440773003,0.0,8.03761230692334,22.134685733432786,1.4955650708917176,12.775725782726676,9.459030006037679,0.0
2165,31.85,20.52074797317792,-14.993096927098382,0.0,8.030769246415737,22.15124630799862,1.5040376494772518,12.775969663937262,9.501218741313458,0.0
2166,31.875,20.513081211888757,-15.103294239720002,0.0,8.043139661111635,22.16600529892014,1.5114156604179574,12.776384171204455,9.540518684193469,0.0
