,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
2167,31.9,20.506193870300905,-15.205219884357557,0.0,8.053785050202462,22.18030241273146,1.518154199435579,12.776635751949584,9.57833131983525,0.0
2168,31.925,20.49948295093774,-15.300061158215662,0.0,8.062853609260943,22.194341051846642,1.5242216790049712,12.77588036025692,9.614427702026422,0.0
2169,31.95,20.492866724814323,-15.385352125091648,0.0,8.070459071686736,22.20808704792808,1.529670300894738,12.776105102956677,9.650899774782422,0.0
2170,31.975,20.47869626718485,-15.46116759022102,0.0,8.076681388402143,22.2214151444508,1.5344006823527006,12.776356612230897,9.685224542173836,0.0
2171,32.0,20.47238081596505,-15.531640343452999,0.0,8.08156893590174,22.23448359713212,1.53871285443488,12.776504895229568,9.718630509740699,0.0
2172,31.916666666666664,20.460790877000953,-15.475246339772553,0.0,7.9527654739832885,22.247278067471584,1.8757095477401482,15.115147312215349,9.70902720746299,0.14882711524678308
2173,31.833333333333336,20.454675506625158,-15.712161918855656,0.0,7.9577209337532215,22.257257477842078,1.5505930484339931,12.774692075453018,9.721373776728257,0.0
2174,31.75,20.450032474622407,-15.735898757572068,0.0,7.96181291290041,22.266602425666534,1.5518629164581157,12.777542057035603,9.709060314214751,0.0
2175,31.66666666666667,20.445722151931786,-15.81665722778352,0.0,7.965022515558992,22.27610310165043,1.5571763044305769,12.776246302437578,9.708647444435488,0.0
2176,31.58333333333333,20.441324440386143,-15.894939094892015,0.0,7.967326542091518,22.2856726156436,1.5624480026928889,12.776273591198114,9.707473188326158,0.0
2177,31.5,20.436883545428156,-15.944289928865922,0.0,7.968703341279676,22.29513447659301,1.5654872697517812,12.776988829771552,9.700279126287896,0.0
2178,31.41666666666667,20.43154120220099,-15.883906911221574,0.0,7.822153334331521,22.30441715512904,1.5599627996774386,12.779712580926962,9.670543549059673,0.0
2179,31.33333333333333,20.427234099690864,-15.81477608719414,0.0,7.582144298837646,22.312952425512922,1.5534999088061152,12.780024474829041,9.639393397539148,0.0
2180,31.25,20.399869634066206,-15.748023594444753,0.0,7.4364928415093905,22.32055233901761,1.5472782544346233,12.779961317451608,9.608807935658028,0.0
2181,31.16666666666667,20.39640830775154,-15.66605170828745,0.0,7.295447947321724,22.327982095603605,1.5399049771872637,12.780351594968892,9.574921493517047,0.0
2182,31.08333333333333,20.39302757378282,-15.578029676501709,0.0,7.159366451157513,22.335717253978007,1.5319876760267799,12.780551634090395,9.539573658705713,0.0
2183,31.0,20.38948521436132,-15.487253773755793,0.0,7.124260897757333,22.344293355382085,1.5237521697970915,12.780681956565298,9.503278530417534,0.0
2184,31.0,20.385508057177866,-15.40041166155081,0.0,6.9909330251341135,22.35306606377481,1.5157941218300848,12.780669079268788,9.46744852434813,0.0
2185,31.0,20.38142478743381,-15.31338998245373,0.0,6.862104947171169,22.361558801493114,1.5078589028029785,12.780687359729923,9.431457507953718,0.0
2186,31.0,20.377479016594055,-15.225750853973363,0.0,6.738094251592817,22.36967643717156,1.4999210221844264,12.780714703537257,9.395180252958113,0.0
2187,31.0,20.37371750782044,-15.135720220689636,0.0,6.796119311418453,22.378668861260394,1.4917182402793268,12.780833934311971,9.35790085213674,0.0
2188,31.0,20.370453300884378,-15.054559133441415,0.0,6.680591497188645,22.387903050704676,1.4841709746071337,12.7806320791684,9.322249405402102,0.0
2189,31.0,20.36611013596578,-14.97385502540619,0.0,6.569629900240314,22.39675899264611,1.4767285844011875,12.780620217724692,9.287161263432512,0.0
2190,31.0,20.36195441433445,-14.9134654173324,0.0,6.412622861412441,22.404944607612848,1.4709301709503082,12.780055121452735,9.257151931283097,0.0
2191,31.0,20.358137096354856,-14.852090991152894,0.0,6.256845521461838,22.412559798688697,1.4651841729442217,12.780050867908727,9.226862309151935,0.0
2192,31.0,20.35460839221625,-14.789120802501596,0.0,6.102421459022977,22.419827588759585,1.459355786504531,12.780095485215003,9.196190745964737,0.0
2193,31.0,20.351254512223495,-14.730334299999413,0.0,6.129479846199802,22.42792656976029,1.4537671892687825,12.78002254820853,9.166048982348396,0.0
2194,31.0,20.347472682300705,-14.669516424745032,0.0,5.974983577287078,22.436214389191218,1.4480159298221091,12.780096799020214,9.135331849421977,0.0
2195,31.0,20.344538446562133,-14.608581749358999,0.0,5.8222034446942965,22.4440585660478,1.4422961247726434,12.780100143800878,9.10463688412442,0.0
2196,31.166666666666664,20.467334508415917,-14.624465530028944,0.0,5.6711747139621576,22.453238271889987,1.442363865527516,12.777883259673757,9.179764149107768,0.0
2197,31.333333333333336,20.46305012769778,-14.617170565619011,0.0,5.521906048140253,22.46307058310288,1.4408282641446002,12.778482122448349,9.249829938912162,0.0
2198,31.5,20.458448831899812,-14.610933570301697,0.0,5.37437842635532,22.47271428685498,1.4393218643890058,12.778471167908677,9.320394801315393,0.0
2199,31.66666666666667,20.454872141118187,-14.611345708111017,0.0,5.228544577433069,22.481861675786313,1.4383749476994008,12.778261025514375,9.392612101484728,0.0
2200,31.83333333333333,20.45057029131206,-14.602819567462776,0.0,5.084328923226039,22.49058539720639,1.43680101119448,12.77849632498937,9.463221048931358,0.0
2201,32.0,20.44646244928326,-14.606055512024637,0.0,5.077485308984775,22.49977443234717,1.436055831618197,12.778184687862236,9.53692299628761,0.0
2202,32.16666666666667,20.44210159582943,-14.694589864481417,0.0,4.972405413462478,22.50848451281097,1.4419730044584262,12.7756863649872,9.629719473682792,0.0
2203,32.333333333333336,20.437979564311927,-14.70343093265907,0.0,4.854345578886879,22.51684146084987,1.4420561721308398,12.777875982068338,9.705813824029159,0.0
2204,32.5,20.441705737557456,-14.508125259232923,0.0,4.219027851751111,22.524540900617627,1.42620381582076,12.783889537697695,9.739864268529614,0.0
2205,32.66666666666667,20.438099621717384,-14.454809369110382,0.0,4.0570366531129896,22.532066142949795,1.4206507913081199,12.780026125418173,9.804416583599558,0.0
2206,32.833333333333336,20.43457655426536,-14.456682664734013,0.0,3.9682361126230026,22.539779718449083,1.4197665578423637,12.778236017369341,9.880142880595873,0.0
2207,33.0,20.43094736008585,-14.460869815623976,0.0,3.872798400549031,22.547732207117885,1.41923437494269,12.778099969860257,9.956235205814378,0.0
2208,32.833333333333336,9.412302365076377,-12.42084144011286,0.0,3.5459962835234027,22.425563334073427,3.8349019154645143,17.429185275074015,9.728208211945521,1.0993640804734943
2209,32.66666666666667,9.430248554865363,-12.11214230720963,0.0,3.491054611579319,22.258963437122624,3.825303115071026,17.435088940734826,9.64206608251416,1.0993640804734943
2210,32.5,9.471754708747502,-11.872821046862354,0.0,3.4288703751967935,22.119407274287774,3.8204419232422873,17.448753344435413,9.560360979362084,1.0993640804734943
2211,32.333333333333336,9.494262049021767,-11.68288228777426,0.0,3.382583872000097,22.023465851621495,3.815245210765968,17.45846347295426,9.478610612233396,1.0993640804734943
2212,32.16666666666667,9.507880086050445,-8.253708003676353,0.0,3.3369626483505854,22.00401565930323,5.558532086801382,18.799190476061305,9.39771030927461,1.8758996590020467
2213,32.0,9.510640865065854,-9.61863393709107,0.0,3.2385826667877056,22.002531506995187,5.554690277099456,18.701878825178603,9.321625454051604,1.8758996590020467
2214,31.833333333333336,9.513326759026475,-9.285059430201253,0.0,3.2024288738176665,22.001665250573176,5.5528954230264285,18.72908833272424,9.250561751706813,1.8758996590020467
2215,31.666666666666664,9.513472041094664,-9.004167655093026,0.0,3.1221608768757916,22.00027121893274,5.550844580186948,18.752533569592977,9.178407830826359,1.8758996590020467
2216,31.5,9.513706584215734,-8.891790319213515,0.0,3.046379866530044,21.99835250112905,5.548793820823949,18.76261148777385,9.10620451121157,1.8758996590020467
2217,31.333333333333336,9.514556380283238,-8.800455084652581,0.0,2.9740066580409934,21.996309841943532,5.546851183694925,18.770168125461474,9.034173798604824,1.8758996590020467
2218,31.166666666666664,9.514900570651822,-8.719022917354962,0.0,2.903918188127471,21.994167926224904,5.544899785642097,18.776949904419336,8.961981634772751,1.8758996590020467
2219,31.0,9.517723697785847,-8.652133033827491,0.0,2.834960325260897,21.99182604028251,5.543475104022502,18.779479697843005,8.891002843671899,1.8758996590020467
2220,30.83333333333333,6.10299677377931,-6.666116741309999,0.0,2.8225745030575364,21.967172325580574,3.3969818530753013,16.65038559230123,8.817016518074611,0.9253626937753356
2221,30.66666666666667,6.104366681266738,-6.54857016113555,0.0,2.7400068649158076,21.934830372038345,3.0601967265030727,14.290721508240933,8.754150506790557,0.7765355785285526
2222,30.5,6.106153961150896,-6.408292581482654,0.0,2.655484114862691,21.9089751403886,3.0586965087973534,14.297177713810033,8.690523483583153,0.7765355785285526
2223,30.333333333333336,6.117942084318749,-6.283231682363593,0.0,2.594110550879503,21.892963971126775,3.0573450958201245,14.30358800916535,8.627024682498599,0.7765355785285526
2224,30.166666666666664,6.118816264223339,-6.168418781698109,0.0,2.493004218079011,21.883011693996373,3.055906174189778,14.309824965603475,8.563107424045283,0.7765355785285526
2225,30.0,6.119672603973934,-6.060463925898007,0.0,2.3888411199443653,21.87485780643386,3.0545377241522145,14.315738828916762,8.499166107848014,0.7765355785285526
2226,29.833333333333336,6.120112301184148,-5.955537915146261,0.0,2.3289832206776695,21.86694225618649,3.0530952798250075,14.321436530306137,8.434784471902244,0.7765355785285526
2227,29.666666666666664,6.1205390246048,-5.85448877177431,0.0,2.2692377693172454,21.859054957922982,3.051658850178951,14.326829543133602,8.3701681233207,0.7765355785285526
2228,29.5,6.120964658041466,-5.758004918486022,0.0,2.2081445376697633,21.851360265952813,3.050225530257506,14.33190859163932,8.30529086446882,0.7765355785285526
2229,29.33333333333333,6.122857416319742,-5.6675409500628176,0.0,2.1452791592322655,21.84390854822957,3.048995872531634,14.336682822310918,8.24063482632553,0.7765355785285526
2230,29.16666666666667,6.1232592723431924,-5.578373270877467,0.0,2.080065827676589,21.83660481551146,3.0476100586762818,14.34136060716906,8.175292190468936,0.7765355785285526
2231,29.0,6.123652646065395,-5.492095968390442,0.0,2.011736906552067,21.829311440569683,3.0461984610293777,14.345757067751329,8.109641074046536,0.7765355785285526
2232,28.75,6.125522376664601,-5.405312967645777,0.0,1.9393323821445883,21.8213328544387,3.0445619388066274,14.349940499872824,8.038415806780607,0.7765355785285526
2233,28.5,6.136318581275565,-5.319963683902236,0.0,1.8333270545391853,21.81242872043025,3.042929109209422,14.353906114093732,7.96580831477892,0.7765355785285526
2234,28.25,6.136795303872616,-5.236228594780691,0.0,1.7017825242257416,21.802521932366894,3.041305521512235,14.357665653521483,7.89181548358258,0.7765355785285526
2235,28.0,6.137324142462545,-5.154407276267836,0.0,1.5985417915885733,21.79200796355673,3.0396972806495666,14.361240119629281,7.816445994247749,0.7765355785285526
2236,27.75,6.148252271256667,-5.07490332128907,0.0,1.474516967150679,21.78134181970008,3.038101549312538,14.364643418347312,7.7396869030816475,0.7765355785285526
2237,27.5,6.148819596058198,-4.997493721548933,0.0,1.3305786912800663,21.77042571179551,3.0365201252773604,14.367882271071299,7.661537072287521,0.7765355785285526
2238,27.25,6.151955937196792,-4.921959114160548,0.0,1.1444532325991772,21.758886221233226,3.0349863827230825,14.370956021588752,7.5820675928532175,0.7765355785285526
2239,27.0,6.152566258447855,-4.847261447626425,0.0,0.9403254748248232,21.74645424442271,3.0334543634901974,14.373901910763909,7.5011522531514006,0.7765355785285526
2240,26.75,6.153221398617599,-4.7748181069481825,0.0,0.8425262887713242,21.734051169907527,3.03195234603731,14.37670214946543,7.418858930300828,0.7765355785285526
2241,26.5,6.155350917727098,-4.708181011517124,0.0,0.7843915835735494,21.722471805035475,3.0306886544498948,14.379295271981713,7.335679386625735,0.7765355785285526
2242,26.25,6.155959033587544,-4.643035931466992,0.0,0.7232762667417055,21.711784456384446,3.0293261307633044,14.38189584839795,7.2507498162708615,0.7765355785285526
2243,26.0,6.166887975098936,-4.580443480734484,0.0,0.49973861257949354,21.700992739570953,3.028052870895129,14.384311560899267,7.164583757502098,0.7765355785285526
2244,25.83333333333333,5.985812100454124,-4.265662463632764,0.0,0.41423633804355037,21.68937060077179,3.0264114672152016,14.4052481381499,7.0892474044523075,0.7765355785285526
2245,25.66666666666667,5.9864194546671525,-4.149215772610533,0.0,0.32987077861649167,21.677791825007883,3.025052991095942,14.411438150546296,7.014363867636001,0.7765355785285526
2246,25.5,5.987023387939012,-4.072432267399101,0.0,0.24662919434176775,21.66692944713613,3.0237272156807267,14.414871715604608,6.939162054317782,0.7765355785285526
2247,25.333333333333336,5.98758901828908,-3.999287200006286,0.0,0.16440320302478645,21.6568124776377,3.3914280194778565,16.72628528077794,6.895545916879671,0.9347464420313832
2248,25.166666666666664,5.988115007924903,-3.927011585992989,0.0,0.08653982257581248,21.647244402286677,3.390120572916285,16.740461837722716,6.8171919805446315,0.9347464420313832
2249,25.0,5.988611664996837,-3.8794645316942167,0.018761801676148025,0.0,21.637929767330167,3.388783323867833,16.748195191448428,6.741101121163931,0.9347464420313832
2250,24.83333333333333,5.989094162576885,-3.8553236572902128,0.05671302957874287,0.0,21.629140287222555,3.3877480469263177,16.75714831288354,6.665440887291162,0.9347464420313832
2251,24.66666666666667,5.989548666364174,-3.8329272889793513,0.09293149864178121,0.0,21.621004887612067,3.386789099922517,16.76560895720327,6.5895735840051435,0.9347464420313832
2252,24.5,5.989968801103098,-3.8118158530620527,0.12758225379762006,0.0,21.613425794147158,3.3858766820345934,16.773706344590213,6.513470817463579,0.9347464420313832
2253,24.33333333333333,5.990359822013009,-3.7918024611425256,0.16073539058256575,0.0,21.606273565249506,3.385008880429656,16.781447270383786,6.4371330343877995,0.9347464420313832
2254,24.16666666666667,5.99072852406403,-3.772687259955589,0.19251628432962758,0.0,21.59940897869343,3.384184022008171,16.78884683967469,6.360555710781083,0.9347464420313832
2255,24.0,5.9910820867092065,-3.7543673330265683,0.2229956994281092,0.0,21.592755034032173,3.3834017903764098,16.795908668155388,6.28373795084503,0.9347464420313832
2256,24.08333333333333,6.117881714131694,-3.7449778482118616,0.15232768546149597,0.0,21.587757766862996,3.3831551769152606,16.791962577913562,6.345790574491437,0.9347464420313832
2257,24.166666666666664,6.118138618488662,-3.73608269721623,0.1758531149340779,0.0,21.584348252738973,3.3827929857247754,16.79595798089346,6.407786704378088,0.9347464420313832
2258,24.25,6.118313854795976,-3.7292488700878685,0.2013266737295344,0.0,21.58190845121459,3.382491231671137,16.799677246469656,6.470362814715091,0.9347464420313832
2259,24.33333333333333,6.118439294493536,-3.723840743796747,0.2260426502251503,0.0,21.580027285363485,3.3822438550036082,16.803008673297565,6.533461774797425,0.9347464420313832
2260,24.416666666666664,6.118536142469862,-3.719556473726613,0.24992103507133287,0.0,21.57854230849427,3.3820433816476347,16.805991821538715,6.597063518823544,0.9347464420313832
2261,24.5,6.11861279523656,-3.71631804628508,0.2729809822141543,0.0,21.577441120292285,3.381884749758591,16.808657847145295,6.661155346946298,0.9347464420313832
2262,24.583333333333336,6.1186698862794975,-3.714124238282147,0.29528210726888215,0.0,21.57676300576762,3.3817637257165667,16.811036513348633,6.725726370487659,0.9347464420313832
2263,24.666666666666664,6.118705351378437,-3.7129564844943737,0.316849822153803,0.0,21.576519886361954,3.3816775174283813,16.81314613293984,6.790769927960573,0.9347464420313832
2264,24.75,6.11871854155298,-3.7127537449230563,0.33773685938102427,0.0,21.57669013589408,3.3816234289412828,16.815007011140803,6.856279565522564,0.9347464420313832
2265,24.833333333333336,6.118710551019174,-3.7134509325246317,0.3579618453407529,0.0,21.577240247525577,3.381599673418998,16.81663116769388,6.922250858712201,0.9347464420313832
2266,24.916666666666664,6.11868309453828,-3.7149845142101485,0.3775714249297162,0.0,21.578139766470063,3.3816042973496256,16.818034159613536,6.98867937630984,0.9347464420313832
2267,25.0,6.118637730460523,-3.7173099740252895,0.3965801818609325,0.0,21.57936634072745,3.381636033229996,16.81922473957249,7.055562550786068,0.9347464420313832
2268,24.83333333333333,5.348705360625228,-11.24736953495733,0.0,0.0,21.47023005628779,1.2742052156823032,12.777837484595768,6.978422177295562,0.0
2269,24.66666666666667,5.352807835775895,-11.01880369198814,0.0,0.0,21.293171330856765,1.2742052156823025,12.777839755649063,6.90637599718661,0.0
2270,24.5,5.356473138282044,-10.973841300805672,0.0,0.0,21.25830909339746,1.2742052156823032,12.777842121283431,6.833857101113988,0.0
2271,24.333333333333336,5.357023928611032,-10.895982855442634,0.0,0.0,21.19791613137465,1.2742052156823036,12.777840099970733,6.760865323637843,0.0
2272,24.166666666666664,5.357563220189706,-10.776773092106138,0.0,0.0,21.105685549536332,1.2742052156823032,12.777842532331341,6.687394586911325,0.0
2273,24.0,5.359676976004693,-10.658541334645077,0.0,0.0,21.0140201515538,1.2742052156823032,12.777844982813917,6.61344500991809,0.0
2274,23.833333333333336,5.361765308997596,-10.565336663230658,0.0,0.0,20.941669534478535,1.2742052156823032,12.777847449095972,6.539014192069383,0.0
2275,23.666666666666664,5.363407036435335,-10.499177004454523,0.0,0.0,20.89023106352286,1.2742052156823032,12.777849927355563,6.464100081840295,0.0
2276,23.5,5.364573528778971,-10.452442465692007,0.0,0.0,20.853827741161606,1.2742052156823032,12.777852414626498,6.388700613489268,0.0
2277,23.333333333333336,5.365401641514148,-10.417090662846988,0.0,0.0,20.826244003018836,1.2742052156823032,12.777854908689559,6.312813262673677,0.0
2278,23.16666666666667,5.366032603782354,-10.387915198365238,0.0,0.0,20.803453154283073,1.2742052156823032,12.777857405197977,6.236435890962464,0.0
2279,23.0,5.366556882658507,-10.36230176238833,0.0,0.0,20.783432196188286,1.2742052156823032,12.777859900586117,6.159566317130785,0.0
2280,22.916666666666664,5.2761990010524285,-10.337285938506344,0.0,0.0,20.763693315685288,1.2742052156823032,12.777667114509223,6.201274762148161,0.0
2281,22.833333333333336,5.276655157091052,-10.313231661496582,0.0,0.0,20.74485067495527,1.2742052156823032,12.777674680026088,6.242605179620282,0.0
2282,22.75,5.277089911782481,-10.291432269250366,0.0,0.0,20.727667031446458,1.2742052156823032,12.777682060556373,6.283651960750366,0.0
2283,22.66666666666667,5.277486043786727,-10.271886519671712,0.0,0.0,20.712133415978084,1.2742052156823032,12.77768921267329,6.3244112737786145,0.0
2284,22.58333333333333,5.277844277070158,-10.254066953153655,0.0,0.0,20.697847095063125,1.2742052156823032,12.777696128715661,6.364880065635891,0.0
2285,22.5,5.27817414460209,-10.237444974908618,0.0,0.0,20.68440727568781,1.2742052156823032,12.777702804012447,6.40505446172093,0.0
2286,22.416666666666664,5.278484873869874,-10.221674983265968,0.0,0.0,20.671553820119488,1.2742052156823032,12.777709235976213,6.444931460306893,0.0
2287,22.333333333333336,5.278782339617283,-10.206569695334384,0.0,0.0,20.659147759700407,1.2742052156823032,12.777715420558291,6.484508226456648,0.0
2288,22.25,5.279069627224852,-10.19202599037288,0.0,0.0,20.647114407959066,1.2742052156823032,12.777721360235589,6.523783303051713,0.0
2289,22.16666666666667,5.279348383569164,-10.177968964930168,0.0,0.0,20.635405558309117,1.2742052156823032,12.777732138305495,6.566640701888453,0.0
2290,22.08333333333333,5.27961968224923,-10.164354414004297,0.0,0.0,20.623983089908535,1.2742052156823032,12.777738209886751,6.609635809162716,0.0
2291,22.0,5.279884383628671,-10.151129859614475,0.0,0.0,20.612815566091477,1.2742052156823032,12.777743665723817,6.652499356489451,0.0
2292,21.75,3.9027056957556443,-10.113725718037184,0.0,0.0,20.58301749382395,1.2742052156823032,12.777821670455914,6.558690733756304,0.0
2293,21.500000000000004,3.9027056957556443,-10.067633512421331,0.0,0.0,20.54645815305403,1.2742052156823032,12.777829406691353,6.461482499731326,0.0
2294,21.25,3.9027056957556443,-10.026540791840302,0.0,0.0,20.513776737154295,1.2742052156823032,12.777837117232195,6.360787505184216,0.0
2295,21.0,3.9027056957556443,-9.994114598564236,0.0,0.0,20.487795525224662,1.2742052156823032,12.777844809343442,6.256559412453074,0.0
2296,20.75,3.9027056957556443,-9.968260445048958,0.0,0.0,20.466892311528714,1.2742052156823032,12.777852467550701,6.148751279290619,0.0
2297,20.5,3.9027056957556443,-9.945987444238318,0.0,0.0,20.4487569034308,1.2742052156823032,12.77786007225251,6.037315922562161,0.0
2298,20.25,3.9027056957556443,-9.925381786484197,0.0,0.0,20.43191221754938,1.2742052156823032,12.777867599906003,5.922206047161531,0.0
2299,20.0,3.9027056957556443,-9.905628726126102,0.0,0.0,20.41572973782377,1.2742052156823032,12.777875022856328,5.803374397661276,0.0
2300,19.75,3.9027056957556443,-9.886468093390572,0.0,0.0,20.400008819196792,1.2742052156823032,12.777882309149787,5.680773905590737,0.0
2301,19.5,3.9027056957556443,-9.867804489882754,0.0,0.0,20.38467584935752,1.2742052156823032,12.777889422400891,5.554357856903053,0.0
2302,19.25,3.9027056957556443,-9.849559791457196,0.0,0.0,20.369670488777913,1.2742052156823032,12.777896321639874,5.424080044631354,0.0
2303,19.0,3.9027056957556443,-9.831654404134872,0.0,0.0,20.35493202732166,1.2742052156823032,12.777903755207081,5.290522660907537,0.0
2304,18.916666666666664,3.9027056957556443,-9.81469620913497,0.0,0.0,20.340940244353558,1.2742052156823032,12.777923435241414,5.263542120105894,0.0
2305,18.833333333333336,3.9027056957556443,-9.798820274645312,0.0,0.0,20.327769176119727,1.2742052156823032,12.777927079608745,5.236505037737079,0.0
2306,18.75,3.9027056957556443,-9.783705096525367,0.0,0.0,20.31518558198331,1.2742052156823032,12.777929907905714,5.208764802239196,0.0
2307,18.666666666666668,3.9027056957556443,-9.769026365047326,0.0,0.0,20.302940338905827,1.2742052156823032,12.777932700509382,5.18031277279243,0.0
2308,18.583333333333332,3.9027056957556443,-9.754601381826927,0.0,0.0,20.290892877029346,1.2742052156823032,12.777935455116006,5.151141466682914,0.0
2309,18.5,3.9027056957556443,-9.740433105309918,0.0,0.0,20.279045599100954,1.2742052156823032,12.777938171941592,5.121242585313618,0.0
2310,18.416666666666664,3.9027056957556443,-9.726445214331896,0.0,0.0,20.267347221334642,1.2742052156823032,12.77794819758014,5.0964763995046365,0.0
2311,18.333333333333336,3.9027056957556443,-9.712612632824804,0.0,0.0,20.25576589413508,1.2742052156823032,12.7779511483891,5.071106179374261,0.0
2312,18.25,3.9027056957556443,-9.698912321083558,0.0,0.0,20.24429188235184,1.2742052156823032,12.777953870132663,5.0449710499961435,0.0
2313,18.166666666666664,3.9027056957556443,-9.685341475254527,0.0,0.0,20.23292357218262,1.2742052156823032,12.777956541014888,5.018058823352685,0.0
2314,18.083333333333336,3.9027056957556443,-9.67189459186814,0.0,0.0,20.221656710561813,1.2742052156823032,12.777959158356829,4.990358047925001,0.0
2315,18.0,3.9027056957556443,-9.658562498177059,0.0,0.0,20.210484125622674,1.2742052156823032,12.777961722186994,4.961856266140981,0.0
2316,17.75,3.9027056957556443,-9.644361679782337,0.0,0.0,20.198672710960214,1.2742052156823032,12.777987418931149,4.791559805373025,0.0
2317,17.5,3.9027056957556443,-9.629166647892218,0.0,0.0,20.18608783181934,1.2742052156823032,12.777990712282364,4.617571730842386,0.0
2318,17.25,3.9027056957556443,-9.613289373486932,0.0,0.0,20.17299515899833,1.2742052156823032,12.777993246063247,4.439844176403533,0.0
2319,17.0,3.9027056957556443,-9.59709047706591,0.0,0.0,20.159672642744464,1.2742052156823032,12.777994939824007,4.258347933759504,0.0
2320,16.75,3.9027056957556443,-9.580752739847185,0.0,0.0,20.1462599305907,1.2742052156823032,12.777995699693165,4.073056119798029,0.0
2321,16.5,3.9027056957556443,-9.56431667089429,0.0,0.0,20.132786969072882,1.2742052156823032,12.777995429207767,3.88394432983301,0.0
2322,16.25,3.9027056957556443,-9.547769662662883,0.0,0.0,20.119242987448462,1.2742052156823032,12.777994029743045,3.690990767395783,0.0
2323,16.0,3.9027056957556443,-9.531099080887802,0.0,0.0,20.10561735799693,1.2742052156823032,12.77799140110063,3.4941764455761426,0.0
2324,15.75,3.9027056957556443,-9.514304524887214,0.0,0.0,20.091908968887235,1.2742052156823032,12.777987441863793,3.2934852342381595,0.0
2325,15.5,3.9027056957556443,-9.497392177490504,0.0,0.0,20.078121842266007,1.2742052156823032,12.777982050195092,3.0889040984194978,0.0
2326,15.25,3.9027056957556443,-9.480368379971699,0.0,0.0,20.064260180880705,1.2742052156823032,12.777975124199337,2.8804231333924246,0.0
2327,15.0,3.9027056957556443,-9.463237260695976,0.0,0.0,20.050326544179963,1.2742052156823032,12.777966562675278,2.668035708797594,0.0
2328,15.083333333333336,3.9027056957556443,-9.448275277491632,0.0,0.0,20.038116853955906,1.2742052156823032,12.77800493462587,2.749254170420164,0.0
2329,15.166666666666664,3.9027056957556443,-9.435908702417011,0.0,0.0,20.027882162024483,1.2742052156823032,12.778008823697755,2.8306620399135682,0.0
2330,15.25,3.9027056957556443,-9.425154317094131,0.0,0.0,20.018904627806837,1.2742052156823032,12.778012482650901,2.9122297702242856,0.0
2331,15.333333333333336,3.9027056957556443,-9.415095422767022,0.0,0.0,20.01048094574953,1.2742052156823032,12.778015927591234,2.9939581710508505,0.0
2332,15.416666666666664,3.9027056957556443,-9.405291727455044,0.0,0.0,20.00227248271848,1.2742052156823032,12.77801915610437,3.075848329794826,0.0
2333,15.5,3.9027056957556443,-9.395656377389537,0.0,0.0,19.994211691772627,1.2742052156823032,12.778022167682664,3.1579010518923836,0.0
2334,15.583333333333332,3.9027056957556443,-9.38622244114869,0.0,0.0,19.986323134842088,1.2742052156823032,12.77802496095819,3.2401170669943435,0.0
2335,15.666666666666668,3.9027056957556443,-9.377015449257494,0.0,0.0,19.978625687075994,1.2742052156823032,12.778027533975706,3.3224974701074186,0.0
2336,15.75,3.9027056957556443,-9.368028397624558,0.0,0.0,19.971113327925067,1.2742052156823032,12.778029886469767,3.405042946200403,0.0
2337,15.833333333333336,3.9027056957556443,-9.359275405533547,0.0,0.0,19.96379630802478,1.2742052156823032,12.778032017568991,3.4877541995124193,0.0
2338,15.916666666666664,3.9027056957556443,-9.350729161713822,0.0,0.0,19.95665308870139,1.2742052156823032,12.778033925677128,3.5706322779339232,0.0
2339,16.0,3.9027056957556443,-9.342348512875512,0.0,0.0,19.949651530137064,1.2742052156823032,12.778035610929477,3.6536777992906218,0.0
2340,15.916666666666664,3.9027056957556443,-9.332777622590028,0.0,0.0,19.941725392136803,1.2742052156823032,12.778011288309296,3.592934625593715,0.0
2341,15.833333333333336,3.9027056957556443,-9.321755594454595,0.0,0.0,19.932718022458346,1.2742052156823032,12.778010781346964,3.5314018514040084,0.0
2342,15.75,3.9027056957556443,-9.30986621132247,0.0,0.0,19.923049326463786,1.2742052156823032,12.778010126341258,3.4690950564902496,0.0
2343,15.666666666666668,3.9027056957556443,-9.2976507435685,0.0,0.0,19.91313307813127,1.2742052156823032,12.778009304982461,3.406008558189557,0.0
2344,15.583333333333332,3.9027056957556443,-9.285369299662978,0.0,0.0,19.90316861154875,1.2742052156823032,12.778008310328396,3.3421370357385713,0.0
2345,15.5,3.9027056957556443,-9.273071334282076,0.0,0.0,19.893194002661303,1.2742052156823032,12.778007136151722,3.2774751609865986,0.0
2346,15.416666666666664,3.9027056957556443,-9.260732230726122,0.0,0.0,19.88319049670692,1.2742052156823032,12.778005777015549,3.212017298416026,0.0
2347,15.333333333333336,3.9027056957556443,-9.248330656405887,0.0,0.0,19.87314178226021,1.2742052156823032,12.77800422563758,3.145758205684964,0.0
2348,15.25,3.9027056957556443,-9.235864328003748,0.0,0.0,19.863046111561765,1.2742052156823032,12.778002475462403,3.078692659037682,0.0
2349,15.166666666666664,3.9027056957556443,-9.223340890907563,0.0,0.0,19.85290933478531,1.2742052156823032,12.778000520687028,3.0108151130795524,0.0
2350,15.083333333333336,3.9027056957556443,-9.21076809564863,0.0,0.0,19.842737378648067,1.2742052156823032,12.777998353690245,2.9421204306986377,0.0
2351,15.0,3.9027056957556443,-9.19815065971912,0.0,0.0,19.83253384668059,1.2742052156823032,12.777995967527554,2.8726034549392034,0.0
2352,15.083333333333336,4.134483432023056,-9.191962812519858,0.0,0.0,19.82735059991131,1.2742052156823032,12.778080628771384,2.941847506176603,0.0
2353,15.166666666666664,4.134483432023056,-9.189778651431128,0.0,0.0,19.825175751576587,1.2742052156823032,12.77808241192793,3.010342307487935,0.0
2354,15.25,4.134483432023056,-9.187811081170263,0.0,0.0,19.82319916558238,1.2742052156823032,12.778083933827729,3.078014793867296,0.0
2355,15.333333333333336,4.134483432023056,-9.184499597363578,0.0,0.0,19.820227549871706,1.2742052156823032,12.778085250853593,3.1448704526887883,0.0
2356,15.416666666666664,4.134483432023056,-9.179898168425245,0.0,0.0,19.816301534025268,1.2742052156823032,12.778086369193952,3.210915165222498,0.0
2357,15.5,4.134483432023056,-9.174555615663529,0.0,0.0,19.811840097031855,1.2742052156823032,12.778087296709524,3.276154530626399,0.0
2358,15.583333333333332,4.134483432023056,-9.168906904723448,0.0,0.0,19.80717499261073,1.2742052156823032,12.778088040178616,3.340594146328662,0.0
2359,15.666666666666668,4.134483432023056,-9.163160475413079,0.0,0.0,19.802464568599376,1.2742052156823032,12.778088605429467,3.404239973475596,0.0
2360,15.75,4.134483432023056,-9.157383632505372,0.0,0.0,19.79775914941125,1.2742052156823032,12.77808899991831,3.467097657518067,0.0
2361,15.833333333333336,4.133912314856822,-9.153617713201015,0.0,0.2882711718062644,19.794621018989126,1.2742052156823032,12.778089230052887,3.5291728367335558,0.0
2362,15.916666666666664,4.129782269663853,-9.150971841214327,0.0,0.36730525585868096,19.792366573954723,1.2742052156823032,12.778089301342604,3.5904715488786416,0.0
2363,16.0,4.129211152497618,-9.14843588677279,0.0,0.449088347444832,19.79022103829871,1.2742052156823032,12.778089220787322,3.6509994473261096,0.0
2364,16.166666666666664,6.013273586802833,-5.459238292669469,21.877514685736443,0.760849171018746,20.290626461996602,2.439969125254932,15.328828011817274,3.75878765604141,0.5176903856857016
2365,16.333333333333336,5.982137571926259,-6.616428978220893,9.46028670329618,1.1834971590697279,20.408506868888985,2.1485281478617746,14.196998191716231,3.862919890438459,0.3882677892642763
2366,16.5,5.980503761912928,-7.862130787382518,0.0,1.6681749990326211,20.406085813462685,2.1485281478617746,13.408295926240507,3.9635083152081005,0.3882677892642763
2367,16.666666666666668,5.983831354017767,-4.654476267230175,0.9867989717495437,1.9536122457858274,20.391967480899336,3.0228510800412467,14.192037054754255,4.0606294207047835,0.7765355785285526
2368,16.833333333333332,5.979833526330258,-4.74454401830433,0.0,2.263793291686516,20.40289150487391,3.0228510800412467,14.113683356903625,4.154359340262259,0.7765355785285526
2369,17.0,5.979319865931457,-4.824035314127159,0.0,3.509596457496726,20.418317983141055,3.0228510800412467,14.109306439883945,4.24477227387601,0.7765355785285526
2370,17.166666666666664,5.9784775278323545,-4.893004244270982,0.0,4.1688993596211175,20.438773799697852,3.0228510800412467,14.106186868694412,4.331941214481311,0.7765355785285526
2371,17.333333333333336,5.9774321564743484,-4.955303516802179,0.0,4.312601519631092,20.45762790227624,3.0228510800412467,14.103401959411087,4.41593863725538,0.7765355785285526
2372,17.5,5.975679951231338,-5.009113257410921,0.0,4.498861838072276,20.473144009419133,3.0228510800412467,14.10091880552872,4.496835001254967,0.7765355785285526
2373,17.666666666666664,5.971472118325253,-5.056822145135486,0.0,4.631654478554001,20.486867289832155,3.0228510800412467,14.098710157308387,4.5746994578416995,0.7765355785285526
2374,17.833333333333336,5.970792663652914,-5.099485160453407,0.0,4.7677329662188335,20.4997494927421,3.0228510800412467,14.09687450860713,4.649529866970799,0.7765355785285526
2375,18.0,5.970299077185602,-5.142469007850774,0.0,5.111127036999951,20.51392730098366,3.0228510800412467,14.095058084350676,4.721535230456583,0.7765355785285526
2376,18.25,7.271729938006875,-7.8434824478568315,31.240137283827803,5.429353203988684,21.07771929805582,2.4388433568209984,16.024375198183368,5.357446649253639,0.4659213471171315
2377,18.5,7.204159357868086,-8.26303788975427,20.394408481203744,5.469796941079807,21.259784876812407,2.236876614572535,15.105791527080976,5.4261542762275745,0.3882677892642763
2378,18.75,7.19996673750232,-4.777254397401676,5.768938917378386,5.50246878210681,21.24124200463298,3.138466537126691,14.821257166992005,5.734020941025795,0.7765355785285526
2379,19.0,7.205824918892105,-4.772119426532984,11.061264738291097,5.53603931776986,21.25356128538526,3.137780533665437,15.2376862647515,5.864479863936067,0.7765355785285526
2380,19.25,7.204621617863103,-4.9061167700418915,7.268583677567862,5.567118173394098,21.26645259655883,3.1478294631467527,14.95481924057988,6.066326941033444,0.7765355785285526
2381,19.5,7.203369170260736,-5.0492038649322035,7.228823399843697,5.596687389942451,21.276395229149152,3.1591906719948635,14.95153636144321,6.266849797195553,0.7765355785285526
2382,19.75,7.202401384171981,-5.155785750376472,6.99918945465621,5.53663474894096,21.283813040557153,3.1677349357652687,14.935537314810933,6.451721927739631,0.7765355785285526
2383,20.0,7.201678191756315,-5.252335321965441,6.75958876808802,5.481044155305199,21.28962642987298,3.1755484973708454,14.918142454282858,6.631167682903853,0.7765355785285526
2384,20.25,7.201110762906148,-5.344259963474386,6.535307925128591,5.4302883803685695,21.294504154368475,3.1830545740985423,14.90174168350092,6.806526203980137,0.7765355785285526
2385,20.5,7.2006342003386985,-5.431730656017242,6.3269667846550295,5.384685134076746,21.298811474824095,3.1902343609680237,14.8865171958128,6.977768170587153,0.7765355785285526
2386,20.75,7.200212976472153,-5.515301895036829,6.132833590600982,5.344499402327939,21.30280344324504,3.197106757679042,14.872330473287143,7.145111087897624,0.7765355785285526
2387,21.0,7.199822216514659,-5.5952230750942995,5.95152240675693,5.309944991111173,21.306627853762723,3.203677218320123,14.859083742461193,7.308698804236574,0.7765355785285526
2388,21.166666666666668,20.970799984756077,-11.911500557401265,0.0,5.281185770067923,21.355550065205158,3.2305228412139355,13.976920273850622,7.430685005751632,0.7765355785285526
2389,21.333333333333332,20.94792657369192,-12.885445226194873,0.0,5.258336933429504,21.417038512961387,3.2377680659675274,13.922489393855384,7.477896683146948,0.7765355785285526
2390,21.5,20.918888219602184,-13.094374339144775,0.0,5.241466478633896,21.470014365691526,3.243968471234053,13.918385297736968,7.525462980385402,0.7765355785285526
2391,21.66666666666667,20.893735124545206,-13.980717564604316,0.0,5.2305970215738755,21.5003111705996,1.501191183612883,12.7759871784274,7.569388361647718,0.0
2392,21.83333333333333,20.879142991813858,-14.067597878122813,0.0,5.225708009767817,21.518306164105095,1.5067396356945622,12.776110601183127,7.608412211043792,0.0
2393,22.0,20.839363388523317,-14.147265443059005,0.0,5.2267383530046425,21.533690444785766,1.5119727135608687,12.776230432600537,7.643207247310614,0.0
2394,22.16666666666667,20.863219986640868,-14.208153002694958,0.0,5.256938478493764,21.55173934705471,1.5153482776286704,12.776864307963992,7.669043967398988,0.0
2395,22.33333333333333,20.82374442269509,-14.26303816224727,0.0,5.250590230265475,21.571695551059324,1.5179448356670866,12.777130019260012,7.690577972950668,0.0
2396,22.5,20.84121416329043,-14.332465832203678,0.0,5.250212194486662,21.592651302664628,1.5216223137728782,12.776774104584682,7.714126382268341,0.0
2397,22.66666666666667,20.839231795027167,-14.396962828043664,0.0,5.255586982819381,21.61367602936776,1.5249367339850335,12.776900844252825,7.734209234412112,0.0
2398,22.83333333333333,20.82954177111865,-14.45733356858893,0.0,5.266475006841644,21.634202993409566,1.5279538854213066,12.777004572087487,7.751360842737761,0.0
2399,23.0,20.820076270694493,-14.513619521532284,0.0,5.282619516705491,21.65415371327111,1.5306882816795577,12.777102499576046,7.765634436479213,0.0
2400,23.166666666666664,20.81087034284821,-14.562591337173624,0.0,5.305117747645457,21.673715865537922,1.5328398416889106,12.777222336806588,7.830806415562078,0.0
2401,23.333333333333336,20.801833240960214,-14.608758591211723,0.0,5.368893729215846,21.693285930716097,1.5347369284732324,12.777306517653827,7.894173014161341,0.0
2402,23.5,20.79277144561277,-14.652309276171607,0.0,5.436994213638234,21.713101574451585,1.536368762532555,12.777393456771867,7.955872207812834,0.0
2403,23.66666666666667,20.783567599361533,-14.693726809904074,0.0,5.509376794305399,21.733204053140373,1.537760441662059,12.777385460113196,8.016011800277035,0.0
2404,23.83333333333333,20.774199879326,-14.732586056467117,0.0,5.585972667757054,21.753556810910965,1.5389070074001152,12.777464595833962,8.074522791709231,0.0
2405,24.0,20.76468495869792,-14.767882852493806,0.0,5.666683360982608,21.774126103278647,1.5397191247009974,12.777572694994031,8.131065804537412,0.0
2406,24.166666666666664,20.755038563428865,-14.794495946985926,0.0,5.728450370850536,21.794834186345135,1.5397744088343481,12.777818174857542,8.18425478674422,0.0
2407,24.33333333333333,20.73762727354442,-14.817513218256392,0.0,5.793792363202049,21.81551204232184,1.5394995973284873,12.777924853711838,8.235578507460621,0.0
2408,24.5,20.72787742502147,-14.837706224953392,0.0,5.862483582464276,21.836203078926445,1.5389732187311809,12.77800618667761,8.285207419438036,0.0
2409,24.66666666666667,20.71809607351285,-14.830364579217154,0.0,6.056599928713588,21.857834691175896,1.5360297660879938,12.778795682964821,8.3261295127212,0.0
2410,24.83333333333333,20.70782468431166,-14.843254716884273,0.0,6.131027120786662,21.879912516115418,1.5346277073165568,12.778293406659138,8.371646109976366,0.0
2411,25.0,20.69730513920123,-14.855283482027955,0.0,6.207949148467756,21.901866388247598,1.533234124784942,12.778291096833962,8.416008864499087,0.0
2412,25.166666666666664,20.68681909789312,-14.865812547881745,0.0,6.2870508022571965,21.923482384613816,1.5317521133237206,12.778310709001005,8.466057811161848,0.0
2413,25.333333333333336,20.676473243098258,-14.87348073557991,0.0,6.36800013049832,21.944838128791535,1.530056375672169,12.778381742988788,8.514651370930121,0.0
2414,25.5,20.66622982203099,-14.878705269315738,0.0,6.450453011080577,21.966076027283997,1.5281590310309061,12.778449330009161,8.561883239394104,0.0
2415,25.66666666666667,20.656018457349234,-14.20692987156685,0.0,6.534058041457964,21.995099146245323,3.6665275732953373,14.90877073048977,8.607747286763098,0.9505369652267113
2416,25.83333333333333,20.641797502400603,-14.951608123352356,0.0,6.618461625116447,22.01685638338566,1.5286329076732237,12.776964956331398,8.668628235260122,0.0
2417,26.0,20.631252392678466,-15.341085627820926,0.0,6.703313129250368,22.02948112078541,1.5598628904364087,12.767689523963844,8.820593046575663,0.0
2418,26.16666666666667,20.62537244795722,-15.278546721623185,0.0,6.7810525660098255,22.041945149085688,1.5546845025416396,12.779464654148306,8.847578228609065,0.0
2419,26.333333333333336,20.61956861877452,-15.603698787840706,0.0,6.858457639469642,22.054205856989494,1.5802897939704859,12.769755043072708,8.979511432973391,0.0
2420,26.5,20.613853881776052,-15.804435929750625,0.0,6.935219909137388,22.066330061571886,1.5968575464927772,12.77273475099813,9.075638897059415,0.0
2421,26.666666666666664,20.60724835236497,-16.001839359571886,0.0,7.011053728934602,22.078326923382377,1.6127824429255622,12.773029862984664,9.169964045406953,0.0
2422,26.833333333333336,20.60164674663694,-16.16898904667277,0.0,7.085699757382372,22.090246315012223,1.626513695606658,12.776275375830847,9.256311286613748,0.0
2423,27.0,20.596076568024664,-16.34658387722839,0.0,7.158927815909096,22.102072593473945,1.6408057987924094,12.776955067421932,9.344988161642544,0.0
2424,27.08333333333333,20.71700179134783,-16.530669247625553,0.0,7.230539011172421,22.115303120297984,1.6554176412432633,12.776985188891269,9.407744913752774,0.0
2425,27.166666666666664,20.710813975249717,-16.5854500169795,0.0,7.300367052907277,22.130266449167845,2.003676893164394,14.931634585797617,9.465371227515657,0.14882711524678308
2426,27.25,20.703752796916696,-16.83628200176716,0.0,7.368278716810163,22.143964463046753,2.0254735814272222,14.8965242553268,9.54983151085373,0.14882711524678308
2427,27.333333333333336,20.697307324346017,-16.993571480136886,0.0,7.434173422160337,22.156230413211855,2.0393098523473854,14.895845114529184,9.608483033351861,0.14882711524678308
2428,27.416666666666664,20.691557333048046,-17.148111688553765,0.0,7.4979819159939805,22.167856294546592,2.0518342779365306,14.896442685335629,9.66257661820043,0.14882711524678308
2429,27.5,20.686105278597093,-17.327878642193216,0.0,7.559664079338301,22.179152879727038,1.7181898374688274,12.777746460089652,9.681809626065155,0.0
2430,27.583333333333336,20.68080238200264,-17.492812615204638,0.0,7.608853454409702,22.190283870367146,1.7313403217452012,12.777322520789008,9.737033497585308,0.0
2431,27.666666666666664,20.667899275080188,-17.644506771326306,0.0,7.655726199014096,22.201288765505772,1.7434333354230513,12.777397891210285,9.788209713701727,0.0
2432,27.75,20.662721304313767,-17.801593424870227,0.0,7.70032212971183,22.212189390980786,1.7560060304628138,12.777418625884096,9.840335222655218,0.0
2433,27.833333333333336,20.626483489002446,-17.907781255764398,0.0,7.742693511811202,22.222998507905395,1.7641731981121525,12.777573262920173,9.878670199604212,0.0
2434,27.916666666666664,20.621387212173424,-18.048946516526808,0.0,7.782899539295867,22.23372170681311,1.77537262226293,12.7775130431443,9.925799403753789,0.0
2435,28.0,20.61632618905947,-18.191927045949917,0.0,7.821000625233342,22.244365094066282,1.7867568202025585,12.777537695635715,9.9729892792401,0.0
2436,28.25,15.426080074103966,-12.992399786926361,0.0,7.857052682323662,22.247449721309348,1.326524842417168,12.768549669920976,8.748433096472796,0.0
2437,28.5,15.423737377911978,-13.289483060477144,0.0,7.8911015858184745,22.245161766299347,1.3508519616075063,12.771879046505468,8.950878130204064,0.0
2438,28.75,15.423736459916718,-12.890924774726132,0.0,7.923178019937245,22.236396999524736,2.4147375173639016,13.934640624638313,9.060560472635283,0.47526848261335564
2439,29.0,15.423996312618462,-14.621405968864813,0.0,7.953292914094044,22.2129716377002,1.457257206875715,12.737489626097997,9.536980633196798,0.0
2440,29.25,15.429280169908127,-14.304282826336612,0.0,7.981433676997902,22.194993571456607,1.4393820668388333,12.784464248964225,9.59056125325284,0.0
2441,29.5,15.433434694585964,-14.179522047509277,0.0,8.007561435573725,22.19096776368303,1.429546382534342,12.781565476624765,9.69205721965368,0.0
2442,29.75,15.4342429299436,-14.590851326940816,0.0,8.109799492658372,22.193081081879512,1.4605849662777686,12.766373724818294,9.915439014253597,0.0
2443,30.0,15.433578361676883,-14.784236058882675,0.0,8.206447965063951,22.19756560016923,1.4763873433811616,12.772212156047878,10.085684939954676,0.0
2444,30.25,15.42466939821897,-14.978657504437928,0.0,8.297574492695832,22.20300711642774,1.4915118762634605,12.772574866393715,10.256509399067667,0.0
2445,30.5,15.42319944600069,-15.181666283886031,0.0,8.24024294438317,22.208289088273258,1.5072775676140762,12.772469897593425,10.429218994489661,0.0
2446,30.75,15.417356411995511,-15.367688176143913,0.0,8.323428084903382,22.21396053431963,1.52171725355431,12.773030565094409,10.597879974143632,0.0
2447,31.0,15.415857768800322,-15.554267981373616,0.0,8.403846292893471,22.220588457860753,1.5360426364490964,12.773165379738822,10.766473316134446,0.0
2448,31.08333333333333,20.472147391274387,-16.433139428194554,0.0,8.481657472893904,22.28512616030566,1.597893567156119,12.758414848381223,10.961378149091601,0.0
2449,31.16666666666667,20.441251316319697,-16.666303510377375,0.0,8.573216034202234,22.36878952990624,1.6099137154994245,12.774234884210216,11.010921467523044,0.0
2450,31.25,20.371327679558384,-16.89404830623614,0.0,8.553116103279052,22.43608823509472,1.6213086159015435,12.775730491675219,11.068578278271268,0.0
2451,31.333333333333336,20.34008294997191,-17.085640930194824,0.0,8.639479907743477,22.479722327193965,1.6322577281512036,12.777118518488406,11.125117805161876,0.0
2452,31.416666666666664,20.3153632771735,-17.25679789437968,0.0,8.725969456623718,22.506887371257815,1.6431128305969698,12.77715727168272,11.180681659113779,0.0
2453,31.5,20.3026614717493,-17.414430816854484,0.0,8.812843544778683,22.526140185478667,1.6537174864327087,12.777203108626075,11.234376379208559,0.0
2454,31.583333333333336,20.293552162997475,-17.172975052405206,0.0,8.222857943555061,22.54238361140583,1.9763748963791172,15.118663452071857,11.220114962516085,0.14882711524678308
2455,31.666666666666664,20.285762146721407,-17.105394233111987,0.0,7.632981408240442,22.554701840585466,1.6260952163082072,12.778702531702141,11.198100363644283,0.0
2456,31.75,20.31642114012718,-16.906699760265415,0.0,7.0436502948609565,22.56496153085427,1.6092874201343743,12.780395274497643,11.170607418349533,0.0
2457,31.83333333333333,20.31930103882905,-16.682809890052898,0.0,6.455269543014702,22.57425765743613,1.5907431964833538,12.783501922853027,11.138175949026598,0.0
2458,31.91666666666667,20.31497365511858,-16.45942618665661,0.0,5.868222077255719,22.582570121623426,1.5719683621502982,12.783778276509146,11.10606330402936,0.0
2459,32.0,20.318796596651953,-16.208124580216033,0.0,5.416049172952176,22.590865791865014,1.551033217479392,12.784631907339483,11.067023575872675,0.0
2460,31.666666666666664,20.346983684629407,-15.861154229890914,0.0,4.828058912891809,22.59781507132073,1.5227824345569887,12.787253719541795,10.840556440208282,0.0
2461,31.333333333333336,20.374902993617745,-15.466844278026253,0.0,4.242190330343034,22.603470974890005,1.4907402412597146,12.788911492740032,10.602634995958963,0.0
2462,31.0,20.372376490227854,-15.057022317610395,0.0,3.658859579741525,22.6078676457974,1.4574907667503345,12.789821647829484,10.360243198042925,0.0
2463,30.66666666666667,20.419080585926878,-14.714299633245135,0.0,3.2174409195514415,22.61199492385848,1.7764767244808815,15.094855334789498,10.16840156392126,0.14882711524678308
2464,30.33333333333333,20.425942691147462,-14.30404089165335,0.0,2.7616209194508534,22.616388090070345,1.7434336553434064,15.11955831531119,9.92102788189105,0.14882711524678308
2465,30.0,20.41098476082083,-13.862257998550328,0.0,2.320646230499954,22.620873589219467,1.7076929346940204,15.150505464421151,9.666540748605831,0.14882711524678308
2466,29.66666666666667,20.409024844882875,-13.678427332202205,0.0,2.3054974623860294,22.625162875704557,1.6916428387402027,15.153690394087972,9.471429495493048,0.14882711524678308
2467,29.33333333333333,20.407154093581898,-13.526036166357368,0.0,2.290362127262588,22.629188876747754,1.6789222626137668,15.157273818362654,9.281916503708235,0.14882711524678308
2468,29.0,20.405410230965916,-13.386066664170379,0.0,2.275243603093006,22.632916532266353,1.66745493775067,15.156536554149415,9.094543569857384,0.14882711524678308
2469,28.66666666666667,20.403816272569014,-13.278498246731797,0.0,2.260145497269966,22.636037301244304,3.8723615964290907,17.416711846611175,9.145331890535285,1.0993640804734943
