,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
2470,28.33333333333333,20.40251184078866,-13.122199442684643,0.0,2.2450715899193163,22.639147466972357,3.863206143721983,17.44081725742053,8.949957278996274,1.0993640804734943
2471,28.0,20.401223537089056,-12.992472541034514,0.0,2.2300257612684664,22.6423410083351,3.852667740197905,17.446714487874274,8.76324020470752,1.0993640804734943
2472,27.25,20.399899098053563,-12.925239109928128,0.0,2.215011905342844,22.642710330095174,3.499765195092806,15.098173330453296,8.48709006187815,0.9505369652267113
2473,26.500000000000004,20.400064050258923,-12.688207985367828,0.0,2.2000338326199587,22.641200002600186,3.4809142659473844,15.11460817169112,8.192129917723024,0.9505369652267113
2474,25.75,20.40118794683912,-12.439632658120074,0.0,2.1850951645450976,22.638856764875623,3.461207576329838,15.131902502484223,7.877182248355591,0.9505369652267113
2475,25.0,20.402712132357472,-12.306830355589518,0.0,2.170199222986843,22.63457996704224,3.4523598300549314,15.133798121577778,7.581128203313538,0.9505369652267113
2476,24.25,20.409665134479237,-12.227893797695602,0.0,2.155348917779841,22.627318668794384,3.4496692970536245,15.12950288223625,7.2867293931500114,0.9505369652267113
2477,23.5,20.41374688974596,-12.140345944513296,0.0,2.140546635466187,22.617407206859987,3.4464113981521214,15.124236931915954,6.971846987301226,0.9505369652267113
2478,22.75,20.414777805246423,-13.116389366335374,0.0,2.2374849956433045,22.59306597839235,1.3021925822606029,12.779475997249286,6.6429214491449375,0.0
2479,22.0,20.427900332561936,-13.039061711640663,0.0,2.333868692282617,22.564838293141836,1.2988651878442738,12.779311021127526,6.297599244683604,0.0
2480,21.25,20.442978638797335,-12.9603535111928,0.0,2.4296688646537983,22.539123833586522,1.295195376913908,12.779492806537558,5.9322960967524265,0.0
2481,20.5,20.45660960822389,-12.883162411529677,0.0,2.5248564465381547,22.517176024250862,1.2912478499803932,12.779646331651676,5.546677442822677,0.0
2482,19.75,20.46816395687911,-12.804581589109855,0.0,2.6194019151409225,22.496553740666034,1.2870478478792258,12.779788933862006,5.14006054698293,0.0
2483,19.0,20.47893592155554,-12.722187180714025,0.0,2.7132749092335153,22.475305169279956,1.2826063342962226,12.779926467023637,4.71171398640129,0.0
2484,19.416666666666664,20.616409748785973,-12.742445540448172,0.0,2.8064437018208626,22.466339596579864,1.2847871395515729,12.776952970836597,4.96744939916435,0.0
2485,19.833333333333336,20.621208088244785,-12.775306255389362,0.0,2.898874512747569,22.471046387616727,1.2868685856376454,12.776992938608306,5.216073670764647,0.0
2486,20.25,20.619101133109382,-12.815632761427036,0.0,2.916092840765352,22.483938258631383,1.2887040171710131,12.777100627695717,5.458945657216935,0.0
2487,20.666666666666668,20.58174033098619,-12.861472181802107,0.0,3.0040653529060446,22.49943515329584,1.2906927514199216,12.777022049314963,5.697846870376707,0.0
2488,21.083333333333332,20.57413489884603,-12.907656094399819,0.0,3.0910107752024376,22.515400912031495,1.292670928894588,12.777019113997385,5.932012941393863,0.0
2489,21.5,20.56626473378186,-12.952830426588475,0.0,3.1768567614531547,22.531334159174335,1.2945771600156175,12.777044143508077,6.161307436165114,0.0
2490,21.916666666666664,20.52633967869199,-13.001313269393373,0.0,3.2844264232685054,22.547394049873073,1.296722482002703,12.776926117398702,6.387016964921745,0.0
2491,22.333333333333336,20.518391639595276,-13.047126066766703,0.0,3.3910716320477987,22.56411012993237,1.2986121104870476,12.777036464819563,6.608123935973052,0.0
2492,22.75,20.510095162543617,-13.087687969297994,0.0,3.0626940823438358,22.580011265755196,1.3001726161502538,12.777183689906375,6.827765280219511,0.0
2493,23.166666666666664,20.502205673445154,-13.131248625389015,0.0,3.0699127078361474,22.595491523508596,1.3019908135697522,12.777058232652543,7.044371009348562,0.0
2494,23.583333333333336,20.463419220641537,-13.17506923766717,0.0,3.127511043930819,22.61085881515247,1.3038546539876967,12.77703013406486,7.257007387550482,0.0
2495,24.0,20.443672246594243,-13.206854567360853,0.0,2.959748545931881,22.625670765212174,1.3048591107030028,12.777412550563014,7.462498125348619,0.0
2496,24.0,9.423698674390577,-12.837032288744856,0.0,2.9978822628668147,22.489840105174803,1.2901346794706077,12.784642297618719,7.388687750430414,0.0
2497,24.0,9.444107448191362,-12.398228101493528,0.0,3.0643569284542256,22.353076560122144,1.637584226709734,15.117378885029357,7.341432297101747,0.15821086350283062
2498,24.0,9.475776019545727,-12.13663897418818,0.0,3.1332258843801695,22.176452242743167,1.6352182046538426,15.13280389109955,7.312125273734281,0.15821086350283062
2499,24.0,9.49164462863308,-11.907900609367411,0.0,3.2197364713669776,22.012665885113517,1.6339634494479216,15.140117653834043,7.287708932024012,0.15821086350283062
2500,24.0,9.516015924551784,-11.735295798827247,0.0,3.2546535053470143,21.890946622043153,1.6328870138699214,15.146719437742451,7.263722054190582,0.15821086350283062
2501,24.0,9.533861559382219,-11.612394262338505,0.0,3.3528195776779417,21.80674264683589,1.631885320702478,15.152926133834947,7.240147393617468,0.15821086350283062
2502,24.0,9.546048627530073,-11.51806733788876,0.0,3.30700103570913,21.746125475695656,1.6307233060106643,15.160259467738692,7.21617257337268,0.15821086350283062
2503,24.0,9.554758590583447,-11.451589110093947,0.0,3.2639855894210728,21.69929766992516,1.630473208818061,15.161481910396521,7.1954137037035215,0.15821086350283062
2504,24.0,9.561488954681298,-11.398489462007975,0.0,3.22377278465433,21.661201081005228,1.630473208818061,15.160288299162515,7.1753399306765395,0.15821086350283062
2505,24.0,9.569449093238275,-11.355156257353391,0.0,3.186309737797199,21.62954446775712,1.630473208818061,15.157728665536727,7.1552711454557345,0.15821086350283062
2506,24.0,9.574034195559092,-11.318745941235564,0.0,3.1514817178554866,21.60288363176404,1.630473208818061,15.154500486379655,7.135267858553095,0.15821086350283062
2507,24.0,9.580895013080431,-11.452182264999168,0.0,3.1191017188484467,21.578302402190538,1.2742052156823032,12.77789881580928,7.1153298128291045,0.0
2508,24.08333333333333,6.122571447794227,-8.402081348140431,0.0,3.0888989600012158,21.54770055869032,3.0228510800412467,14.084421058074424,7.136925383302449,0.7765355785285526
2509,24.166666666666664,6.12410557504854,-7.649041402603648,0.0,3.0605068068611807,21.526833086963233,3.0228510800412467,14.137891147037942,7.158181291789497,0.7765355785285526
2510,24.25,6.125178953435034,-7.839921247018886,0.0,3.0334483669903856,21.512240376527956,3.0228510800412467,14.122328405857472,7.179099927638706,0.7765355785285526
2511,24.33333333333333,6.125927545446873,-7.60638252887744,0.0,3.0071204928677093,21.50305399734621,3.0228510800412467,14.138642075340378,7.199682066205701,0.7765355785285526
2512,24.416666666666664,6.126398060428061,-7.484953712924372,0.0,2.9807751415084662,21.49653052840635,3.0228510800412467,14.146932307736959,7.21992902020547,0.7765355785285526
2513,24.5,6.126732591822488,-7.378061752266076,0.0,2.953496860212925,21.490701086247817,3.0228510800412467,14.15421754103181,7.239842079351271,0.7765355785285526
2514,24.583333333333336,6.129589037425731,-7.280221457372596,0.0,2.847364378164518,21.484624682270027,3.0228510800412467,14.160812232336795,7.259421977685197,0.7765355785285526
2515,24.666666666666664,6.129900625360597,-7.18897277875181,0.0,2.733246828868147,21.477952474277128,3.0228510800412467,14.166864311074512,7.278669972670638,0.7765355785285526
2516,24.75,6.130241614297627,-7.10373051502325,0.0,2.6098566871690068,21.470806149512082,3.0228510800412467,14.17242895797903,7.298038194382153,0.7765355785285526
2517,24.833333333333336,6.132083115355328,-7.024223919782421,0.0,2.447248251020404,21.4633216956192,3.0228510800412467,14.177538039312864,7.3169650175543515,0.7765355785285526
2518,24.916666666666664,6.134257011314188,-7.007916187459283,0.0,2.299713794521078,21.500287932458875,3.0228510800412467,14.182250404212645,7.335576737761941,0.7765355785285526
2519,25.0,6.132380092510418,-7.012084169678491,0.0,2.141428494826566,21.548177612732786,3.0228510800412467,14.186499654091051,7.353874491511616,0.7765355785285526
2520,24.75,6.150667377076088,-6.99909385066652,0.0,1.9731736475280637,21.57914657056214,3.0228510800412467,14.190277515147594,7.292212649850174,0.7765355785285526
2521,24.500000000000004,6.149074203113351,-6.962834313173866,0.0,1.7106467943494403,21.589000705813984,3.0228510800412467,14.193869640795654,7.227825948624429,0.7765355785285526
2522,24.25,6.148565258324368,-6.914568794867338,0.0,1.4763879505127937,21.58557272890712,3.0228510800412467,14.197079733098628,7.1609958064167785,0.7765355785285526
2523,24.0,6.161665856583031,-6.866586744588043,0.0,1.2645647990547277,21.577285123591544,3.0228510800412467,14.199808866270562,7.091568815679973,0.7765355785285526
2524,23.75,6.162090921988908,-6.818944697996585,0.0,1.0930759660183034,21.568424171180798,3.0228510800412467,14.20246423689897,7.019289869706995,0.7765355785285526
2525,23.5,6.172912579706094,-6.769673481733908,0.0,0.9233365758753743,21.560132360941758,3.0228510800412467,14.205300939524856,6.944129693782828,0.7765355785285526
2526,23.25,6.173336643941667,-6.722430966657755,0.0,0.8425402017813782,21.552425073045537,3.0228510800412467,14.208049377558801,6.866058111054139,0.7765355785285526
2527,23.0,6.17520841849496,-6.676772228788919,0.0,0.7606363205241077,21.54495493610217,3.0228510800412467,14.210708541064712,6.785043962656921,0.7765355785285526
2528,22.75,6.175590811254503,-6.632533549411619,0.0,0.6847623709337728,21.537449686001473,3.0228510800412467,14.213263913383651,6.701055178370477,0.7765355785285526
2529,22.5,6.175975067570425,-6.589795686177512,0.0,0.6111294994517488,21.529745174906783,3.0228510800412467,14.21569332781723,6.6140588541685785,0.7765355785285526
2530,22.25,6.176369446781757,-6.549063219388345,0.0,0.5372471060668121,21.521730497825722,3.0228510800412467,14.217948650805576,6.524254784473658,0.7765355785285526
2531,22.0,6.176779486866028,-6.508097957612651,0.0,0.45422922551823386,21.513241393277042,3.0228510800412467,14.220179102876404,6.431683933553814,0.7765355785285526
2532,22.0,5.99557225158893,-6.27583746757698,0.0,0.3791160158269183,21.50481155025669,3.0228510800412467,14.236567096464123,6.472269485774186,0.7765355785285526
2533,22.000000000000004,5.99600247439949,-6.186157865748233,0.0,0.30415738014103594,21.497418418500832,3.0228510800412467,14.24250801703378,6.513966448468416,0.7765355785285526
2534,22.0,5.996379329775687,-6.130732389830649,0.0,0.2292409644155076,21.49119670154626,3.0228510800412467,14.246030448747716,6.555999530580209,0.7765355785285526
2535,22.0,5.996696212757981,-6.075190284163456,0.0,0.15264828476174766,21.48570192648904,3.0228510800412467,14.249634589566412,6.598372035698273,0.7765355785285526
2536,22.0,5.99697592713629,-6.020175354175488,0.0,0.07617483098608104,21.480481882411585,3.0228510800412467,14.253229146581717,6.6410876797968115,0.7765355785285526
2537,22.0,5.99724152834463,-5.9655012356326,0.0,0.0,21.475303535559068,3.0228510800412467,14.256805287236745,6.684150246813393,0.7765355785285526
2538,22.0,5.997504848266763,-5.911633345810091,0.0,0.0,21.470415522323663,3.0228510800412467,14.260352316904957,6.72756358302843,0.7765355785285526
2539,22.0,5.997753222867113,-5.85890362436409,0.0,0.0,21.46595380653166,3.0228510800412467,14.263858593361403,6.771331616295502,0.7765355785285526
2540,22.0,5.997979784819251,-5.807278781671557,0.0,0.0,21.4618538222366,3.0228510800412467,14.267320205344902,6.8154583161240705,0.7765355785285526
2541,22.0,5.998187869339341,-5.75788433561882,0.0,0.0,21.457999686631535,3.0228510800412467,14.270642610383488,6.859947753027053,0.7765355785285526
2542,22.0,5.998383393376761,-5.708776079101481,0.0,0.0,21.454302234208956,3.0228510800412467,14.273960863542886,6.904804048467874,0.7765355785285526
2543,22.0,5.998570893593132,-5.660147908706373,0.0,0.0,21.450718364656144,3.0228510800412467,14.27725632770299,6.950031401094191,0.7765355785285526
2544,22.25,6.125209823761441,-5.711478140979419,0.0,0.0,21.44958538212391,3.0228510800412467,14.273601130519774,6.9796821176434145,0.7765355785285526
2545,22.5,6.125267403671381,-5.674258706747126,0.0,0.0,21.450749025431655,3.0228510800412467,14.276506293567918,7.004894353744291,0.7765355785285526
2546,22.75,6.125208702341194,-5.636267032132712,0.0,0.0,21.45308601095482,3.0228510800412467,14.279569756162903,7.025637766986009,0.7765355785285526
2547,23.0,6.125090571685632,-5.599203373805179,0.0,0.0,21.45573975451198,3.0228510800412467,14.282582373152806,7.0420325131669195,0.7765355785285526
2548,23.25,6.124956435682888,-5.562677916944358,0.0,0.0,21.458435824520315,3.0228510800412467,14.285547334144262,7.054192144723397,0.7765355785285526
2549,23.5,6.124820198378098,-5.526742057532948,0.0,0.0,21.461186392737783,3.0228510800412467,14.28846315550041,7.062224044766038,0.7765355785285526
2550,23.75,6.124681205813614,-5.491431405295567,0.0,0.0,21.464033697132045,3.0228510800412467,14.291332262938504,7.066229600892167,0.7765355785285526
2551,24.0,6.1245372571990275,-5.456751253641586,0.0,0.0,21.46696989307517,3.0228510800412467,14.294155179058047,7.067160701342088,0.7765355785285526
2552,24.25,6.124388744106303,-5.422611557390086,0.0,0.0,21.469949888495517,3.0228510800412467,14.296936766277966,7.067798559121208,0.7765355785285526
2553,24.5,6.12423796003525,-5.388988209340234,0.0,0.0,21.47292227379717,3.0228510800412467,14.299667990159467,7.064635725775938,0.7765355785285526
2554,24.75,6.124087516375835,-5.355774114518465,0.0,0.0,21.47584381719618,3.0228510800412467,14.302356688989917,7.057698077757047,0.7765355785285526
2555,25.0,6.1239396116907105,-5.322945538330952,0.0,0.0,21.478678129868392,3.0228510800412467,14.305001680534549,7.047064960323834,0.7765355785285526
2556,24.666666666666664,5.351315618434802,-11.196322589361925,0.0,0.0,21.392934566626256,1.2742052156823032,12.777843320031657,7.052190368350612,0.0
2557,24.333333333333336,5.354165939320446,-11.00592097419566,0.0,0.0,21.247162116031557,1.2742052156823032,12.777851493217595,7.050653381894929,0.0
2558,24.0,5.357485166611036,-10.83794944628116,0.0,0.0,21.1180727700876,1.2742052156823032,12.777537292754003,7.042625354326468,0.0
2559,23.66666666666667,5.359671734896639,-10.71774914267888,0.0,0.0,21.026143902401646,1.2742052156823032,12.777562798331346,7.03060899347426,0.0
2560,23.33333333333333,5.361777822369953,-10.638284511044166,0.0,0.0,20.965457641794256,1.2742052156823032,12.777586520771928,7.0139507605171785,0.0
2561,23.0,5.363169132538748,-10.583739457563494,0.0,0.0,20.923666073664997,1.2742052156823032,12.777606130834595,6.990088641224283,0.0
2562,22.666666666666664,5.364131823973073,-10.542028355113713,0.0,0.0,20.891526182215525,1.2742052156823032,12.777624739272387,6.958785503180704,0.0
2563,22.333333333333336,5.364876621092825,-10.506742915966994,0.0,0.0,20.864146608472687,1.2742052156823032,12.77764240925896,6.919789112139562,0.0
2564,22.0,5.365514462846189,-10.474983880902887,0.0,0.0,20.839319973237153,1.2742052156823032,12.777659206944245,6.872828670444887,0.0
2565,21.666666666666664,5.366095516091452,-10.44548855069438,0.0,0.0,20.81608981990328,1.2742052156823032,12.777675196332744,6.8176148993196035,0.0
2566,21.333333333333336,5.366641508978856,-10.4175912911051,0.0,0.0,20.79395620748043,1.2742052156823032,12.777690437204704,6.753840475284722,0.0
2567,21.0,5.367163653692513,-10.390824145312752,0.0,0.0,20.772570517988587,1.2742052156823032,12.777704987041064,6.68117820574416,0.0
2568,20.666666666666668,5.276849102072341,-10.361971847850963,0.0,0.0,20.749740708802115,1.2742052156823032,12.777989937688828,6.429031678232529,0.0
2569,20.333333333333332,5.277388781384925,-10.33259452937793,0.0,0.0,20.726239320680317,1.2742052156823032,12.777999807160198,6.177065046050046,0.0
2570,20.0,5.2779438882320004,-10.303676152973491,0.0,0.0,20.70316740449791,1.2742052156823032,12.778008810339813,5.9251074684435965,0.0
2571,19.666666666666668,5.2784890039648324,-10.275645689431862,0.0,0.0,20.680874679741915,1.2742052156823032,12.778016923863762,5.673163211412588,0.0
2572,19.333333333333332,5.2790161764907495,-10.248321491843601,0.0,0.0,20.659219679741163,1.2742052156823032,12.778025693359846,5.422549417639974,0.0
2573,19.0,5.279528682577377,-10.221344138926154,0.0,0.0,20.637920258924307,1.2742052156823032,12.778037517979797,5.1765458874168795,0.0
2574,18.666666666666668,5.280032994534816,-10.194466707887203,0.0,0.0,20.616769836034536,1.2742052156823032,12.778041535113275,4.92981880694039,0.0
2575,18.333333333333332,5.280533786193023,-10.16755655823242,0.0,0.0,20.595667981493825,1.2742052156823032,12.778044361505167,4.682382015255843,0.0
2576,18.0,5.2810332612828805,-10.140569861522287,0.0,0.0,20.574576123189516,1.2742052156823032,12.778045908681245,4.434253643425703,0.0
2577,17.666666666666668,5.281532207922061,-10.113489694213381,0.0,0.0,20.553476589545795,1.2742052156823032,12.778046094190815,4.1854518087488355,0.0
2578,17.333333333333332,5.282030955287799,-10.086303087184104,0.0,0.0,20.5323550062807,1.2742052156823032,12.778044845224748,3.9359949714459592,0.0
2579,17.0,5.282529773016144,-10.058999840159418,0.0,0.0,20.51119941171038,1.2742052156823032,12.778042103428511,3.6859006272273165,0.0
2580,17.0,3.9027056957556443,-10.013035273483016,0.0,0.0,20.475658083316944,1.2742052156823032,12.777955433629034,3.698508626182901,0.0
2581,17.0,3.9027056957556443,-9.964698546530606,0.0,0.0,20.43840911400701,1.2742052156823032,12.777956680824715,3.7111128827592688,0.0
2582,17.0,3.9027056957556443,-9.92549323662717,0.0,0.0,20.40817783247706,1.2742052156823032,12.777957949170515,3.7237752261074366,0.0
2583,17.0,3.9027056957556443,-9.896470306598392,0.0,0.0,20.385757942949166,1.2742052156823032,12.777959207027852,3.7364960425031524,0.0
2584,17.0,3.9027056957556443,-9.87426681230521,0.0,0.0,20.36856162386817,1.2742052156823032,12.777960454186207,3.7492756650968198,0.0
2585,17.0,3.9027056957556443,-9.855687731881064,0.0,0.0,20.354134209936852,1.2742052156823032,12.77796169051317,3.7621144516697966,0.0
2586,17.0,3.9027056957556443,-9.838986069985594,0.0,0.0,20.341134645287525,1.2742052156823032,12.777962915840938,3.7750127543104717,0.0
2587,17.0,3.9027056957556443,-9.823472716854518,0.0,0.0,20.329034732468383,1.2742052156823032,12.777964130022404,3.7879709362876333,0.0
2588,17.0,3.9027056957556443,-9.808900368159845,0.0,0.0,20.317645622923354,1.2742052156823032,12.77796533286925,3.800989338164985,0.0
2589,17.0,3.9027056957556443,-9.795129249466665,0.0,0.0,20.30686100690785,1.2742052156823032,12.777966524283075,3.814068351336181,0.0
2590,17.0,3.9027056957556443,-9.78203288595807,0.0,0.0,20.2965847331305,1.2742052156823032,12.777967704045038,3.8272083176564236,0.0
2591,17.0,3.9027056957556443,-9.769500278113668,0.0,0.0,20.286732485524897,1.2742052156823032,12.777968872053316,3.8404096267955667,0.0
2592,17.083333333333332,3.9027056957556443,-9.75695618738507,0.0,0.0,20.27692511695772,1.2742052156823032,12.778031645192833,3.895828850185467,0.0
2593,17.166666666666668,3.9027056957556443,-9.744455954999346,0.0,0.0,20.26709441414478,1.2742052156823032,12.778031278219931,3.9509314957476818,0.0
2594,17.25,3.9027056957556443,-9.732054166833954,0.0,0.0,20.257353523065152,1.2742052156823032,12.778030793885698,4.005672720425929,0.0
2595,17.333333333333336,3.9027056957556443,-9.71994214410436,0.0,0.0,20.247851748965793,1.2742052156823032,12.778030221418533,4.060052987529026,0.0
2596,17.416666666666664,3.9027056957556443,-9.708167101056537,0.0,0.0,20.238624928574062,1.2742052156823032,12.778029561958816,4.114073271070259,0.0
2597,17.5,3.9027056957556443,-9.696685651262564,0.0,0.0,20.229638683544096,1.2742052156823032,12.778028818298376,4.167734602639205,0.0
2598,17.583333333333332,3.9027056957556443,-9.685450953258092,0.0,0.0,20.220856119020144,1.2742052156823032,12.778027994662537,4.221037487864943,0.0
2599,17.666666666666668,3.9027056957556443,-9.674437778929756,0.0,0.0,20.21225715441933,1.2742052156823032,12.778027092203954,4.2739829904887054,0.0
2600,17.75,3.9027056957556443,-9.663635422378594,0.0,0.0,20.203832991085022,1.2742052156823032,12.778026113613715,4.326572201171926,0.0
2601,17.833333333333332,3.9027056957556443,-9.653037991448443,0.0,0.0,20.19557858277549,1.2742052156823032,12.778025063038138,4.378805678526346,0.0
2602,17.916666666666668,3.9027056957556443,-9.64263844955981,0.0,0.0,20.187488025147044,1.2742052156823032,12.778023941577814,4.430684550944982,0.0
2603,18.0,3.9027056957556443,-9.632428684100063,0.0,0.0,20.17955460610946,1.2742052156823032,12.778022751837833,4.482209964565397,0.0
2604,17.916666666666668,3.9027056957556443,-9.621572395992551,0.0,0.0,20.171099060229707,1.2742052156823032,12.7779845128224,4.430516282381597,0.0
2605,17.833333333333332,3.9027056957556443,-9.609827699181654,0.0,0.0,20.16200408665767,1.2742052156823032,12.777985587582453,4.378443874487242,0.0
2606,17.75,3.9027056957556443,-9.597594207551731,0.0,0.0,20.152532168395698,1.2742052156823032,12.777986607888412,4.326018914784901,0.0
2607,17.666666666666668,3.9027056957556443,-9.585228839408808,0.0,0.0,20.142955629689872,1.2742052156823032,12.777987556384009,4.273240429242357,0.0
2608,17.583333333333332,3.9027056957556443,-9.572863828454146,0.0,0.0,20.13337587036891,1.2742052156823032,12.777988429050035,4.22010799942894,0.0
2609,17.5,3.9027056957556443,-9.560592617012425,0.0,0.0,20.12386500255502,1.2742052156823032,12.777989224873387,4.16662067537519,0.0
2610,17.416666666666668,3.9027056957556443,-9.548381932816746,0.0,0.0,20.114397760215724,1.2742052156823032,12.7779899413203,4.112777551157189,0.0
2611,17.333333333333332,3.9027056957556443,-9.5362112538666,0.0,0.0,20.104958572332,1.2742052156823032,12.777990574261189,4.05857825117571,0.0
2612,17.25,3.9027056957556443,-9.524139720857754,0.0,0.0,20.095593014367005,1.2742052156823032,12.7779911226682,4.004021907440217,0.0
2613,17.166666666666668,3.9027056957556443,-9.512130147202145,0.0,0.0,20.086272606828793,1.2742052156823032,12.777991583916702,3.9491076734000474,0.0
2614,17.083333333333332,3.9027056957556443,-9.50020879770246,0.0,0.0,20.077017622078493,1.2742052156823032,12.777991953843376,3.8938352549975175,0.0
2615,17.0,3.9027056957556443,-9.488339320544783,0.0,0.0,20.067800216994165,1.2742052156823032,12.7779922313539,3.8382038527238698,0.0
2616,17.083333333333332,3.9027056957556443,-9.47758145408482,0.0,0.0,20.059474817994644,1.2742052156823032,12.778033437387538,3.8932544016899926,0.0
2617,17.166666666666668,3.9027056957556443,-9.468199555278607,0.0,0.0,20.052171028314774,1.2742052156823032,12.778033031088889,3.94796793452014,0.0
2618,17.25,3.9027056957556443,-9.459666192922429,0.0,0.0,20.045531002555318,1.2742052156823032,12.778032517256179,4.002315549443803,0.0
2619,17.333333333333336,3.9027056957556443,-9.45151301819239,0.0,0.0,20.039196813315954,1.2742052156823032,12.778031916622313,4.056298010451896,0.0
2620,17.416666666666664,3.9027056957556443,-9.443506473367437,0.0,0.0,20.032988851981973,1.2742052156823032,12.778031230322306,4.109916571086474,0.0
2621,17.5,3.9027056957556443,-9.435592869096242,0.0,0.0,20.026865119317026,1.2742052156823032,12.7780304611599,4.163172544485503,0.0
2622,17.583333333333332,3.9027056957556443,-9.427784030960181,0.0,0.0,20.020833976335474,1.2742052156823032,12.778029613355947,4.216066713796596,0.0
2623,17.666666666666668,3.9027056957556443,-9.420092306222685,0.0,0.0,20.014904325651933,1.2742052156823032,12.778028688070536,4.268600420091663,0.0
2624,17.75,3.9027056957556443,-9.41251498588053,0.0,0.0,20.00907360591647,1.2742052156823032,12.778027687966757,4.320775008637299,0.0
2625,17.833333333333332,3.9027056957556443,-9.405041661252111,0.0,0.0,20.00333339058846,1.2742052156823032,12.778026617206008,4.372591313457988,0.0
2626,17.916666666666668,3.9027056957556443,-9.397661378758764,0.0,0.0,19.99767485369177,1.2742052156823032,12.778025476855303,4.424050710909686,0.0
2627,18.0,3.9027056957556443,-9.390366141747588,0.0,0.0,19.99209145699114,1.2742052156823032,12.778024269529025,4.47515460976987,0.0
2628,17.916666666666668,3.9027056957556443,-9.381763927831567,0.0,0.0,19.9854736097988,1.2742052156823032,12.777982197714465,4.42388616850885,0.0
2629,17.833333333333332,3.9027056957556443,-9.371509848187499,0.0,0.0,19.97762987559152,1.2742052156823032,12.777983279911206,4.372234216764087,0.0
2630,17.75,3.9027056957556443,-9.36022431883438,0.0,0.0,19.968986772571572,1.2742052156823032,12.777984310165765,4.320227292202641,0.0
2631,17.666666666666668,3.9027056957556443,-9.348496507583048,0.0,0.0,19.959994536059302,1.2742052156823032,12.777985269711634,4.2678641536541475,0.0
2632,17.583333333333332,3.9027056957556443,-9.336635221585734,0.0,0.0,19.950890362452277,1.2742052156823032,12.77798615454632,4.215144118427438,0.0
2633,17.5,3.9027056957556443,-9.324721279360926,0.0,0.0,19.94173696981353,1.2742052156823032,12.777986963654847,4.162065972954152,0.0
2634,17.416666666666668,3.9027056957556443,-9.312703558474787,0.0,0.0,19.93249569443621,1.2742052156823032,12.77798769449462,4.108628539213523,0.0
2635,17.333333333333332,3.9027056957556443,-9.300573467674974,0.0,0.0,19.92316039996226,1.2742052156823032,12.77798834292664,4.054831159589083,0.0
2636,17.25,3.9027056957556443,-9.288361595635102,0.0,0.0,19.913754949859026,1.2742052156823032,12.777988907932277,4.000672700070002,0.0
2637,17.166666666666668,3.9027056957556443,-9.276094785647672,0.0,0.0,19.90430028236943,1.2742052156823032,12.777989386859545,3.946152031728943,0.0
2638,17.083333333333332,3.9027056957556443,-9.263786414989692,0.0,0.0,19.894806972054305,1.2742052156823032,12.777989775493111,3.8912685428159177,0.0
2639,17.0,3.9027056957556443,-9.251441215061636,0.0,0.0,19.88527894528473,1.2742052156823032,12.777990072788235,3.836021173368242,0.0
2640,17.0,4.134483432023056,-9.245041192438098,0.0,0.0,19.880372501497018,1.2742052156823032,12.778050921945514,3.8231732924474895,0.0
2641,17.0,4.134483432023056,-9.242078263836062,0.0,0.0,19.878054250887715,1.2742052156823032,12.778049915910495,3.810425283007831,0.0
2642,17.0,4.134483432023056,-9.239006636588837,0.0,0.0,19.8756716548963,1.2742052156823032,12.778048873448045,3.79773197157422,0.0
2643,17.0,4.134483432023056,-9.234440181126178,0.0,0.0,19.87216259663223,1.2742052156823032,12.778047819021456,3.7850930278214405,0.0
2644,17.0,4.134483432023056,-9.228505019798058,0.0,0.0,19.86762339361198,1.2742052156823032,12.77804675281402,3.7725081654800605,0.0
2645,17.0,4.134483432023056,-9.221762167700422,0.0,0.0,19.862483666467877,1.2742052156823032,12.77804567492887,3.7599770659783722,0.0
2646,17.0,4.134483432023056,-9.214644726211931,0.0,0.0,19.857074907306714,1.2742052156823032,12.778044585524666,3.747499425140529,0.0
2647,17.0,4.134483432023056,-9.207362893134341,0.0,0.0,19.851557623867233,1.2742052156823032,12.778043484760722,3.7350749524141325,0.0
2648,17.0,4.134483432023056,-9.199989476883102,0.0,0.0,19.845986930386225,1.2742052156823032,12.778042372766993,3.722703346137481,0.0
2649,17.0,4.134483432023056,-9.194579734654678,0.0,0.29307501831008503,19.84193996475043,1.2742052156823032,12.778041249697566,3.7103843134521823,0.0
2650,17.0,4.133912314856822,-9.190347521600946,0.0,0.37001702169296496,19.83881259378096,1.2742052156823032,12.778040115706558,3.6981175694517843,0.0
2651,17.0,4.133912314856822,-9.186244085511467,0.0,0.44883544058339064,19.835799022876316,1.2742052156823032,12.778038970926595,3.685902819166494,0.0
2652,17.0,6.017007392417358,-7.593790280695233,18.811953236461445,0.6149119570395679,20.268841716460933,1.8570871704686176,14.634422674251532,3.6859318209770433,0.2588451928428508
2653,17.0,5.9946584666408596,-9.992273764011014,0.0,0.8186172334605365,20.455434460839847,1.2742052156823032,12.777997524383473,3.6859318209782885,0.0
2654,17.0,5.985844109160652,-9.937974394131558,0.0,1.0433604426444518,20.41368863140881,1.2742052156823032,12.777997524383473,3.6859318209782885,0.0
2655,17.0,5.987696723242452,-7.946612401877073,0.0,1.1776379615725707,20.319903408159316,3.0228510800412467,13.86920897075024,3.685931820978286,0.7765355785285526
2656,17.0,5.99136096182808,-3.148402030681555,0.560947490344406,1.3184142265431376,20.317633285167613,3.0228510800412467,14.26389101800396,3.685931820978286,0.7765355785285526
2657,17.0,5.991351777048898,-6.840845544541437,0.0,1.7444774357209123,20.320416633762385,3.0228510800412467,13.950013498880683,3.685931820978286,0.7765355785285526
2658,17.0,5.99121894567722,-5.904702936332323,0.0,1.9006207505561359,20.323724665280896,3.0228510800412467,14.019456454928383,3.685931820978286,0.7765355785285526
2659,17.0,5.991058572382975,-5.878335736375572,0.0,1.9038728504578144,20.326006744726087,3.0228510800412467,14.021619066868448,3.685931820978286,0.7765355785285526
2660,17.0,5.990093849055481,-5.888912648829826,0.0,1.9072460056943048,20.32685119251157,3.0228510800412467,14.02091576150216,3.685931820978286,0.7765355785285526
2661,17.0,5.987447355533865,-5.897879468601045,0.0,1.7877800083631201,20.326119046692835,3.0228510800412467,14.020180179960017,3.685931820978286,0.7765355785285526
2662,17.0,5.986522986910515,-5.903827707055612,0.0,1.7987456407404927,20.324655252221227,3.0228510800412467,14.019597562076939,3.685931820978286,0.7765355785285526
2663,17.0,5.986591955825448,-5.908311259631356,0.0,1.8412866697456174,20.3233018273759,3.0228510800412467,14.019134109947789,3.685931820978286,0.7765355785285526
2664,17.083333333333332,7.3243296330267755,-5.9554024706342785,30.822419434277318,1.8771072119061465,20.9334280488855,2.8201569145256533,16.669075251747373,3.751494097003215,0.6865235101668914
2665,17.166666666666668,7.254790512169389,-10.810476060984303,0.0,1.8793282487927632,21.084622819790184,1.2742052156823032,12.777978693769072,3.817143983717801,0.0
2666,17.25,7.254988629192392,-3.213453039105242,7.4895169261680055,1.8882131021035156,21.076890966559098,3.0228510800412467,14.975515758921734,3.8828527206791073,0.7765355785285526
2667,17.333333333333336,7.256025466803839,-2.2690624586826362,8.115732656024734,1.822032902829321,21.079487846933134,5.171534832573121,16.645941182210127,3.948634570191941,1.7307192785305687
2668,17.416666666666664,7.2454122389871465,-3.2139306192567823,6.029606869038326,1.8391203857129605,21.07702627667052,3.0228510800412467,14.86764828708926,4.014489742390985,0.7765355785285526
2669,17.5,7.245642631149257,-3.2082275875068964,5.822090735713151,1.8591275887233778,21.072608446556515,3.0228510800412467,14.852318202863962,4.080418445716658,0.7765355785285526
2670,17.583333333333332,7.246055351193845,-2.364350426377849,5.597143216263329,1.919806952980757,21.08024019042396,5.171534832573121,16.44607609579166,4.1464203759675575,1.7307192785305687
2671,17.666666666666668,7.245340003902928,-3.2219533638521076,5.38785860569028,1.9808708122269785,21.083065190362863,3.0228510800412467,14.82024081260775,4.2124957076249085,0.7765355785285526
2672,17.75,7.245072598354375,-3.2208478928814244,5.194008273569997,2.0422247763073114,21.08217148413472,3.0228510800412467,14.805920303985085,4.278644610836071,0.7765355785285526
2673,17.833333333333332,7.245152364925996,-3.220031264089385,5.014364408100832,2.1037908564367718,21.081496076716046,3.0228510800412467,14.792648931014192,4.344866714541023,0.7765355785285526
2674,17.916666666666668,7.244894516527827,-3.2216957331012672,4.847367599774159,2.16550393080971,21.08272341899197,3.0228510800412467,14.780311529103237,4.411162159275649,0.7765355785285526
2675,18.0,7.244774870341825,-3.2254790724292146,4.691790973326054,2.227309079543874,21.08557611324886,3.0228510800412467,14.768817491491973,4.477531074027193,0.7765355785285526
2676,18.166666666666668,21.14349827868421,-10.119314992545977,0.0,2.289159550984549,21.142694781177376,3.0228510800412467,13.919594693482626,4.579442163724525,0.7765355785285526
2677,18.333333333333332,21.11769014628568,-10.982096461420834,0.0,2.351015192624586,21.21452835443646,1.2742052156823032,12.778037240290438,4.679997346009372,0.0
2678,18.5,21.084916490718054,-11.063495476612665,0.0,2.41284122812097,21.276215921980803,1.2742052156823032,12.778034197574053,4.779162345209313,0.0
2679,18.666666666666668,21.025463265303333,-11.12572110978024,0.0,2.4746072950457996,21.323121237363967,1.2742052156823032,12.778030952778039,4.876945399811038,0.0
2680,18.833333333333332,21.0038769793609,-11.173936282904657,0.0,2.536286681134653,21.35930130197275,1.2742052156823032,12.778027523720526,4.973355655507576,0.0
2681,19.0,20.987271612074835,-11.214634303644628,0.0,2.5978557131382853,21.38976524909541,1.2742052156823032,12.778023930034198,5.068401550502413,0.0
2682,19.166666666666668,20.973329846973936,-11.251739859109335,0.0,2.6157093816228794,21.417523847738252,1.2742052156823032,12.778020190242069,5.1620921241163495,0.0
2683,19.333333333333332,20.96063882357701,-11.28672259322576,0.0,2.633913856034121,21.443699098474934,1.2742052156823032,12.778016320152041,5.2544369997914115,0.0
2684,19.5,20.948668118141327,-11.320013045396392,0.0,2.6524075902536097,21.468617445673722,1.2742052156823032,12.778012344609275,5.345450512272966,0.0
2685,19.666666666666668,20.937263968311214,-11.351768986912194,0.0,2.6711396772206784,21.492397932486476,1.2742052156823032,12.778008253771663,5.4351265756688045,0.0
2686,19.833333333333332,20.926371860815724,-11.382143225850626,0.0,2.6900678279398735,21.515156719647,1.2742052156823032,12.778004100622688,5.523490634068385,0.0
2687,20.0,20.915938921563285,-11.411302547330154,0.0,2.7091567479795513,21.537020819730714,1.2742052156823032,12.777999875921347,5.610547123329283,0.0
2688,20.166666666666664,20.9059068663056,-11.439262389489722,0.0,2.729014947426087,21.557989481281503,1.2742052156823032,12.77798392939797,5.701369854790517,0.0
2689,20.333333333333336,20.896278199506394,-11.466094152796309,0.0,2.752193920527439,21.57813576619539,1.2742052156823032,12.777979622641196,5.791070531425788,0.0
2690,20.5,20.887020754218156,-11.492029826291184,0.0,2.7752095020444867,21.597622437189877,1.2742052156823032,12.777975242655026,5.879641786718561,0.0
2691,20.666666666666668,20.87805888539471,-11.51729070706582,0.0,2.7980893036627386,21.61661756192559,1.2742052156823032,12.777970832406428,5.967095926649841,0.0
2692,20.833333333333332,20.86931357856251,-11.542005775732497,0.0,2.8208577457925896,21.635220722202646,1.2742052156823032,12.77796791940277,6.054618191779,0.0
2693,21.0,20.856305724270978,-11.566133871156907,0.0,2.8435363480629983,21.653397569645815,1.2742052156823032,12.77796394874953,6.141386804024145,0.0
2694,21.166666666666664,20.84791722738548,-11.591200805144494,0.0,3.1021919561009716,21.672318447881317,1.2742052156823032,12.777959539347037,6.227069102359129,0.0
2695,21.333333333333336,20.80709078442739,-11.617844174528006,0.0,3.4334788477337628,21.692472095371652,1.2742052156823032,12.777955128303816,6.311669723318348,0.0
2696,21.5,20.797696986186903,-11.554439408325662,0.0,3.765727672499693,21.71525989923906,1.630473208818061,14.926033919779385,6.395192975710306,0.15821086350283062
2697,21.66666666666667,20.779299408420645,-11.800234813524145,0.0,4.099165899560192,21.73698424996181,1.2844250119009695,12.773137749475069,6.516684561604296,0.0
2698,21.83333333333333,20.706910352071812,-11.863916133554234,0.0,4.315226358028465,21.756458724185418,1.2880870479630842,12.77623198139596,6.608968473058895,0.0
2699,22.0,20.690153565196624,-11.914306071152117,0.0,4.646071144257368,21.77565783371268,1.2903495436515966,12.776883607116972,6.696562584507504,0.0
2700,22.08333333333333,20.68118285956833,-12.0070330081456,0.0,4.978477264082806,21.79529415622231,1.2959910795166851,12.775279487319688,6.778298758031233,0.0
2701,22.16666666666667,20.67198288122682,-12.08785693250067,0.0,5.312479178156334,21.815601765387505,1.3007550275622577,12.775697360542857,6.8558000487762,0.0
2702,22.25,20.662439375271937,-12.170554853550785,0.0,5.648073259418069,21.8364932378176,1.3055672885839469,12.775688407739455,6.933735820031806,0.0
2703,22.333333333333336,20.65259245774054,-12.254251955333128,0.0,5.985219023494103,21.857817978338783,1.310418212866311,12.77568405188259,7.01182145549055,0.0
2704,22.416666666666664,20.64251305870459,-12.338131036971808,0.0,6.323840890025625,21.879506385841875,1.3152471491068671,12.775706995695732,7.089832047274939,0.0
2705,22.5,20.632233276346234,-12.42190695615811,0.0,6.663830468526498,21.901504049309725,1.320033264253516,12.775738862431034,7.167706636001894,0.0
2706,22.583333333333336,20.621778142045244,-12.473485778010449,0.0,6.73598396762831,21.922475220741713,1.322261966651978,12.776875479718905,7.236183531128023,0.0
2707,22.666666666666664,20.611802236768128,-12.5196636070297,0.0,6.807376588027726,21.94192704457899,1.3240793281054102,12.777057222688326,7.303871812352573,0.0
2708,22.75,20.60255153908126,-12.562127018830713,0.0,6.877927340000085,21.96019450436541,1.3256938485324803,12.777136287588512,7.370986584035713,0.0
2709,22.833333333333336,20.593865808879,-12.601454924163324,0.0,6.947561546920865,21.977788669105532,1.3271105000899932,12.77722175419815,7.43750476763072,0.0
2710,22.91666666666667,20.58549610556191,-12.638198433362353,0.0,7.016211696228115,21.995040057382667,1.328338360425124,12.777302753578539,7.503474271659949,0.0
2711,23.0,20.576331610165067,-12.672579329663279,0.0,7.0838181153843935,22.01205650623322,1.329384578340523,12.777380226901313,7.568931812724255,0.0
2712,23.08333333333333,20.694675147153898,-12.709555741356922,0.0,7.150329459227653,22.030499547741236,1.3304843611715285,12.7773856107044,7.614081323375147,0.0
2713,23.16666666666667,20.6858886160316,-12.742504089437084,0.0,7.215702999433694,22.04923087489211,1.331218085841038,12.777543186441996,7.657714227788635,0.0
2714,23.25,20.676960240382382,-12.772801112710418,0.0,7.279904711544704,22.067290640917886,1.331787352983608,12.77761290295878,7.7006253147797805,0.0
2715,23.333333333333336,20.66833813989043,-12.800209657479302,0.0,7.342909160053469,22.084488029424424,1.3322033036628709,12.777677668361713,7.742786700262385,0.0
2716,23.416666666666664,20.655678994606653,-12.825004490665215,0.0,7.404699187246519,22.100953887898562,1.332475097533288,12.777738418954897,7.7842282425503395,0.0
2717,23.5,20.64778837145519,-12.847643347048253,0.0,7.465265416745887,22.11697842091586,1.3326096650742525,12.777796165486595,7.824978461935993,0.0
2718,23.58333333333333,20.64009732082819,-12.895643150431933,0.0,7.3300154997148494,22.132125178150623,1.3349360074063932,12.776845392013868,7.873383497638886,0.0
2719,23.66666666666667,20.632806270781334,-12.242902858996805,0.0,7.4326268519900776,22.155658842857463,3.476706976717647,14.902894126855356,7.917308791790722,0.9505369652267113
2720,23.75,20.621203829140544,-12.878516186199663,0.0,7.326469480814562,22.17356122686927,3.533636872522112,14.8558150685868,8.160158878883506,0.9505369652267113
2721,23.83333333333333,20.604734221739925,-13.28788727041077,0.0,7.434764413899451,22.183066419008995,1.364748973916016,12.789339077520687,8.084512677942252,0.0
2722,23.91666666666667,20.600250303654043,-13.389325786128701,0.0,7.54681661808107,22.191052509079654,1.3709440072310959,12.77528778114376,8.152049635992686,0.0
2723,24.0,20.596559079166735,-13.667188407475654,0.0,7.662373600390764,22.1994648593326,1.393338764924805,12.768798263893153,8.268548062093949,0.0
2724,24.16666666666667,15.395799524885344,-12.232396377911002,0.0,7.651983362481027,22.15785609651544,1.2742052156823032,12.777857107430684,7.90878994220021,0.0
2725,24.33333333333333,15.41231392552706,-12.20051439505838,0.0,7.768724447846852,22.133548880976903,1.2742052156823032,12.777850485510056,7.948074592589725,0.0
2726,24.5,15.4146836460012,-12.15706888338573,0.0,7.890251928326468,22.088746121459774,1.2754016500193828,12.777280962904644,7.990059156618131,0.0
2727,24.666666666666664,15.423405635011033,-12.346299295602616,0.0,8.016264723637054,22.056621059646616,1.2931766131957583,12.770174116126633,8.087762695143624,0.0
2728,24.83333333333333,15.459958189267235,-12.114865285545962,0.0,8.238054060928635,22.04716174674939,1.2772766714965968,12.785336777636012,8.062909223909717,0.0
2729,25.0,15.461786276042858,-12.137518561010618,0.0,8.36297526317827,22.052253025278546,1.2778146396132253,12.777664328550053,8.101925943100168,0.0
2730,25.16666666666667,15.460099452711477,-12.138228502085006,0.0,8.344557158204294,22.062040292083534,1.27697703397031,12.778311766640776,8.130761391135268,0.0
2731,25.33333333333333,15.457326719141976,-12.129135565070595,0.0,8.324639073761245,22.071945749070633,1.2753173516219727,12.778701970296428,8.155723026986761,0.0
2732,25.5,15.454585240324164,-12.120906390984686,0.0,8.303096580954133,22.081244224880237,1.6427395044531303,15.08704515088484,8.222993326138566,0.15821086350283062
2733,25.66666666666667,15.452032139615635,-12.11014227566321,0.0,8.279779631905772,22.090528797125202,1.6415443453351182,15.098541319368318,8.243752224016,0.15821086350283062
2734,25.83333333333333,15.450452084181594,-12.116605602018128,0.0,8.25451689628412,22.10009032340221,1.6405780395127014,15.099980271964098,8.266853485962324,0.15821086350283062
2735,26.0,15.44786399663619,-12.1210998042176,0.0,8.227122302680424,22.109998809155396,1.639962325351117,15.103550260018478,8.289713506987095,0.15821086350283062
2736,26.166666666666664,20.53119950474336,-11.679696875107817,0.0,8.345386724751354,22.192783146627303,3.418010781176866,15.08819973446025,8.34869100982906,0.9505369652267113
2737,26.333333333333336,20.49165251386153,-12.712122003341067,0.0,8.324492937529634,22.287386028043958,1.298744727974356,12.768007144735646,8.499549105658696,0.0
2738,26.5,20.447123670959552,-13.141943600277472,0.0,8.302110756518125,22.355933337937614,1.325723453217207,12.765778758333521,8.663173043216482,0.0
2739,26.66666666666667,20.415341793053944,-12.983871835901496,0.0,8.276726999646096,22.401085519674908,1.3104357417212409,12.784673696380418,8.684326896024565,0.0
2740,26.83333333333333,20.394349181013997,-13.307481496931215,0.0,8.248440365981153,22.428876138406235,1.331674928935239,12.768482243337221,8.835516674867726,0.0
2741,27.0,20.38137967091091,-13.469629172661847,0.0,8.217345641309697,22.447791455270764,1.3431605757663694,12.772922959957315,8.945380236123572,0.0
2742,27.16666666666667,20.37250186939127,-13.607584679579393,0.0,8.189846244443556,22.463272442495555,1.3526893601332972,12.773834681828431,9.050117158302688,0.0
2743,27.33333333333333,20.365189393697193,-13.735567417657299,0.0,8.160612852658502,22.477566561536907,1.3614860291735291,12.77419830802873,9.152152997992596,0.0
2744,27.5,20.35840322531532,-13.854549574047835,0.0,8.129778670645516,22.491250603250215,1.3696230456184617,12.77451894796009,9.251529922133948,0.0
2745,27.66666666666667,20.351881998618097,-13.964669400549194,0.0,8.09744625023671,22.50440412913136,1.3771060748880761,12.774826683484761,9.348294325763067,0.0
2746,27.83333333333333,20.34559327836948,-14.069344975636342,0.0,8.06368820166465,22.517085910986626,1.3841907021718933,12.775022033264555,9.443307157756342,0.0
2747,28.0,20.33951162207622,-14.160659297990104,0.0,8.028549303173145,22.529408355272277,1.3902713732481586,12.77545356258727,9.534585608962477,0.0
2748,28.0,20.328203549978962,-14.199353311881241,0.0,7.862504422356437,22.54006387183861,1.3924480130616441,12.777034864700646,9.540549752251497,0.0
2749,28.0,20.323096358659512,-14.226601565411537,0.0,7.826412835783865,22.549629479779966,1.3936856404746076,12.77741148029356,9.544233471035175,0.0
2750,28.0,20.31852248517502,-14.245746195660931,0.0,7.788994988179413,22.558917770737864,1.3942892383380103,12.777664437133787,9.546040719531772,0.0
2751,28.0,20.314074277352738,-14.257407287304632,0.0,7.750231197798121,22.56827768500533,1.3942846484714064,12.777906204135391,9.54601481313733,0.0
2752,28.0,20.3095766228312,-14.261937530595649,0.0,7.710097595873696,22.57770177480193,1.3937006565949925,12.778136295079259,9.544252246080493,0.0
2753,28.0,20.305033945127906,-14.168498802374957,0.0,7.668571546071168,22.58806710076056,1.7276951255194097,15.107496146377308,9.540813359017129,0.14882711524678308
2754,28.0,20.299025411250092,-14.34009480037275,0.0,7.618798357616075,22.596574542006962,1.3977402209084013,12.775866699366839,9.557985181283762,0.0
2755,28.0,20.302613545869786,-14.410082518736855,0.0,7.5660715781311945,22.6036334391302,1.402621902645173,12.776001302630991,9.572921093069992,0.0
2756,28.0,20.299295115620613,-14.436583115997143,0.0,7.5103291610954575,22.610511411907268,1.40418094060489,12.777313811915995,9.577130117828524,0.0
2757,28.0,20.296064302362456,-14.504187493282249,0.0,7.451529760035194,22.61725364506788,1.4087549166706657,12.776141308438456,9.591759566769468,0.0
2758,28.0,20.29289782703929,-14.535823495876194,0.0,7.389656981463719,22.62388036224447,1.410718619815694,12.777164678154803,9.597336961017895,0.0
2759,28.0,20.289785687216067,-14.557098726531613,0.0,7.3247231868439195,22.6303944802227,1.4117888010535817,12.777513443046415,9.600517253114015,0.0
2760,28.0,20.286726382169423,-14.576490624354564,0.0,7.256772737803806,22.6369241016974,1.412679984470235,12.77762028671647,9.57732205821353,0.0
2761,28.0,20.291326765980166,-14.59862150152114,0.0,7.185884596447446,22.643623431979485,1.4137553556010622,12.777550320750136,9.554811995033628,0.0
2762,28.0,20.288166348527373,-14.611134018336465,0.0,7.234198464575592,22.65106007563016,1.4140328988371353,12.777859540044957,9.52968485109614,0.0
2763,28.0,20.315733704756248,-14.6668153797206,0.0,7.157779009106668,22.658602180745312,1.4175773582324493,12.776602372063678,9.515362230443674,0.0
2764,28.0,20.312139583731515,-14.6863997430439,0.0,7.078824181546146,22.665782056127618,1.4185377128448031,12.777600137119322,9.492016908477817,0.0
2765,28.0,20.308724955422235,-14.696824068826457,0.0,6.997559650663421,22.672535354899352,1.4187331756616477,12.77789479237711,9.46665544390601,0.0
2766,28.0,20.306472052580602,-14.687992353293295,0.0,6.895641940338203,22.679003711953584,1.4174534224591577,12.778461739255135,9.43660177019583,0.0
2767,28.0,20.303411327880905,-14.673526224633376,0.0,6.793754657554219,22.685318342086333,1.4156984648466895,12.77864580246211,9.405254407756829,0.0
2768,28.0,20.300425430232696,-14.656687939209446,0.0,6.692217896515421,22.69154119454432,1.4137543568950803,12.778720473225965,9.373366401522507,0.0
2769,28.0,20.297482930070995,-14.63612185188904,0.0,6.470116322383425,22.697068577110194,1.4115917328997565,12.778807110629245,9.340759346375735,0.0
2770,28.0,20.294889803489987,-14.614212420203653,0.0,6.3703717858689215,22.702321389807146,1.409346054005525,12.778841692251145,9.307926947386006,0.0
2771,28.0,20.292433038332355,-14.590740450536728,0.0,6.271978513093365,22.70768997892325,1.4069682336857159,12.778895734371135,9.274683042057388,0.0
2772,28.08333333333333,20.4163722554377,-14.609511755187082,0.0,6.17527212176635,22.71472829161119,1.40765717790767,12.777699138798425,9.285778932360374,0.0
2773,28.16666666666667,20.413053457261565,-14.604057336049287,0.0,6.080578456821188,22.722409777619397,1.4065601673315755,12.778396482658529,9.290165049059201,0.0
2774,28.25,20.40942240741071,-14.598185215469488,0.0,5.98820896549298,22.72977325166721,1.405388064722326,12.77842656912341,9.294352500978714,0.0
2775,28.333333333333336,20.40593804465961,-14.591744133251035,0.0,5.898456454603293,22.736544640767338,1.4042298946319292,12.7784217965704,9.298286975256552,0.0
2776,28.416666666666664,20.402732412250067,-14.606241842302477,0.0,5.811591340550005,22.74258861282003,3.618726449086247,15.038159719507,9.547451921608914,0.9505369652267113
2777,28.5,20.399862931593958,-14.581090138852998,0.0,5.727858494183088,22.74853401758119,3.619583713174081,15.065114441728614,9.543288695551684,0.9505369652267113
