,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
2778,28.583333333333336,20.410097514313705,-14.59187276823663,0.0,5.6392833175485615,22.754533094171467,3.61997965034745,15.070717841359551,9.550807535708703,0.9505369652267113
2779,28.666666666666664,20.40725412196184,-14.25898458575578,0.0,5.104159039506836,22.760606549965047,3.5938231578886684,15.083449196521336,9.473379815594946,0.9505369652267113
2780,28.75,20.404375662696296,-13.40517471690522,0.0,3.874773408242452,22.76680975129538,3.5265052963620405,15.101396336454535,9.26719127340733,0.9505369652267113
2781,28.833333333333336,20.402384978638924,-13.221141359994707,0.0,3.54779864068782,22.772647771974842,3.509033872565169,15.090632536060316,9.228302326342353,0.9505369652267113
2782,28.91666666666667,20.404051189132627,-13.111404426591575,0.0,3.4234854482293886,22.778134011514993,3.4993498330795716,15.091832079264108,9.205634453434262,0.9505369652267113
2783,29.0,20.401451840280707,-13.025094115859277,0.0,3.304499236064401,22.783449766765298,3.4918193073153505,15.094175010908579,9.18823132143103,0.9505369652267113
2784,28.83333333333333,9.422259528208734,-11.740301930851842,0.0,3.190902937121788,22.65115938864477,3.786532530127704,17.473087779410896,8.913314334736288,1.1087478287295418
2785,28.66666666666667,9.44218648043727,-12.565575842057546,0.0,3.101765609957921,22.457687274047657,1.6405124050841855,15.108972114621336,8.832499444665546,0.15821086350283062
2786,28.5,9.454020451588972,-12.2803113950534,0.0,2.936012539299082,22.28769607905701,1.9820559236666417,17.43053227693042,8.779416147992675,0.3070379787496137
2787,28.333333333333336,9.47940378347511,-12.071226940934771,0.0,2.904624216124589,22.16644011154216,1.978568739054527,17.4555738561954,8.69158778071543,0.3070379787496137
2788,28.166666666666664,9.49731902924491,-11.929445436419504,0.0,2.885319022920126,22.085240306143127,1.9757648187285612,17.473296589213014,8.608112607898713,0.3070379787496137
2789,28.0,9.509167902625371,-11.82465250025143,0.0,2.871542255238479,22.029179205195295,1.9733124563822992,17.488980061492725,8.525604657751646,0.3070379787496137
2790,27.833333333333336,9.517262239374555,-11.744872927805009,0.0,2.8428413826152408,21.987721949526446,1.971393387770556,17.50118757378271,8.444571789478035,0.3070379787496137
2791,27.66666666666667,9.523221480383832,-11.690610465427199,0.0,2.8207511992744063,21.95503343815256,1.970808940395826,17.50390033969926,8.367365735560396,0.3070379787496137
2792,27.5,9.530918213591688,-11.644144438231029,0.0,2.8047441772428154,21.928287056080038,1.9702196196825565,17.504939044802086,8.289626290891524,0.3070379787496137
2793,27.33333333333333,9.55206414080915,-11.604822213365214,0.0,2.794226495961344,21.90632593489153,1.9696245899267504,17.504407196860676,8.211623134714849,0.3070379787496137
2794,27.16666666666667,9.555243021104747,-11.728646250459041,0.0,2.7885362953314874,21.885992774785716,1.6338867200126563,15.1405529811301,8.133352126159357,0.15821086350283062
2795,27.0,9.558234404078313,-11.696134081431866,0.0,2.7869424922329817,21.867754084738053,1.6332807309326047,15.144290265030973,8.054809156999523,0.15821086350283062
2796,27.0,6.110088405397969,-10.696535371553225,0.0,2.7886441615440543,21.815671730542274,3.3791190731770047,16.313246482815924,8.062038068374594,0.9347464420313832
2797,27.0,6.110079598366507,-7.432104537481741,0.0,2.7927710131992214,21.792910590722737,3.3791190731770047,16.547564095107198,8.078313340878228,0.9347464420313832
2798,27.0,6.111266674218955,-8.581343096453084,0.0,2.798383478083881,21.77906549751565,3.3791190731770047,16.4571937465507,8.09402005385255,0.9347464420313832
2799,27.000000000000004,6.11456349097739,-8.40115666460339,0.0,2.7963883269952903,21.768535620158254,3.0228510800412467,14.104818239379288,8.109758702586495,0.7765355785285526
2800,27.0,6.1151330314607355,-8.220915977567378,0.0,2.795200632231342,21.76067923736068,3.0228510800412467,14.11732376248851,8.125529457538676,0.7765355785285526
2801,27.0,6.115560582909123,-8.09858076872387,0.0,2.7929268962384763,21.75476636227281,3.0228510800412467,14.125741357806284,8.141332386058147,0.7765355785285526
2802,27.0,6.115881986387214,-7.9887206927619046,0.0,2.683328334387307,21.74922227450602,3.0228510800412467,14.133277238383096,8.15716756651688,0.7765355785285526
2803,27.0,6.116180825170243,-7.8858573344083975,0.0,2.5670354878141155,21.743071602805358,3.0228510800412467,14.140242145648248,8.173035082729434,0.7765355785285526
2804,27.0,6.116509724077852,-7.788706971422452,0.0,2.4431354544421566,21.73598882224446,3.0228510800412467,14.146699228869048,8.188935004358873,0.7765355785285526
2805,27.0,6.116886710940231,-7.696993495218247,0.0,2.3108762642269447,21.72817594291071,3.0228510800412467,14.152687883696196,8.204867416190488,0.7765355785285526
2806,27.0,6.119095095363587,-7.610367717227162,0.0,2.1697175217997224,21.71986825064625,3.0228510800412467,14.158256156270864,8.220832392886688,0.7765355785285526
2807,27.0,6.131380004592912,-7.529026210228174,0.0,1.9805470298374952,21.711049866923563,3.0228510800412467,14.16338762049266,8.236830008081574,0.7765355785285526
2808,26.66666666666667,6.1422125549190145,-7.4511916297504035,0.0,1.8174835963706326,21.701400150153532,3.0228510800412467,14.168093213857842,8.172135735142948,0.7765355785285526
2809,26.33333333333333,6.142719360968154,-7.37557312715592,0.0,1.6153996930114527,21.690478631571047,3.0228510800412467,14.172615028469336,8.102750675109906,0.7765355785285526
2810,26.0,6.15621652730463,-7.3026896308928455,0.0,1.381666662786112,21.678419808626558,3.0228510800412467,14.176831900145624,8.028691214937895,0.7765355785285526
2811,25.66666666666667,6.15684648409616,-7.232809719397051,0.0,1.2001252135674896,21.665741621218285,3.0228510800412467,14.180773893865506,7.949911568247058,0.7765355785285526
2812,25.33333333333333,6.167875296290033,-7.1665018329657855,0.0,1.0217199329203537,21.653052459399124,3.0228510800412467,14.18445703726444,7.866362051706,0.7765355785285526
2813,25.0,6.168535540665931,-7.103863015019339,0.0,0.86695018004152,21.640530804341402,3.0228510800412467,14.187890811315839,7.777988092722892,0.7765355785285526
2814,24.666666666666664,6.170663497345474,-7.045303076549328,0.0,0.7932059267100391,21.62857296436877,3.0228510800412467,14.19108253404279,7.684730973240656,0.7765355785285526
2815,24.333333333333336,6.1712840013346595,-6.991028303778607,0.0,0.7189131617685561,21.61721567531618,3.0228510800412467,14.19402008729573,7.586528706211987,0.7765355785285526
2816,24.0,6.171872855273717,-6.94014199910146,0.0,0.6473598479699838,21.606224541695337,3.0228510800412467,14.196746946776736,7.483315026229526,0.7765355785285526
2817,23.66666666666667,6.172442235532144,-6.891047330301198,0.0,0.5768059406722088,21.595382528127466,3.0228510800412467,14.199360083239391,7.375020224168076,0.7765355785285526
2818,23.33333333333333,6.173003246286656,-6.844828546996633,0.0,0.5060896621169345,21.58460327226977,3.0228510800412467,14.201770664728665,7.261572173003876,0.7765355785285526
2819,23.0,6.173560212545711,-6.802687799138901,0.0,0.4312036702633859,21.57376970068251,3.0228510800412467,14.203878197178012,7.14289524147403,0.7765355785285526
2820,22.916666666666664,5.992478215726903,-6.569546995208947,0.0,0.35995082400134676,21.56280304123954,3.0228510800412467,14.220176851739632,7.102304305700899,0.7765355785285526
2821,22.833333333333336,5.993043275759224,-6.495947037035419,0.0,0.2887992865304577,21.552505174178613,3.0228510800412467,14.22466187916248,7.06154958333499,0.7765355785285526
2822,22.75,5.993572939234664,-6.44733977801449,0.0,0.2169773453732601,21.54317423341473,3.0228510800412467,14.227389661879526,7.020577045389778,0.7765355785285526
2823,22.66666666666667,5.994052073648951,-6.396897214337157,0.0,0.14453437974483102,21.534571849568984,3.0228510800412467,14.230321689255817,6.9793861063125,0.7765355785285526
2824,22.58333333333333,5.994493159624601,-6.343153550514157,0.0,0.07215302822403193,21.526350368875107,3.0228510800412467,14.233532990431693,6.937976883367362,0.7765355785285526
2825,22.5,5.994914170266998,-6.289384550428502,0.0,0.0,21.518289588443583,3.0228510800412467,14.236760197604202,6.896348815278378,0.7765355785285526
2826,22.416666666666664,5.995326438098198,-6.236074854569522,0.0,0.0,21.510637149791254,3.0228510800412467,14.239991400662285,6.854501343070872,0.7765355785285526
2827,22.333333333333336,5.995717325297929,-6.183754236893634,0.0,0.0,21.503517946841686,3.0228510800412467,14.243199512387342,6.812434599214458,0.7765355785285526
2828,22.25,5.996080535760134,-6.132613440836273,0.0,0.0,21.49685820829064,3.0228510800412467,14.24636340380196,6.770148022009174,0.7765355785285526
2829,22.16666666666667,5.996419932226457,-6.083062853784605,0.0,0.0,21.490525917190496,3.0228510800412467,14.249440086352212,6.727641063641981,0.7765355785285526
2830,22.08333333333333,5.99674231733731,-6.033811493775954,0.0,0.0,21.484424336646924,3.0228510800412467,14.25251581478135,6.684913857696428,0.7765355785285526
2831,22.0,5.9970526615702076,-5.98408991401973,0.0,0.0,21.478506392836582,3.0228510800412467,14.255643027003282,6.641965851728249,0.7765355785285526
2832,21.916666666666664,6.123810652142812,-6.0314607832042615,0.0,0.0,21.473140250543,3.0228510800412467,14.251666488756797,6.580586939655898,0.7765355785285526
2833,21.833333333333336,6.124083169895261,-5.986332862614371,0.0,0.0,21.467940163770837,3.0228510800412467,14.254521125669616,6.51934511297719,0.7765355785285526
2834,21.75,6.124347101981675,-5.9391284531043915,0.0,0.0,21.462646218141487,3.0228510800412467,14.257519017428681,6.458220599712444,0.7765355785285526
2835,21.66666666666667,6.124615602922596,-5.892079411183962,0.0,0.0,21.457241065161107,3.0228510800412467,14.260493406279323,6.39721264468888,0.7765355785285526
2836,21.58333333333333,6.124889510055465,-5.845322849943847,0.0,0.0,21.451804926440754,3.0228510800412467,14.263441902600636,6.336321149881491,0.7765355785285526
2837,21.5,6.12516474015776,-5.79900362588181,0.0,0.0,21.446402658563745,3.0228510800412467,14.266360080361466,6.275545344840683,0.7765355785285526
2838,21.416666666666664,6.12543801222077,-5.753142509380671,0.0,0.0,21.441055778860523,3.0228510800412467,14.269250184122768,6.216528617859067,0.7765355785285526
2839,21.333333333333336,6.125708248101972,-5.7077836732985565,0.0,0.0,21.435758623953024,3.0228510800412467,14.272105223363932,6.15772447541971,0.7765355785285526
2840,21.25,6.125975742354402,-5.663889715126023,0.0,0.0,21.43050813087817,3.0228510800412467,14.274855119277033,6.098981532469783,0.7765355785285526
2841,21.166666666666664,6.126240655031784,-5.619975324656403,0.0,0.0,21.42529197595228,3.0228510800412467,14.277608727573938,6.04030263156752,0.7765355785285526
2842,21.083333333333336,6.126503611615294,-5.576186092500272,0.0,0.0,21.420095398954203,3.0228510800412467,14.280353894554688,5.981684931245521,0.7765355785285526
2843,21.0,6.126765358171501,-5.532844151655163,0.0,0.0,21.414909537996042,3.0228510800412467,14.28306599478308,5.923133245606866,0.7765355785285526
2844,21.0,5.352930732784937,-11.107806066872817,0.0,0.0,21.324806016968676,1.2742052156823032,12.777930043949842,5.923147964920181,0.0
2845,21.0,5.355041395571759,-10.943513557926355,0.0,0.0,21.19835548841449,1.2742052156823032,12.77793003659761,5.923147969191748,0.0
2846,21.0,5.357976877051423,-10.791591688614474,0.0,0.0,21.081447154603346,1.2742052156823032,12.777930036595473,5.923147969192988,0.0
2847,21.0,5.360666785570742,-10.678835743865466,0.0,0.0,20.994692136943787,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2848,21.0,5.362649397049524,-10.603098008204109,0.0,0.0,20.93643219478034,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2849,21.0,5.3639760576415645,-10.552151326463335,0.0,0.0,20.897254984074188,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2850,21.0,5.364867757110809,-10.515279374880977,0.0,0.0,20.8689121158622,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2851,21.0,5.36551378012874,-10.4860340403501,0.0,0.0,20.846440487647115,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2852,21.0,5.3660268992780695,-10.461240005998919,0.0,0.0,20.827395977007114,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2853,21.0,5.366462391745621,-10.439429989726747,0.0,0.0,20.810649106810402,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2854,21.0,5.366845780656205,-10.419816216585705,0.0,0.0,20.795593429912177,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2855,21.0,5.367190794763388,-10.40185810856247,0.0,0.0,20.781812785817465,1.2742052156823032,12.777930036595478,5.923147969192985,0.0
2856,20.833333333333332,5.276686321852061,-10.381388997505523,0.0,0.0,20.76611986457922,1.2742052156823032,12.777948586719962,5.8212630981201565,0.0
2857,20.666666666666668,5.277048104404736,-10.359198130707142,0.0,0.0,20.74909254871859,1.2742052156823032,12.777951534641888,5.719015696091976,0.0
2858,20.5,5.277442243262483,-10.33712184600322,0.0,0.0,20.73216181612665,1.2742052156823032,12.777954359600901,5.616391804146229,0.0
2859,20.333333333333336,5.277835145428165,-10.316063875258447,0.0,0.0,20.716023387513037,1.2742052156823032,12.777957063303454,5.513390438197176,0.0
2860,20.166666666666664,5.2782102712943235,-10.296040324504014,0.0,0.0,20.70068906042314,1.2742052156823032,12.777959634329948,5.410010886373149,0.0
2861,20.0,5.278567112392711,-10.276739606482202,0.0,0.0,20.68591832775491,1.2742052156823032,12.77796206313808,5.3062525848655095,0.0
2862,19.833333333333336,5.27891113471194,-10.25787980703911,0.0,0.0,20.671493598378177,1.2742052156823032,12.777964341350236,5.202114469548466,0.0
2863,19.666666666666668,5.279247317378251,-10.239303257760623,0.0,0.0,20.657292981600705,1.2742052156823032,12.777966458164384,5.097596078677307,0.0
2864,19.5,5.279578428736873,-10.220942076403816,0.0,0.0,20.643263744143756,1.2742052156823032,12.77796840416191,4.992697005091563,0.0
2865,19.333333333333332,5.279905639020046,-10.202766972364959,0.0,0.0,20.629382893737503,1.2742052156823032,12.777970171255909,4.887416348464237,0.0
2866,19.166666666666664,5.280229440121855,-10.184757913680137,0.0,0.0,20.615634592654715,1.2742052156823032,12.777971749012076,4.781753793553972,0.0
2867,19.0,5.280550169257167,-10.166895559576588,0.0,0.0,20.602003564046246,1.2742052156823032,12.77797312842958,4.675709065661051,0.0
2868,18.916666666666664,3.9027056957556443,-10.126726753718959,0.0,0.0,20.57113157492972,1.2742052156823032,12.7778978171024,4.6477671728288525,0.0
2869,18.833333333333336,3.9027056957556443,-10.07984577195674,0.0,0.0,20.535176005940038,1.2742052156823032,12.777900687287605,4.619206106852432,0.0
2870,18.75,3.9027056957556443,-10.039422068429726,0.0,0.0,20.504170981870388,1.2742052156823032,12.777903538052712,4.590068813053479,0.0
2871,18.666666666666668,3.9027056957556443,-10.008248250029476,0.0,0.0,20.480252595549715,1.2742052156823032,12.7779063450971,4.5603502786325345,0.0
2872,18.583333333333332,3.9027056957556443,-9.98378805243172,0.0,0.0,20.461465951749155,1.2742052156823032,12.777909105623468,4.530045955084593,0.0
2873,18.5,3.9027056957556443,-9.962955223912962,0.0,0.0,20.44543729142294,1.2742052156823032,12.777911819376127,4.4991507418447405,0.0
2874,18.416666666666664,3.9027056957556443,-9.943872466792284,0.0,0.0,20.430724171843263,1.2742052156823032,12.777914484678995,4.467659459938863,0.0
2875,18.333333333333336,3.9027056957556443,-9.925757997747676,0.0,0.0,20.416727011507696,1.2742052156823032,12.777917098475985,4.43556739575801,0.0
2876,18.25,3.9027056957556443,-9.908359137142243,0.0,0.0,20.40325308513057,1.2742052156823032,12.777919660342414,4.40286928740851,0.0
2877,18.166666666666664,3.9027056957556443,-9.891572478086884,0.0,0.0,20.39022433847009,1.2742052156823032,12.777922168397078,4.369559808897298,0.0
2878,18.083333333333336,3.9027056957556443,-9.875307706494565,0.0,0.0,20.377572682522565,1.2742052156823032,12.777924619317085,4.335634101195451,0.0
2879,18.0,3.9027056957556443,-9.859475804893897,0.0,0.0,20.365230955007085,1.2742052156823032,12.777927012458916,4.301086738328209,0.0
2880,18.25,3.9027056957556443,-9.845358693080861,0.0,0.0,20.35436552749153,1.2742052156823032,12.778108773451017,4.425358423691307,0.0
2881,18.5,3.9027056957556443,-9.833602732731094,0.0,0.0,20.345154386270373,1.2742052156823032,12.778104531864445,4.545344147811487,0.0
2882,18.75,3.9027056957556443,-9.823316122786476,0.0,0.0,20.33712571357706,1.2742052156823032,12.778099977846114,4.660992011022284,0.0
2883,19.0,3.9027056957556443,-9.813869766529544,0.0,0.0,20.329804874074792,1.2742052156823032,12.778095237265482,4.772373262039187,0.0
2884,19.25,3.9027056957556443,-9.804945752722485,0.0,0.0,20.32294735579087,1.2742052156823032,12.778090367547884,4.879558509976615,0.0
2885,19.5,3.9027056957556443,-9.79646755551661,0.0,0.0,20.31649209069819,1.2742052156823032,12.778085421481686,4.982617532434446,0.0
2886,19.75,3.9027056957556443,-9.788443732960893,0.0,0.0,20.310443799249192,1.2742052156823032,12.77808044735089,5.081619084315329,0.0
2887,20.0,3.9027056957556443,-9.780880758131712,0.0,0.0,20.304806302314404,1.2742052156823032,12.778075489138601,5.1766307222347585,0.0
2888,20.25,3.9027056957556443,-9.773763884734809,0.0,0.0,20.299567555135454,1.2742052156823032,12.778070586766061,5.2677186548473145,0.0
2889,20.5,3.9027056957556443,-9.767068288260793,0.0,0.0,20.294707989219454,1.2742052156823032,12.778065776314522,5.35494758926896,0.0
2890,20.75,3.9027056957556443,-9.76076816912339,0.0,0.0,20.290207413813352,1.2742052156823032,12.778061090329011,5.438380623372758,0.0
2891,21.0,3.9027056957556443,-9.754841501692004,0.0,0.0,20.286048646394654,1.2742052156823032,12.77805655802705,5.51807909507232,0.0
2892,20.833333333333332,3.9027056957556443,-9.746525051467692,0.0,0.0,20.279947135835712,1.2742052156823032,12.777893296045804,5.437728041801491,0.0
2893,20.666666666666668,3.9027056957556443,-9.73482840205511,0.0,0.0,20.271418303646293,1.2742052156823032,12.777896490170619,5.356419669627022,0.0
2894,20.5,3.9027056957556443,-9.721041409234727,0.0,0.0,20.261258195396024,1.2742052156823032,12.77789965831205,5.274241044030884,0.0
2895,20.333333333333336,3.9027056957556443,-9.706334684981961,0.0,0.0,20.250357880537386,1.2742052156823032,12.777902754621154,5.191187764587988,0.0
2896,20.166666666666664,3.9027056957556443,-9.691338054486947,0.0,0.0,20.239202165438062,1.2742052156823032,12.777905769695167,5.1072559161425675,0.0
2897,20.0,3.9027056957556443,-9.67622268209893,0.0,0.0,20.227925396556767,1.2742052156823032,12.777908695025728,5.022441636006769,0.0
2898,19.833333333333336,3.9027056957556443,-9.660969625235456,0.0,0.0,20.216515364190826,1.2742052156823032,12.777911523033772,4.936740695135109,0.0
2899,19.666666666666668,3.9027056957556443,-9.645493975738319,0.0,0.0,20.20490841229323,1.2742052156823032,12.777914243453054,4.850149358229245,0.0
2900,19.5,3.9027056957556443,-9.629801254863926,0.0,0.0,20.193110105231145,1.2742052156823032,12.77791684705123,4.762664011615429,0.0
2901,19.333333333333332,3.9027056957556443,-9.613944739568735,0.0,0.0,20.1811626180825,1.2742052156823032,12.777919325456171,4.674280656665489,0.0
2902,19.166666666666664,3.9027056957556443,-9.597963313952516,0.0,0.0,20.169096989807098,1.2742052156823032,12.777921667750181,4.584995863854151,0.0
2903,19.0,3.9027056957556443,-9.58187334193082,0.0,0.0,20.156926892090183,1.2742052156823032,12.777923863919654,4.494806255460003,0.0
2904,19.0,3.9027056957556443,-9.567361442194741,0.0,0.0,20.145971690945743,1.2742052156823032,12.777946030302724,4.49493906270257,0.0
2905,19.0,3.9027056957556443,-9.554763644725684,0.0,0.0,20.13645505453427,1.2742052156823032,12.777946047388228,4.495085258422893,0.0
2906,19.0,3.9027056957556443,-9.543367752792536,0.0,0.0,20.127855500203967,1.2742052156823032,12.777946059962943,4.4952313516796725,0.0
2907,19.0,3.9027056957556443,-9.532474737384268,0.0,0.0,20.119636772350457,1.2742052156823032,12.777946072087426,4.4953774546985406,0.0
2908,19.0,3.9027056957556443,-9.521732581714614,0.0,0.0,20.111528395591264,1.2742052156823032,12.777946084237655,4.495523588239997,0.0
2909,19.0,3.9027056957556443,-9.51106290934654,0.0,0.0,20.103470186386634,1.2742052156823032,12.777946096386414,4.495669750590052,0.0
2910,19.0,3.9027056957556443,-9.500489749171821,0.0,0.0,20.095480806506647,1.2742052156823032,12.77794610851994,4.495815929521566,0.0
2911,19.0,3.9027056957556443,-9.490038474976501,0.0,0.0,20.08758001881573,1.2742052156823032,12.777946120663657,4.495962133361137,0.0
2912,19.0,3.9027056957556443,-9.479711161094652,0.0,0.0,20.079769680552875,1.2742052156823032,12.777946132796624,4.4961083536361,0.0
2913,19.0,3.9027056957556443,-9.469496943198562,0.0,0.0,20.072041688171083,1.2742052156823032,12.777946144945197,4.4962546029069435,0.0
2914,19.0,3.9027056957556443,-9.459383671481199,0.0,0.0,20.064386935295452,1.2742052156823032,12.777946157082752,4.4964008721717414,0.0
2915,19.0,3.9027056957556443,-9.449363045452902,0.0,0.0,20.056799264243327,1.2742052156823032,12.777946169233658,4.496547171992453,0.0
2916,18.833333333333332,3.9027056957556443,-9.438576636221768,0.0,0.0,20.048586140946497,1.2742052156823032,12.777914320614535,4.409244892213551,0.0
2917,18.666666666666668,3.9027056957556443,-9.426806546818673,0.0,0.0,20.03963855105575,1.2742052156823032,12.777916642084854,4.320842866652668,0.0
2918,18.5,3.9027056957556443,-9.414507056742371,0.0,0.0,20.03026779932222,1.2742052156823032,12.77791879932068,4.231356293879203,0.0
2919,18.333333333333336,3.9027056957556443,-9.402085138993085,0.0,0.0,20.02078640697004,1.2742052156823032,12.777920773125565,4.140779806480327,0.0
2920,18.166666666666664,3.9027056957556443,-9.389764911205758,0.0,0.0,20.0113676368396,1.2742052156823032,12.777922550480222,4.04910857455384,0.0
2921,18.0,3.9027056957556443,-9.37760590136454,0.0,0.0,20.00205835252835,1.2742052156823032,12.777924119373195,3.9563378753542837,0.0
2922,17.833333333333336,3.9027056957556443,-9.365601567763656,0.0,0.0,19.992854445108566,1.2742052156823032,12.777925468986838,3.8624628077437406,0.0
2923,17.666666666666664,3.9027056957556443,-9.353740522219715,0.0,0.0,19.983747918807953,1.2742052156823032,12.777926585608412,3.7674789852148804,0.0
2924,17.5,3.9027056957556443,-9.342021391858601,0.0,0.0,19.974738386929626,1.2742052156823032,12.777927456691483,3.671382168662251,0.0
2925,17.333333333333336,3.9027056957556443,-9.330451123302147,0.0,0.0,19.965831808448005,1.2742052156823032,12.777928070945642,3.5741679709991128,0.0
2926,17.166666666666664,3.9027056957556443,-9.319038874090364,0.0,0.0,19.957035800096985,1.2742052156823032,12.777928414228553,3.4758325411862643,0.0
2927,17.0,3.9027056957556443,-9.30779257658301,0.0,0.0,19.948357000928134,1.2742052156823032,12.777928473687533,3.376372225554697,0.0
2928,16.833333333333332,4.134483432023056,-9.300763133527095,0.0,0.0,19.94290765404361,1.2742052156823032,12.777918685477667,3.278301966344576,0.0
2929,16.666666666666668,4.134483432023056,-9.294822536315518,0.0,0.0,19.93829251627279,1.2742052156823032,12.777918551978884,3.1789241583500885,0.0
2930,16.5,4.134483432023056,-9.287247133060651,0.0,0.0,19.932400299695203,1.2742052156823032,12.77791809027844,3.078240598580481,0.0
2931,16.333333333333336,4.134483432023056,-9.277467102230212,0.0,0.0,19.924791409356942,1.2742052156823032,12.777917284329698,2.9762466047806995,0.0
2932,16.166666666666664,4.134483432023056,-9.266044310051928,0.0,0.0,19.915899341072507,1.2742052156823032,12.777916118058391,2.872938087099321,0.0
2933,16.0,4.134483432023056,-9.253652073141573,0.0,0.0,19.906243816864574,1.2742052156823032,12.777914576780075,2.7683112320280197,0.0
2934,15.833333333333332,4.134483432023056,-9.240703706888338,0.0,0.0,19.8961442562693,1.2742052156823032,12.777912647238887,2.662362212573343,0.0
2935,15.666666666666668,4.134483432023056,-9.227379219103897,0.0,0.0,19.88574025810014,1.2742052156823032,12.777910313122911,2.555087869751162,0.0
2936,15.5,4.134483432023056,-9.213745385667103,0.0,0.0,19.875084126647824,1.2742052156823032,12.777907560845414,2.446485161487127,0.0
2937,15.333333333333332,4.133912314856822,-9.202089951393816,0.0,0.30876012182890905,19.865938143197802,1.2742052156823032,12.777904375969706,2.3365513818651444,0.0
2938,15.166666666666668,4.133912314856822,-9.191549443650567,0.0,0.3926205097956226,19.8576389840039,1.2742052156823032,12.777901543159787,2.2259185062048563,0.0
2939,15.0,4.129211152497618,-9.180843264964057,0.0,0.47944081758753915,19.84920297283948,1.2742052156823032,12.777900462908867,2.116249174449553,0.0
2940,15.333333333333336,6.012408432373717,-6.568231662245894,26.81103369772198,0.7455385810484199,20.391652491056522,2.1485281478617746,15.483044713259824,2.3455517193311555,0.3882677892642763
2941,15.666666666666664,5.982336704003198,-10.174353649564074,0.0,1.0939055596057627,20.614266008900955,1.2742052156823032,12.777984841134435,2.57494824561928,0.0
2942,16.0,5.9772525287662726,-10.093842642739242,0.0,1.4899961349069766,20.552139905730147,1.2742052156823032,12.777992085108776,2.8008781507321925,0.0
2943,16.333333333333336,5.976586848157953,-9.903142016656986,0.0,1.7848263949791143,20.404998426646564,1.2742052156823032,12.777997658515188,3.023316963527541,0.0
2944,16.666666666666664,5.9830473687356855,-5.072576064298874,0.0,2.046144976184705,20.342644794892518,3.0228510800412467,14.082505899688858,3.242263905744151,0.7765355785285526
2945,17.0,5.982332579807157,-5.179005696795401,0.0,3.041809565730386,20.353251617657605,3.0228510800412467,14.075015274794687,3.457721275458351,0.7765355785285526
2946,17.333333333333332,5.981821946154843,-6.572595606489231,0.0,3.620777721253121,20.3629734420193,3.0228510800412467,13.972769714401489,3.6697149742786683,0.7765355785285526
2947,17.666666666666668,5.981077213841753,-6.196134482076695,0.0,3.794893261844087,20.38499201504161,3.0228510800412467,14.002755966632726,3.878210751380896,0.7765355785285526
2948,18.0,5.980056088547172,-6.202637996490563,0.0,3.958272772068781,20.402999166174823,3.0228510800412467,14.004018591716871,4.083240755380628,0.7765355785285526
2949,18.333333333333332,5.978369544496204,-6.227283582331675,0.0,4.112057065076867,20.41875750721021,3.0228510800412467,14.003716217173555,4.2848182202011955,0.7765355785285526
2950,18.666666666666664,5.974158114257763,-6.249358676073208,0.0,4.271037334129876,20.433773323839226,3.0228510800412467,14.003531887829963,4.482959427051198,0.7765355785285526
2951,19.0,5.973424218048616,-6.27142380281504,0.0,4.61094400229411,20.449822775259765,3.0228510800412467,14.003466716492298,4.6776634909966415,0.7765355785285526
2952,19.25,7.27819036635699,-6.54142840020577,29.31761862355101,4.933027667274997,21.040225398618034,2.4101721833180685,16.318255674923176,4.853214245234273,0.49756351981769764
2953,19.5,7.206961099960071,-11.252144696514552,0.0,5.014210817965825,21.199221197860275,1.3013797174732704,12.774454132979697,5.016014479464101,0.0
2954,19.75,7.209886564701031,-3.8149453755277487,6.499590418243111,5.170173635451498,21.20563786229818,3.0612829246199067,14.899449831549845,5.170343013710411,0.7765355785285526
2955,20.0,7.209247685786678,-3.934826151264294,8.058197407720044,5.243493323734508,21.218726855083496,3.0702589177196247,15.015525927959388,5.31226822929034,0.7765355785285526
2956,20.25,7.207987956500659,-4.077936726529899,5.600396522237992,5.3117672556580136,21.229163852271107,3.0815379669982024,14.83287128722829,5.459174786075187,0.7765355785285526
2957,20.5,7.206981657976581,-4.217335189741767,5.465943524632444,5.376173802302664,21.237516821837872,3.0927767717459664,14.823004945946657,5.601522367537743,0.7765355785285526
2958,20.75,7.2061746936957345,-4.3276234501336015,5.2543273768247305,5.337962320381797,21.244466772667113,3.1016756714404403,14.80819331640174,5.732332330879217,0.7765355785285526
2959,21.0,7.205502169724213,-4.431408482486226,5.055305456086776,5.302301639378969,21.25054774324077,3.110079154827926,14.793669620982843,5.858621690700423,0.7765355785285526
2960,21.25,7.204912929316147,-4.532962285143928,4.870879437718243,5.269823771072312,21.256141182008975,3.118341330222719,14.780086675774212,5.981207097906504,0.7765355785285526
2961,21.5,7.20437026507717,-4.6317917552991865,4.701417559865121,5.241075198372433,21.261484973853076,3.1264006735288645,14.767645662580534,6.0998951592463335,0.7765355785285526
2962,21.75,7.203851203972346,-4.728071901810932,4.5431658236797885,5.2165275648881355,21.26672114023499,3.1342554717046855,14.756054952346132,6.21478983344632,0.7765355785285526
2963,22.0,7.2033419823299605,-4.821726949736692,4.395401469069417,5.196584701638361,21.27193937615983,3.1418867491502427,14.745225022161456,6.325922785373376,0.7765355785285526
2964,22.166666666666664,20.98688541031916,-12.036253031464224,0.0,5.18158739454607,21.3295404520879,3.170035183723622,13.91055438767385,6.502376613367428,0.7765355785285526
2965,22.333333333333336,20.960269858718778,-12.984582470103028,0.0,5.171816830995351,21.402579914942258,1.4299443676718269,12.774612156310491,6.615647031171695,0.0
2966,22.5,20.92621084016217,-13.151416001693354,0.0,5.167497355284312,21.465023182271082,1.4374524519080025,12.775040822846421,6.731033196677162,0.0
2967,22.66666666666667,20.89691957794012,-13.293880902334438,0.0,5.168798953795253,21.51030468643908,1.444722637987004,12.77515657211486,6.845433334628934,0.0
2968,22.83333333333333,20.875706418852563,-13.416541935743378,0.0,5.175839745955002,21.542893945289286,1.4517007310832954,12.775289713595681,6.958227402533413,0.0
2969,23.0,20.82945266957239,-13.527280018369058,0.0,5.188688654707052,21.568861833666343,1.4583874675549626,12.77542206547542,7.0721861654139815,0.0
2970,23.166666666666664,20.81748117454736,-13.615585624437024,0.0,5.174617924755272,21.592294597929627,1.4634606347339298,12.776024061870467,7.18070260395826,0.0
2971,23.333333333333336,20.802285806817192,-13.696848805522425,0.0,5.166427016918509,21.614869099598028,1.4679568215918624,12.776184056528713,7.2874983008248275,0.0
2972,23.5,20.791915522418922,-13.76247256408912,0.0,5.220686389852217,21.637326940076214,1.471138132861122,12.776659740931846,7.390225852382097,0.0
2973,23.666666666666664,20.81267880552738,-13.83439803247247,0.0,5.227662112386744,21.659977510845298,1.4747647593548343,12.776504073388852,7.494476180195182,0.0
2974,23.833333333333336,20.80988967318008,-13.903264791611683,0.0,5.2396804365769105,21.682354457725303,1.4781842359426478,12.776580969049895,7.597923493086057,0.0
2975,24.0,20.799534536557125,-13.967616323740256,0.0,5.2564666649762435,21.704016698083247,1.481293648681166,12.776693120364556,7.700375376103958,0.0
2976,24.25,20.789498599335843,-14.031560853371486,0.0,5.28934877180746,21.725391535726338,1.4843913588555142,12.776745154320992,7.809861218884501,0.0
2977,24.5,20.779575337674828,-14.092236193492933,0.0,5.3547437329814445,21.74694482393535,1.4871949098018369,12.776849894557387,7.916747433647311,0.0
2978,24.75,20.76953851237988,-14.150063390987945,0.0,5.424249675741568,21.768771175174834,1.4897252759597015,12.776946545966013,8.021106649315673,0.0
2979,25.0,20.759341609986038,-14.204973454562719,0.0,5.497802889762974,21.79080358901005,1.491984821939346,12.777041661660698,8.122964751363464,0.0
2980,25.25,20.74901648662733,-14.25697491427305,0.0,5.575314861305407,21.812951824239345,1.4939830100190865,12.777132861460524,8.222388099271997,0.0
2981,25.5,20.738606640122658,-14.305986446996277,0.0,5.656669341148863,21.835166491944182,1.4957177012882859,12.777224280565965,8.319405303380561,0.0
2982,25.75,20.72813593677189,-14.346582503800885,0.0,5.720073055355302,21.857357518687124,1.4967439961665732,12.777468673464535,8.412750237421553,0.0
2983,26.0,20.709977324966307,-14.383176211727488,0.0,5.786803450547043,21.87935708389403,1.4974291545015386,12.777585815218915,8.503604687706419,0.0
2984,26.25,20.69955699341563,-14.416636193425735,0.0,5.856630622839045,21.901270470008917,1.4978502959656104,12.77767628657481,8.592135492338285,0.0
2985,26.5,20.689151756847306,-14.447059263382593,0.0,5.929298702242408,21.923208736745938,1.4980066571085142,12.777767082283574,8.678344762061734,0.0
2986,26.75,20.67870635186826,-14.474657383391088,0.0,6.004527900707945,21.945208737256852,1.4979118045694515,12.777853362975769,8.762287079395358,0.0
2987,27.0,20.66820215034562,-14.499405216332248,0.0,6.082017283513612,21.96725447326122,1.497565864778531,12.777939842973112,8.843969295176583,0.0
2988,27.16666666666667,20.657646847123363,-14.517534715818044,0.0,6.16144816443407,21.989012760405704,1.4966897589484733,12.778123035192046,8.888744848826828,0.0
2989,27.33333333333333,20.647206477402772,-14.532730482609178,0.0,6.242488018886009,22.010414668769958,1.4955868013928562,12.778202104669056,8.932055913882229,0.0
2990,27.5,20.636916378809257,-14.544854084437429,0.0,6.324794803769708,22.03147938825619,1.4942565517885074,12.7782817677693,8.973847454720982,0.0
2991,27.66666666666667,20.62676710762795,-14.553943388136124,0.0,6.40802156821949,22.052278174709198,1.4926943266028256,12.778363585716665,9.014108239591916,0.0
2992,27.83333333333333,20.61672556188868,-13.884301275428475,0.0,6.491821236140694,22.080678614469388,3.631382008428435,14.914457668999567,9.052871708884561,0.9505369652267113
2993,28.0,20.602763929693168,-14.962596757450578,0.0,6.57585143946226,22.098131199173537,1.521654624634678,12.767331064353417,9.186626530648068,0.0
2994,28.166666666666664,20.594371724219158,-14.965873991207088,0.0,6.775073479185156,22.111077926937945,1.5218750524530735,12.777742960515065,9.224121941430536,0.0
2995,28.333333333333336,20.58829776157091,-15.125847651429185,0.0,6.8537244231311,22.12406474103826,1.5338321455928907,12.773852525695474,9.30006362959204,0.0
2996,28.5,20.581246408622313,-15.41361895253836,0.0,6.931568248011876,22.13663341764652,1.5570246641046137,12.770298081547217,9.406165881201892,0.0
2997,28.66666666666667,20.57533963095419,-15.512554406872157,0.0,7.008333731236977,22.15004962450321,1.9095624948057588,14.925727226532349,9.492535286840257,0.14882711524678308
2998,28.83333333333333,20.56898380037411,-15.783554422782851,0.0,7.083775845482613,22.162536512185845,1.9326732578093753,14.90133828251376,9.595754759171834,0.14882711524678308
2999,29.0,20.56308676656243,-15.984488536002855,0.0,7.157678340620621,22.17391032766504,1.95080069485507,14.892987738956169,9.68255018287023,0.14882711524678308
3000,29.166666666666664,20.68420720954961,-16.201270945095434,0.0,7.229855620902811,22.186730276799246,1.9692405885652213,14.897488763579993,9.73011318322141,0.14882711524678308
3001,29.333333333333336,20.647093960482675,-16.379635675094168,0.0,7.30015385798249,22.20019855003694,1.6352984757533837,12.777805039767571,9.727881788025233,0.0
3002,29.5,20.64077066474898,-16.584249572106106,0.0,7.368451297704502,22.213387349920545,1.6516046580484023,12.776940622293848,9.769093416413208,0.0
3003,29.66666666666667,20.63456305578382,-16.785598382521304,0.0,7.434657737833394,22.225991041159496,1.6678526517634538,12.777015690809955,9.80808937587173,0.0
3004,29.83333333333333,20.628616722096574,-16.97534935712371,0.0,7.4987131747403195,22.23812770596394,1.6831695439879872,12.77712991918218,9.84273992476723,0.0
3005,30.0,20.62287895964227,-17.15300788628059,0.0,7.560585639177781,22.249997217411554,1.697481232090659,12.777235412203487,9.872846929479222,0.0
3006,30.16666666666667,20.617257691721086,-17.345829196919734,0.0,7.623057411182769,22.261736933643586,1.7131382788121023,12.777235056670385,9.90530440707036,0.0
3007,30.33333333333333,20.604017774868495,-17.528239567048416,0.0,7.683347026371907,22.273406258826792,1.7279302382222916,12.777328715775722,9.933548927253952,0.0
3008,30.5,20.598474241496742,-17.723091229946426,0.0,7.741485187104244,22.285019221006394,1.743827403736851,12.77734789933968,9.963375888182583,0.0
3009,30.66666666666667,20.592949447513075,-17.921031831969234,0.0,7.79751517091092,22.29657734655062,1.7600296543118839,12.77740147102341,9.99236910566843,0.0
3010,30.83333333333333,20.587442878435137,-18.119459536598683,0.0,7.851487725986509,22.308083106940735,1.7763059094311686,12.777463256973725,10.019833759597406,0.0
3011,31.0,20.58195350246431,-18.317868381780706,0.0,7.903455746083383,22.319541003048265,1.7926106786821554,12.7775258531731,10.045613769953784,0.0
3012,31.08333333333333,15.40775462762019,-12.903786613970238,0.0,7.953468890801022,22.32517073977956,1.3132648169334304,12.765653332335527,8.759071529236413,0.0
3013,31.16666666666667,15.404005418645182,-13.151879337463482,0.0,8.001568329794136,22.32487264837228,1.5151811377549533,13.91207214080368,8.890686217027529,0.07910543175141531
3014,31.25,15.403956620392062,-13.16951580748437,0.0,8.047781798512489,22.32048177117856,1.3390875127197464,12.799727944181946,8.952058015393844,0.0
3015,31.333333333333336,15.403656834155168,-13.215717244100055,0.0,8.092119158799198,22.314650586687765,1.340978535118971,12.776874406648753,9.033463933889404,0.0
3016,31.416666666666664,15.403813915147367,-14.962475573410064,0.0,8.134568660452777,22.289553460140116,1.4777817564188254,12.72411137432713,9.49844071180844,0.0
3017,31.5,15.409746106362645,-13.896598388978543,0.0,8.175094100511735,22.27569260276895,1.4034080877915678,12.805731944165746,9.322977584916568,0.0
3018,31.583333333333336,15.412982023681293,-14.399937727180454,0.0,8.171489307326103,22.2694002318097,1.439824739509895,12.763828258819558,9.508066166780889,0.0
3019,31.666666666666664,15.41535251971001,-14.522385234346993,0.0,8.16579267982994,22.267472213058447,1.451159533702585,12.773635093212139,9.60290561485341,0.0
3020,31.75,15.415731909130628,-14.644481649456981,0.0,8.157913626807806,22.267879289239673,1.4611215314967823,12.774205926273169,9.698252915920971,0.0
3021,31.83333333333333,15.415555777360671,-14.761931638101682,0.0,8.14774002239788,22.269616359227125,1.4705228968373532,12.774462041550679,9.79258979959023,0.0
3022,31.91666666666667,15.415063539155145,-14.874916456139784,0.0,8.135143209432679,22.272227297123628,1.479458619558931,12.774675271009047,9.886083675981281,0.0
3023,32.0,15.414363225930959,-14.983940676032452,0.0,8.119984917715064,22.275472433626984,1.4879958188916715,12.774857636766155,9.978948673297362,0.0
3024,32.0,20.460106038269828,-15.821316696845397,0.0,8.102126188393102,22.336389785568247,1.546958648809338,12.758097764753495,10.129804959325806,0.0
3025,32.0,20.431878535106694,-15.992377971521158,0.0,8.088906510961813,22.416747945611597,1.5545623597528377,12.77552355530786,10.134789879200122,0.0
3026,32.0,20.390171368443138,-16.14361315966309,0.0,8.074572253284435,22.482509510931415,1.5599508421772055,12.776253464783615,10.143279121536686,0.0
3027,32.0,20.35960150003122,-16.26161217075661,0.0,8.057612359808259,22.525298754903393,1.564979552332676,12.776380804432007,10.150774887321157,0.0
3028,32.0,20.339675237728425,-16.35939996696301,0.0,8.038184753352507,22.551281974831607,1.5701182857991907,12.776346505682788,10.157610721233063,0.0
3029,32.0,20.32753782250494,-16.43860360709463,0.0,8.016438876578967,22.568675045862854,1.574689925595819,12.776521489161562,10.162006836854781,0.0
3030,32.0,20.319359846457186,-16.411609042971104,0.0,7.998910350116198,22.583803234303545,1.9145379153387125,15.107187105631432,10.166418910853395,0.14882711524678308
3031,32.0,20.312119793642584,-16.578682017428164,0.0,7.979080534273297,22.596693696692828,1.927508744459951,15.072677813274067,10.194230123772806,0.14882711524678308
3032,32.0,20.305955532444713,-16.699692047539866,0.0,7.957013220676939,22.60761581612827,1.5918254066171227,12.778080390122922,10.182269565587811,0.0
3033,32.0,20.300784892698086,-16.79048123924306,0.0,7.932748473244337,22.617509335343172,1.5978333636810618,12.776060285214548,10.190788456684507,0.0
3034,32.0,20.296116011640063,-16.894215050398277,0.0,7.906302049852162,22.626786157578785,1.6051567812701697,12.775653802633514,10.202111533311495,0.0
3035,32.0,20.291734943400858,-16.993675850980313,0.0,7.877666138041649,22.635585155093047,1.6122499140227893,12.775719797935777,10.212575579435375,0.0
3036,32.0,20.28662750675249,-17.089657206097773,0.0,7.846811261653044,22.644192726334445,1.6191852908706044,12.776534167167217,10.240506431848146,0.0
3037,32.0,20.28255067430277,-17.208724944119187,0.0,7.813689207352703,22.65273140758305,1.6279676735037623,12.777209932048619,10.274012467537267,0.0
3038,32.0,20.274063980891096,-17.28519827502407,0.0,7.778236811205024,22.661356330137952,1.633253163825284,12.777440767463567,10.29800335167106,0.0
3039,32.0,20.26995416169297,-17.363002767631748,0.0,7.740380437024244,22.6698715263912,1.6386238930650185,12.77744336396594,10.322422822527423,0.0
3040,32.0,20.26589127571924,-17.433626384253504,0.0,7.700040971636973,22.678164185094,1.6434428683771576,12.777482935161766,10.34534400178218,0.0
3041,32.0,20.26960606095496,-17.507058093656475,0.0,7.657139158574519,22.686239088362402,1.6485025821935964,12.777475676781565,10.368995130240995,0.0
3042,32.0,20.264805224656328,-17.55412146165249,0.0,7.6329963705656985,22.694223013869912,1.6514659120683164,12.777598131161746,10.386790538768112,0.0
3043,32.0,20.260993417025986,-17.60333854346965,0.0,7.607496267646277,22.7021921951288,1.654584681717023,12.777591950963576,10.405139927349445,0.0
3044,32.0,20.257182415411204,-17.642333786515426,0.0,7.580647404535369,22.710146691010433,1.6568882480653766,12.777638417551223,10.42124499858989,0.0
3045,32.0,20.25337254410443,-17.67557025855547,0.0,7.552476310513732,22.718058659148156,1.6587287184327932,12.777664523889758,10.436122283168814,0.0
3046,32.0,20.249578547736096,-17.71395934059956,0.0,7.401550894482191,22.72517637541441,1.6610575712142932,12.777639516362207,10.452454071741734,0.0
3047,32.0,20.23852051225415,-17.748371006979532,0.0,7.372719063477124,22.731850123493672,1.663117561186594,12.777655009505091,10.46800450664376,0.0
3048,32.08333333333333,20.23535965117904,-17.788036742620623,0.0,7.34335367221585,22.738639449527227,1.6655834647493735,12.777643097560109,10.510351861623628,0.0
3049,32.16666666666667,20.232133667291265,-17.82395309146853,0.0,7.3136125350686205,22.745712948225787,1.667721854256772,12.777661385106528,10.55178809008448,0.0
3050,32.25,20.22875481969004,-17.856952763267827,0.0,7.283683274184679,22.75297725574319,1.6696052474581407,12.77767547225173,10.592525400755708,0.0
3051,32.333333333333336,20.225271707030792,-17.88694138585828,0.0,7.253782384403009,22.760300348350995,1.6712403700007006,12.777688850148511,10.632572715012742,0.0
3052,32.41666666666667,20.221753145725533,-17.91390690134149,0.0,7.224153556727235,22.76760989720351,1.672633687318222,12.777701591023769,10.671943887176736,0.0
3053,32.5,20.1871330771619,-17.93450570065402,0.0,7.1065346273555425,22.773856675306373,1.673626890021088,12.77772190318095,10.710189397486726,0.0
3054,32.58333333333333,20.184167405155833,-17.873156308940732,0.0,6.97133791280547,22.779617479615222,1.6681181790731598,12.778048010424554,10.73016039322352,0.0
3055,32.66666666666667,20.181451865827377,-17.80052053213583,0.0,6.842319708156445,22.785537385855726,1.6616473780883856,12.77810648986104,10.747552588049176,0.0
3056,32.75,20.17864959983775,-17.725317552806295,0.0,6.7198586406183,22.791798854683545,1.6549291002952256,12.77813098330342,10.76427621974817,0.0
3057,32.83333333333333,20.175665165749148,-17.647864751974335,0.0,6.604305947427393,22.7983049389959,1.6480035107955098,12.778154639440077,10.780434673266726,0.0
3058,32.91666666666667,20.172549097121685,-17.55473481779965,0.0,6.555769290705506,22.8052622131182,1.6397762742184954,12.778243390445759,10.79297330785049,0.0
3059,33.0,20.1691916013939,-17.478067131205602,0.0,6.445204758357234,22.812302264057717,1.6328453676670145,12.778183254573888,10.809174721553275,0.0
3060,33.0,20.29224277840132,-17.43423215901268,0.0,6.340504051749543,22.820709784773058,1.6284025497912866,12.778047863900529,10.797836710677085,0.0
3061,33.0,20.288184936839166,-17.372667058292283,0.0,6.241670941014815,22.829551235256837,1.6225191987522367,12.778144165389982,10.782404927077819,0.0
3062,33.0,20.28391961551803,-17.31328398037232,0.0,6.148642713230705,22.83804211845979,1.6168356190246842,12.778140885325403,10.767545650180985,0.0
3063,33.0,20.280766896405066,-17.257304447179962,0.0,6.20165484200428,22.84684618443611,1.6115158097780848,12.779081672779956,10.753716221217497,0.0
3064,33.0,20.276471882095016,-17.207246066234777,0.0,6.115306158451286,22.85552516245259,1.6065864524609441,12.779252981867996,10.74132275977364,0.0
3065,33.0,20.272219029533275,-17.162626865319663,0.0,6.032592769816068,22.863726284161523,1.602106387629753,12.779125988366935,10.730218142496847,0.0
3066,33.0,20.268201492926536,-17.043601687948826,0.0,5.693500520810285,22.870870519009646,1.5919935679882637,12.780851290124104,10.702957658846163,0.0
3067,33.0,20.266629935846453,-16.78841240859238,0.0,5.153747860766549,22.876981117938374,1.571231405348843,12.78421386475874,10.646210539047614,0.0
3068,33.0,20.263701719519787,-16.456418637194066,0.0,4.5660314488118106,22.88305907035192,1.544125955894867,12.786442636181786,10.572791026347646,0.0
3069,33.0,20.26845959123736,-16.251139362402416,0.0,4.19770008728683,22.88885545084799,1.5266127769891291,12.78354007375373,10.527213107447622,0.0
3070,33.0,20.265688040796558,-16.122379502144316,0.0,3.91042784649896,22.894086714177536,1.5154420961813315,12.781522457991702,10.498199030979688,0.0
3071,33.0,20.298742742899023,-16.059835722307106,0.0,3.6293790216488744,22.898770265019618,1.5096886697730567,12.779727066042707,10.483729106535858,0.0
3072,33.0,9.383828275591105,-13.922959967059537,0.0,3.3541611925794728,22.775815143451386,1.3568545715837244,12.835828163466012,10.044639677149014,0.0
3073,33.0,9.404754817620027,-13.542896012260579,0.0,3.0941488579766894,22.60758640107437,1.3383358066290503,12.785810600343964,10.012156755848714,0.0
3074,33.0,9.447567635118288,-13.210087622754775,0.0,2.854098442889466,22.4632014274896,3.540249420382408,15.040851953098645,10.186615152371296,0.9505369652267113
3075,33.0,9.488516811449532,-12.953678540031294,0.0,2.7522135766159916,22.359241557177015,3.533849331315918,15.066629745560846,10.153414236947992,0.9505369652267113
3076,33.0,9.503620802148477,-12.698934437875362,0.0,2.497956981855949,22.286190942331423,3.5213994592801128,15.076929914446161,10.116316137493573,0.9505369652267113
3077,33.0,9.531430466993264,-12.496499177239608,0.0,2.310001031142515,22.23289895542756,3.510675488668331,15.083035533288252,10.086286663975079,0.9505369652267113
3078,33.0,9.53960621256043,-12.350309084134684,0.0,2.271992776278021,22.192621727287932,3.5030478228064945,15.086861569968697,10.065288583109153,0.9505369652267113
3079,33.0,9.52809501135729,-12.245094650712383,0.0,2.303002310783325,22.16121631514776,3.4978189445485492,15.089106166300997,10.050813499799547,0.9505369652267113
3080,33.0,9.532591598718843,-12.123162199790158,0.0,2.258713259353128,22.136243025367488,3.490765037787691,15.094459843521918,10.031385836464928,0.9505369652267113
3081,33.0,9.536164965914578,-12.042060146423436,0.0,2.2990088710719987,22.11613915129228,3.4862814393834625,15.096251435953924,10.01947292843804,0.9505369652267113
3082,33.0,9.539034882742206,-11.971059373705877,0.0,2.340359019593837,22.099715614024362,3.482319933114239,15.098416144856998,10.008734164988468,0.9505369652267113
3083,33.0,9.540843631220255,-11.90693511543214,0.0,2.383221315359276,22.086035472602184,3.4786344835046172,15.100463247690364,9.99881326993328,0.9505369652267113
3084,32.91666666666667,6.108645676503634,-11.28831941590532,0.0,2.428023550584264,22.03285140170156,3.7839482827835202,17.442526299503264,9.885451334210774,1.0993640804734943
3085,32.833333333333336,6.111174325411017,-6.837897941787832,0.0,2.475149254053163,22.02116943651516,5.531279157010648,18.850037786840748,9.851507508952377,1.8758996590020467
