,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
3086,32.75,6.111768509008774,-8.560298826399395,0.0,2.486591324352636,22.01627671424508,5.529894125812873,18.72235319153413,9.812727835874915,1.8758996590020467
3087,32.66666666666667,6.101664690819304,-8.083835925848811,0.0,2.549175376639838,22.01410052952391,5.528998995139792,18.758278310397248,9.775275159469713,1.8758996590020467
3088,32.58333333333333,6.101784420747419,-7.900340545184432,0.0,2.614512123238456,22.013811524043295,5.528210857775074,18.77259017434247,9.738030101087329,1.8758996590020467
3089,32.5,6.101802321776921,-7.776406138519431,0.0,2.6825343187031185,22.014640138900802,5.527487859776804,18.78258722872821,9.700943035757797,1.8758996590020467
3090,32.41666666666667,6.101759687528794,-7.6547363829303166,0.0,2.6249033060362565,22.01531005020623,5.526306858136422,18.7930326873996,9.662679050615932,1.8758996590020467
3091,32.333333333333336,6.1017257212393945,-7.539500005814335,0.0,2.5647247540811944,22.01529075093173,5.525096438269235,18.802568333916174,9.624422067510908,1.8758996590020467
3092,32.25,6.101729222461885,-7.430413454381214,0.0,2.501352974994633,22.01463350129099,5.523891229366689,18.81126169114098,9.586180085376187,1.8758996590020467
3093,32.16666666666667,6.10176740693597,-7.3277353740467515,0.0,2.434031156651413,22.01354058454578,5.522689787329894,18.8191877808953,9.54794218712493,1.8758996590020467
3094,32.083333333333336,6.113991078957419,-7.2343199906119295,0.0,2.3618663833345797,22.01232677129521,5.521734488542724,18.826403401323518,9.510318304786722,1.8758996590020467
3095,32.0,6.114059614504443,-7.143881902230811,0.0,2.2837944533373102,22.010926995649346,5.520594826242518,18.833128047250202,9.472180950800574,1.8758996590020467
3096,31.83333333333333,6.115615738910502,-8.00820496536213,0.0,2.198834456979857,21.99641482646246,3.378154694425544,16.50494056828539,9.39659894807276,0.9253626937753356
3097,31.66666666666667,6.116429577287782,-7.893408114853279,0.0,2.060618630990276,21.977532355174247,3.376058039177799,16.515506291428498,9.320700421431122,0.9253626937753356
3098,31.5,6.12784889708009,-7.786048382233719,0.0,1.8859643152522565,21.961351536601985,3.3739505961794936,16.52578303914532,9.244698050783196,0.9253626937753356
3099,31.333333333333336,6.12874229530291,-7.687408881766099,0.0,1.732185826202081,21.948925676146033,3.3718472127984778,16.535724517300846,9.16863480549066,0.9253626937753356
3100,31.166666666666664,6.129422928317856,-7.595335325382005,0.0,1.5837094227501096,21.938796914364836,3.369749486379352,16.545356353723438,9.093751825900158,0.9253626937753356
3101,31.0,6.129974290199262,-7.50750222883793,0.0,1.4143659196790357,21.929281171311505,3.367659354580463,16.55468566803253,9.019125836032423,0.9253626937753356
3102,30.83333333333333,6.140858302840914,-7.426888962316641,0.0,1.2030451099523034,21.919334845489526,3.366014882747407,16.560812726746793,8.945446719352104,0.9253626937753356
3103,30.66666666666667,6.143953681309767,-7.352090066487883,0.0,0.97088300504346,21.908432471292137,3.364780448296533,16.563330088732148,8.872580047816637,0.9253626937753356
3104,30.5,6.144542403798352,-7.280432243659536,0.0,0.8670979110350386,21.89738362829718,3.363550250075611,16.564553147987976,8.799516844270526,0.9253626937753356
3105,30.33333333333333,6.146615616334365,-7.215786554583236,0.0,0.8109580554724285,21.887201725088758,3.362524472803673,16.564428382094402,8.726824222370023,0.9253626937753356
3106,30.16666666666667,6.147164457878443,-7.152434164950574,0.0,0.7512232588425317,21.878048245223322,3.3613549576934822,16.56356795509718,8.653624080565999,0.9253626937753356
3107,30.0,6.147658016757361,-7.245457528997817,0.0,0.5001209850706339,21.866511204973943,3.0250364415058297,14.199915629608597,8.580319051794149,0.7765355785285526
3108,29.66666666666667,5.977009857512682,-6.983820672733097,0.0,0.4129883864304239,21.853460950156197,3.0233525406799977,14.216687042649752,8.442857134905465,0.7765355785285526
3109,29.33333333333333,5.977715298085722,-6.898012056643917,0.0,0.32761145602332825,21.840897277911786,3.391013424610844,16.531111261917484,8.336093766880937,0.9347464420313832
3110,29.0,5.97839169272208,-6.828623788121326,0.0,0.24399008752166748,21.829583506312833,3.389729099643494,16.541836964589137,8.195562010067462,0.9347464420313832
3111,28.66666666666667,5.978998569503862,-6.763081835043804,0.0,0.16203451927274035,21.819216005903932,3.388414220851582,16.55234608272381,8.056526758257592,0.9347464420313832
3112,28.33333333333333,5.979553173546458,-6.6972580365240955,0.0,0.0812685503317714,21.809247531610232,3.387125266769517,16.562815486160467,7.916705606062817,0.9347464420313832
3113,28.0,5.98008540588033,-6.6261486898840944,0.0,0.0,21.79932805574275,3.38585295319458,16.573650402607047,7.776057239327514,0.9347464420313832
3114,27.666666666666664,5.980614194011694,-6.55837632023176,0.0,0.0,21.789682221471303,3.384830785418602,16.582952248347254,7.635153272024882,0.9347464420313832
3115,27.333333333333336,5.98112759623199,-6.492331881368037,0.0,0.0,21.780462499143113,3.383919270454359,16.59166209310187,7.493605270161904,0.9347464420313832
3116,27.0,5.981617574923112,-6.426592579571091,0.0,0.0,21.771607266729053,3.382987890624042,16.600552116772025,7.35110992097211,0.9347464420313832
3117,26.66666666666667,5.982087498191849,-6.360864775699547,0.0,0.0,21.762977006240895,3.3820033503129374,16.6097809460537,7.207597798684735,0.9347464420313832
3118,26.33333333333333,5.98254483411131,-6.295555073331886,0.0,0.0,21.75446530294397,3.3809916411090986,16.61915919980208,7.063128236046404,0.9347464420313832
3119,26.0,5.982995253236262,-6.231098691325835,0.0,0.0,21.746024245966517,3.3799596762672817,16.62862120638894,6.917700437666885,0.9347464420313832
3120,25.83333333333333,6.109898568793226,-6.272668297135044,0.0,0.0,21.738751959172543,3.3794588943825885,16.627075327780855,6.980161859646392,0.9347464420313832
3121,25.66666666666667,6.1102823434312725,-6.221574928026403,0.0,0.0,21.732430877464914,3.3791190731770047,16.63189572945396,7.041348953907967,0.9347464420313832
3122,25.5,6.110615746267092,-6.172965053070262,0.0,0.0,21.726499856194206,3.3791190731770047,16.63422608063041,7.101891286594662,0.9347464420313832
3123,25.333333333333336,6.110928622152313,-6.125679648458921,0.0,0.0,21.72065025909646,3.3791190731770047,16.63570362753065,7.160869086724085,0.9347464420313832
3124,25.166666666666664,6.1112372174411975,-6.0786813016293975,0.0,0.0,21.714805973451547,3.3791190731770047,16.63641435053458,7.218339567696452,0.9347464420313832
3125,25.0,6.111545439640159,-6.032129671990089,0.0,0.0,21.708987809260165,3.3791190731770047,16.636608165537695,7.2742889903007,0.9347464420313832
3126,24.83333333333333,6.111852119815775,-5.986233941094824,0.0,0.0,21.703226772783996,3.3791190731770047,16.6364672885402,7.328615611666481,0.9347464420313832
3127,24.66666666666667,6.112155593537305,-6.102426412630531,0.0,0.0,21.69567240886101,3.0228510800412467,14.26555845316652,7.387898852631721,0.7765355785285526
3128,24.5,6.1125599965008215,-6.055118917349104,0.0,0.0,21.68792191317142,3.0228510800412467,14.268389825957229,7.4459626203369,0.7765355785285526
3129,24.33333333333333,6.112974697870085,-6.009368038595387,0.0,0.0,21.68102498879073,3.0228510800412467,14.271194554385268,7.502778989216901,0.7765355785285526
3130,24.16666666666667,6.113341107937189,-5.9651349826343525,0.0,0.0,21.674951743011643,3.0228510800412467,14.27397181317453,7.55832346751409,0.7765355785285526
3131,24.0,6.113661373264435,-5.921877485768838,0.0,0.0,21.669266218169184,3.0228510800412467,14.276719330287946,7.612570434914235,0.7765355785285526
3132,23.75,5.346397506966487,-11.40646181465099,0.0,0.0,21.58651819825363,1.2742052156823032,12.77786575685683,7.498363753454203,0.0
3133,23.5,5.349189639828014,-11.21849512223347,0.0,0.0,21.440114265566546,1.2742052156823032,12.777871408667066,7.382361821196195,0.0
3134,23.25,5.352562033059412,-11.055032005003048,0.0,0.0,21.31305514140177,1.2742052156823032,12.777850338743173,7.264443691368768,0.0
3135,23.0,5.354702272475979,-10.942613950835673,0.0,0.0,21.225115099266414,1.2742052156823032,12.777856146821229,7.144569567789252,0.0
3136,22.75,5.356730298229659,-10.870878477205508,0.0,0.0,21.168392202981988,1.2742052156823032,12.77786206797884,7.022743510205045,0.0
3137,22.5,5.358039931736106,-10.82208281989852,0.0,0.0,21.129508814954633,1.2742052156823032,12.777868079710494,6.898955091181857,0.0
3138,22.25,5.358943571546297,-10.784408777239214,0.0,0.0,21.099291701502388,1.2742052156823032,12.777874164546526,6.7731939544265805,0.0
3139,22.0,5.359651587171275,-10.752142366818141,0.0,0.0,21.073297910867378,1.2742052156823032,12.777880302697051,6.645449913164244,0.0
3140,21.75,5.36026465037912,-10.723054711662572,0.0,0.0,21.049794191501093,1.2742052156823032,12.777886471912849,6.515712952038074,0.0
3141,21.5,5.360821622193301,-10.696186062195617,0.0,0.0,21.02803639217115,1.2742052156823032,12.77789264756946,6.383973292718094,0.0
3142,21.25,5.361339168966646,-10.671017541978223,0.0,0.0,21.007623292961803,1.2742052156823032,12.777898802672926,6.250221450709661,0.0
3143,21.0,5.361826306708574,-10.647153683446499,0.0,0.0,20.9882489857807,1.2742052156823032,12.777904907848267,6.114448256386413,0.0
3144,21.25,5.271469374545578,-10.625075251537812,0.0,0.0,20.970442882853884,1.2742052156823032,12.778073737785036,6.188099160031139,0.0
3145,21.5,5.271889895026437,-10.606729115298679,0.0,0.0,20.955426471808938,1.2742052156823032,12.778070336201562,6.25842971689712,0.0
3146,21.75,5.272237758787482,-10.591785618602332,0.0,0.0,20.94315107814015,1.2742052156823032,12.778066527784588,6.324870187220459,0.0
3147,22.0,5.272517010369978,-10.579140908211311,0.0,0.0,20.93277510615551,1.2742052156823032,12.778062830239087,6.387309757895382,0.0
3148,22.25,5.272750206637082,-10.567799037049552,0.0,0.0,20.923528002751453,1.2742052156823032,12.778059479675342,6.445813672191909,0.0
3149,22.5,5.2729567953847365,-10.557215727367483,0.0,0.0,20.91498434574117,1.2742052156823032,12.778056529806427,6.500481422865654,0.0
3150,22.75,5.2731470244313225,-10.547164933794672,0.0,0.0,20.90696449656359,1.2742052156823032,12.778053909926044,6.551352398872713,0.0
3151,23.0,5.273324971192017,-10.537544454994322,0.0,0.0,20.899385545036424,1.2742052156823032,12.778051676076046,6.598504637574795,0.0
3152,23.25,5.273492453147842,-10.528271158608522,0.0,0.0,20.89218001298347,1.2742052156823032,12.778049792327948,6.641984709457262,0.0
3153,23.5,5.273651039982582,-10.519255679845969,0.0,0.0,20.885276172764655,1.2742052156823032,12.778048294553514,6.681863223879133,0.0
3154,23.75,5.273802478442639,-10.510377112022995,0.0,0.0,20.8785782569939,1.2742052156823032,12.778047158575013,6.71818859932232,0.0
3155,24.0,5.273949142515524,-10.50158728079025,0.0,0.0,20.872046778956413,1.2742052156823032,12.778046391320647,6.751010608531539,0.0
3156,23.83333333333333,3.9027056957556443,-10.468072559796834,0.0,0.0,20.846388658990172,1.2742052156823032,12.777882192107363,6.662888066351607,0.0
3157,23.66666666666667,3.9027056957556443,-10.42472274732683,0.0,0.0,20.813382264369398,1.2742052156823032,12.777884000168397,6.574538304055953,0.0
3158,23.5,3.9027056957556443,-10.38576485965986,0.0,0.0,20.783783045911118,1.2742052156823032,12.777885825567154,6.486040464474547,0.0
3159,23.33333333333333,3.9027056957556443,-10.35503011039673,0.0,0.0,20.760521428110476,1.2742052156823032,12.777887635803001,6.397392705647072,0.0
3160,23.166666666666664,3.9027056957556443,-10.330541076964929,0.0,0.0,20.742067010212548,1.2742052156823032,12.777889425702984,6.308593571493507,0.0
3161,23.0,3.9027056957556443,-10.309352326275878,0.0,0.0,20.726149456167196,1.2742052156823032,12.777891191056831,6.219641557848313,0.0
3162,22.833333333333336,3.9027056957556443,-10.289559123135877,0.0,0.0,20.711301592150164,1.2742052156823032,12.777892928657133,6.1305347345561305,0.0
3163,22.666666666666664,3.9027056957556443,-10.270347327330562,0.0,0.0,20.696896455791403,1.2742052156823032,12.777894633186209,6.041271559004383,0.0
3164,22.5,3.9027056957556443,-10.251470221032813,0.0,0.0,20.68274405948766,1.2742052156823032,12.77789630031419,5.951850445877221,0.0
3165,22.333333333333336,3.9027056957556443,-10.232852214511158,0.0,0.0,20.668786165076042,1.2742052156823032,12.777897926739861,5.862269405708184,0.0
3166,22.166666666666664,3.9027056957556443,-10.21443168667372,0.0,0.0,20.65497527538642,1.2742052156823032,12.777899507047236,5.7725268064069235,0.0
3167,22.0,3.9027056957556443,-10.196140257327572,0.0,0.0,20.64125870053029,1.2742052156823032,12.777901036842085,5.682620963382386,0.0
3168,21.83333333333333,3.9027056957556443,-10.178225764031433,0.0,0.0,20.62778914809569,1.2742052156823032,12.777864136844947,5.607051796796477,0.0
3169,21.66666666666667,3.9027056957556443,-10.160630300493676,0.0,0.0,20.614588699741947,1.2742052156823032,12.777866919790837,5.530796373659929,0.0
3170,21.5,3.9027056957556443,-10.143316490528083,0.0,0.0,20.6015823199438,1.2742052156823032,12.777869676529471,5.453871754584454,0.0
3171,21.333333333333336,3.9027056957556443,-10.12618316750713,0.0,0.0,20.58869061263657,1.2742052156823032,12.777872395578626,5.376274594456455,0.0
3172,21.166666666666664,3.9027056957556443,-10.10917091601384,0.0,0.0,20.575868733439304,1.2742052156823032,12.777875070388426,5.298001893823204,0.0
3173,21.0,3.9027056957556443,-10.09225755682673,0.0,0.0,20.563101074348456,1.2742052156823032,12.777877695312052,5.219050669718825,0.0
3174,20.833333333333336,3.9027056957556443,-10.075436736672847,0.0,0.0,20.55038410059159,1.2742052156823032,12.7778802655721,5.139417598442396,0.0
3175,20.666666666666664,3.9027056957556443,-10.05864865787258,0.0,0.0,20.537672831359618,1.2742052156823032,12.777882773986668,5.05909967959947,0.0
3176,20.5,3.9027056957556443,-10.041898816475818,0.0,0.0,20.524972521385575,1.2742052156823032,12.777885214370215,4.978093954705371,0.0
3177,20.333333333333336,3.9027056957556443,-10.025221823114661,0.0,0.0,20.512310814841275,1.2742052156823032,12.7778875813954,4.896397120169784,0.0
3178,20.166666666666668,3.9027056957556443,-10.008632984694218,0.0,0.0,20.49970041473346,1.2742052156823032,12.777889867438638,4.814006268675161,0.0
3179,20.0,3.9027056957556443,-9.992130022053527,0.0,0.0,20.487140416341347,1.2742052156823032,12.777892065738584,4.730918474313781,0.0
3180,20.0,3.9027056957556443,-9.97673057279969,0.0,0.0,20.475466111287243,1.2742052156823032,12.77794391974815,4.71910141218434,0.0
3181,20.0,3.9027056957556443,-9.962698298433283,0.0,0.0,20.46479381563218,1.2742052156823032,12.777942908878956,4.707346624853023,0.0
3182,20.0,3.9027056957556443,-9.949495236931085,0.0,0.0,20.45477091370747,1.2742052156823032,12.777941881083805,4.69562549168759,0.0
3183,20.0,3.9027056957556443,-9.936668572685207,0.0,0.0,20.445051081611275,1.2742052156823032,12.777940847324757,4.683937894171059,0.0
3184,20.0,3.9027056957556443,-9.92399896661562,0.0,0.0,20.435464962237255,1.2742052156823032,12.777939807796288,4.672283758299303,0.0
3185,20.0,3.9027056957556443,-9.911441403158587,0.0,0.0,20.4259768950787,1.2742052156823032,12.777938762564908,4.660662948689541,0.0
3186,20.0,3.9027056957556443,-9.899011473151496,0.0,0.0,20.416598068793313,1.2742052156823032,12.77793771185923,4.649075396800409,0.0
3187,20.0,3.9027056957556443,-9.886722347628977,0.0,0.0,20.40733802492268,1.2742052156823032,12.777936655775608,4.63752099381727,0.0
3188,20.0,3.9027056957556443,-9.874571082223591,0.0,0.0,20.398194007429925,1.2742052156823032,12.77793559449308,4.62599965633297,0.0
3189,20.0,3.9027056957556443,-9.862546889583577,0.0,0.0,20.389157265541638,1.2742052156823032,12.777934528105153,4.61451125820909,0.0
3190,20.0,3.9027056957556443,-9.850638641755355,0.0,0.0,20.380218806671465,1.2742052156823032,12.777933456812367,4.603055715189862,0.0
3191,20.0,3.9027056957556443,-9.838838251342388,0.0,0.0,20.3713719969104,1.2742052156823032,12.777932380777195,4.591632951827463,0.0
3192,20.0,3.9027056957556443,-9.827635306050242,0.0,0.0,20.362958633679266,1.2742052156823032,12.777895763147757,4.59165220298509,0.0
3193,20.0,3.9027056957556443,-9.817001234628513,0.0,0.0,20.35501943223275,1.2742052156823032,12.777895756393008,4.591652206536297,0.0
3194,20.0,3.9027056957556443,-9.80679142131467,0.0,0.0,20.34740070489948,1.2742052156823032,12.777895756391759,4.591652206536951,0.0
3195,20.0,3.9027056957556443,-9.796809172359142,0.0,0.0,20.3399492429296,1.2742052156823032,12.777895756391759,4.591652206536953,0.0
3196,20.0,3.9027056957556443,-9.786950950653912,0.0,0.0,20.332585591929558,1.2742052156823032,12.777895756391759,4.591652206536951,0.0
3197,20.0,3.9027056957556443,-9.777139968860073,0.0,0.0,20.325251360422037,1.2742052156823032,12.777895756391759,4.591652206536953,0.0
3198,20.0,3.9027056957556443,-9.767415710076166,0.0,0.0,20.317977778584712,1.2742052156823032,12.777895756391759,4.591652206536951,0.0
3199,20.0,3.9027056957556443,-9.757800835015425,0.0,0.0,20.310782947551854,1.2742052156823032,12.777895756391759,4.591652206536953,0.0
3200,20.0,3.9027056957556443,-9.748295085177306,0.0,0.0,20.30366718957501,1.2742052156823032,12.777895756391759,4.591652206536951,0.0
3201,20.0,3.9027056957556443,-9.738889444316694,0.0,0.0,20.29662402393245,1.2742052156823032,12.777895756391759,4.591652206536953,0.0
3202,20.0,3.9027056957556443,-9.729579055701423,0.0,0.0,20.289650157549154,1.2742052156823032,12.777895756391759,4.591652206536951,0.0
3203,20.0,3.9027056957556443,-9.720371830385531,0.0,0.0,20.282752136307135,1.2742052156823032,12.777895756391759,4.591652206536953,0.0
3204,19.916666666666664,3.9027056957556443,-9.710187788031746,0.0,0.0,20.27504662313419,1.2742052156823032,12.777845540728059,4.564537576794478,0.0
3205,19.833333333333336,3.9027056957556443,-9.698683961372485,0.0,0.0,20.26635459389979,1.2742052156823032,12.777848103231177,4.5369953625585415,0.0
3206,19.75,3.9027056957556443,-9.686351730748548,0.0,0.0,20.2569917517758,1.2742052156823032,12.777850653658936,4.5090511168576715,0.0
3207,19.666666666666668,3.9027056957556443,-9.673646560827448,0.0,0.0,20.247306310183397,1.2742052156823032,12.77785318113699,4.480702632368511,0.0
3208,19.583333333333332,3.9027056957556443,-9.660808118223082,0.0,0.0,20.237483535831846,1.2742052156823032,12.77785568346828,4.4519480306052435,0.0
3209,19.5,3.9027056957556443,-9.647895313645416,0.0,0.0,20.227570132549967,1.2742052156823032,12.777858160498448,4.42278507007067,0.0
3210,19.416666666666664,3.9027056957556443,-9.634944889839355,0.0,0.0,20.217595666425705,1.2742052156823032,12.77786061098189,4.393211471600787,0.0
3211,19.333333333333336,3.9027056957556443,-9.621893874836585,0.0,0.0,20.207512561775786,1.2742052156823032,12.777863032659626,4.363225329202451,0.0
3212,19.25,3.9027056957556443,-9.608709276228687,0.0,0.0,20.197296307076655,1.2742052156823032,12.777865425288198,4.33282434183798,0.0
3213,19.166666666666668,3.9027056957556443,-9.595395999663744,0.0,0.0,20.186951646147108,1.2742052156823032,12.7778677875747,4.302006202650711,0.0
3214,19.083333333333332,3.9027056957556443,-9.581971310186619,0.0,0.0,20.17649289637191,1.2742052156823032,12.777870117091403,4.270768940596239,0.0
3215,19.0,3.9027056957556443,-9.568448287780106,0.0,0.0,20.16593118390368,1.2742052156823032,12.777872413559493,4.23911021063841,0.0
3216,18.916666666666664,4.134483432023056,-9.560720796499991,0.0,0.0,20.159897779684126,1.2742052156823032,12.777954193751562,4.182823667186278,0.0
3217,18.833333333333336,4.134483432023056,-9.556325299590787,0.0,0.0,20.156358879105618,1.2742052156823032,12.777953395722284,4.126732127112044,0.0
3218,18.75,4.134483432023056,-9.55174750007292,0.0,0.0,20.152701883773872,1.2742052156823032,12.777952528996453,4.070788154793092,0.0
3219,18.666666666666668,4.134483432023056,-9.545658974288543,0.0,0.0,20.14790630839402,1.2742052156823032,12.77795161227968,4.014990575610491,0.0
3220,18.583333333333332,4.134483432023056,-9.538216092839102,0.0,0.0,20.142091890037293,1.2742052156823032,12.77795064530602,3.9593385648758885,0.0
3221,18.5,4.134483432023056,-9.529988143762269,0.0,0.0,20.135695718797493,1.2742052156823032,12.777949629957112,3.9038308987084105,0.0
3222,18.416666666666664,4.134483432023056,-9.521407355177594,0.0,0.0,20.129049332425947,1.2742052156823032,12.777948567121378,3.8484663928405416,0.0
3223,18.333333333333336,4.134483432023056,-9.512682594767355,0.0,0.0,20.122312310870036,1.2742052156823032,12.777947456534255,3.7932441331422195,0.0
3224,18.25,4.134483432023056,-9.503888346086114,0.0,0.0,20.11554079301629,1.2742052156823032,12.777946300190411,3.7381628721472246,0.0
3225,18.166666666666664,4.133912314856822,-9.497084606570803,0.0,0.2868122069603982,20.110323467430216,1.2742052156823032,12.777945098990045,3.6832213650337455,0.0
3226,18.083333333333336,4.133912314856822,-9.491478355373918,0.0,0.3642085773864243,20.106047197245204,1.2742052156823032,12.777943852718142,3.6284186128377858,0.0
3227,18.0,4.129211152497618,-9.485945440023498,0.0,0.4437982874678463,20.10184332686745,1.2742052156823032,12.777942563446192,3.5737533279706915,0.0
3228,18.25,6.000376945103543,-6.870785033541857,26.4040382025356,0.7311964732861549,20.637823725628888,2.1485281478617746,15.457671984846584,3.71400943202245,0.3882677892642763
3229,18.5,5.970586843715277,-10.298646046813143,0.0,1.1207374190180626,20.729447346755215,1.2742052156823032,12.77791073213727,3.853242663366518,0.0
3230,18.75,5.969505703989,-8.801889569924109,0.0,1.572911957741147,20.59224911562015,2.1485281478617746,13.352047516029899,3.9914784066281355,0.3882677892642763
3231,19.0,5.974809727628236,-5.973401035123286,0.0,1.8522384895016186,20.577891202862443,3.0228510800412467,14.036621477026813,4.128724064231741,0.7765355785285526
3232,19.25,5.970875669247293,-6.355448355355338,0.0,2.1380106997723005,20.588427691140303,3.0228510800412467,14.009221529085032,4.264987032387105,0.7765355785285526
3233,19.5,5.970345109728753,-6.698274352826624,0.0,3.278811975656326,20.60458566880617,3.0228510800412467,13.985334083464302,4.400276168519368,0.7765355785285526
3234,19.75,5.969672973590988,-6.433010103841186,0.0,3.9010069221099175,20.615792678174422,3.0228510800412467,14.006092849025556,4.534594467374513,0.7765355785285526
3235,20.0,5.968774851176724,-6.47264790442358,0.0,4.051707245600821,20.639846282767426,3.0228510800412467,14.005461614992308,4.66795370233438,0.7765355785285526
3236,20.25,5.967618496374451,-6.504655424173852,0.0,4.190701666189418,20.658114198678657,3.0228510800412467,14.004839719739998,4.8003598113342125,0.7765355785285526
3237,20.5,5.965892063954421,-6.53045314926192,0.0,4.319666814292446,20.67303470848407,3.0228510800412467,14.004356944777388,4.931820171235121,0.7765355785285526
3238,20.75,5.96169180899379,-6.552458130164552,0.0,4.454403786081823,20.686357187674435,3.0228510800412467,14.003999647981155,5.062344217640633,0.7765355785285526
3239,21.0,5.961178184521295,-6.574519024111815,0.0,4.775691810217397,20.70065450650457,3.0228510800412467,14.00373383553598,5.191935407791496,0.7765355785285526
3240,21.0,7.253447889170478,-8.150485675239276,29.31532052728903,5.074953194635511,21.268486594935684,2.448917358843555,15.897811345317422,5.539737958470918,0.4659213471171315
3241,21.0,7.18497432316413,-8.393714195126321,19.046991629908565,5.128362082628516,21.448570918214443,2.2323188725987166,15.01698560988566,5.430707633142533,0.3882677892642763
3242,21.0,7.180951027270128,-4.8992574417879675,3.5211389310485695,5.176853457300668,21.421377262418858,3.131824635587309,14.655893572923839,5.527112451622704,0.7765355785285526
3243,21.0,7.188108280895654,-4.854470753318404,9.343288302493873,5.225666845032294,21.42943294341843,3.128174608867367,15.116746143279508,5.493536007667094,0.7765355785285526
3244,21.0,7.18727886808709,-4.951316913684682,5.357418032840529,5.272768618020085,21.438377474714432,3.1354477829522263,14.817445964787945,5.517105747170566,0.7765355785285526
3245,21.0,7.186381344350135,-5.059255700682802,5.407607643222655,5.318775074854858,21.444365322585185,3.144209568033226,14.820714399852486,5.542939488400552,0.7765355785285526
3246,21.0,7.185780233264331,-5.173186132740822,5.227903971208623,5.346364935727689,21.44802543886966,3.153773864117259,14.80716146224023,5.570853631107085,0.7765355785285526
3247,21.0,7.185412456208369,-5.264664662855345,5.030278586324516,5.310597125997047,21.450103165251512,3.1615948682467754,14.79307547693646,5.593114964968875,0.7765355785285526
3248,21.0,7.18520353522848,-5.350409495448264,4.846002103922504,5.2765649549123905,21.451147801605053,3.169006735919631,14.779553049735561,5.614433761965146,0.7765355785285526
3249,21.0,7.185098395404202,-5.4323983720281666,4.6752939079763385,5.24516213222302,21.451497218855433,3.176165171732914,14.766986131005943,5.63501749087065,0.7765355785285526
3250,21.0,7.185063078931372,-5.510932122198513,4.51668519928649,5.217138276223273,21.451339593275065,3.183077750964837,14.75531234526088,5.654866648798185,0.7765355785285526
3251,21.0,7.185078631759232,-5.586175098343829,4.368984432449543,5.193123878797018,21.450784489398018,3.189746520876319,14.744445126425058,5.673991675596417,0.7765355785285526
3252,21.333333333333332,20.902810985863443,-12.776786050447571,0.0,5.173647834075531,21.50315111763926,3.2175186450809727,13.91097399904828,5.912935144365676,0.7765355785285526
3253,21.666666666666664,20.87795699172422,-13.706436715384998,0.0,5.159150014796814,21.570914190104773,1.4769269101692397,12.774960786823286,6.08827120294554,0.0
3254,22.0,20.84554213669719,-13.863872978770813,0.0,5.1499905876347984,21.62954360772253,1.4840132503670944,12.77532568888552,6.264149686979806,0.0
3255,22.333333333333336,20.817410831197595,-13.999299253222683,0.0,5.146457227288955,21.672999529153966,1.4908486128892562,12.775431449075315,6.437118610437849,0.0
3256,22.666666666666664,20.765565570095575,-14.116656801614571,0.0,5.148771026351947,21.70465774065069,1.4974422681647643,12.775532093001148,6.606525165551162,0.0
3257,23.0,20.7506430083508,-14.223496219964318,0.0,5.157091646021827,21.7303293799994,1.5037992115017067,12.775629005107598,6.772560370550183,0.0
3258,23.333333333333336,20.738680766087928,-14.305864387259103,0.0,5.1447333492791385,21.75399902375106,1.5083162842039792,12.776268305733197,6.931064765037792,0.0
3259,23.666666666666664,20.723260623316293,-14.382055014815345,0.0,5.138013647250545,21.777240496170347,1.512283841376696,12.776460131184606,7.08641621600752,0.0
3260,24.0,20.712455986951905,-14.455096272434215,0.0,5.136704121947653,21.800468744143895,1.5159668330098164,12.776560000029315,7.239298252679957,0.0
3261,24.333333333333336,20.7016225034354,-14.52461977426106,0.0,5.1405564486226085,21.823513607347106,1.5193642193189452,12.776659004479363,7.389744525717698,0.0
3262,24.666666666666664,20.69084363281441,-14.590795728590571,0.0,5.149306684863106,21.846293209422186,1.522499076316672,12.77674923790732,7.537862709711715,0.0
3263,25.0,20.680161108335863,-14.653818974567631,0.0,5.162679529621606,21.86889879664788,1.5253788515893976,12.776836134045837,7.683710999244321,0.0
3264,25.25,20.70830633156553,-14.705673520065364,0.0,5.275761922857838,21.89214284228071,1.5272447884725562,12.777185642573215,7.7872585480978564,0.0
3265,25.5,20.69732700169135,-14.656561756895623,0.0,5.343156643357903,21.91665741829739,1.8647726005817449,14.924214588173824,7.892019881981241,0.14882711524678308
3266,25.75,20.685666045235415,-14.79333676787806,0.0,5.4145627248008745,21.93992624611511,1.8748980468451628,14.89695083155462,8.017153024771854,0.14882711524678308
3267,26.0,20.6745973491127,-14.874452956837374,0.0,5.489918526429244,21.961577104601457,1.8814756630703608,14.885700018231365,8.129803960069944,0.14882711524678308
3268,26.25,20.664318516463794,-14.91176943805536,0.0,5.569138138905112,21.98272291556164,1.882882621769032,14.89192635363946,8.227393818608032,0.14882711524678308
3269,26.5,20.65426493827012,-14.27893045717654,0.0,5.652108496370438,22.012096609734073,3.6786971461768605,14.907306673500457,8.29439311250005,0.9505369652267113
3270,26.75,20.632307961099002,-14.860725804386675,0.0,5.726817765209528,22.03686127140414,3.730165698515253,14.867318816277427,8.531400565628482,0.9505369652267113
3271,27.0,20.62031322902109,-15.240450614984578,0.0,5.8048600463927285,22.053196241885814,1.556835420119889,12.788072924564847,8.523912785574622,0.0
3272,27.25,20.612627541330358,-15.312763728517737,0.0,5.886021140742183,22.06701462138772,1.5599800231422942,12.776795324305542,8.627881804886238,0.0
3273,27.5,20.60621281790035,-15.548625115845494,0.0,5.970059820504599,22.080394817782597,1.5783735137268091,12.77201247099341,8.767020696535601,0.0
3274,27.75,20.599996298170616,-15.785421217560975,0.0,6.056709731288599,22.093459311795968,1.5975343691706285,12.771911778769269,8.904681727028429,0.0
3275,28.0,20.593919947093312,-15.995539234472652,0.0,6.145682021682767,22.106302313521528,1.614515216991424,12.772697695287228,9.03513503460068,0.0
3276,28.08333333333333,20.58794044343894,-16.1864742133577,0.0,6.236668609027552,22.11904850944138,1.6302743137711269,12.776528933518726,9.108528807132139,0.0
3277,28.16666666666667,20.581998506318797,-16.369788407082023,0.0,6.329345982336425,22.13168908682434,1.64488511481043,12.77692162769414,9.180631091012941,0.0
3278,28.25,20.576097341008975,-16.56599257621917,0.0,6.423379436643965,22.14418420779396,1.6605819494959242,12.776921041978582,9.255868546538997,0.0
3279,28.333333333333336,20.562584306019225,-16.75835357970907,0.0,6.518427627298483,22.156375966681296,1.6759890302288352,12.776999470102695,9.330227040773899,0.0
3280,28.416666666666664,20.556881890738126,-16.94580677834261,0.0,6.614147328127731,22.16835165070271,1.6909930047995496,12.777078378474007,9.40338499370229,0.0
3281,28.5,20.55127549092565,-17.145752379539484,0.0,6.710198274212154,22.18021180369249,1.707094975685426,12.777090091919975,9.479442819899628,0.0
3282,28.583333333333336,20.544765910324127,-17.346432442421087,0.0,6.793854742133922,22.191963541684903,1.7232838497212584,12.777150964889419,9.555566226234895,0.0
3283,28.666666666666664,20.539248456097877,-17.550149251548543,0.0,6.877361364900306,22.203590217862512,1.7397549823927876,12.777205243327105,9.632292642214598,0.0
3284,28.75,20.533782969988188,-17.75527383436939,0.0,6.960416278757923,22.21508589839717,1.7563688586091237,12.777265680991164,9.70921396305426,0.0
3285,28.833333333333336,20.528372930461288,-17.96084606462038,0.0,7.042737650673142,22.226456121160105,1.7730405156888684,12.77732870291687,9.786084024748135,0.0
3286,28.91666666666667,20.491912260607013,-18.118162409166093,0.0,7.124067231781896,22.23771194046485,1.7855222210329857,12.777483665407942,9.851275757929352,0.0
3287,29.0,20.494274470882715,-17.573360364769993,0.0,7.323451659915163,22.258272208507446,3.949149014066481,14.913209569104493,9.92315633744623,0.9541837000020164
3288,29.166666666666664,20.61065393770357,-18.425466918347038,0.0,7.402558779138579,22.27494028509341,4.029351353197499,14.875891486350765,10.203604138309686,0.9541837000020164
3289,29.333333333333336,20.60260890658392,-18.76654355786296,0.0,7.480094025405002,22.285618732784933,4.067527676115321,14.869111992252284,10.367531993914525,0.9541837000020164
3290,29.5,20.597650093253097,-18.938522987039324,0.0,7.55592071383779,22.29476658394875,4.083200437261629,14.872303301116592,10.469052488350759,0.9541837000020164
3291,29.66666666666667,20.593452341298157,-19.290960124299698,0.0,7.629932882153885,22.303056413921816,1.8806221854646468,12.777591671156868,10.37922826572434,0.0
3292,29.83333333333333,20.589660486302925,-19.589618830633693,0.0,7.702054346241811,22.310931454141866,1.905881984946452,12.777800459873221,10.505711497477174,0.0
3293,30.0,20.586054480611654,-19.885370801574844,0.0,7.772236886301526,22.318530886668817,1.9309111180290452,12.777926009471688,10.631005774649354,0.0
3294,30.16666666666667,20.574901393471723,-20.134228152939723,0.0,7.802372757556517,22.325964133132207,1.9518489374112225,12.777996415483805,10.744834579578805,0.0
3295,30.33333333333333,20.571493904762775,-20.38822205135486,0.0,7.830251631378908,22.33329044000812,1.9734170090102818,12.779016356615365,10.859477624215856,0.0
3296,30.5,20.568133648390212,-20.639478674211336,0.0,7.855922461626806,22.340516377158114,1.9945512110696653,12.778848463572913,10.973241576382161,0.0
3297,30.66666666666667,20.564817686503996,-20.885482540456284,0.0,7.879445869478465,22.347641410677397,2.015241800046629,12.77869951983751,11.085441623184028,0.0
3298,30.83333333333333,20.561546336337816,-21.126198276616076,0.0,7.900888761612113,22.354670217348282,2.0354853215071578,12.778568715676528,11.196071136992641,0.0
3299,31.0,20.558317520387256,-21.365969240729214,0.0,7.920318772717012,22.361610332083377,2.0556634513304273,12.778465210548804,11.306133347741211,0.0
3300,31.08333333333333,15.396517040055953,-13.224326612391033,0.0,7.937798705342211,22.395744257283063,1.3324671819162466,12.768115982213923,9.406897523131844,0.0
3301,31.16666666666667,15.380352819329381,-13.541259479263147,0.0,7.953381151928735,22.407895213495472,1.3584337047978001,12.785357257385614,9.49642659974004,0.0
3302,31.25,15.379230541040148,-13.96949580630469,0.0,7.967103492392017,22.414079292615845,1.3928205656685466,12.787579620608557,9.612994853643254,0.0
3303,31.333333333333336,15.378182662152144,-16.938220239749143,0.0,7.978983465850541,22.38392790596629,1.62327081224225,12.70050527539574,10.297566813227277,0.0
3304,31.416666666666664,15.385186010996065,-15.409235300760814,0.0,7.989015517312779,22.362793564246644,1.516863188813583,12.809697597801515,9.984560072482614,0.0
3305,31.5,15.39099843837095,-16.00250144544206,0.0,7.997168119827431,22.35067656794901,1.5601491251589465,12.763790534298394,10.144386235519542,0.0
3306,31.583333333333336,15.393740069857527,-16.114752866146347,0.0,8.010443283989915,22.345214429228896,1.5711810794739596,12.774472502813778,10.192690624496807,0.0
3307,31.666666666666664,15.394916551069656,-16.128014779387065,0.0,8.021453705977848,22.34517879306162,1.9165960138743845,15.111225993809757,10.24391384209373,0.14882711524678308
3308,31.75,15.39475028185148,-16.3081279310053,0.0,8.030112804098355,22.34708748759326,1.9314574090496541,15.098593150530204,10.308204360880714,0.14882711524678308
3309,31.83333333333333,15.394135666308678,-16.473620060491644,0.0,8.036314011905013,22.349286342054096,1.9467933642673945,15.08255771501589,10.373116823169058,0.14882711524678308
3310,31.91666666666667,15.393499518029447,-16.582344601525747,0.0,8.039935839452918,22.352190902650733,1.9556516443379004,15.091602596005778,10.419694053333506,0.14882711524678308
3311,32.0,15.392703556981026,-16.72552764096093,0.0,8.040848774485621,22.355725182327706,1.9671284089401098,15.082993625559006,10.474929936430788,0.14882711524678308
3312,32.08333333333333,20.418774696308535,-17.688822753118476,0.0,8.038924102312581,22.416237518652597,1.6907820024706948,12.774682516971184,10.669422615567953,0.0
3313,32.16666666666667,20.39065208294186,-17.941930409411697,0.0,8.041018365577534,22.496097569281616,1.7031698955469812,12.777236979504853,10.74043600174234,0.0
3314,32.25,20.349071074336898,-18.167485026326176,0.0,8.042243631182727,22.561905717145333,1.7144286822657966,12.777312125628544,10.812187115757425,0.0
3315,32.333333333333336,20.31837282262719,-18.36842776320499,0.0,8.040929599397682,22.60522581119316,1.7260331457444398,12.777330252889366,10.884702854682267,0.0
3316,32.41666666666667,20.298106780322914,-18.54635465296695,0.0,8.037246356950485,22.631835618019196,1.7375309368629765,12.77736679620615,10.955705104610765,0.0
3317,32.5,20.285605792800453,-18.709960300946943,0.0,8.031354456125815,22.64972407429559,1.748923302868881,12.778347642490075,11.024941628579558,0.0
3318,32.58333333333333,20.277143340334895,-18.867164622420024,0.0,8.0111841433999,22.663972693763686,1.7600303632722678,12.778267346578213,11.093370340340316,0.0
3319,32.66666666666667,20.270353351512814,-19.017708109298923,0.0,7.988783838136258,22.676747174456924,1.7707569840967945,12.778195971697588,11.160538924417521,0.0
3320,32.75,20.264235261807098,-19.16252855156307,0.0,7.964225665628481,22.68868747589268,1.7811109878311215,12.778129560409994,11.226614629138872,0.0
3321,32.83333333333333,20.258498873511844,-19.301643202699545,0.0,7.9375573208079,22.6999523643708,1.7910772407445361,12.778068420916107,11.291594034711261,0.0
3322,32.91666666666667,20.253074280416467,-19.437647324858276,0.0,7.9088016348473955,22.71064922771573,1.8008524270450526,12.778007257822587,11.356034914689946,0.0
3323,33.0,20.247912386306798,-19.56927367640776,0.0,7.8779574659013,22.72090605385193,1.810322546986991,12.777953335697578,11.41961555742954,0.0
3324,33.083333333333336,20.242004151522224,-19.669087294939484,0.0,7.845001756564318,22.730552488627584,1.8173074617667335,12.777963345686207,11.466933809216602,0.0
3325,33.16666666666667,20.23291370718809,-19.752468230913436,0.0,7.80989259457518,22.739625188480076,1.823028446653614,12.777941507926073,11.510576364445296,0.0
3326,33.25,20.228543266247378,-19.838583234785155,0.0,7.772573106849934,22.748290998478964,1.8290117748879011,12.777898719593427,11.554744946987435,0.0
3327,33.333333333333336,20.224375543052766,-19.15525000196975,0.0,7.732976011105654,22.765418663657336,3.983289629891761,15.0976183951936,11.597599155210245,0.9541837000020164
3328,33.41666666666667,20.215674051205582,-19.37683714803957,0.0,7.691028645331171,22.782015500267107,3.9999219980034137,15.101554869278282,11.67236655792761,0.9541837000020164
3329,33.5,20.214897522287774,-19.86462485333182,0.0,7.646658294210747,22.789939185958435,4.050100038913091,15.072512862946667,11.873454821053336,0.9541837000020164
3330,33.583333333333336,20.210139275032503,-19.713053686718954,0.0,7.588227750201152,22.796282050827934,4.03927850977032,15.089205077603104,11.859500561264923,0.9541837000020164
3331,33.66666666666667,20.239224003521937,-19.950899593398805,0.0,7.527389793400438,22.802284576133275,4.0581083088792855,15.079225644770876,11.971272117939359,0.9541837000020164
3332,33.75,20.236431243258654,-20.066582468849173,0.0,7.46411616073023,22.80815902293572,4.066834379888287,15.073968606749624,12.040266855219118,0.9541837000020164
3333,33.833333333333336,20.233700114252116,-20.166228833114506,0.0,7.398399431174605,22.813946808360708,4.074230057854081,15.069611552953882,12.103376957863535,0.9541837000020164
3334,33.91666666666667,20.231008736708002,-20.254158518008193,0.0,7.3302571249246595,22.8196592481703,4.08068291474684,15.065616390308449,12.162258464167403,0.9541837000020164
3335,34.0,20.22835141609728,-20.332347961255987,0.0,7.259735152599859,22.825301712816454,4.086359095135377,15.061890575591082,12.217607051816309,0.9541837000020164
3336,34.08333333333333,20.225725609167554,-20.419299332177843,0.0,7.186910530912225,22.83087557747337,4.092716288164725,15.057626878150572,12.304803662085229,0.9541837000020164
3337,34.16666666666667,20.22756318035152,-20.51193370531438,0.0,7.111893303964966,22.836303538331403,1.8737288126711298,12.777364665964578,12.060842375729308,0.0
3338,34.25,20.225041642804843,-20.57321291325444,0.0,7.034827632412379,22.841764243817956,1.8780956882001136,12.777511366985594,12.13971128039862,0.0
3339,34.333333333333336,20.22249762646481,-20.63942192978488,0.0,6.955892035405834,22.84716887135356,1.8828113776687085,12.777350505328037,12.221004088232162,0.0
3340,34.41666666666667,20.219978672086988,-20.694618969311147,0.0,6.8752987921311295,22.852515342976748,1.8866381484911723,12.777159374429667,12.299187527882687,0.0
3341,34.5,20.217485869730666,-20.74388459792861,0.0,6.793292530397014,22.857805145406342,1.8899832843821596,12.776933445373434,12.376015214386502,0.0
3342,34.583333333333336,20.21058615750076,-20.790479194734164,0.0,6.756503081683965,22.863053109669462,1.8932735186969263,12.777753373788409,12.452552887128714,0.0
3343,34.66666666666667,20.208137444870296,-20.84156922625119,0.0,6.720413636942009,22.868256353191008,1.8967985583102618,12.777751769663027,12.531349962234401,0.0
3344,34.75,20.205708698833874,-20.815753901339708,0.0,6.566794929638516,22.873411333485002,1.8941502010210292,12.777740865697844,12.583679349481606,0.0
3345,34.833333333333336,20.202352474779445,-20.86112381259359,0.0,6.534183948377187,22.878517839968584,1.897220341614403,12.777742751806786,12.661565018636116,0.0
3346,34.91666666666667,20.19996714016164,-20.90790774164584,0.0,6.504259210778851,22.88357780776855,1.9004044566791158,12.777737886175641,12.740541017110086,0.0
3347,35.0,20.18993133462317,-20.944322578205014,0.0,6.477369355831005,22.888593367537062,1.902757741589866,12.777729390979786,12.816396111584513,0.0
3348,34.91666666666667,20.314044067072636,-20.90558284674278,0.0,6.453858120262303,22.89479285948227,1.898950306592903,12.777752911978084,12.742286813077822,0.0
3349,34.833333333333336,20.248937412758632,-20.690581141057905,0.0,6.347002887464421,22.901375992954936,1.8809473965901051,12.777770175404132,12.606309309747044,0.0
3350,34.75,20.245857499846583,-20.590968780625147,0.0,6.324980210608475,22.907627810523405,1.872257227906338,12.777802363151508,12.510869967619136,0.0
3351,34.66666666666667,20.242931264450316,-20.508265039591098,0.0,6.306891082980057,22.91335775078958,1.86485112601485,12.776942254047848,12.421490839334364,0.0
3352,34.58333333333333,20.24024816323882,-20.428606168824835,0.0,6.292987518514088,22.9186938624139,1.8579124828292526,12.777227871487092,12.333085997043819,0.0
3353,34.5,20.237748498675064,-20.353790121240426,0.0,6.283503449363324,22.923806888880165,1.8513823250708863,12.777455246190549,12.2464315524028,0.0
3354,34.41666666666667,20.236301574562187,-20.109550764090855,0.0,6.0021166158158445,22.928807860560628,1.8312764064436424,12.777881205807606,12.10117497560034,0.0
3355,34.33333333333333,20.233957201642397,-19.550136704812434,0.0,5.3350983812242,22.93375810281983,1.7858595303986138,12.77860159961029,11.878010605233321,0.0
3356,34.25,20.231635794371165,-18.623489770915157,0.0,4.227206948884155,22.93868502374673,1.7110211719550275,12.780325947728677,11.620712821541527,0.0
3357,34.16666666666667,20.238894070735494,-18.253317833766832,0.0,3.8677444653146624,22.943552785565917,1.6806099439578555,12.779442135824338,11.489874669843436,0.0
3358,34.08333333333333,20.23660975734192,-17.973430610609896,0.0,3.6803091475556577,22.948344792905115,1.6575932399102182,12.779373247661011,11.379355975517162,0.0
3359,34.0,20.2343602272655,-17.722810833611295,0.0,3.506206425872441,22.95307542149332,1.636964851185044,12.779471239577797,11.275365203838259,0.0
3360,33.91666666666667,9.367987396775888,-14.57528867618285,0.0,3.5628765437226972,22.84375379962376,3.630103852296045,15.168095086212311,10.786600722932036,0.9541837000020164
3361,33.833333333333336,9.38665856677432,-14.17476060383311,0.0,3.419284849754193,22.69189411017297,3.6108446209791025,15.133526327733001,10.70948689313773,0.9541837000020164
3362,33.75,9.40898035934978,-13.829458916891628,0.0,3.3239966153524176,22.558985945893223,3.596454001247761,15.126805090104677,10.629123320718742,0.9541837000020164
3363,33.66666666666667,9.428331621142947,-14.608337668393492,0.0,3.43468272479383,22.449182743160705,1.4396433096318002,12.780972819462077,10.567219810081964,0.0
3364,33.58333333333333,9.444469642238637,-14.359571214642424,0.0,3.357128432590817,22.36482786483449,1.4286882306291298,12.782075471652185,10.497431320771685,0.0
3365,33.5,9.461706751508139,-14.194676412897934,0.0,3.4164598112957285,22.303698233788754,1.421744313414183,12.78059056344194,10.440681085903039,0.0
3366,33.41666666666667,9.470674793535522,-14.020384918992962,0.0,3.344838669674536,22.260090096527136,1.4124875254898754,12.78151048121017,10.377801307461773,0.0
3367,33.333333333333336,9.477006160487997,-13.86266917054112,0.0,3.2720869240475405,22.227889511434913,1.4032628918558656,12.781540384894754,10.316203286761269,0.0
3368,33.25,9.484104510335719,-13.722019596257091,0.0,3.1984194083162865,22.202702759376173,1.3946476178687828,12.781340548693642,10.256888349020851,0.0
3369,33.16666666666667,9.487719981599849,-13.586803461456146,0.0,3.12404474665263,22.181990398225917,1.3860250143148083,12.781381725695166,10.197898640694119,0.0
3370,33.083333333333336,9.490696510388096,-13.422464274078152,0.0,2.980156664502191,22.164431345086754,1.374842835744386,12.782469154604332,10.13226742377641,0.0
3371,33.0,9.493225522468775,-13.296281626288154,0.0,2.916014922589588,22.149280477914235,1.3662400984117515,12.781464567641343,10.074450015178359,0.0
3372,32.91666666666667,6.094828043614855,-12.698792114077005,0.0,2.851161755691417,22.09511913107576,3.5392326486410015,15.050606701339559,10.169251482522332,0.9505369652267113
3373,32.833333333333336,6.107780947435704,-8.229139525843248,0.0,2.7857062944853244,22.083436688840568,5.2859064316077555,16.473317297170134,10.161708241644044,1.7270725437552639
3374,32.75,6.108376765569568,-9.918895666614512,0.0,2.7197147971555045,22.07969906200646,5.283963891538844,16.34666384202668,10.160776901755156,1.7270725437552639
3375,32.66666666666667,6.108579878476931,-9.454092244966807,0.0,2.65319972358265,22.07869955418735,5.282316808143268,16.37988044474912,10.160673633303972,1.7270725437552639
3376,32.58333333333333,6.108634724325394,-9.253618633760022,0.0,2.5861070435923432,22.079094689590665,5.280702249579357,16.39378477607294,10.160547358461505,1.7270725437552639
3377,32.5,6.1086130191255705,-9.116151351883538,0.0,2.518301242376365,22.080012605342308,5.2791049331295135,16.403130263402115,10.160363331474338,1.7270725437552639
3378,32.41666666666667,6.098194618201724,-8.97273975537759,0.0,2.4869048117946204,22.08144271532793,5.2760186887817735,16.41327369486889,10.156217841307338,1.7270725437552639
3379,32.333333333333336,6.098115991203872,-8.861098469985622,0.0,2.465220390997401,22.08336255858839,5.274649461910672,16.420548930345213,10.156627328781012,1.7270725437552639
3380,32.25,6.098010374382188,-8.739500825867482,0.0,2.4427213531512284,22.085673028708783,5.27196828773217,16.42966530269261,10.153263499199975,1.7270725437552639
3381,32.16666666666667,6.098199546582789,-8.644446929725907,0.0,2.4183852044433616,22.088388253518858,5.270815541798618,16.43590832570174,10.153865691340028,1.7270725437552639
3382,32.083333333333336,6.097733553940962,-8.53314375984444,0.0,2.4244332462679563,22.091673835780824,5.267877494836956,16.444056904752514,10.149556296370468,1.7270725437552639
3383,32.0,6.099029782972105,-8.446659511329816,0.0,2.396156043236685,22.095095640901548,5.266440030761179,16.449875636378575,10.14917847457583,1.7270725437552639
3384,31.75,6.100634648747104,-8.24648549326905,0.0,2.3592785886800445,22.097263883737973,5.255773706147139,16.46503605467579,10.049566296050795,1.7270725437552639
3385,31.5,6.100514787483227,-8.047772301318448,0.0,2.24202257851462,22.097240426495716,5.244947613147975,16.47757958713573,9.950066253901142,1.7270725437552639
3386,31.25,6.110883969483814,-7.864363866196942,0.0,2.08619747072009,22.094877154575922,5.235253982529541,16.48851392505243,9.852260258975761,1.7270725437552639
3387,31.0,6.121382553744228,-7.669079432115846,0.0,1.9183183986591803,22.09094428724745,5.224496610102327,16.50068427446051,9.750458047751788,1.7270725437552639
3388,30.75,6.121599703038904,-7.473716396442276,0.0,1.7470429208867015,22.08606580013999,5.213536220430999,16.51258296636862,9.647186017206302,1.7270725437552639
3389,30.5,6.121868650125427,-7.279716574866322,0.0,1.5233110288552822,22.08023898906772,5.202514884441732,16.524287764867513,9.542631002387632,1.7270725437552639
3390,30.25,6.124746395882281,-7.092702238466868,0.0,1.2097931057515316,22.072736657138524,5.19197021017603,16.53532891572025,9.438060851831063,1.7270725437552639
