,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
3391,30.0,6.135526212520589,-6.932375526774116,0.0,0.8594324582679316,22.063041478934885,5.531022626641369,18.842392972576825,9.367542185113905,1.8758996590020467
3392,29.75,6.137534856880049,-6.828448034789385,0.0,0.7539518099177358,22.052446491591184,5.528383303897246,18.85376409522872,9.27688341522643,1.8758996590020467
3393,29.5,6.13811532572001,-6.728523808243033,0.0,0.7383619338529456,22.0426954297178,5.525595241283722,18.860468359369023,9.185840278427248,1.8758996590020467
3394,29.25,6.1386504982482855,-6.6349832491740015,0.0,0.7156006523660706,22.03417706866494,5.522860585747357,18.86742557719224,9.0936720610601,1.8758996590020467
3395,29.0,6.139119327299946,-6.547336064449814,0.0,0.3440514035435581,22.024198508961927,5.520175817769335,18.873026823946542,9.000325520058217,1.8758996590020467
3396,28.58333333333333,5.968394264646505,-7.250481612673963,0.0,0.27562338382647866,21.999977051173882,3.3756910624910272,16.559283983017576,8.836850741134068,0.9253626937753356
3397,28.16666666666667,5.969738961530988,-7.121095992980345,0.0,0.21141826462980134,21.972612395467877,3.372253781731103,16.572965902789417,8.671643361651642,0.9253626937753356
3398,27.75,5.9712523665056585,-7.014846180316206,0.0,0.1513803697687692,21.950382531087005,3.3691076728799674,16.584913518222148,8.503673480531452,0.9253626937753356
3399,27.333333333333336,5.97247393463328,-6.919830849925364,0.0,0.09554970619022002,21.934221096370408,3.3659990011542216,16.596689318270638,8.332371245387717,0.9253626937753356
3400,26.916666666666664,5.973356418587975,-6.836297899293719,0.0,0.0,21.92125871131306,3.363623006708672,16.60299747725608,8.15953589344426,0.9253626937753356
3401,26.5,5.974060719345454,-6.757996457208645,0.0,0.0,21.909413069051237,3.362205030348536,16.60484314611751,7.985627052369819,0.9253626937753356
3402,26.08333333333333,5.974702711333157,-6.680497529746403,0.0,0.0,21.897816142197854,3.3607525591038203,16.605197198398326,7.808052902576648,0.9253626937753356
3403,25.66666666666667,5.975330339779173,-6.603432643362527,0.0,0.0,21.886389024646782,3.359264913541477,16.6042331534102,7.627002021776474,0.9253626937753356
3404,25.25,5.975947954042464,-6.683219527773662,0.0,0.0,21.873378811046777,3.391617503242034,16.54788167771655,7.477074573568277,0.9347464420313832
3405,24.83333333333333,5.976654112637812,-6.603832035844003,0.0,0.0,21.86043071178869,3.3901273364831104,16.56310623081418,7.289966899794617,0.9347464420313832
3406,24.41666666666667,5.977355768289085,-6.529331231714798,0.0,0.0,21.8484645576919,3.3885586031729136,16.57238334196037,7.10258104463397,0.9347464420313832
3407,24.0,5.9780015227633685,-6.456126234136245,0.0,0.0,21.837283961195023,3.3871031242801632,16.584134248054365,6.912001102566406,0.9347464420313832
3408,24.16666666666667,6.105059741799553,-6.4995944619439765,0.0,0.0,21.828974168071998,3.3869130591649554,16.580780193689627,6.977166082489471,0.9347464420313832
3409,24.33333333333333,6.10550516711398,-6.45287921224554,0.0,0.0,21.823370079853195,3.386646778175578,16.58511121126099,7.041053702216942,0.9347464420313832
3410,24.5,6.105805058423358,-6.405818624926532,0.0,0.0,21.8193648379618,3.3864129850049465,16.589425947112968,7.104300514719198,0.9347464420313832
3411,24.666666666666664,6.106019238183924,-6.3599040705512335,0.0,0.0,21.81606939695718,3.386219496751555,16.593514790659345,7.166888431389162,0.9347464420313832
3412,24.83333333333333,6.106195404458539,-6.3150362344754996,0.0,0.0,21.813103899155333,3.386064374996536,16.597360562967356,7.228809850997902,0.9347464420313832
3413,25.0,6.106353864537321,-6.271238015619244,0.0,0.0,21.810436589219393,3.3859446187931574,16.600973819048146,7.290069434310565,0.9347464420313832
3414,25.16666666666667,6.10649634904943,-6.228538631713597,0.0,0.0,21.80810139658114,3.3858568919793117,16.60437258636028,7.350622840526182,0.9347464420313832
3415,25.33333333333333,6.106621106730156,-6.187006364948007,0.0,0.0,21.80613288209634,3.385798728136497,16.607567484180894,7.410507177588163,0.9347464420313832
3416,25.5,6.106726309766235,-6.1466342311684725,0.0,0.0,21.8045475547942,3.385767463493651,16.61057426182902,7.469700426311949,0.9347464420313832
3417,25.66666666666667,6.106811063053035,-6.107423267588744,0.0,0.0,21.80333348962479,3.3857611686389997,16.61340143257481,7.528201505775791,0.9347464420313832
3418,25.83333333333333,6.106875993650462,-6.069302543309419,0.0,0.0,21.802461621588726,3.3857776610513666,16.616062814580854,7.586007209183621,0.9347464420313832
3419,26.0,6.1069226562341195,-6.032245270501548,0.0,0.0,21.80190166484828,3.3858153921556595,16.618565368121704,7.643115586344415,0.9347464420313832
3420,25.666666666666664,5.3428939001553495,-11.592152927003152,0.0,0.0,21.71905856595964,1.2742052156823032,12.7778296046194,7.505438536176046,0.0
3421,25.333333333333336,5.345679247760808,-11.404523448927375,0.0,0.0,21.574415887944294,1.2742052156823032,12.777834255802185,7.38089755557974,0.0
3422,25.0,5.349020696126653,-11.254983356469417,0.0,0.0,21.459153041810264,1.2742052156823032,12.777839403070246,7.253569261093967,0.0
3423,24.66666666666667,5.351444835774468,-11.147486293171617,0.0,0.0,21.376198038029937,1.2742052156823032,12.777801661732427,7.123487028561782,0.0
3424,24.33333333333333,5.352817781955048,-11.070985961887311,0.0,0.0,21.31721421183725,1.2742052156823032,12.777808395857635,6.990574561760302,0.0
3425,24.0,5.354186084397333,-11.014620773638217,0.0,0.0,21.273753544544935,1.2742052156823032,12.777815195426431,6.854828031175651,0.0
3426,23.666666666666664,5.355200951828684,-10.970407556739659,0.0,0.0,21.239646659033113,1.2742052156823032,12.777822043509621,6.716221235252468,0.0
3427,23.333333333333336,5.356003974521695,-10.933473613168161,0.0,0.0,21.211136461030666,1.2742052156823032,12.777828925356955,6.574727080064857,0.0
3428,23.0,5.35668055862342,-10.900991226553895,0.0,0.0,21.1860431850152,1.2742052156823032,12.777835825195321,6.430317662864761,0.0
3429,22.66666666666667,5.357280106817062,-10.871447015488782,0.0,0.0,21.163200812709025,1.2742052156823032,12.777842720466886,6.282963896886245,0.0
3430,22.33333333333333,5.357828947357138,-10.84398494671822,0.0,0.0,21.141950278636372,1.2742052156823032,12.77784958371534,6.132636737782114,0.0
3431,22.0,5.358341883223125,-10.818033935099097,0.0,0.0,21.121852203331375,1.2742052156823032,12.777856384820845,5.9793062854658094,0.0
3432,21.916666666666664,5.26800821533944,-10.792234654495296,0.0,0.0,21.101877768418376,1.2742052156823032,12.777882537231802,5.941872810303453,0.0
3433,21.833333333333336,5.268488948560242,-10.76790548961341,0.0,0.0,21.08300591969589,1.2742052156823032,12.777884248057754,5.904243777413137,0.0
3434,21.75,5.268939738858991,-10.745742159078889,0.0,0.0,21.06580164556863,1.2742052156823032,12.77788595115966,5.86640557932989,0.0
3435,21.66666666666667,5.269348873405228,-10.725457654719243,0.0,0.0,21.050045137522144,1.2742052156823032,12.777887651108069,5.828357448033734,0.0
3436,21.58333333333333,5.269723157336755,-10.706463657563328,0.0,0.0,21.035282940548942,1.2742052156823032,12.77788934604742,5.790099106707516,0.0
3437,21.5,5.27007406315764,-10.688314121557228,0.0,0.0,21.02117096087417,1.2742052156823032,12.777891036330537,5.751629826298302,0.0
3438,21.416666666666664,5.270409817445517,-10.670770507576238,0.0,0.0,21.007525143706307,1.2742052156823032,12.777892721088216,5.7129488340820425,0.0
3439,21.333333333333336,5.270734621913065,-10.653719998269084,0.0,0.0,20.994258473994975,1.2742052156823032,12.777894398422603,5.674055866809037,0.0
3440,21.25,5.271050397243127,-10.637097949857854,0.0,0.0,20.981321147575965,1.2742052156823032,12.777896068582098,5.634950168758697,0.0
3441,21.166666666666664,5.271358262159246,-10.620854464152059,0.0,0.0,20.968674753331538,1.2742052156823032,12.77789773069592,5.5956309872995815,0.0
3442,21.083333333333336,5.271659118137722,-10.604946199948742,0.0,0.0,20.956285938524637,1.2742052156823032,12.777899382743705,5.55609803621595,0.0
3443,21.0,5.271953763604212,-10.589337304230998,0.0,0.0,20.944127123433717,1.2742052156823032,12.777901024982427,5.516350584740011,0.0
3444,21.0,2.953359389638268,-10.534777553154257,0.0,0.0,20.901973323046548,1.2742052156823032,12.777949067424917,5.502303498749009,0.0
3445,21.0,2.953359389638268,-10.467958312313623,0.0,0.0,20.850355550175145,1.2742052156823032,12.777948367949927,5.488322339174125,0.0
3446,21.0,2.953359389638268,-10.411391617297033,0.0,0.0,20.806680984121098,1.2742052156823032,12.777947646129073,5.474380358561137,0.0
3447,21.0,2.953359389638268,-10.37011979545658,0.0,0.0,20.774828761871163,1.2742052156823032,12.777946913466849,5.460477410477649,0.0
3448,21.0,2.953359389638268,-10.339939158160174,0.0,0.0,20.751551214781472,1.2742052156823032,12.777946170131091,5.446613381967121,0.0
3449,21.0,2.953359389638268,-10.315631548668916,0.0,0.0,20.732821667655845,1.2742052156823032,12.777945416243405,5.432788151576234,0.0
3450,21.0,2.953359389638268,-10.294033125880558,0.0,0.0,20.716199145137967,1.2742052156823032,12.777944651962622,5.419001617129516,0.0
3451,21.0,2.953359389638268,-10.273851485341995,0.0,0.0,20.70068627861001,1.2742052156823032,12.777943877374305,5.405253637552977,0.0
3452,21.0,2.953359389638268,-10.254695048815833,0.0,0.0,20.68598045898317,1.2742052156823032,12.777943092659324,5.391544106719261,0.0
3453,21.0,2.953359389638268,-10.23640559470643,0.0,0.0,20.67195905640187,1.2742052156823032,12.777942297950142,5.377872913519379,0.0
3454,21.0,2.953359389638268,-10.218838638804964,0.0,0.0,20.658510054035876,1.2742052156823032,12.777941493388225,5.36423994791713,0.0
3455,21.0,2.953359389638268,-10.201851890105008,0.0,0.0,20.645523144817744,1.2742052156823032,12.777940679087004,5.350645078263655,0.0
3456,21.083333333333332,2.953359389638268,-10.185946822575401,0.0,0.0,20.633384904187103,1.2742052156823032,12.777940510663825,5.37991484238807,0.0
3457,21.166666666666668,2.953359389638268,-10.17113484522003,0.0,0.0,20.622103255283605,1.2742052156823032,12.777938646553743,5.408843399556216,0.0
3458,21.25,2.953359389638268,-10.157086669796415,0.0,0.0,20.61142670594738,1.2742052156823032,12.777936785267617,5.4374314357894304,0.0
3459,21.333333333333336,2.953359389638268,-10.143488076586799,0.0,0.0,20.601112774501416,1.2742052156823032,12.777934929080633,5.465680145596429,0.0
3460,21.416666666666664,2.953359389638268,-10.130169384903336,0.0,0.0,20.59102998605392,1.2742052156823032,12.777933077672966,5.493591103588178,0.0
3461,21.5,2.953359389638268,-10.11707339821297,0.0,0.0,20.58113350712506,1.2742052156823032,12.777931231815462,5.5211658633023,0.0
3462,21.583333333333336,2.953359389638268,-10.104186143068365,0.0,0.0,20.571411878710194,1.2742052156823032,12.777929393314402,5.548405576036726,0.0
3463,21.66666666666667,2.953359389638268,-10.091497508981167,0.0,0.0,20.561856685694035,1.2742052156823032,12.777927561816282,5.575311780146826,0.0
3464,21.75,2.953359389638268,-10.078990777445949,0.0,0.0,20.552454471372485,1.2742052156823032,12.77792573800533,5.60188597849738,0.0
3465,21.833333333333336,2.953359389638268,-10.066646943595593,0.0,0.0,20.543190054647713,1.2742052156823032,12.777923923603888,5.6281292802409295,0.0
3466,21.916666666666664,2.953359389638268,-10.054448182023823,0.0,0.0,20.534049191464142,1.2742052156823032,12.777922118194997,5.6540431594948215,0.0
3467,22.0,2.953359389638268,-10.042379963655394,0.0,0.0,20.525020207148234,1.2742052156823032,12.777920322437005,5.679629082375015,0.0
3468,21.666666666666664,2.953359389638268,-10.028405935647202,0.0,0.0,20.51441334898598,1.2742052156823032,12.777799393945694,5.546697058307931,0.0
3469,21.333333333333336,2.953359389638268,-10.011883623581316,0.0,0.0,20.50194701059426,1.2742052156823032,12.777807657694652,5.409865222797549,0.0
3470,21.0,2.953359389638268,-9.993956506787933,0.0,0.0,20.48835401537987,1.2742052156823032,12.777815728062663,5.269155322520597,0.0
3471,20.666666666666668,2.953359389638268,-9.97566814484726,0.0,0.0,20.474434984982004,1.2742052156823032,12.777823541726347,5.12452316542569,0.0
3472,20.333333333333332,2.953359389638268,-9.957467286253648,0.0,0.0,20.46053889042928,1.2742052156823032,12.777831052866134,4.975924533807368,0.0
3473,20.0,2.953359389638268,-9.93948724452927,0.0,0.0,20.44677286325419,1.2742052156823032,12.777838212678873,4.823314649659745,0.0
3474,19.666666666666664,2.953359389638268,-9.921734653906189,0.0,0.0,20.433145782046807,1.2742052156823032,12.777844966251896,4.6666488573075835,0.0
3475,19.333333333333336,2.953359389638268,-9.904198199892921,0.0,0.0,20.419651910615443,1.2742052156823032,12.777851252547979,4.505883265250231,0.0
3476,19.0,2.953359389638268,-9.88690297891863,0.0,0.0,20.406313065253734,1.2742052156823032,12.777857008119852,4.340974354160317,0.0
3477,18.666666666666664,2.953359389638268,-9.869875445144487,0.0,0.0,20.393151783487692,1.2742052156823032,12.777862163727313,4.171879546484642,0.0
3478,18.333333333333336,2.953359389638268,-9.853136131478085,0.0,0.0,20.380185809404313,1.2742052156823032,12.777866644744178,3.9985578753544933,0.0
3479,18.0,2.953359389638268,-9.836675672640071,0.0,0.0,20.367409641891854,1.2742052156823032,12.777870375216615,3.8209696267757716,0.0
3480,18.0,2.953359389638268,-9.8204749204306,0.0,0.0,20.35487960325684,1.2742052156823032,12.777942845577329,3.8209262283565177,0.0
3481,18.0,2.953359389638268,-9.80467700882309,0.0,0.0,20.34257719574904,1.2742052156823032,12.777942863646548,3.820926217535862,0.0
3482,18.0,2.953359389638268,-9.789110259700266,0.0,0.0,20.330449988341496,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3483,18.0,2.953359389638268,-9.773719596130501,0.0,0.0,20.3184581553889,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3484,18.0,2.953359389638268,-9.75848147253505,0.0,0.0,20.306583877264277,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3485,18.0,2.953359389638268,-9.743389898895868,0.0,0.0,20.29482232049816,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3486,18.0,2.953359389638268,-9.728496637690707,0.0,0.0,20.283213263699153,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3487,18.0,2.953359389638268,-9.713752388043277,0.0,0.0,20.271718690540773,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3488,18.0,2.953359389638268,-9.699118882786609,0.0,0.0,20.260309179655607,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3489,18.0,2.953359389638268,-9.684588664147968,0.0,0.0,20.248979098898698,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3490,18.0,2.953359389638268,-9.670167030653685,0.0,0.0,20.237732656553028,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3491,18.0,2.953359389638268,-9.65585781360016,0.0,0.0,20.226572926096562,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3492,18.0,2.953359389638268,-9.642162086393862,0.0,0.0,20.215886440638826,1.2742052156823032,12.777942863651061,3.8209262175331604,0.0
3493,18.0,2.953359389638268,-9.629143167616716,0.0,0.0,20.205723740617874,1.2742052156823032,12.777942863651063,3.8209262175331618,0.0
3494,18.0,2.953359389638268,-9.616560791274445,0.0,0.0,20.195900557479035,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3495,18.0,2.953359389638268,-9.604189050609767,0.0,0.0,20.186242969382718,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3496,18.0,2.953359389638268,-9.591922419618212,0.0,0.0,20.176669550961197,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3497,18.0,2.953359389638268,-9.579742334874503,0.0,0.0,20.167165857517936,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3498,18.0,2.953359389638268,-9.56765837585147,0.0,0.0,20.157739158082894,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3499,18.0,2.953359389638268,-9.555677287281164,0.0,0.0,20.14839455956594,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3500,18.0,2.953359389638268,-9.543796902381073,0.0,0.0,20.13913031153665,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3501,18.0,2.953359389638268,-9.53201112078363,0.0,0.0,20.129941636595838,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3502,18.0,2.953359389638268,-9.52031367652078,0.0,0.0,20.120823632114647,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3503,18.0,2.953359389638268,-9.508699984150196,0.0,0.0,20.111772692922628,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3504,18.0,3.07981665461954,-9.499255340102748,0.0,0.0,20.104397193296148,1.2742052156823032,12.777942863651056,3.8209262175331644,0.0
3505,18.0,3.07981665461954,-9.490532286454828,0.0,0.0,20.09758152663687,1.2742052156823032,12.777942863651054,3.820926217533165,0.0
3506,18.0,3.07981665461954,-9.481319747098533,0.0,0.0,20.090392027803773,1.2742052156823032,12.777942863651063,3.8209262175331618,0.0
3507,18.0,3.07981665461954,-9.471344343633394,0.0,0.0,20.082617870063853,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3508,18.0,3.07981665461954,-9.460821755894914,0.0,0.0,20.074425253769046,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3509,18.0,3.07981665461954,-9.450022682362405,0.0,0.0,20.066022784465495,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3510,18.0,3.07981665461954,-9.439112322111406,0.0,0.0,20.057537717097123,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3511,18.0,3.07981665461954,-9.42815983998951,0.0,0.0,20.049023257067173,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3512,18.0,3.07981665461954,-9.417187852077118,0.0,0.0,20.04049671793229,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3513,18.0,3.079531096036423,-9.40817942184662,0.0,0.28669736430338744,20.033486690756916,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3514,18.0,3.079531096036423,-9.400358452405612,0.0,0.3642363749952312,20.02739473046866,1.2742052156823032,12.777942863651063,3.8209262175331573,0.0
3515,18.0,3.077180514856821,-9.392639225708384,0.0,0.4440042964455327,20.021383752338437,1.2742052156823032,12.777942863651047,3.8209262175331644,0.0
3516,18.083333333333332,5.876280197770705,-5.713181883355821,20.861263589871776,0.7344680582252698,20.51672156731207,2.439969125254932,15.26413877920079,3.867231046594102,0.5176903856857016
3517,18.166666666666668,5.848642651884924,-6.868255643775617,8.818560343879165,1.1287162612033548,20.634253858323962,2.1485281478617746,14.153501364694861,3.9133073993483594,0.3882677892642763
3518,18.25,5.8430906630891615,-9.646609611949389,0.0,1.5865860441290875,20.63614069889645,2.1485281478617746,13.29451564307078,3.9591558217307354,0.3882677892642763
3519,18.333333333333336,5.8465780808943375,-5.44022995894232,1.2424027784208485,1.877812822957629,20.614080394815517,3.0228510800412467,14.17228993798496,4.004776527052448,0.7765355785285526
3520,18.416666666666664,5.842654073296934,-5.732352696699832,0.0,2.16849979947365,20.623011203659832,3.0228510800412467,14.059345178464106,4.050170067828005,0.7765355785285526
3521,18.5,5.84221503904582,-6.196798209652866,0.0,3.3358419864187057,20.636112789388207,3.0228510800412467,14.026195568351012,4.095329407549343,0.7765355785285526
3522,18.583333333333332,5.8416640248735865,-5.8515630905929275,0.0,3.9638006403809474,20.64586282176411,3.0228510800412467,14.052711582322798,4.140277636344048,0.7765355785285526
3523,18.666666666666668,5.8408827210449346,-5.904253903836897,0.0,4.108927790965139,20.66595841622813,3.0228510800412467,14.05074212844477,4.1849924531003415,0.7765355785285526
3524,18.75,5.8399173498448205,-5.948628946968936,0.0,4.242638989295042,20.680520290347825,3.0228510800412467,14.048858747061113,4.229482091332538,0.7765355785285526
3525,18.833333333333332,5.838370153587772,-5.98555785488151,0.0,4.366558031269722,20.69200012649359,3.0228510800412467,14.04722835799563,4.273746784305982,0.7765355785285526
3526,18.916666666666664,5.8377948216656605,-6.018037726262577,0.0,4.496874401205289,20.702379785724077,3.0228510800412467,14.045821729997655,4.3177871382364215,0.7765355785285526
3527,19.0,5.833802189456202,-6.049389387870844,0.0,4.892452888521475,20.7139442748937,3.0228510800412467,14.044612104528717,4.361603757206824,0.7765355785285526
3528,19.416666666666664,5.959624485136874,-6.719373081609454,31.22355992974476,5.204571891625359,21.29624885436278,2.323392734297669,16.033036355596604,4.592927692716642,0.4659213471171315
3529,19.833333333333336,5.92460465646171,-9.201981397713046,0.0,5.254392329713107,21.45044873299956,3.0228510800412467,14.013962819236006,4.8203710019420205,0.7765355785285526
3530,20.25,5.9261443203890245,-3.69569383462822,11.450493306044269,5.295102997742557,21.45760954875858,3.0228510800412467,15.270896253817932,5.043996386563534,0.7765355785285526
3531,20.666666666666668,5.92546902382505,-3.9248541468490052,9.056136464227247,5.337383413369744,21.476725402608768,3.0377774495454117,15.08684469556285,5.313235012302917,0.7765355785285526
3532,21.083333333333332,5.92460262870344,-4.214951083334567,7.970738342051164,5.3766683758521205,21.489775356720056,3.0581620430410137,15.009027110967862,5.58680213826262,0.7765355785285526
3533,21.5,5.924102548817844,-4.108040188123208,7.763639246215041,5.4139190323049,21.499668112632648,3.049538428892939,15.000783698181507,5.767628313211457,0.7765355785285526
3534,21.916666666666664,5.923604034640864,-4.271912731511171,7.5543996392724875,5.364682601553418,21.507171812670727,3.060714519272471,14.978105286616325,6.01112738037669,0.7765355785285526
3535,22.333333333333336,5.923225383033638,-4.372896290839784,7.360238900683384,5.3190827757426264,21.51365530460135,3.0676511054149818,14.965274245460442,6.2318943692693844,0.7765355785285526
3536,22.75,5.922897889960203,-4.474005336911227,7.18085139880932,5.277509289042772,21.519967083633166,3.074555889639106,14.952010925067192,6.449251666539993,0.7765355785285526
3537,23.166666666666664,5.922578769075695,-4.573311573223743,7.014834001815871,5.24029320047647,21.526377244836493,3.0813200982671263,14.939775770264838,6.661990557215557,0.7765355785285526
3538,23.583333333333336,5.922254336227339,-4.672345435482111,6.860753193093457,5.2077109810718705,21.53287842934034,3.0880549500221006,14.928385663065498,6.870596351428138,0.7765355785285526
3539,24.0,5.921924921205911,-4.76880534916155,6.717462247345021,5.179987301089552,21.539420708322133,3.094598099448083,14.917850433854575,7.074711105618414,0.7765355785285526
3540,24.33333333333333,9.151145577307142,-4.924669977783043,3.7392330236630955,5.157297151127204,21.5561603024945,3.104520120254663,14.696013640508136,7.252651353320857,0.7765355785285526
3541,24.666666666666664,9.14859196061049,-5.032756087624703,3.4174734575278927,5.139767709887468,21.575268431006926,3.110762179210659,14.673433316563123,7.419861654880301,0.7765355785285526
3542,25.0,9.145667562951697,-5.132553287707439,3.2401231549390865,5.127480224364123,21.590833291103845,3.1166776883524223,14.6604103345094,7.5866052557903165,0.7765355785285526
3543,25.33333333333333,9.13290997084502,-5.223637692635244,3.073271999829915,5.120472067926248,21.601958510566202,3.1223712784817192,14.648126932044708,7.750775744374106,0.7765355785285526
3544,25.666666666666664,9.131197477461575,-5.308300960465009,2.9173761517408274,5.118739071752234,21.61045497806893,3.127841539141383,14.636654724643913,7.912330558508474,0.7765355785285526
3545,26.0,9.129886900596619,-5.3888119583448875,2.7711464423353975,5.122238175127181,21.618120188211932,3.1330840707360847,14.625899259510858,8.07133645405502,0.7765355785285526
3546,26.333333333333336,9.128702421063036,-5.465624565716123,2.633696355522959,5.108146707158792,21.625759931130553,3.1380546214115923,14.615791308886177,8.227903732748135,0.7765355785285526
3547,26.666666666666664,9.126042451519867,-5.539521040989076,2.50437715882864,5.100232018339694,21.633602172031523,3.1427909406647103,14.606321355639052,8.381792461590102,0.7765355785285526
3548,27.0,9.124826717752851,-5.610541657450967,2.3824126648107633,5.098392876250987,21.64168134858267,3.1472887035111685,14.59734808566774,8.53347180205898,0.7765355785285526
3549,27.333333333333336,9.12357232575321,-5.678704157074917,2.267212483900614,5.102493956718136,21.650035108693057,3.1515484735419923,14.588891204986744,8.68297308821811,0.7765355785285526
3550,27.666666666666664,9.122273339729544,-5.744176972689747,2.1581179615022195,5.112371104554586,21.65874033426412,3.155574483554565,14.580883678894786,8.830029066757469,0.7765355785285526
3551,28.0,9.133842796188679,-5.796932492590339,2.054654831193271,5.199012872951268,21.668562440572384,3.1585598791440304,14.573544431091472,8.972742138371684,0.7765355785285526
3552,28.25,9.132311448799967,-5.851551812397733,1.9561484772026088,5.246312874206892,21.679071796748293,3.161600029990929,14.566207130721711,9.097603183109907,0.7765355785285526
3553,28.5,9.130670552190997,-5.904942599438501,1.8625575483298524,5.314951448646795,21.690022289728194,3.164508550406738,14.559313447020664,9.221723334154332,0.7765355785285526
3554,28.75,9.128957882035975,-5.955899548947998,1.7731925227418324,5.387944636828956,21.70146911415845,3.1671883325642307,14.552784538038544,9.344928127562174,0.7765355785285526
3555,29.0,9.127164198206899,-5.993761313294932,1.6871644743580327,5.465299450158614,21.713594829380654,3.168837757919942,14.546725871822785,9.465211774816018,0.7765355785285526
3556,29.25,9.12526027786158,-6.040648340464994,1.605914333451299,5.546996139737268,21.726498161024526,3.171056625530332,14.540530077935513,9.586820112059213,0.7765355785285526
3557,29.5,9.123229713476032,-6.084624468010002,1.5279252989059608,5.632984327716967,21.74015846243503,3.172996910852685,14.534835772504023,9.707300817479824,0.7765355785285526
3558,29.75,9.12107466799838,-6.113990107001409,1.4528971101055577,5.70003392901221,21.754466782808308,3.1738001508088893,14.52962114896389,9.824644297064262,0.7765355785285526
3559,30.0,9.1162541130782,-6.139314515413381,1.3808464016802464,5.770236975760956,21.769382153829905,3.174231632574877,14.524393270906632,9.940946074044541,0.7765355785285526
3560,30.25,9.113887731467235,-6.16277006328171,1.3115341479004563,5.843334741503145,21.78494380747715,3.1744582024089505,14.51931748735408,10.05648706849536,0.7765355785285526
3561,30.5,9.111411190932026,-6.184113820945567,1.2448145274439815,5.91904465379119,21.801018660005415,3.174477353768699,14.51443464279381,10.171228348124442,0.7765355785285526
3562,30.75,9.108844887419254,-6.203141224060287,1.1804834041947618,5.9970626997728536,21.817280380328842,3.1743052296686356,14.50972401058351,10.285201632426213,0.7765355785285526
3563,31.0,9.106240722091597,-6.2196809263167046,1.1184234885475601,6.07706650511121,21.833569148126518,3.173944841236892,14.505180942534643,10.398395837166753,0.7765355785285526
3564,31.08333333333333,9.103624393381338,-6.224654370814049,1.0588935190004778,6.158718978358089,21.848615821888213,3.1728565166407154,14.501064986143371,10.388188541329539,0.7765355785285526
3565,31.16666666666667,9.101200007706009,-6.225381629525072,1.0008112904340378,6.241672408444045,21.862166187223398,3.171590602572961,14.496817564560082,10.377188876525757,0.7765355785285526
3566,31.25,9.099009710405154,-6.222331767742461,0.9448380332633753,6.325572899422868,21.87468491528239,3.1701515723421516,14.492725831806524,10.365190350867154,0.7765355785285526
3567,31.333333333333336,9.096979934862368,-6.2161247698178705,0.8905831488002225,6.4100650241627575,21.886685784454674,3.168535746606548,14.488763290429546,10.352190382818039,0.7765355785285526
3568,31.416666666666664,9.095028602563024,-6.214179879746287,0.8379645127865297,6.494796577473574,21.898508285204056,3.167252550307606,14.48476616898532,10.339534729222494,0.7765355785285526
3569,31.5,9.093101188474002,-6.202655702115953,0.7869286529274685,6.579423309369522,21.910271197308383,3.1652836471467825,14.481199483769164,10.324553029399176,0.7765355785285526
3570,31.583333333333336,9.091178632603413,-6.190563760659475,0.7373550147321365,6.655934414775622,21.921963893873674,3.163273761790641,14.477543850241027,10.309093068923984,0.7765355785285526
3571,31.666666666666664,9.089262687972244,-6.176333140041577,0.6891995589778526,6.732172020982772,21.93357678785272,3.1611176219363335,14.47402620230747,10.29278407949851,0.7765355785285526
3572,31.75,9.087038568275688,-6.142568435742139,0.6423634422587641,6.925282324308198,21.945934592256293,3.1574607567261843,14.471028678995026,10.272117040986382,0.7765355785285526
3573,31.83333333333333,9.085006282236128,-6.122620348323257,0.5967960681240365,7.000356254169889,21.958537849506325,3.1547728350286564,14.467358331441188,10.253779378837097,0.7765355785285526
3574,31.91666666666667,9.082929588160084,-6.102174812701243,0.5524211137226012,7.074350469300464,21.970887280700772,3.1520889945670136,14.46407586902447,10.234837397867176,0.7765355785285526
3575,32.0,9.08088898737608,-6.079409789232029,0.5092018936633759,7.147046716579136,21.98286679355461,3.1492725164555457,14.460922236342135,10.215090288042163,0.7765355785285526
3576,32.08333333333333,9.205360686354869,-6.0584332221288975,0.36633247085577025,7.218255611056807,21.99526440552702,3.1465457044234393,14.450288144192214,10.215346422132077,0.7765355785285526
3577,32.16666666666667,9.203301051084258,-6.033837704882889,0.32066849195992847,7.287818028374919,22.00793044054704,3.143530810535629,14.447001926997821,10.214519613334444,0.7765355785285526
3578,32.25,9.19082423032884,-6.007461329350407,0.27902825601938824,7.355605691732759,22.02039199758433,3.140399722888743,14.44395986411401,10.213156877138255,0.7765355785285526
3579,32.333333333333336,9.188744894105845,-5.979368055436435,0.23852479849142405,7.421520920182533,22.032639066738408,3.1371605667922107,14.440999802534467,10.211241444714922,0.7765355785285526
3580,32.41666666666667,9.186696631203962,-5.949908929488798,0.19901184692289098,7.485495525858017,22.044793747528807,3.133827903395434,14.43810880403737,10.208805952544722,0.7765355785285526
3581,32.5,9.184658857023948,-5.919285419568054,0.16046452743891865,7.547488870190014,22.056919071272507,3.1304110455801855,14.435286652880169,10.205870040001379,0.7765355785285526
3582,32.58333333333333,9.182621043455109,-5.886103439276873,0.12281556537794679,7.59611806025934,22.068928501709685,3.1268163574316685,14.43256190640172,10.202183302447951,0.7765355785285526
3583,32.66666666666667,9.180598055378237,-5.8521020241247035,0.08605041263417662,7.642513183394262,22.080767576985814,3.1231753337674633,14.429860284481869,10.198104785999897,0.7765355785285526
3584,32.75,9.176042310336076,-5.817881014929015,0.050106857175116606,7.686713732179529,22.09239248115496,3.1195381367666424,14.427203099548183,10.193742446520051,0.7765355785285526
3585,32.83333333333333,9.174075832897932,-5.7842502714696185,0.01497321842242673,7.728771261819053,22.103855402551126,3.1159600132624914,14.42458746376664,10.18923223132808,0.7765355785285526
3586,32.91666666666667,9.172132835425801,-5.7740579972740145,0.0,7.768744178235692,22.11520172572721,3.112689823495403,14.421944064204087,10.185222275545014,0.7765355785285526
3587,33.0,9.170205700925106,-5.77570401121308,0.0,7.806692340133674,22.126441922810717,3.109259352735777,14.419511181118938,10.180437393632305,0.7765355785285526
3588,33.083333333333336,5.250243679002752,-5.607890579870225,3.2356416391089593,7.842671643653611,22.12567507452274,3.100895521995924,14.664842848119319,10.194067298523548,0.7765355785285526
3589,33.16666666666667,5.250278154655027,-5.551286630932157,3.3959339949164282,7.876728770017963,22.12214268508427,3.096998982711343,14.675239908296952,10.220005593085702,0.7765355785285526
3590,33.25,5.250466675182854,-5.500864509962721,3.42515167232354,7.908896284932143,22.122730576107212,3.0932278911393887,14.677384489595546,10.245488514655706,0.7765355785285526
3591,33.333333333333336,5.250424266491237,-5.457479501959006,3.448860757851143,7.939188283496258,22.128212628438085,3.0895070219447263,14.679146323552386,10.271216637436627,0.7765355785285526
3592,33.41666666666667,5.250107834923352,-5.419041216379243,3.469490723493458,7.967596776310796,22.136551414674305,3.0858748319778897,14.680666032568993,10.297321675090814,0.7765355785285526
3593,33.5,5.24978937285444,-5.383871270996144,3.487465002367455,7.99408901191835,22.145801955114262,3.0823940206800056,14.681966168017514,10.323916502349723,0.7765355785285526
3594,33.583333333333336,5.249261224569509,-5.350354103336169,3.502983783472046,8.006931677470075,22.154919791748664,3.079046768779558,14.683089368996617,10.350902982635233,0.7765355785285526
3595,33.66666666666667,5.248740263369274,-4.61208006670766,3.5162141538478098,8.017541048917426,22.17174093976166,5.216412514963265,17.179053752347542,10.378532365406025,1.7270725437552639
3596,33.75,5.247766344713217,-4.750372178105546,3.5273025522011237,8.025832846160558,22.187846948864184,5.225882651586145,17.183422033800877,10.438269618819303,1.7270725437552639
3597,33.833333333333336,5.246830592491458,-5.321381430908126,3.536794062859117,8.03170301236046,22.193461457194047,3.073362034557676,14.688735538390373,10.441033649515385,0.7765355785285526
3598,33.91666666666667,5.246512063230957,-5.1793902560302545,3.5439728806159696,8.035032687757804,22.19643123866615,5.272879850358388,17.139582170860628,10.629084569250017,1.7270725437552639
3599,34.0,5.2463493259879925,-5.317580837318602,3.5511348386599857,8.035694998905482,22.19941169025121,3.073172706605113,14.705647590314555,10.502677488947384,0.7765355785285526
3600,34.08333333333333,5.246186472503067,-5.474661640977332,3.5554796211649955,8.033563741528006,22.202491029725145,3.0836297574780485,14.682286553586199,10.562444969950244,0.7765355785285526
3601,34.16666666666667,5.246017850833066,-5.604879813414201,3.559556732311932,8.035551733858076,22.205675798855065,3.09304231283907,14.683017692571994,10.60783114923963,0.7765355785285526
3602,34.25,5.245104487401383,-5.727158877381366,3.56237050919969,8.037036362825994,22.209025881724674,3.101844533570302,14.683491943380758,10.651747776923383,0.7765355785285526
3603,34.333333333333336,5.244920449326866,-5.844433258665444,3.564302034235051,8.036023760936168,22.212591783797784,3.110252416010371,14.683819179593455,10.694662059459064,0.7765355785285526
3604,34.41666666666667,5.244724088648085,-5.9557547354225235,3.565425012306274,8.03268140243153,22.216387614820466,3.1181979568704548,14.684102944656338,10.736361508519174,0.7765355785285526
3605,34.5,5.244514519516692,-6.060845505438629,3.56582365656487,8.02716717966414,22.220401556595625,3.125660731113458,14.684333365554238,10.77680110780308,0.7765355785285526
3606,34.583333333333336,5.244292311837297,-6.161958902969177,3.5655672238280327,8.009024725696177,22.224581198811574,3.1328103478065072,14.684454337996053,10.816412449795164,0.7765355785285526
3607,34.66666666666667,5.2440602765948485,-6.2557137129755835,3.56473041719717,7.98860492055142,22.2288884884752,3.1394046665018,14.68459970213505,10.854545872060108,0.7765355785285526
3608,34.75,5.243820461346947,-6.340939872462704,3.563366074703961,7.965969650804099,22.23329795583814,3.1453879094776998,14.685393118088939,10.890761177035724,0.7765355785285526
3609,34.833333333333336,5.243574258530575,-6.424648339544976,3.5615318250434362,7.941157323409747,22.237796475541085,3.1512064743914334,14.685197998857127,10.92693621246355,0.7765355785285526
3610,34.91666666666667,5.243322371650118,-6.502781837194503,3.5592746504263344,7.91418231741584,22.242377723259487,3.1566069339580056,14.685055317457163,10.96194580753204,0.7765355785285526
3611,35.0,5.243065115490119,-6.575235505677291,3.5566411967968743,7.885035733622807,22.247034849203025,3.161578390514736,14.68489032941266,10.995800242069318,0.7765355785285526
3612,34.91666666666667,5.242644643618705,-6.568408029824565,3.5536430267472903,7.853687298857063,22.250960746230653,3.16080834661259,14.686525383913319,10.958241969575873,0.7765355785285526
3613,34.833333333333336,5.241683449279208,-6.464871653272922,3.55037224409922,7.820088274185806,22.25502483025976,3.4949038498088965,17.20570906612792,10.92087191278608,0.9253626937753356
3614,34.75,5.241449345423515,-6.607126957981564,3.5467867024304365,7.784175208346075,22.256885952496777,3.163115049675689,14.684890065670755,10.894730171824847,0.7765355785285526
3615,34.66666666666667,5.241342220324356,-6.630098324664482,3.543005916696057,7.745874369969245,22.257341301691056,3.164830870172974,14.68518866133389,10.86368178002379,0.7765355785285526
3616,34.58333333333333,5.241316983593861,-6.6286468748022775,3.5389903942824246,7.70510668615621,22.257674241902276,3.1647425254129433,14.68552669589742,10.82825431133844,0.7765355785285526
3617,34.5,5.242577132134758,-6.658806703490359,3.5347674135579505,7.661793011725142,22.25794671072688,3.1669498936574034,14.684573266020383,10.798926042454125,0.7765355785285526
3618,34.41666666666667,5.242403882003821,-6.654849747496944,3.530405780481713,7.603369459031615,22.258145707448826,3.1666954700176584,14.685089879043051,10.76298114519957,0.7765355785285526
3619,34.33333333333333,5.242392879300707,-6.6431593716788475,3.5258730499478697,7.542537776749771,22.258257970741933,3.165844680996158,14.685021626046694,10.725909051374432,0.7765355785285526
3620,34.25,5.24772880153364,-6.633395767191439,3.5212087011731636,7.479269577267188,22.258282888522142,3.1650917741157203,14.683850240317682,10.689615321744814,0.7765355785285526
3621,34.16666666666667,5.247727419084125,-6.606836204864838,3.5164361191339353,7.413557311199233,22.25823154033461,3.163152860874927,14.683869678246658,10.649912885399576,0.7765355785285526
3622,34.08333333333333,5.247730252194409,-6.572849524943516,3.511552581048803,7.345418369027269,22.25811257828451,3.160657538945448,14.683696601724504,10.609002277442395,0.7765355785285526
3623,34.0,5.247736822229879,-6.53682194607668,3.506581568150207,7.274898532118186,22.25792949881227,3.1580091904532828,14.683384557005553,10.567801593547074,0.7765355785285526
3624,34.16666666666667,5.24774693522038,-6.588774530180524,3.501251754045188,7.202074689616318,22.258462092975197,3.161743442420599,14.680975637776278,10.656824256748214,0.7765355785285526
3625,34.333333333333336,5.247717469723656,-6.6445246772282545,3.4962112383036366,7.127056760511443,22.259867672624484,3.1657670181190434,14.680517893071363,10.745663156036668,0.7765355785285526
3626,34.5,5.248378466798153,-6.702265680164986,3.4909473869972714,7.049988783205626,22.26185957953775,3.169918933664009,14.680837679799982,10.834559686128072,0.7765355785285526
3627,34.66666666666667,5.248268252627045,-6.757964051788691,3.4856746858131236,6.9710491575835185,22.26411251478425,3.1738544469218066,14.680402952381446,10.922658765053514,0.7765355785285526
3628,34.83333333333333,5.248143508346927,-6.811958181356736,3.480362327927469,6.890450046455846,22.266440047824723,3.177647456206615,14.679847423175643,11.011468825230198,0.7765355785285526
3629,35.0,5.248014532477339,-6.863932591377048,3.475022277196287,6.8084359638867005,22.26878173610097,3.181291626680372,14.679400325928853,11.100037924216402,0.7765355785285526
3630,35.16666666666667,5.247884667522971,-6.908611705673819,3.4696578241920726,6.71949936924588,22.27113328971386,3.1843954385547644,14.679077552139702,11.18745117329283,0.7765355785285526
3631,35.333333333333336,5.247754149859845,-6.950911471846029,3.4642753930805914,6.630125044987454,22.27350179851837,3.187312974243018,14.678653147440457,11.274650711398337,0.7765355785285526
3632,35.5,5.247622584042215,-6.991705010396252,3.4588789969719507,6.540637733539024,22.275889783999485,3.1901133749092367,14.678214013558943,11.361755367620248,0.7765355785285526
3633,35.66666666666667,5.2474898274648,-7.031084364486963,3.453476941952155,6.451377688347998,22.278294844899087,3.1928047171884892,14.677779244400824,11.448775535359236,0.7765355785285526
3634,35.833333333333336,5.247356011037622,-7.069359189362793,3.448072367672293,6.3626959612587,22.280713159331043,3.1954103226357637,14.67734548524781,11.536240134405475,0.7765355785285526
3635,36.0,5.247221345529648,-7.106800943015748,3.442802745337351,6.274949453790232,22.283143432846735,3.197954381444082,14.676992942430795,11.646504454896307,0.7765355785285526
3636,35.833333333333336,5.373543180969059,-7.041246739548641,3.3369774636872247,6.188495855674724,22.28473236547299,3.1930216891285896,14.671369826605446,11.529617127565514,0.7765355785285526
3637,35.66666666666667,5.373454590408988,-6.953773648427854,3.3269973408527656,6.103688595770219,22.28513599913104,3.186486847406871,14.671208328072026,11.43363706579321,0.7765355785285526
3638,35.5,5.37343210306674,-6.868273052467357,3.31988556815096,6.020871930237646,22.2845871192864,5.390290048221249,17.121953898387048,11.51371324634761,1.7270725437552639
3639,35.333333333333336,5.373462703355668,-6.773464266516507,3.313615627379651,5.940376290868942,22.28359511440463,5.3844826608283425,17.147439040597177,11.409065560172538,1.7270725437552639
3640,35.16666666666667,5.373518037165295,-6.682416991944986,3.3069086276146775,5.8625140128847555,22.28241783186809,5.377845429277226,17.1578295478463,11.312819596650694,1.7270725437552639
3641,35.0,5.374862231559399,-6.594235284024502,3.3004992980627725,5.787575556594375,22.28113079186309,5.371418500829887,17.167733672378823,11.217222201013445,1.7270725437552639
3642,34.833333333333336,5.375092149191185,-6.50435345989105,3.2941498308371813,5.704144126771235,22.279702142283067,5.364885834306003,17.17782830692364,11.121334385556285,1.7270725437552639
3643,34.66666666666667,5.375171732518356,-6.086130186910725,3.2879421589939155,5.162221393055467,22.27811530520045,5.334280259137398,17.193042618147796,10.965140391998597,1.7270725437552639
3644,34.5,5.375260088571523,-5.137229576197137,3.2818974379789436,3.900340459954445,22.2764248452209,5.264296563231358,17.211786835588136,10.716403554476772,1.7270725437552639
3645,34.333333333333336,5.381435041957052,-4.840304668085267,3.275570344029999,3.562139872082081,22.274600185471524,5.241726040877272,17.209303824866765,10.591639308016715,1.7270725437552639
3646,34.16666666666667,5.381536514635195,-4.704881239277718,3.269669087547307,3.432283091675524,22.271712414390656,5.232948135439742,17.20593526890944,10.493427840850346,1.7270725437552639
3647,34.0,5.381700293803749,-4.596478891165484,3.2637371859979036,3.3074329654546277,22.267733087446075,5.226612983019702,17.203486149722277,10.399223736169095,1.7270725437552639
3648,34.0,4.0560794417872925,-12.086985704037257,0.0,3.1877409434956636,22.116415452319913,1.2742052156823032,12.77777826491651,10.282080536901548,0.0
3649,34.0,4.062468942896869,-11.783824239977791,0.0,3.070455525267304,21.882471061815707,1.2742052156823032,12.777778198333547,10.304840461908789,0.0
3650,34.0,4.067006095675355,-11.732174192759523,0.0,2.9738533576166284,21.842600641807778,1.2742052156823032,12.777778237082432,10.327641284463922,0.0
3651,34.0,4.067329092984283,-11.526987607852499,0.0,2.9164180099313137,21.684228724594085,1.2742052156823032,12.777778276122925,10.350483084187706,0.0
3652,34.0,4.070658236517432,-11.374421423583977,0.0,2.8714381581809953,21.566552940261708,1.2742052156823032,12.777778314961653,10.373365911743518,0.0
3653,34.0,4.073179548269523,-11.263503654940065,0.0,2.8321738270084724,21.480827982446247,1.2742052156823032,12.777729774968986,10.396308281649095,0.0
3654,34.0,4.074528676073792,-11.182825329411154,0.0,2.786758401553245,21.418548028454495,1.2742052156823032,12.777729869782267,10.419273302889442,0.0
3655,34.0,4.075915435171432,-11.12439620664054,0.0,2.7475606862691513,21.373447491410356,1.2742052156823032,12.777729965156261,10.442279468213624,0.0
3656,34.0,4.07691558266005,-11.081463164336032,0.0,2.71441652238191,21.340285044013427,1.2742052156823032,12.777730059841138,10.465326839461936,0.0
3657,34.0,4.0776487065157045,-11.048942266470263,0.0,2.687096563169746,21.31513434765022,1.2742052156823032,12.777730153658633,10.488415464713412,0.0
3658,34.0,4.078202721985756,-11.023383651519108,0.0,2.6652988501978605,21.295331454280497,1.2742052156823032,12.777730246450128,10.511545387398076,0.0
3659,34.0,4.078636814131982,-11.002040070467384,0.0,2.566797641287445,21.278755222197315,1.2742052156823032,12.777730338080184,10.53471665768423,0.0
3660,33.83333333333333,4.205704474418501,-10.984218142372939,0.0,2.5624573028003432,21.26501158683278,1.2742052156823032,12.777870557595438,10.4284855522789,0.0
3661,33.66666666666667,4.206011424047986,-10.967910770634068,0.0,2.562011016184444,21.25232003079123,1.2742052156823032,12.777869468798132,10.322926289911074,0.0
3662,33.5,4.20630233905329,-10.951702065085481,0.0,2.56477178064872,21.239758495459984,1.2742052156823032,12.777868390836867,10.217982005167796,0.0
3663,33.333333333333336,4.206595749910121,-10.935415908314027,0.0,2.569935431780418,21.22719878935274,1.2742052156823032,12.777867327784717,10.113650042889507,0.0
3664,33.16666666666667,4.207138110277364,-10.919193395718302,0.0,2.576568704563016,21.214747269841773,1.2742052156823032,12.777866277828352,10.009928325174657,0.0
3665,33.0,4.207432929532242,-10.903140727467955,0.0,2.5835944756591407,21.202480916985643,1.2742052156823032,12.777865241925666,9.906813984489101,0.0
3666,32.833333333333336,4.2077770361339075,-10.887050761983332,0.0,2.5746246778574333,21.190235115329084,1.2742052156823032,12.777864219694886,9.804304105950676,0.0
3667,32.66666666666667,4.209797682969857,-10.87079779475863,0.0,2.5625375109049924,21.177909020772866,1.2742052156823032,12.777863209387267,9.702396302459443,0.0
3668,32.5,4.210094421863229,-10.854264234942173,0.0,2.5457406481722535,21.16540859561197,1.2742052156823032,12.77786221197241,9.601087448820108,0.0
3669,32.333333333333336,4.210397705879517,-10.837357389705799,0.0,2.5224853601555304,21.152659300254406,1.2742052156823032,12.777861227082784,9.500374353578836,0.0
3670,32.16666666666667,4.210709415838661,-10.820096718154284,0.0,2.490836887356371,21.13967340074973,1.2742052156823032,12.777860253055467,9.400254323383722,0.0
3671,32.0,4.211028983351521,-10.80249756802005,0.0,2.449047116298254,21.1264625687856,1.2742052156823032,12.777861746399338,9.302684419073742,0.0
3672,31.83333333333333,2.94857185146193,-10.763731502109222,0.0,2.3939604878139,21.096812294519463,1.2742052156823032,12.777751108094538,9.253070393131077,0.0
3673,31.66666666666667,2.94857185146193,-10.716647935507138,0.0,2.240115004395136,21.060864186184784,1.2742052156823032,12.777752413735065,9.202933090141896,0.0
3674,31.5,2.94857185146193,-10.67259062737501,0.0,2.019733817367606,21.02723575605962,1.2742052156823032,12.777753727810888,9.152318348173859,0.0
3675,31.333333333333336,2.94857185146193,-10.635135370299222,0.0,1.8410778191731838,20.998670981764995,1.2742052156823032,12.777755048766222,9.101228807621487,0.0
3676,31.166666666666664,2.94857185146193,-10.603223132957975,0.0,1.6753589681989163,20.97434732282538,1.2742052156823032,12.777756376945852,9.049667232475896,0.0
3677,31.0,2.94857185146193,-10.574150165647415,0.0,1.4600629295243785,20.95217742771308,1.2742052156823032,12.77775771339386,8.99763624037412,0.0
3678,30.83333333333333,2.951069955906871,-10.545360458135963,0.0,1.1551449323595055,20.930189196315137,1.2742052156823032,12.77775905988532,8.94513800479682,0.0
3679,30.66666666666667,2.951069955906871,-10.51566217254345,0.0,0.8141850883878639,20.907464443077547,1.2742052156823032,12.777760401108239,8.892162502153074,0.0
3680,30.5,2.9513555144899883,-10.48692863982064,0.0,0.7132958297613139,20.885454043532093,1.2742052156823032,12.777761798566447,8.838747086605498,0.0
3681,30.33333333333333,2.9513555144899883,-10.461244444221327,0.0,0.700574847755105,20.865771801791976,1.2742052156823032,12.777763179170952,8.784869550023517,0.0
