,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
3682,30.16666666666667,2.9513555144899883,-10.438634510696744,0.0,0.6809022657725445,20.848439115784135,1.2742052156823032,12.77776455328175,8.730515915449125,0.0
3683,30.0,2.9513555144899883,-10.415339746883422,0.0,0.3195572647900641,20.83055178481844,1.2742052156823032,12.7777659734831,8.675712448699983,0.0
3684,29.75,2.953359389638268,-10.390041990240325,0.0,0.2553202510673397,20.811064445571173,1.2742052156823032,12.777739368113512,8.600932759568833,0.0
3685,29.5,2.953359389638268,-10.363577030810749,0.0,0.19530479014628574,20.790673647714417,1.2742052156823032,12.777742723302193,8.524887932640612,0.0
3686,29.25,2.953359389638268,-10.33711521894416,0.0,0.13944979946268427,20.770251578853745,1.2742052156823032,12.777746085593186,8.44759510263789,0.0
3687,29.000000000000004,2.953359389638268,-10.311222697843283,0.0,0.08777262255286637,20.75023788626441,1.2742052156823032,12.777749457847015,8.369058603344739,0.0
3688,28.75,2.953359389638268,-10.285716880567497,0.0,0.0,20.730495200531607,1.2742052156823032,12.777752844992301,8.289281854907827,0.0
3689,28.5,2.953359389638268,-10.26093674497908,0.0,0.0,20.711289478936223,1.2742052156823032,12.777756250546403,8.208267945425446,0.0
3690,28.25,2.953359389638268,-10.237037655970315,0.0,0.0,20.692744262044084,1.2742052156823032,12.77775967996918,8.126018060227182,0.0
3691,28.0,2.953359389638268,-10.213905047150538,0.0,0.0,20.674773934617658,1.2742052156823032,12.777763138882698,8.042534954039647,0.0
3692,27.75,2.953359389638268,-10.191358939687865,0.0,0.0,20.65724194782375,1.2742052156823032,12.777766628003723,7.957817763357517,0.0
3693,27.5,2.953359389638268,-10.16928223660542,0.0,0.0,20.640060091517153,1.2742052156823032,12.777770153496812,7.871866785670316,0.0
3694,27.25,2.953359389638268,-10.147623523600922,0.0,0.0,20.623190691791603,1.2742052156823032,12.777773718208234,7.784681189051602,0.0
3695,27.0,2.953359389638268,-10.126354391010551,0.0,0.0,20.60661364648136,1.2742052156823032,12.777777325168694,7.696259480955887,0.0
3696,26.83333333333333,2.953359389638268,-10.10647438649302,0.0,0.0,20.59112265707609,1.2742052156823032,12.777800493770023,7.631971272198428,0.0
3697,26.666666666666664,2.953359389638268,-10.088119963773249,0.0,0.0,20.57678597011668,1.2742052156823032,12.77780242311804,7.567242060623755,0.0
3698,26.5,2.953359389638268,-10.070749452445888,0.0,0.0,20.563208319860287,1.2742052156823032,12.777804381414322,7.502061773542694,0.0
3699,26.333333333333336,2.953359389638268,-10.053863544587786,0.0,0.0,20.550004658348463,1.2742052156823032,12.777806371849623,7.436429184745974,0.0
3700,26.166666666666664,2.953359389638268,-10.037205163077623,0.0,0.0,20.536976595079004,1.2742052156823032,12.777808393249657,7.370343349599481,0.0
3701,26.0,2.953359389638268,-10.020704797487705,0.0,0.0,20.524070572154667,1.2742052156823032,12.777810445226173,7.30380326852704,0.0
3702,25.83333333333333,2.953359389638268,-10.004364856208658,0.0,0.0,20.51128862341812,1.2742052156823032,12.77781252806349,7.236807451979738,0.0
3703,25.666666666666664,2.953359389638268,-9.988192236363764,0.0,0.0,20.498636273056743,1.2742052156823032,12.777814640204227,7.169354725558143,0.0
3704,25.5,2.953359389638268,-9.972182359455383,0.0,0.0,20.486110183761465,1.2742052156823032,12.777816780820146,7.101443847819552,0.0
3705,25.333333333333336,2.953359389638268,-9.956327293942397,0.0,0.0,20.473704420179665,1.2742052156823032,12.777818949797613,7.033073107825874,0.0
3706,25.166666666666664,2.953359389638268,-9.940649402554131,0.0,0.0,20.461436438026148,1.2742052156823032,12.77782114513246,6.964241121876029,0.0
3707,25.0,2.953359389638268,-9.925127559989685,0.0,0.0,20.44929007944903,1.2742052156823032,12.777823365515019,6.8949464217812375,0.0
3708,24.941666666666666,2.953359389638268,-9.910480874298683,0.0,0.0,20.437815875341187,1.2742052156823032,12.777820434657736,6.874232683774573,0.0
3709,24.883333333333336,2.953359389638268,-9.89681800965931,0.0,0.0,20.427105656185223,1.2742052156823032,12.777821366657347,6.853429250263971,0.0
3710,24.825,2.953359389638268,-9.883843834811328,0.0,0.0,20.416926858992284,1.2742052156823032,12.777822304256075,6.83253780760493,0.0
3711,24.76666666666667,2.953359389638268,-9.871242218824177,0.0,0.0,20.40703507379062,1.2742052156823032,12.777823246803761,6.811558228985955,0.0
3712,24.70833333333333,2.953359389638268,-9.858843570671125,0.0,0.0,20.39729935300209,1.2742052156823032,12.777824194292442,6.7904904241309065,0.0
3713,24.65,2.953359389638268,-9.846598452926811,0.0,0.0,20.387681632959765,1.2742052156823032,12.777825146640353,6.769334284424418,0.0
3714,24.59166666666667,2.953359389638268,-9.834504317737116,0.0,0.0,20.378180062900245,1.2742052156823032,12.777826103812366,6.748089720895939,0.0
3715,24.53333333333333,2.953359389638268,-9.822561616177152,0.0,0.0,20.368795089373787,1.2742052156823032,12.77782706569206,6.726756603941991,0.0
3716,24.475,2.953359389638268,-9.810759986656075,0.0,0.0,20.359518794805588,1.2742052156823032,12.777828032271518,6.705334849077082,0.0
3717,24.416666666666664,2.953359389638268,-9.799101793152618,0.0,0.0,20.35035308389069,1.2742052156823032,12.777829003426245,6.68382432918389,0.0
3718,24.358333333333334,2.953359389638268,-9.787563814416123,0.0,0.0,20.341280097157394,1.2742052156823032,12.777829979104323,6.662224933058615,0.0
3719,24.3,2.953359389638268,-9.776121600294115,0.0,0.0,20.332281024843468,1.2742052156823032,12.777830959252686,6.640536566302217,0.0
3720,24.275,2.953359389638268,-9.765021487956714,0.0,0.0,20.323534843790945,1.2742052156823032,12.777820609248383,6.638039133615022,0.0
3721,24.25,2.953359389638268,-9.754271016092122,0.0,0.0,20.31506596855394,1.2742052156823032,12.777821304393683,6.635504142436828,0.0
3722,24.225,2.953359389638268,-9.74379138266659,0.0,0.0,20.30680028303479,1.2742052156823032,12.777822002030042,6.6329365812822445,0.0
3723,24.200000000000006,2.953359389638268,-9.7334851793631,0.0,0.0,20.298662027949565,1.2742052156823032,12.77782269955644,6.630336669655734,0.0
3724,24.175,2.953359389638268,-9.723298829743493,0.0,0.0,20.29061008799701,1.2742052156823032,12.777823398217144,6.627704094592228,0.0
3725,24.15,2.953359389638268,-9.713214508924413,0.0,0.0,20.282631138148275,1.2742052156823032,12.777824096748416,6.625039076807725,0.0
3726,24.125,2.953359389638268,-9.703227703620284,0.0,0.0,20.27472209803588,1.2742052156823032,12.777824796113288,6.622341453869304,0.0
3727,24.1,2.953359389638268,-9.69336721063616,0.0,0.0,20.266905559457026,1.2742052156823032,12.777825496258789,6.619611025336249,0.0
3728,24.075,2.953359389638268,-9.683620616124763,0.0,0.0,20.25917222864502,1.2742052156823032,12.77782619627299,6.616848032921168,0.0
3729,24.05,2.953359389638268,-9.673924573889018,0.0,0.0,20.251473440129132,1.2742052156823032,12.77782689739577,6.614052152591221,0.0
3730,24.025000000000006,2.953359389638268,-9.664272800836818,0.0,0.0,20.243804608357795,1.2742052156823032,12.77782759835533,6.611223615140334,0.0
3731,24.0,2.953359389638268,-9.6546936288727,0.0,0.0,20.236187884629302,1.2742052156823032,12.777828300095846,6.608362230996481,0.0
3732,23.75,2.953359389638268,-9.648955912156154,0.0,0.0,20.23155773385775,1.2742052156823032,12.7778535483509,6.5135630938016,0.0
3733,23.5,2.953359389638268,-9.636883728513647,0.0,0.0,20.222071788236853,1.2742052156823032,12.777811023432424,6.41704289624561,0.0
3734,23.25,2.953359389638268,-9.61989030956708,0.0,0.0,20.20887726421147,1.2742052156823032,12.777816355517826,6.318733853448533,0.0
3735,23.0,2.953359389638268,-9.601954318905074,0.0,0.0,20.194820264943342,1.2742052156823032,12.777821700504902,6.218646496661952,0.0
3736,22.75,2.953359389638268,-9.584822618732217,0.0,0.0,20.18134896965843,1.2742052156823032,12.777827041639393,6.116767986144709,0.0
3737,22.5,2.953359389638268,-9.568677402877162,0.0,0.0,20.168631059132895,1.2742052156823032,12.777832368812874,6.013085147679133,0.0
3738,22.25,2.953359389638268,-9.553135390159087,0.0,0.0,20.15638081567484,1.2742052156823032,12.777837670497071,5.907584479984183,0.0
3739,22.0,2.953359389638268,-9.537884523308284,0.0,0.0,20.14435917334679,1.2742052156823032,12.777842933839151,5.8002522585593015,0.0
3740,21.75,2.953359389638268,-9.52281585648292,0.0,0.0,20.132481595091853,1.2742052156823032,12.777848144526311,5.691074553668801,0.0
3741,21.5,2.953359389638268,-9.507939371775771,0.0,0.0,20.12075539621199,1.2742052156823032,12.77785328683494,5.580037299903523,0.0
3742,21.25,2.953359389638268,-9.493294307537557,0.0,0.0,20.10921088253799,1.2742052156823032,12.777858343571337,5.467126325970854,0.0
3743,21.0,2.953359389638268,-9.478911301163384,0.0,0.0,20.097871933468543,1.2742052156823032,12.777863296108608,5.352327412577119,0.0
3744,21.0,2.953359389638268,-9.465879911195271,0.0,0.0,20.087615417214987,1.2742052156823032,12.777904065230866,5.352305678889013,0.0
3745,21.0,2.953359389638268,-9.454398343008778,0.0,0.0,20.07852027451115,1.2742052156823032,12.77790407389308,5.352305674271256,0.0
3746,21.0,2.953359389638268,-9.443860337071804,0.0,0.0,20.07016080705063,1.2742052156823032,12.777904073894929,5.352305674270272,0.0
3747,21.0,2.953359389638268,-9.433744910239694,0.0,0.0,20.062135298245856,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3748,21.0,2.953359389638268,-9.423803999751323,0.0,0.0,20.054252106085176,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3749,21.0,2.953359389638268,-9.413988783209172,0.0,0.0,20.04647320884028,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3750,21.0,2.953359389638268,-9.404317105788438,0.0,0.0,20.03881205051687,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3751,21.0,2.953359389638268,-9.394802024928476,0.0,0.0,20.0312784247821,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3752,21.0,2.953359389638268,-9.38543783575592,0.0,0.0,20.02386767796243,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3753,21.0,2.953359389638268,-9.376210444928684,0.0,0.0,20.016568700130055,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3754,21.0,2.953359389638268,-9.367138113693523,0.0,0.0,20.00939537123901,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3755,21.0,2.953359389638268,-9.35820532802447,0.0,0.0,20.002335498491778,1.2742052156823032,12.777904073894925,5.352305674270268,0.0
3756,20.916666666666668,2.953359389638268,-9.348893757347122,0.0,0.0,19.994977233325557,1.2742052156823032,12.777892314314801,5.313578701804446,0.0
3757,20.833333333333332,2.953359389638268,-9.339098461710904,0.0,0.0,19.9872618245635,1.2742052156823032,12.777893830495218,5.274632849127344,0.0
3758,20.75,2.953359389638268,-9.329048338167675,0.0,0.0,19.97935084994122,1.2742052156823032,12.777895336479206,5.2354745670041964,0.0
3759,20.666666666666668,2.953359389638268,-9.31894045117541,0.0,0.0,19.971395758199115,1.2742052156823032,12.777896828502179,5.196103201386015,0.0
3760,20.583333333333332,2.953359389638268,-9.30886208528205,0.0,0.0,19.96346385159268,1.2742052156823032,12.777898304571087,5.156518534301047,0.0
3761,20.5,2.953359389638268,-9.298824257242748,0.0,0.0,19.955563730649587,1.2742052156823032,12.777899764846374,5.116719925685004,0.0
3762,20.416666666666668,2.953359389638268,-9.288812596971706,0.0,0.0,19.947684394312997,1.2742052156823032,12.777901208375841,5.076706743671597,0.0
3763,20.333333333333332,2.953359389638268,-9.278816053760822,0.0,0.0,19.939817365253933,1.2742052156823032,12.777902633076986,5.036478766882146,0.0
3764,20.25,2.953359389638268,-9.26883173597082,0.0,0.0,19.931960440992025,1.2742052156823032,12.777904039093054,4.9960353715167525,0.0
3765,20.166666666666668,2.953359389638268,-9.258861186500994,0.0,0.0,19.924114830806552,1.2742052156823032,12.777905425396753,4.955375921455549,0.0
3766,20.083333333333332,2.953359389638268,-9.248906179371671,0.0,0.0,19.916281919142502,1.2742052156823032,12.777906789874484,4.9145002089246,0.0
3767,20.0,2.953359389638268,-9.238967608685803,0.0,0.0,19.908462413087904,1.2742052156823032,12.777908132610314,4.873407608923359,0.0
3768,20.083333333333332,2.953359389638268,-9.229695061976777,0.0,0.0,19.90123878974256,1.2742052156823032,12.777990972747714,4.893828769571804,0.0
3769,20.166666666666668,2.953359389638268,-9.221405806788551,0.0,0.0,19.894710712126752,1.2742052156823032,12.777988529809573,4.91379344719233,0.0
3770,20.25,2.953359389638268,-9.21367194363859,0.0,0.0,19.88864643601729,1.2742052156823032,12.777986063148992,4.933258422562907,0.0
3771,20.333333333333336,2.953359389638268,-9.206184899764041,0.0,0.0,19.882811665557067,1.2742052156823032,12.777983594198657,4.9522272269046175,0.0
3772,20.416666666666664,2.953359389638268,-9.198794715491546,0.0,0.0,19.8770899915875,1.2742052156823032,12.777981122913676,4.9707037492645965,0.0
3773,20.5,2.953359389638268,-9.191499464218593,0.0,0.0,19.871478132347832,1.2742052156823032,12.777978650411214,4.988691846171347,0.0
3774,20.583333333333332,2.953359389638268,-9.184305088808285,0.0,0.0,19.86597902614791,1.2742052156823032,12.777976178751901,5.006194893137521,0.0
3775,20.666666666666668,2.953359389638268,-9.177201933711148,0.0,0.0,19.860583903118847,1.2742052156823032,12.777973708021822,5.023216668011161,0.0
3776,20.75,2.953359389638268,-9.170179616078247,0.0,0.0,19.855283646890612,1.2742052156823032,12.777971239227615,5.039760809302464,0.0
3777,20.833333333333332,2.953359389638268,-9.163231518121965,0.0,0.0,19.850072148793668,1.2742052156823032,12.777968774566666,5.055830595879429,0.0
3778,20.916666666666668,2.953359389638268,-9.156332817853468,0.0,0.0,19.844929306252737,1.2742052156823032,12.777966314130346,5.07142962814372,0.0
3779,21.0,2.953359389638268,-9.149500955628287,0.0,0.0,19.839867652466456,1.2742052156823032,12.77796385906587,5.086561425196003,0.0
3780,20.833333333333332,2.953359389638268,-9.14184851533983,0.0,0.0,19.833746243014637,1.2742052156823032,12.777505649473527,5.137236248093859,0.0
3781,20.666666666666668,2.953359389638268,-9.132089166473675,0.0,0.0,19.826379479585015,1.2742052156823032,12.777527146519402,5.185919276062705,0.0
3782,20.5,2.953359389638268,-9.121517859237947,0.0,0.0,19.81821188485532,1.2742052156823032,12.77754790776077,5.232780038219366,0.0
3783,20.333333333333336,2.953359389638268,-9.110742596999941,0.0,0.0,19.809695765534663,1.2742052156823032,12.777567795801737,5.277741879379257,0.0
3784,20.166666666666664,2.953359389638268,-9.100040921833926,0.0,0.0,19.80105515218997,1.2742052156823032,12.777586774062984,5.320726964331281,0.0
3785,20.0,2.953359389638268,-9.089454611687096,0.0,0.0,19.7923381555914,1.2742052156823032,12.777604822151105,5.3616552613594,0.0
3786,19.833333333333336,2.953359389638268,-9.07894503881802,0.0,0.0,19.783529422151677,1.2742052156823032,12.777621933358564,5.400443309989172,0.0
3787,19.666666666666668,2.953359389638268,-9.068478752498605,0.0,0.0,19.77461523930347,1.2742052156823032,12.777638107754584,5.437004119458352,0.0
3788,19.5,2.953359389638268,-9.058045202327442,0.0,0.0,19.765598002392572,1.2742052156823032,12.777653355596517,5.47124687561026,0.0
3789,19.333333333333332,2.953359389638268,-9.047640325944244,0.0,0.0,19.7564888733207,1.2742052156823032,12.777672329501469,5.506726172073747,0.0
3790,19.166666666666664,2.953359389638268,-9.037270204367816,0.0,0.0,19.747297199177456,1.2742052156823032,12.777689603982651,5.542678651622292,0.0
3791,19.0,2.953359389638268,-9.02693295432731,0.0,0.0,19.73802906769627,1.2742052156823032,12.777702704274857,5.576403778440077,0.0
3792,18.916666666666664,3.07981665461954,-9.019043992001142,0.0,0.0,19.73072547257281,1.2742052156823032,12.777881706563877,5.582883923285392,0.0
3793,18.833333333333336,3.07981665461954,-9.012594906108882,0.0,0.0,19.724326908468374,1.2742052156823032,12.777893707892284,5.595305746036773,0.0
3794,18.75,3.07981665461954,-9.005906549003209,0.0,0.0,19.717731170705424,1.2742052156823032,12.777897532616755,5.607189241823073,0.0
3795,18.666666666666668,3.07981665461954,-8.99848009235382,0.0,0.0,19.710574302631137,1.2742052156823032,12.777901190918927,5.618512186696834,0.0
3796,18.583333333333332,3.07981665461954,-8.990444786761561,0.0,0.0,19.702958081822345,1.2742052156823032,12.777904687753093,5.629258493785207,0.0
3797,18.5,3.07981665461954,-8.982066117003388,0.0,0.0,19.695086420254693,1.2742052156823032,12.777908027114098,5.6394103962530595,0.0
3798,18.416666666666664,3.07981665461954,-8.97352575825298,0.0,0.0,19.687098708039706,1.2742052156823032,12.77791121169926,5.648949345413555,0.0
3799,18.333333333333336,3.07981665461954,-8.964902472027328,0.0,0.0,19.679055589777203,1.2742052156823032,12.77791424293943,5.657857097103896,0.0
3800,18.25,3.07981665461954,-8.95621898051946,0.0,0.0,19.670974857940887,1.2742052156823032,12.77791712504088,5.666113610326584,0.0
3801,18.166666666666664,3.079531096036423,-8.94951009974724,0.0,0.2991479303331775,19.664420679585586,1.2742052156823032,12.777919860681624,5.673697866312767,0.0
3802,18.083333333333336,3.079531096036423,-8.943979101382613,0.0,0.3799963573799549,19.658780115488728,1.2742052156823032,12.777922451398453,5.6805891607791255,0.0
3803,18.0,3.077180514856821,-8.938481861233198,0.0,0.46377618894080375,19.653173916493518,1.2742052156823032,12.777924901418814,5.686764825801634,0.0
3804,18.0,4.1492490408127605,-8.952607495093423,0.0,0.7070005250142515,19.662762108592958,1.2742052156823032,12.778019963958208,5.686684134933136,0.0
3805,18.0,4.1490455489188545,-8.975672096014378,0.0,1.0229199757105316,19.67914004316537,1.2742052156823032,12.778020023189912,5.686684084656042,0.0
3806,18.0,4.148018728128466,-8.997272940343343,0.0,1.3810502440466312,19.694425398219096,1.2742052156823032,12.778020023226816,5.686684084624716,0.0
3807,18.0,4.145902624745203,-9.013341664584232,0.0,1.614988856653809,19.70550589675067,1.2742052156823032,12.778020023226848,5.686684084624693,0.0
3808,18.0,4.14565557610887,-9.024491336435304,0.0,1.8364722197669405,19.712858312967402,1.2742052156823032,12.778020023226837,5.686684084624704,0.0
3809,18.0,4.1454350133312845,-9.03632184892757,0.0,2.667558495607176,19.720780701275416,1.2742052156823032,12.778020023226848,5.686684084624693,0.0
3810,18.0,4.14351324907145,-9.05005087861662,0.0,3.1730087046685878,19.730205570803207,1.2742052156823032,12.778020023226837,5.686684084624704,0.0
3811,18.0,4.143272446251895,-9.057387058433221,0.0,3.5017300140261445,19.734778702591626,1.2742052156823032,12.778020023226846,5.686684084624699,0.0
3812,18.0,4.141345354849176,-9.067481599238807,0.0,3.673639191416341,19.74201402743297,1.2742052156823032,12.778020023226837,5.686684084624704,0.0
3813,18.0,4.140806239731531,-9.079096440207618,0.0,3.8365724927618303,19.750665098611947,1.2742052156823032,12.778020023226848,5.686684084624693,0.0
3814,18.0,4.140576023672576,-9.084604409952554,0.0,4.003765416490935,19.754048791995537,1.2742052156823032,12.778020023226846,5.686684084624699,0.0
3815,18.0,4.1404198395138,-9.094496581955399,0.0,4.3342199186337105,19.76111302533281,1.2742052156823032,12.778020023226848,5.686684084624693,0.0
3816,18.083333333333332,4.140296318139509,-9.108943177990023,0.0,4.648941635496557,19.771929072355952,1.2742052156823032,12.778078589506539,5.711126805676344,0.0
3817,18.166666666666668,4.140007858680852,-9.123867862499296,0.0,4.7450614418104,19.78259875957198,1.2742052156823032,12.778076413253089,5.734695740553481,0.0
3818,18.25,4.139720194594636,-9.136178628801684,0.0,4.833632559815982,19.791212077542582,1.2742052156823032,12.778074215612705,5.757357686122628,0.0
3819,18.333333333333336,4.139483200561917,-9.145979420345496,0.0,4.920862407811759,19.797942661420294,1.2742052156823032,12.778072035847808,5.779129340687373,0.0
3820,18.416666666666664,4.139293071155519,-9.154231185189346,0.0,5.004291987668944,19.803556323088824,1.2742052156823032,12.778069872667189,5.800028196713881,0.0
3821,18.5,4.139130557380768,-9.161700256058719,0.0,5.084640574621453,19.80864023904928,1.2742052156823032,12.778067725888604,5.820071282875709,0.0
3822,18.583333333333332,4.138980682402483,-9.167420409811049,0.0,5.035361104449002,19.812447396914738,1.2742052156823032,12.778065596693835,5.839274177659681,0.0
3823,18.666666666666668,4.138864359422853,-9.171104023061893,0.0,4.99082103768307,19.81475197357912,1.2742052156823032,12.77806348345917,5.857653233615334,0.0
3824,18.75,4.1387883530512415,-9.173256426671536,0.0,4.950908797947822,19.815937608915224,1.2742052156823032,12.778061385634281,5.875224325880671,0.0
3825,18.833333333333332,4.1370145759731525,-9.174480957461084,0.0,4.9154700163312635,19.816464033116958,1.2742052156823032,12.778059304161829,5.892001993983467,0.0
3826,18.916666666666664,4.136986465395168,-9.1752249430452,0.0,4.884312165491488,19.816671797195266,1.2742052156823032,12.778057237055206,5.908001471532361,0.0
3827,19.0,4.1369667920995505,-9.175693433525916,0.0,4.85720911419841,19.81671594578955,1.2742052156823032,12.778055183540198,5.923237568864596,0.0
3828,19.0,4.136951404309917,-9.174987934965678,0.0,4.833905651138139,19.815808197662136,1.2742052156823032,12.777954875441402,5.9542272872460575,0.0
3829,19.0,4.136714441757843,-9.1727483213258,0.0,4.814121990222298,19.81383427540249,1.2742052156823032,12.777954617658288,5.9853794080640945,0.0
3830,19.0,4.136751408780467,-9.169614003622586,0.0,4.797558245335643,19.811161465763146,1.2742052156823032,12.777954359929,6.01677076710091,0.0
3831,19.0,4.136806604068692,-9.166097400056211,0.0,4.783898846731473,19.80817485402247,1.2742052156823032,12.777954049009596,6.048404425086291,0.0
3832,19.0,4.136870095404296,-9.162476092720075,0.0,4.7728168617584785,19.805086920741097,1.2742052156823032,12.777953685202329,6.080283192465822,0.0
3833,19.0,4.1369364122952605,-9.158836450475246,0.0,4.763978177675789,19.801965486367465,1.2742052156823032,12.77795326840776,6.112410014085822,0.0
3834,19.0,4.13700382570681,-9.155287122037473,0.0,4.820024568569728,19.798895349474794,1.2742052156823032,12.777952798129782,6.1447876416968175,0.0
3835,19.0,4.137072909707458,-9.152086509460013,0.0,4.852022944803401,19.79607536002655,1.2742052156823032,12.777952274474915,6.177419093390086,0.0
3836,19.0,4.137136740787196,-9.149224222591858,0.0,4.884230336939059,19.793498236993436,1.2742052156823032,12.777951697237112,6.210307394108324,0.0
3837,19.0,4.13546594443221,-9.146542239156078,0.0,4.916285482283478,19.791043618009795,1.2742052156823032,12.77795106610082,6.243455472307934,0.0
3838,19.0,4.135519336052991,-9.14397513227431,0.0,4.947839075706355,19.78866208875639,1.2742052156823032,12.777950381145047,6.276866453066133,0.0
3839,19.0,4.135570665078619,-9.141501564992598,0.0,4.9785568683265735,19.786338014668544,1.2742052156823032,12.777949642296063,6.3105435227093105,0.0
3840,19.166666666666664,4.135620747951159,-9.14122187331091,0.0,5.0491551163237025,19.78574989272632,1.2742052156823032,12.778018967242623,6.406326229244688,0.0
3841,19.333333333333336,4.1352005609017395,-9.143802122238105,0.0,5.134964749406388,19.7872948750434,1.2742052156823032,12.778012909675985,6.497052811530081,0.0
3842,19.5,4.1351524192916305,-9.148345597171472,0.0,5.221695326045459,19.790381034311636,1.2742052156823032,12.778006919503982,6.58562544233727,0.0
3843,19.666666666666668,4.135065298715365,-9.1539317322835,0.0,5.309090928878609,19.794308634839904,1.2742052156823032,12.778000950526389,6.6720798494721345,0.0
3844,19.833333333333332,4.134957029121202,-9.160036017558776,0.0,5.396896234859571,19.79867461821866,1.2742052156823032,12.777995016984253,6.756453197306404,0.0
3845,20.0,4.134837819377848,-9.166487791038882,0.0,5.484856965939041,19.803345290123627,1.2742052156823032,12.777989134705665,6.8387813988182256,0.0
3846,20.166666666666664,4.134710994758292,-9.173582447291187,0.0,5.599841439723759,19.808543877322123,1.2742052156823032,12.777983316461908,6.919099579017028,0.0
3847,20.333333333333336,4.134568417496381,-9.181429764484054,0.0,5.718241020458013,19.814365279479766,1.2742052156823032,12.777990677007686,7.007527279568769,0.0
3848,20.5,4.134406932931594,-9.18919737044278,0.0,5.707983480494107,19.820148722544108,1.2742052156823032,12.777986207846286,7.095169080905307,0.0
3849,20.666666666666664,4.1342415722177295,-9.197185936099919,0.0,5.833183240011667,19.82613561218046,1.2742052156823032,12.777980491166772,7.181062531425121,0.0
3850,20.833333333333336,4.134069039273433,-9.205881601703046,0.0,5.963740694492331,19.832698694913233,1.2742052156823032,12.77797484596604,7.265227496382308,0.0
3851,21.0,4.13388203457777,-9.215472942351498,0.0,6.099835311913731,19.83998097797514,1.2742052156823032,12.777969286021161,7.347684922638445,0.0
3852,21.166666666666668,4.133677277164963,-9.22599028794718,0.0,6.241579341848504,19.847988510441706,1.2742052156823032,12.777948076937555,7.440486836409565,0.0
3853,21.333333333333332,4.133454142539584,-9.23697821946392,0.0,6.333576483311144,19.85639649998239,1.2742052156823032,12.77794240037672,7.53192869658442,0.0
3854,21.5,4.133219215786599,-9.15472078009077,0.0,6.4804927232739535,19.866348919921187,1.630473208818061,15.672692771082883,7.622033897303476,0.15821086350283062
3855,21.66666666666667,4.132884422031189,-9.283321921204692,0.0,6.6339066307050265,19.87578634787134,1.2754393465305227,12.776544749067526,7.714796278949839,0.0
3856,21.83333333333333,4.132622051010535,-9.390407555717577,0.0,6.7935843936835125,19.88417901934118,1.2813973114512025,12.774135014451074,7.820970582806753,0.0
3857,22.0,4.132397093757474,-9.386517964325927,0.0,6.959247345791314,19.893380774669318,1.280650885806207,12.777293347798707,7.902725944597479,0.0
3858,22.16666666666667,4.1321509976514434,-9.442231965885224,0.0,6.993003461541392,19.902619045565594,1.2833136631137763,12.775611668297982,7.996124964758011,0.0
3859,22.33333333333333,4.131903228312332,-9.468813670838895,0.0,7.027756785341912,19.911559976825057,1.28433967552867,12.776335986292862,8.081945058999073,0.0
3860,22.5,4.131662422475995,-9.491918584939523,0.0,7.0632198960256645,19.92029391712325,1.2851085508167046,12.77642593485733,8.166160920308704,0.0
3861,22.66666666666667,4.133154258742338,-9.503521681652527,0.0,7.18024885354769,19.929553653096125,1.2851197105353636,12.776772529696366,8.24682969259239,0.0
3862,22.83333333333333,4.132904112478501,-9.518520439145224,0.0,7.212710180174852,19.93913637953768,1.2852864297857087,12.776690294608024,8.326976124313111,0.0
3863,23.0,4.132644939299757,-9.529788707644137,0.0,7.245281860564349,19.948742840308295,1.2852287740822361,12.776791696939405,8.405166467353924,0.0
3864,23.25,4.1323842270732865,-9.541333371125267,0.0,7.277742286669128,19.958656089036037,1.28516053032855,12.776849498924179,8.4846209428687,0.0
3865,23.5,4.132114513136518,-9.549216626718211,0.0,7.30989722218411,19.969025562097332,1.2848279544204348,12.776978799719686,8.55973172148427,0.0
3866,23.75,4.1318318715531035,-9.553738251231719,0.0,7.341581022810954,19.979779838282727,1.284250924335305,12.777107722556574,8.630677144461162,0.0
3867,24.0,4.131538136573074,-9.554820722980827,0.0,7.372657074770083,19.99080224691358,1.283434901818465,12.777242882397198,8.697547047427879,0.0
3868,24.25,4.131236307023017,-9.543026749937834,0.0,7.521232537209881,20.002604489388844,1.2817582728479282,12.777697968335975,8.75859765286798,0.0
3869,24.5,4.131340057324265,-9.53698761348913,0.0,7.5517389971328335,20.014573305098462,1.2804707062490535,12.778525887571291,8.817726755294505,0.0
3870,24.75,4.131012686132394,-9.528195327559622,0.0,7.598028382904535,20.026217644784182,1.2789750227992966,12.778622718765227,8.872913048326636,0.0
3871,25.0,4.130266651817687,-9.516101405444656,0.0,7.642417564448192,20.037442184965194,1.2773042589686916,12.778706258014186,8.924468205957838,0.0
3872,25.25,4.129956740734741,-9.501161540542522,0.0,7.684932073883833,20.04835886820826,1.2754785449135477,12.778781456982228,8.972501430513617,0.0
3873,25.5,4.129653919362097,-9.482674111455715,0.0,7.725609228502364,20.05909520469902,1.6399074162663507,15.654983170317388,9.045723817574677,0.15821086350283062
3874,25.75,4.129354846309301,-9.463783398218375,0.0,7.764493006477469,20.069674348399943,1.6378951736978242,15.670373796238236,9.08443515243573,0.15821086350283062
3875,26.0,4.12905917496129,-9.441521835019175,0.0,7.801628637633939,20.08004281775373,1.6356556280800358,15.687341903014095,9.122127746588914,0.15821086350283062
3876,26.166666666666664,4.12876837069751,-9.413465369921765,0.0,7.837057078647239,20.090139861713112,1.6330525347783635,15.707135871101475,9.232217770126882,0.15821086350283062
3877,26.333333333333336,4.128484435241595,-9.385374797108856,0.0,7.870809559152533,20.099989994039728,1.630473208818061,15.726985046964138,9.343069385723867,0.15821086350283062
3878,26.5,4.128206876612234,-9.390576405356,0.0,7.902902399467457,20.109191470196414,1.630473208818061,15.725870324333295,9.461565213702562,0.15821086350283062
3879,26.66666666666667,4.12794827832269,-9.392664234951143,0.0,7.933332311823045,20.117740478388722,1.630473208818061,15.721748939769089,9.579957033128077,0.15821086350283062
3880,26.83333333333333,4.127708952375966,-9.575526346794932,0.0,7.962072405186219,20.12379159664565,1.2742052156823032,12.777745659213295,9.69889364257028,0.0
3881,27.0,4.127600483623363,-9.582224458126182,0.0,7.989069119131428,20.129313773251543,1.2742052156823032,12.777742385344105,9.818384532927865,0.0
3882,27.16666666666667,4.127454333009332,-9.58977592880152,0.0,8.013181165766358,20.135442866320517,1.2742052156823032,12.777739202545527,9.938437805862039,0.0
3883,27.33333333333333,4.127287234749114,-9.598142551045084,0.0,8.03445951284178,20.142148544288954,1.2742052156823032,12.777736127776812,10.05906274545512,0.0
3884,27.5,4.127100605878048,-9.606801074369459,0.0,8.052861325212298,20.149029286818806,1.2742052156823032,12.777733181402546,10.180267131598585,0.0
3885,27.66666666666667,4.126907420845803,-9.615446071834059,0.0,8.068328687871253,20.155851072284218,1.2742052156823032,12.777730383019454,10.302059044515962,0.0
3886,27.83333333333333,4.1267153243255725,-9.624026209628628,0.0,8.08079382872303,20.162574923384515,1.2742052156823032,12.777727752731108,10.424446557032262,0.0
3887,28.0,4.126099452050609,-9.632612124238673,0.0,8.090185849289446,20.169255454449495,1.2742052156823032,12.777725312995507,10.547437345421674,0.0
3888,28.08333333333333,4.125664259307225,-9.640322052948651,0.0,8.09643898097161,20.175366346820578,1.2742052156823032,12.777872588327018,10.505019942082127,0.0
3889,28.16666666666667,4.125490101291536,-9.647420299496526,0.0,8.106999879799615,20.180865658795042,1.2742052156823032,12.777875591412702,10.46253234580711,0.0
3890,28.25,4.1253318090421445,-9.65296626213757,0.0,7.97923159219938,20.185207568728668,1.2742052156823032,12.77787855191308,10.419900720342465,0.0
3891,28.333333333333336,4.12520314491855,-9.657919051685763,0.0,7.990384812640683,20.1891384778157,1.2742052156823032,12.777881513799606,10.377122286850428,0.0
3892,28.416666666666664,4.125084892263585,-9.663085355932155,0.0,7.999684370759045,20.193278067135356,1.2742052156823032,12.77788446690991,10.334196074189443,0.0
3893,28.5,4.124961184656461,-9.668662887673712,0.0,8.00732999065536,20.19777658403376,1.2742052156823032,12.777887406114864,10.291119417613851,0.0
3894,28.583333333333336,4.124828226540299,-9.674327660894361,0.0,8.007935151402409,20.202384437678823,1.2742052156823032,12.777890322783982,10.247890724112208,0.0
3895,28.666666666666664,4.124692928150924,-9.679860293450636,0.0,8.008085112075536,20.20693284807008,1.2742052156823032,12.777893211538029,10.204507146198685,0.0
3896,28.75,4.124559763041493,-9.685225240350064,0.0,8.007969313440357,20.211394360309626,1.2742052156823032,12.777896064982947,10.160966225712233,0.0
3897,28.833333333333336,4.124429257480252,-9.690434562281721,0.0,8.007744291091889,20.215778151316808,1.2742052156823032,12.777898878457712,10.11726425678192,0.0
3898,28.91666666666667,4.124054740278435,-9.69482578080167,0.0,7.917419889852074,20.21957598599296,1.2742052156823032,12.777901645144338,10.073398141361956,0.0
3899,29.0,4.123889022821444,-9.698810936340255,0.0,7.913684675149187,20.22310377101726,1.2742052156823032,12.777904359536445,10.029364520939206,0.0
3900,29.166666666666664,4.122055088739543,-9.703497028899543,0.0,7.910038591837034,20.227110738098848,1.2742052156823032,12.777807025960527,10.084215399122922,0.0
3901,29.333333333333336,4.1219358199072085,-9.708807955167018,0.0,7.906528786808416,20.231707281516695,1.2742052156823032,12.777806635281465,10.138313272160005,0.0
3902,29.5,4.121800382809655,-9.714666407063298,0.0,7.903190549663379,20.23671979026231,1.2742052156823032,12.777806346599258,10.191704541654172,0.0
3903,29.66666666666667,4.12165348665694,-9.720656171208233,0.0,7.900053093496893,20.24182325032769,1.2742052156823032,12.777806139223806,10.244388910810125,0.0
3904,29.83333333333333,4.121504119277357,-9.726580491405155,0.0,7.897145208957819,20.24686668915497,1.2742052156823032,12.777806012886387,10.296364803272091,0.0
3905,30.0,4.121356408006283,-9.732500729753736,0.0,7.894500590611196,20.25189862084374,1.2742052156823032,12.777805964472535,10.34763156204754,0.0
3906,30.16666666666667,4.121156169235255,-9.738420940677702,0.0,7.860497651191604,20.25692344165773,1.2742052156823032,12.777805992344497,10.398188323898614,0.0
3907,30.33333333333333,4.121008434489162,-9.744340787551916,0.0,7.823840858402182,20.261941817548298,1.2742052156823032,12.777806095995274,10.448033307743206,0.0
3908,30.5,4.120860196964305,-9.750091331859284,0.0,7.784465669550124,20.26682477639196,1.2742052156823032,12.777806272933027,10.4971651600969,0.0
3909,30.66666666666667,4.120715133171201,-9.75560169428534,0.0,7.742325145700047,20.271518521192885,1.2742052156823032,12.77780652149898,10.545582198837147,0.0
3910,30.83333333333333,4.121001071450253,-9.760947549851052,0.0,7.69739334862788,20.276081747544975,1.2742052156823032,12.777806841465797,10.593282131128229,0.0
3911,31.0,4.120864053318839,-9.766003503940016,0.0,7.649668398781135,20.280418786133772,1.2742052156823032,12.777807230212064,10.640262770275605,0.0
3912,31.08333333333333,4.1207330840156455,-9.770793891934558,0.0,7.5991751064459745,20.28444371001796,1.2742052156823032,12.777702403934152,10.722969238133842,0.0
3913,31.16666666666667,4.120610840287486,-9.775151270940276,0.0,7.545967101056095,20.28820337556677,1.2742052156823032,12.777701631391196,10.806240686476833,0.0
3914,31.25,4.120496055662584,-9.779329429417787,0.0,7.490128398019916,20.291767601811053,1.2742052156823032,12.777700886252575,10.89013000145479,0.0
3915,31.333333333333336,4.120386675269925,-9.783389009174154,0.0,7.43177435806618,20.295176303388008,1.2742052156823032,12.777700161615716,10.97464199912824,0.0
3916,31.416666666666664,4.120281477093795,-9.78736138474166,0.0,7.371052010428667,20.298453875701906,1.2742052156823032,12.777699462651615,11.059782249706114,0.0
3917,31.5,4.120179740362187,-9.791203980769358,0.0,7.308139727772176,20.30156969895004,1.2742052156823032,12.777698796678244,11.145556532989485,0.0
3918,31.583333333333336,4.1200822537241715,-9.792481387296034,0.0,6.997267708990797,20.302655341509826,1.2742052156823032,12.777698173241134,11.231969543258268,0.0
3919,31.666666666666664,4.120043250958734,-9.790548642533794,0.0,6.69242325441287,20.301217027190155,1.2742052156823032,12.77769759861707,11.31902749811279,0.0
3920,31.75,4.120077171154513,-9.786331062804733,0.0,6.393927176041609,20.297966842731057,1.2742052156823032,12.777697084255559,11.406735378239073,0.0
3921,31.83333333333333,4.120163404777526,-9.781396908484865,0.0,6.163722751358385,20.29411066206186,1.2742052156823032,12.77769663774343,11.495099158368562,0.0
3922,31.91666666666667,4.120268181155215,-9.776332694777837,0.0,5.874493992811797,20.290100345178015,1.2742052156823032,12.77769627178322,11.584123757273069,0.0
3923,32.0,4.120377748194381,-9.770871877581424,0.0,5.591974913125594,20.285996125508,1.2742052156823032,12.777959715979357,11.673696006180785,0.0
3924,31.83333333333333,4.120489752671357,-9.763165995256895,0.0,5.3161875564309025,20.279728994122472,1.2742052156823032,12.777835343881964,11.571330810978894,0.0
3925,31.66666666666667,4.12076722906207,-9.75295245673504,0.0,5.1822982177629155,20.271662118359604,1.2742052156823032,12.777834834646029,11.46920168745029,0.0
3926,31.5,4.120990743774275,-9.7409453314059,0.0,4.919007676817412,20.26225284663932,1.2742052156823032,12.777834454784868,11.367363199855943,0.0
3927,31.333333333333336,4.121251901292325,-9.727680776300426,0.0,4.661951635118162,20.251922514616215,1.2742052156823032,12.777834176509687,11.265813664635802,0.0
3928,31.166666666666664,4.122016880051241,-9.714573865765042,0.0,4.5501614088147475,20.24175649540246,1.2742052156823032,12.777833997833822,11.164550738369963,0.0
3929,31.0,4.122298720051783,-9.701419667515392,0.0,4.303845590309471,20.23159367573744,1.2742052156823032,12.777833914205708,11.063572226027263,0.0
3930,30.83333333333333,4.1247342738950215,-9.687915021570765,0.0,4.058908699194473,20.221197905764352,1.2742052156823032,12.777833921026563,10.962876607841793,0.0
3931,30.66666666666667,4.1252665856561315,-9.673160989939579,0.0,3.724270492502058,20.20987656262961,1.2742052156823032,12.77783401741649,10.862460522789657,0.0
3932,30.5,4.127551618542205,-9.656125278817619,0.0,3.276567300927859,20.196835208044995,1.2742052156823032,12.777834197443973,10.762321992632819,0.0
3933,30.33333333333333,4.127910884874606,-9.638045552151858,0.0,3.0192888340422606,20.18302202701859,1.2742052156823032,12.777834457379846,10.662458610981474,0.0
3934,30.16666666666667,4.128343243265689,-9.621390120487286,0.0,2.9494254581477457,20.17033003634648,1.2742052156823032,12.777834795644438,10.56286685723139,0.0
3935,30.0,4.130417752330072,-9.605796846071787,0.0,2.7293320898590228,20.158479515716415,1.2742052156823032,12.777835206602015,10.463544096460785,0.0
3936,29.83333333333333,4.257495358123572,-9.592217515578502,0.0,2.5112980766703754,20.148036332214527,1.2742052156823032,12.77767032928459,10.477709090784689,0.0
3937,29.666666666666664,4.259513635467184,-9.578134855259092,0.0,2.2937322321235807,20.13734702305639,1.2742052156823032,12.777674050233395,10.490517303533535,0.0
3938,29.5,4.2598133192590995,-9.562710118688116,0.0,2.0847328611068052,20.125568016874393,1.2742052156823032,12.777677672206384,10.502044620595246,0.0
3939,29.333333333333336,4.260140475530856,-9.546106446972411,0.0,1.8767292648771303,20.11281839150621,1.2742052156823032,12.777681162735849,10.51229022469598,0.0
3940,29.166666666666664,4.261162643965094,-9.529162451088693,0.0,1.7151240707046986,20.09974725334805,1.2742052156823032,12.77768452834347,10.52125027083543,0.0
3941,29.0,4.263491938336756,-9.511912471997087,0.0,1.4828468021080123,20.086388632388918,1.2742052156823032,12.777687772765427,10.528919503645202,0.0
3942,28.833333333333336,4.263852400889681,-9.49540212019949,0.0,1.4207838308475629,20.07355202684246,1.2742052156823032,12.777690897741213,10.535293271103008,0.0
3943,28.666666666666664,4.265925041678894,-9.48011324266266,0.0,1.3587426609787825,20.061612836295307,1.2742052156823032,12.777693908460883,10.540364387992456,0.0
3944,28.5,4.266244278134644,-9.4658090149024,0.0,1.296723326128608,20.050393889504438,1.2742052156823032,12.777696808523352,10.544124461588353,0.0
3945,28.333333333333336,4.266543230137575,-9.452112637847778,0.0,1.2347258754366914,20.0396100863335,1.2742052156823032,12.777699599475682,10.54656529337132,0.0
3946,28.166666666666664,4.266829744267854,-9.438775843089239,0.0,1.1727503771721544,20.029074690346857,1.2742052156823032,12.777702285328557,10.547676918653888,0.0
3947,28.0,4.26710893368086,-9.4256981240406,0.0,1.11079692305523,20.018714123660317,1.2742052156823032,12.777704869326946,10.547447922128875,0.0
3948,27.58333333333333,2.953073831055151,-9.389390841096775,0.0,1.048865633471565,19.990720220391143,1.2742052156823032,12.77794491279751,10.23173343373215,0.0
3949,27.16666666666667,2.953073831055151,-9.344761079248695,0.0,0.9869566638220134,19.956154571922298,1.2742052156823032,12.777948348332856,9.920552966913307,0.0
3950,26.75,2.953073831055151,-9.304443923081768,0.0,0.9250702123250796,19.924987806115976,1.2742052156823032,12.777952648074114,9.613632498257381,0.0
3951,26.333333333333336,2.953073831055151,-9.271847998399032,0.0,0.8632065296906983,19.89983896333325,1.2742052156823032,12.777957561508272,9.310816581680301,0.0
3952,25.916666666666664,2.953073831055151,-9.24499939406547,0.0,0.8013659312240194,19.87918614762659,1.2742052156823032,12.777962804771244,9.01194221480853,0.0
3953,25.5,2.953073831055151,-9.221089002452302,0.0,0.7395488121132617,19.860866655688792,1.2742052156823032,12.777968132097161,8.716840541301915,0.0
3954,25.083333333333336,2.953359389638268,-9.198406283793853,0.0,0.6992359266362784,19.843563144663285,1.2742052156823032,12.777973333579727,8.425339162445269,0.0
3955,24.666666666666664,2.953359389638268,-9.176157547833016,0.0,0.658935727757466,19.826682003431596,1.2742052156823032,12.777996741184175,8.11511785209095,0.0
3956,24.25,2.953359389638268,-9.15409731011112,0.0,0.6186481935170365,19.810002226805558,1.2742052156823032,12.778004570387303,7.806829156784112,0.0
3957,23.833333333333336,2.953359389638268,-9.13212748871077,0.0,0.5783733128306447,19.793462471849022,1.2742052156823032,12.778011109198017,7.502112130537229,0.0
3958,23.41666666666667,2.953359389638268,-9.110255661343695,0.0,0.5381110895119051,19.7770673046847,1.2742052156823032,12.778017381973392,7.200901143776568,0.0
3959,23.0,2.953359389638268,-9.088233949410242,0.0,0.4978460702031082,19.760623071679078,1.2742052156823032,12.778023209087467,6.903125851038166,0.0
3960,23.0,2.953359389638268,-9.069182417967493,0.0,0.4576089825866775,19.746376066145015,1.2742052156823032,12.777883233542319,6.9032012879905436,0.0
3961,23.0,2.953359389638268,-9.05344705662049,0.0,0.41738478499199944,19.734826129556122,1.2742052156823032,12.777883197349622,6.903201307495815,0.0
3962,23.0,2.953359389638268,-9.040155716133105,0.0,0.37717365386883595,19.725132897240425,1.2742052156823032,12.777883197340268,6.903201307500854,0.0
3963,23.0,2.953359389638268,-9.028084406034651,0.0,0.33697585432334065,19.716346970332207,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3964,23.0,2.953359389638268,-9.016555086715027,0.0,0.29679177873374324,19.707948034817367,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3965,23.0,2.953359389638268,-9.005381314259617,0.0,0.25662200567001586,19.699795587098244,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3966,23.0,2.953359389638268,-8.994662010373231,0.0,0.23520589812908582,19.69196790611052,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3967,23.0,2.953359389638268,-8.98443720979957,0.0,0.2137956247761782,19.684497366480304,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3968,23.0,2.953359389638268,-8.974657931905027,0.0,0.19239105880205684,19.67734756508056,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3969,23.0,2.953359389638268,-8.96525102219455,0.0,0.17099204395346365,19.670463359140122,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3970,23.0,2.953359389638268,-8.956159536851425,0.0,0.1495983820055169,19.663801994392685,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3971,23.0,2.953359389638268,-8.947348642800963,0.0,0.12820981493593003,19.65733766700522,1.2742052156823032,12.777883197340268,6.903201307500857,0.0
3972,23.0,2.953359389638268,-8.938821283693382,0.0,0.10682600358832935,19.65103832376458,1.2742052156823032,12.777847924542298,6.922400869091464,0.0
3973,23.0,2.953359389638268,-8.930461610485441,0.0,0.08544652157830017,19.644877175376227,1.2742052156823032,12.777848106194178,6.941645931134974,0.0
3974,23.0,2.953359389638268,-8.922303056365546,0.0,0.06407096486997083,19.6388400942132,1.2742052156823032,12.777848279488143,6.960955894462981,0.0
3975,23.0,2.953359389638268,-8.91433631556591,0.0,0.042699653748888046,19.63291979028687,1.2742052156823032,12.777848435183119,6.980331054865085,0.0
3976,23.0,2.953359389638268,-8.906421397942227,0.0,0.0,19.62701047212026,1.2742052156823032,12.777848573213717,6.999771708606942,0.0
3977,23.0,2.953359389638268,-8.89874029061663,0.0,0.0,19.62125408150094,1.2742052156823032,12.777848693510032,7.019278149049808,0.0
3978,23.0,2.953359389638268,-8.891395106490455,0.0,0.0,19.615731007700234,1.2742052156823032,12.777848796026134,7.038850681715067,0.0
3979,23.0,2.953359389638268,-8.884358456975619,0.0,0.0,19.610421890233596,1.2742052156823032,12.777848880679988,7.058489593682005,0.0
3980,23.0,2.953359389638268,-8.877558308144415,0.0,0.0,19.605272882376152,1.2742052156823032,12.777848947444092,7.078195191874791,0.0
3981,23.0,2.953359389638268,-8.870939151066946,0.0,0.0,19.600242711797687,1.2742052156823032,12.777848996284163,7.097967794590174,0.0
3982,23.0,2.953359389638268,-8.864472528069355,0.0,0.0,19.595310799255934,1.2742052156823032,12.777849027114053,7.117807688918574,0.0
3983,23.0,2.953359389638268,-8.858146145686316,0.0,0.0,19.590468905911106,1.2742052156823032,12.777849039944403,7.137715200835322,0.0
3984,22.916666666666664,2.953359389638268,-8.851299389115246,0.0,0.0,19.585272498411907,1.2742052156823032,12.777911016438765,7.077362262432956,0.0
3985,22.833333333333336,2.953359389638268,-8.84395887557982,0.0,0.0,19.579639040268443,1.2742052156823032,12.777912988069424,7.017159003018619,0.0
3986,22.75,2.953359389638268,-8.836230542465165,0.0,0.0,19.573721114509265,1.2742052156823032,12.777914914069221,6.957071531749393,0.0
3987,22.66666666666667,2.953359389638268,-8.828325791644183,0.0,0.0,19.567684370265933,1.2742052156823032,12.777916810193368,6.897099127883229,0.0
3988,22.58333333333333,2.953359389638268,-8.820359072766268,0.0,0.0,19.56161618856504,1.2742052156823032,12.777918673978487,6.8372417732397635,0.0
3989,22.5,2.953359389638268,-8.812361468520223,0.0,0.0,19.555539021870658,1.2742052156823032,12.777920505285365,6.777498742780704,0.0
3990,22.416666666666664,2.953359389638268,-8.804329861940811,0.0,0.0,19.549449206386612,1.2742052156823032,12.777922302887724,6.71786933010044,0.0
3991,22.333333333333336,2.953359389638268,-8.796258664746805,0.0,0.0,19.543341469715298,1.2742052156823032,12.77792406437535,6.658353459433596,0.0
3992,22.25,2.953359389638268,-8.788148042516099,0.0,0.0,19.53721514284072,1.2742052156823032,12.777925789760852,6.598950394507014,0.0
3993,22.16666666666667,2.953359389638268,-8.78000175229326,0.0,0.0,19.531072399082888,1.2742052156823032,12.777927477911167,6.539659402345788,0.0
3994,22.08333333333333,2.953359389638268,-8.771823491769107,0.0,0.0,19.524915406634438,1.2742052156823032,12.777929126541478,6.480480370163135,0.0
3995,22.0,2.953359389638268,-8.76361362512274,0.0,0.0,19.5187455144876,1.2742052156823032,12.777932446778676,6.422721785696557,0.0
3996,22.08333333333333,2.953359389638268,-8.756576360100272,0.0,0.0,19.513498907879157,1.2742052156823032,12.777948525573393,6.446603634809162,0.0
3997,22.16666666666667,2.953359389638268,-8.750962747378095,0.0,0.0,19.509341373738966,1.2742052156823032,12.777946628875533,6.470090439166601,0.0
3998,22.25,2.953359389638268,-8.746286023796014,0.0,0.0,19.50591887629153,1.2742052156823032,12.777944748506233,6.493174569648764,0.0
3999,22.333333333333336,2.953359389638268,-8.74204132692513,0.0,0.0,19.502843799002513,1.2742052156823032,12.777942890794636,6.51585784733123,0.0
4000,22.416666666666664,2.953359389638268,-8.737956258941093,0.0,0.0,19.49990636356537,1.2742052156823032,12.777941054678346,6.538142636720028,0.0
4001,22.5,2.953359389638268,-8.733958937185635,0.0,0.0,19.49705071610452,1.2742052156823032,12.777939240294206,6.560031261917317,0.0
4002,22.583333333333336,2.953359389638268,-8.730057431473815,0.0,0.0,19.494282504488343,1.2742052156823032,12.777937448939646,6.581525456643187,0.0
