,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
4003,22.666666666666664,2.953359389638268,-8.72626418911822,0.0,0.0,19.491610821453698,1.2742052156823032,12.77793567949643,6.6026274811213765,0.0
4004,22.75,2.953359389638268,-8.722560523898547,0.0,0.0,19.48902087553443,1.2742052156823032,12.777933932033148,6.623339554449106,0.0
4005,22.833333333333336,2.953359389638268,-8.718933538138181,0.0,0.0,19.486502371470362,1.2742052156823032,12.77793220776259,6.643663317889551,0.0
4006,22.91666666666667,2.953359389638268,-8.715371916259185,0.0,0.0,19.484046250071874,1.2742052156823032,12.777930499624079,6.663596434364138,0.0
4007,23.0,2.953359389638268,-8.711903892885461,0.0,0.0,19.481673920165907,1.2742052156823032,12.777928837192938,6.683159089679114,0.0
4008,22.83333333333333,2.953359389638268,-8.706993846657966,0.0,0.0,19.478151313295616,1.2742052156823032,12.777874081786763,6.603850581761049,0.0
4009,22.66666666666667,2.953359389638268,-8.700204921319393,0.0,0.0,19.47323936283297,1.2742052156823032,12.777877448246159,6.523839747956683,0.0
4010,22.5,2.953359389638268,-8.692256812296533,0.0,0.0,19.46742477358849,1.2742052156823032,12.777880843299187,6.443157772981544,0.0
4011,22.333333333333336,2.953359389638268,-8.683847673123283,0.0,0.0,19.461241917908666,1.2742052156823032,12.777884209178382,6.361774126119868,0.0
4012,22.166666666666664,2.953359389638268,-8.675360207362665,0.0,0.0,19.454985650299122,1.2742052156823032,12.777887607868346,6.279711734495447,0.0
4013,22.0,2.953359389638268,-8.666909310203199,0.0,0.0,19.448745457758744,1.2742052156823032,12.777890987894065,6.196958269585193,0.0
4014,21.83333333333333,2.953359389638268,-8.658497584419097,0.0,0.0,19.442524388304065,1.2742052156823032,12.777894355352368,6.1135095403329,0.0
4015,21.66666666666667,2.953359389638268,-8.65011633281417,0.0,0.0,19.43631653754607,1.2742052156823032,12.77789770299762,6.029362238140668,0.0
4016,21.5,2.953359389638268,-8.641774289707627,0.0,0.0,19.430129246715108,1.2742052156823032,12.777901023710836,5.94451283162638,0.0
4017,21.333333333333332,2.953359389638268,-8.63349292237345,0.0,0.0,19.423979569433218,1.2742052156823032,12.777904311652115,5.858957364247737,0.0
4018,21.166666666666668,2.953359389638268,-8.625292289982932,0.0,0.0,19.41788342748757,1.2742052156823032,12.777907558246529,5.7726924299803235,0.0
4019,21.0,2.953359389638268,-8.617187720097533,0.0,0.0,19.411853067948147,1.2742052156823032,12.777910755843514,5.6857146711755275,0.0
4020,20.833333333333332,3.9027056957556443,-8.624900602993415,0.0,0.0,19.418019135569594,1.2742052156823032,12.777937732764334,5.588346155403539,0.0
4021,20.666666666666668,3.9027056957556443,-8.637485571626545,0.0,0.0,19.427911100830034,1.2742052156823032,12.7779401276437,5.490625711824326,0.0
4022,20.5,3.9027056957556443,-8.645742121916577,0.0,0.0,19.434471358269473,1.2742052156823032,12.777942410142153,5.392538453871294,0.0
4023,20.333333333333336,3.9027056957556443,-8.647675306970736,0.0,0.0,19.436163589520696,1.2742052156823032,12.77794457975419,5.294082765853682,0.0
4024,20.166666666666664,3.9027056957556443,-8.645002217669981,0.0,0.0,19.43430915973133,1.2742052156823032,12.777946627258725,5.1952575399214815,0.0
4025,20.0,3.9027056957556443,-8.6398354857624,0.0,0.0,19.430534279203382,1.2742052156823032,12.777948544731997,5.096061712739816,0.0
4026,19.833333333333336,3.9027056957556443,-8.6334664482569,0.0,0.0,19.425833066840152,1.2742052156823032,12.77795032549625,4.996493801090668,0.0
4027,19.666666666666668,3.9027056957556443,-8.626439464638423,0.0,0.0,19.420624578520687,1.2742052156823032,12.77795196044869,4.896552788192067,0.0
4028,19.5,3.9027056957556443,-8.618937594135856,0.0,0.0,19.415049661706316,1.2742052156823032,12.777953441868148,4.796237700957363,0.0
4029,19.333333333333332,3.9027056957556443,-8.611042244345562,0.0,0.0,19.40917086169884,1.2742052156823032,12.77795476330328,4.695547140062583,0.0
4030,19.166666666666664,3.9027056957556443,-8.60282372217573,0.0,0.0,19.403042161286056,1.2742052156823032,12.777955915992004,4.594480184799379,0.0
4031,19.0,3.9027056957556443,-8.59434916804554,0.0,0.0,19.396715111118574,1.2742052156823032,12.77795689255089,4.493035939119572,0.0
4032,19.166666666666664,3.9027056957556443,-8.587603394382528,0.0,0.0,19.39172712033931,1.2742052156823032,12.777967527570624,4.583206319391774,0.0
4033,19.333333333333336,3.9027056957556443,-8.58298086414758,0.0,0.0,19.388359535112716,1.2742052156823032,12.777965322610568,4.672480666075315,0.0
4034,19.5,3.9027056957556443,-8.579758099990883,0.0,0.0,19.386068424133416,1.2742052156823032,12.777962978570946,4.76085481804798,0.0
4035,19.666666666666668,3.9027056957556443,-8.577187561929225,0.0,0.0,19.38427855967873,1.2742052156823032,12.777960509811265,4.848332187426464,0.0
4036,19.833333333333332,3.9027056957556443,-8.574888753891184,0.0,0.0,19.382697163828183,1.2742052156823032,12.777957926049268,4.934916733526098,0.0
4037,20.0,3.9027056957556443,-8.572778107635266,0.0,0.0,19.381259999516384,1.2742052156823032,12.777955239196597,5.020612081292006,0.0
4038,20.166666666666664,3.9027056957556443,-8.570881623827535,0.0,0.0,19.37998717302013,1.2742052156823032,12.777952459665535,5.1054219175138424,0.0
4039,20.333333333333336,3.9027056957556443,-8.569229516776463,0.0,0.0,19.37890203867454,1.2742052156823032,12.777949596500397,5.189350462762851,0.0
4040,20.5,3.9027056957556443,-8.567815436975243,0.0,0.0,19.377999807899883,1.2742052156823032,12.777946660820078,5.272401541275157,0.0
4041,20.666666666666664,3.9027056957556443,-8.56662029952082,0.0,0.0,19.37726588775254,1.2742052156823032,12.777943662331413,5.354579067629814,0.0
4042,20.833333333333336,3.9027056957556443,-8.565626639113797,0.0,0.0,19.376686932675703,1.2742052156823032,12.777940609233628,5.435887426774254,0.0
4043,21.0,3.9027056957556443,-8.564822891812263,0.0,0.0,19.376254145463395,1.2742052156823032,12.777937511854347,5.516330625157402,0.0
4044,20.833333333333332,3.9027056957556443,-8.562293909220564,0.0,0.0,19.374450928843142,1.2742052156823032,12.777892385392624,5.4360650662518575,0.0
4045,20.666666666666668,3.9027056957556443,-8.55755706995869,0.0,0.0,19.37098626041599,1.2742052156823032,12.777895609626277,5.3549078774631536,0.0
4046,20.5,3.9027056957556443,-8.551388139911971,0.0,0.0,19.36640333075976,1.2742052156823032,12.777898780843598,5.272881259164097,0.0
4047,20.333333333333336,3.9027056957556443,-8.544568465304886,0.0,0.0,19.361302329643006,1.2742052156823032,12.777901880968315,5.189980552581806,0.0
4048,20.166666666666664,3.9027056957556443,-8.537521455788683,0.0,0.0,19.356009860837503,1.2742052156823032,12.777904900584588,5.106201564044627,0.0
4049,20.0,3.9027056957556443,-8.530359467519839,0.0,0.0,19.350613472552673,1.2742052156823032,12.777907831227067,5.021540169704895,0.0
4050,19.833333333333336,3.9027056957556443,-8.523063398231132,0.0,0.0,19.34509938931089,1.2742052156823032,12.77791066531767,4.935991865805177,0.0
4051,19.666666666666668,3.9027056957556443,-8.515612041573153,0.0,0.0,19.339452050843846,1.2742052156823032,12.777913392601825,4.849552637800552,0.0
4052,19.5,3.9027056957556443,-8.508007041772276,0.0,0.0,19.33367339303405,1.2742052156823032,12.777916003840403,4.762218577563434,0.0
4053,19.333333333333332,3.9027056957556443,-8.500262945563579,0.0,0.0,19.327775238127096,1.2742052156823032,12.777918490669126,4.673985391863679,0.0
4054,19.166666666666664,3.9027056957556443,-8.492395191950914,0.0,0.0,19.321770064527872,1.2742052156823032,12.777920842152724,4.584849338668832,0.0
4055,19.0,3.9027056957556443,-8.484416658554188,0.0,0.0,19.315668355906542,1.2742052156823032,12.777923048289155,4.49480673763736,0.0
4056,19.0,3.9027056957556443,-8.477584891274011,0.0,0.0,19.310417126464973,1.2742052156823032,12.777902998920126,4.509730642026253,0.0
4057,19.0,3.9027056957556443,-8.472058032310816,0.0,0.0,19.306177241027154,1.2742052156823032,12.777904361992455,4.524701153885772,0.0
4058,19.0,3.9027056957556443,-8.467390328998038,0.0,0.0,19.302581529120594,1.2742052156823032,12.777905719037953,4.539730766278673,0.0
4059,19.0,3.9027056957556443,-8.463097943955807,0.0,0.0,19.299257169526996,1.2742052156823032,12.777907062612268,4.554819914799255,0.0
4060,19.0,3.9027056957556443,-8.458923918668132,0.0,0.0,19.296007126962003,1.2742052156823032,12.777908392880263,4.569968873444379,0.0
4061,19.0,3.9027056957556443,-8.45479880753605,0.0,0.0,19.29277900223446,1.2742052156823032,12.777909709609546,4.5851779161687976,0.0
4062,19.0,3.9027056957556443,-8.450732137513008,0.0,0.0,19.289581139908424,1.2742052156823032,12.777911012615732,4.60044735266385,0.0
4063,19.0,3.9027056957556443,-8.446739996668178,0.0,0.0,19.28642682151235,1.2742052156823032,12.777912301606996,4.615777441077433,0.0
4064,19.0,3.9027056957556443,-8.442824059322392,0.0,0.0,19.283318144901035,1.2742052156823032,12.777913576416722,4.631168487375541,0.0
4065,19.0,3.9027056957556443,-8.438976680893063,0.0,0.0,19.280249977986646,1.2742052156823032,12.777914836794672,4.646620775773147,0.0
4066,19.0,3.9027056957556443,-8.435188861307958,0.0,0.0,19.277216106398004,1.2742052156823032,12.777916082522966,4.662134593941665,0.0
4067,19.0,3.9027056957556443,-8.431457243153902,0.0,0.0,19.274214627839658,1.2742052156823032,12.77791731342681,4.677710264863031,0.0
4068,19.0,3.9027056957556443,-8.427220820921368,0.0,0.0,19.27090023296111,1.2742052156823032,12.778004650769057,4.662080367869287,0.0
4069,19.0,3.9027056957556443,-8.422609693733419,0.0,0.0,19.2672156654177,1.2742052156823032,12.778003597254559,4.646566744475657,0.0
4070,19.0,3.9027056957556443,-8.417678101935843,0.0,0.0,19.26330146216277,1.2742052156823032,12.778002503588773,4.631114512899939,0.0
4071,19.0,3.9027056957556443,-8.412613376765469,0.0,0.0,19.259305205652552,1.2742052156823032,12.778001394063688,4.615723524399249,0.0
4072,19.0,3.9027056957556443,-8.407515306514298,0.0,0.0,19.255303649215826,1.2742052156823032,12.778000269359756,4.600393494489949,0.0
4073,19.0,3.9027056957556443,-8.40240956432753,0.0,0.0,19.251315631508785,1.2742052156823032,12.777999129678712,4.5851241171783705,0.0
4074,19.0,3.9027056957556443,-8.397291875429737,0.0,0.0,19.247337022047077,1.2742052156823032,12.777997975311628,4.569915134310273,0.0
4075,19.0,3.9027056957556443,-8.392156119471,0.0,0.0,19.243362487215112,1.2742052156823032,12.777996806427536,4.554766236197293,0.0
4076,19.0,3.9027056957556443,-8.387001724450387,0.0,0.0,19.239391092236335,1.2742052156823032,12.777995623305065,4.53967714885052,0.0
4077,19.0,3.9027056957556443,-8.381831569995745,0.0,0.0,19.235424604442382,1.2742052156823032,12.77799442618134,4.524647598027766,0.0
4078,19.0,3.9027056957556443,-8.376648784320189,0.0,0.0,19.23146499136095,1.2742052156823032,12.777993215279178,4.509677296776667,0.0
4079,19.0,3.9027056957556443,-8.371455550943871,0.0,0.0,19.22751349440257,1.2742052156823032,12.777991990867438,4.494765980720831,0.0
4080,19.0,4.134483432023056,-8.371576539803195,0.0,0.0,19.22762922765084,1.2742052156823032,12.777947656262537,4.494646024174853,0.0
4081,19.0,4.134483432023056,-8.374124542142328,0.0,0.0,19.229664649306887,1.2742052156823032,12.777947631391516,4.49450017224584,0.0
4082,19.0,4.134483432023056,-8.376007772482648,0.0,0.0,19.23118666114836,1.2742052156823032,12.777947619332517,4.494354204790515,0.0
4083,19.0,4.134483432023056,-8.376165316270132,0.0,0.0,19.23137552247919,1.2742052156823032,12.777947606842075,4.494208255360295,0.0
4084,19.0,4.134483432023056,-8.374888679918863,0.0,0.0,19.230455641034652,1.2742052156823032,12.777947594356625,4.494062327917634,0.0
4085,19.0,4.134483432023056,-8.372776467937515,0.0,0.0,19.228888616419543,1.2742052156823032,12.777947581867883,4.493916419874342,0.0
4086,19.0,4.134483432023056,-8.370250768288342,0.0,0.0,19.227000024978867,1.2742052156823032,12.77794756939359,4.493770542572402,0.0
4087,19.0,4.134483432023056,-8.367509689982487,0.0,0.0,19.224942743587686,1.2742052156823032,12.777947556904032,4.493624683500976,0.0
4088,19.0,4.134483432023056,-8.364624986165655,0.0,0.0,19.222772208544203,1.2742052156823032,12.777947544427583,4.493478853035178,0.0
4089,19.0,4.133912314856822,-8.363547530150692,0.0,0.29322528808886283,19.221991001669714,1.2742052156823032,12.777947531940189,4.493333042157793,0.0
4090,19.0,4.133912314856822,-8.363599122466207,0.0,0.3733244140598581,19.22207694647899,1.2742052156823032,12.77794751945086,4.4931872495144445,0.0
4091,19.0,4.129211152497618,-8.3636747909026,0.0,0.4568051643488448,19.222179164917634,1.2742052156823032,12.777947506974925,4.493041485694322,0.0
4092,19.166666666666664,6.037079834540387,-3.3497386236065436,50.843773368169124,0.7099221090012883,19.989872599821584,3.0228510800412467,17.84943149480321,4.594338497484081,0.7765355785285526
4093,19.333333333333336,5.984096724316131,-5.5972033602194955,34.457980594009015,1.0398284210022979,20.379649349164886,2.439969125254931,16.257420407188842,4.695253772638034,0.5176903856857015
4094,19.5,5.979848187857686,-3.371291581749862,11.410552719611198,1.413864992030299,20.49863235885982,3.0228510800412467,15.068016261035124,4.795794635123681,0.7765355785285526
4095,19.666666666666668,5.97836843576018,-3.3864778014816386,10.405764652529735,1.6651403147662032,20.508041050347853,3.022851080041248,14.992963513104218,4.895950915859141,0.7765355785285527
4096,19.833333333333332,5.97780368388877,-3.4007902494687636,11.564672478926747,1.8981368841090047,20.51893176434967,3.0228510800412467,15.078751517509353,4.995729835015195,0.7765355785285526
4097,20.0,5.973824645781807,-3.4186324700380135,9.754163316120673,2.9067980113397947,20.532627046845505,3.0228510800412467,14.944669422865719,5.095132616374561,0.7765355785285526
4098,20.166666666666664,5.973154014705084,-3.429903595814781,9.427054673451629,3.476213603367003,20.54126176599405,3.0228510800412467,14.920447188303918,5.194154317201123,0.7765355785285526
4099,20.333333333333336,5.972455721327448,-3.4555650546637686,9.102570036420781,3.659956782178554,20.560976031197793,3.0228510800412467,14.89641177643357,5.292808833847077,0.7765355785285526
4100,20.5,5.971508214103394,-3.475921195217827,8.800544664112971,3.8333775945266457,20.576585241604185,3.0228510800412467,14.874038153732096,5.391091427881182,0.7765355785285526
4101,20.666666666666664,5.96645570313736,-3.493103893424488,8.51979629968104,3.9973952414006413,20.589796737493792,3.0228510800412467,14.85323577962876,5.4890099251368545,0.7765355785285526
4102,20.833333333333336,5.965957077116315,-3.509248219136991,8.257533077266281,4.1660525859224995,20.602184783073916,3.0228510800412467,14.833808661475718,5.58655323184089,0.7765355785285526
4103,21.0,5.965325814414893,-3.5268467356161466,8.012479008890928,4.507366552159188,20.61567607135742,3.0228510800412467,14.81565473986982,5.683729102139473,0.7765355785285526
4104,21.166666666666668,7.261845735189124,-4.808650705690808,39.50360696765314,4.831638767659772,21.112523692909782,3.132831450050102,17.2944888935904,6.0970197073435735,0.7765355785285526
4105,21.333333333333332,7.197618159898272,-6.6603294955941985,27.82999270969028,4.925147631325212,21.30794654581099,3.107036390471588,16.31682707559329,6.128751332554939,0.7765355785285526
4106,21.5,7.1972341053435045,-4.815820498002845,18.99890496530101,5.011256099958627,21.33787839743314,3.132646549593024,15.802669612213231,6.32339743454481,0.7765355785285526
4107,21.66666666666667,7.196359861186078,-4.795948213643419,20.702836320639378,5.095909176741249,21.35247103650168,3.130701510126034,15.95590325748723,6.396039730874118,0.7765355785285526
4108,21.83333333333333,7.194924300287917,-4.9159925409292144,18.732120308067113,5.176854046186438,21.365030813413373,3.139579623363054,15.806479572855658,6.5217806349698275,0.7765355785285526
4109,22.0,7.193684746178602,-5.046083229188974,17.967815049035114,5.254857666314057,21.374869269624796,3.1498050087914833,15.749440625737334,6.6502300272634995,0.7765355785285526
4110,22.16666666666667,7.192711166487112,-5.148725900037606,17.443797775096392,5.220309471428171,21.382394626896517,3.157953224746014,15.711296635603095,6.772999385059049,0.7765355785285526
4111,22.33333333333333,7.191964789357994,-5.26823975520759,16.954888850915683,5.251937959787122,21.388460551926613,3.1676760754225133,15.674608979639558,6.900555018703126,0.7765355785285526
4112,22.5,7.19136204943253,-5.367386873708025,16.497422585548538,5.222069284864134,21.3936282048874,3.1757750617112905,15.641235145049937,7.022289814703765,0.7765355785285526
4113,22.66666666666667,7.19084769442092,-5.461009840819152,16.068736893953965,5.194502898766027,21.398208990982976,3.183434682755989,15.609621528455722,7.142645664681127,0.7765355785285526
4114,22.83333333333333,7.190390993622603,-5.551525686514578,15.66570193850223,5.170010941796976,21.40237161454287,3.1908643442964135,15.57984131003559,7.262040474865082,0.7765355785285526
4115,23.0,7.189975292974037,-5.6390070460215,15.285974443522889,5.149241836591418,21.406219478223523,3.198062421983642,15.551785605339786,7.380461279029273,0.7765355785285526
4116,23.08333333333333,20.92397884032169,-6.020700097686907,2.962178362581487,5.132739333432486,21.454514832146128,3.2255594277396535,14.633643502358346,7.49740999469888,0.7765355785285526
4117,23.16666666666667,20.900983406833095,-6.187351181660142,1.8524403909382963,5.120956108660257,21.515899870937776,3.233470847437822,14.557164824366701,7.555933892507545,0.7765355785285526
4118,23.25,20.87147299101031,-6.329373762742,1.2989893982189966,5.114263769999968,21.56394872037882,3.240386881802231,14.516483783007416,7.617111720675625,0.7765355785285526
4119,23.333333333333336,20.817041067632818,-6.44231457957802,0.7715921758018524,5.112960534665869,21.592014426752357,3.2470185782778676,14.477535340841767,7.67697877332674,0.7765355785285526
4120,23.416666666666664,20.80331244598862,-6.533760857563115,0.27849176662758696,5.117277447586821,21.6060417631041,3.2533727582883354,14.441129458222447,7.734680683629682,0.7765355785285526
4121,23.5,20.796412390459043,-6.799021203813325,0.0,5.127383732203889,21.613890239789953,3.2594520549516157,14.406914232313547,7.790453866769787,0.7765355785285526
4122,23.58333333333333,20.79253340530241,-7.2980616883132186,0.0,5.113810215546635,21.6200618586967,3.2641731179763065,14.374970288534474,7.841522036588514,0.7765355785285526
4123,23.66666666666667,20.785042947441088,-7.766384611337945,0.0,5.106455850397095,21.625932281695746,3.2683889533067316,14.344623730017947,7.8909358486280015,0.7765355785285526
4124,23.75,20.782132095349088,-8.20867001483158,0.0,5.105196591025201,21.63164881982036,3.2722874495519148,14.315873538330903,7.939189804073002,0.7765355785285526
4125,23.83333333333333,20.779295615277587,-8.626621241575233,0.0,5.10987635310267,21.63713626721633,3.275867687598358,14.288633652573536,7.986264141517365,0.7765355785285526
4126,23.91666666666667,20.815345366801463,-9.012953566921045,0.0,5.187380827647427,21.64353357921423,3.278198630533547,14.262995157645996,8.029390740997965,0.7765355785285526
4127,24.0,20.812172754005378,-9.388288558162367,0.0,5.206592276522503,21.650308743371372,3.2809675375290985,14.238158903587413,8.073845753768149,0.7765355785285526
4128,24.08333333333333,20.808812898137134,-9.746989252056494,0.0,5.26735515902625,21.65702939909577,3.2836290151812255,14.214593483064355,8.117771537832933,0.7765355785285526
4129,24.166666666666664,20.805477022632957,-10.088400806162012,0.0,5.3361953051023425,21.663698900449354,3.2860221725104672,14.192116063998789,8.160648516201631,0.7765355785285526
4130,24.25,20.802162204548434,-10.414124013140187,0.0,5.409406637571704,21.670493265279447,3.28815102729698,14.17058697862239,8.202523932932488,0.7765355785285526
4131,24.33333333333333,20.798780332091642,-10.72514749267498,0.0,5.486988039255307,21.677553290988563,3.290012256923159,14.14994549153338,8.243401955710459,0.7765355785285526
4132,24.416666666666664,20.795260716442534,-11.022692842307771,0.0,5.568911439359559,21.684963689601997,3.291612110587192,14.130112244101946,8.283315142944975,0.7765355785285526
4133,24.5,20.791560238825003,-11.307410453921154,0.0,5.6551180516159985,21.692755187104485,3.2929467230072436,14.111041194101558,8.32226072501935,0.7765355785285526
4134,24.583333333333336,20.787662497758724,-11.5671739111948,0.0,5.731648710277843,21.70092899780827,3.2929015868104905,14.092956376873566,8.356948823041899,0.7765355785285526
4135,24.666666666666664,20.775894568430864,-11.813138611594612,0.0,5.81129576888473,21.70932661144664,3.2923876104288605,14.07529601701593,8.390290946949012,0.7765355785285526
4136,24.75,20.77167819814278,-12.048242178485621,0.0,5.893786870979319,21.718005469124652,3.2916059901231147,14.058191170877462,8.422707401455707,0.7765355785285526
4137,24.833333333333336,20.767312124746333,-12.160010446288481,0.0,5.978826560706814,21.728408159751798,3.6256901574382634,16.19598045475367,8.45415542346693,0.9253626937753356
4138,24.916666666666664,20.762057889380674,-11.771235439063549,0.0,6.0660987847997605,21.746628987505115,5.773734659295182,18.270786846523393,8.511593538977316,1.8758996590020467
4139,25.0,20.752800756325975,-12.46448695290017,0.0,6.155270058946802,21.760230647950387,5.820696000024176,18.228278571547534,8.686482713378007,1.8758996590020467
4140,25.166666666666664,20.745874316427134,-13.069861247368344,0.0,6.245993187470343,21.76520140754813,3.649174804802319,16.122066880895346,8.677390014403738,0.9253626937753356
4141,25.333333333333336,20.74337245627015,-13.301336149118063,0.0,6.337911421349063,21.768172937921815,3.651168160264278,16.09269360694958,8.781381517987805,0.9253626937753356
4142,25.5,20.734230504018072,-13.711166347266069,0.0,6.430662936703499,21.7711531116935,3.321476369396727,13.964448929867979,8.889855110504774,0.7765355785285526
4143,25.66666666666667,20.732755116288196,-14.11791283845233,0.0,6.5238855140561585,21.774194314465955,3.339997502705448,13.947438840987054,9.036550369942752,0.7765355785285526
4144,25.83333333333333,20.731247624240485,-14.485593672809106,0.0,6.617221298135326,21.77732695469254,3.3558394300450525,13.934752761363441,9.17269868569658,0.7765355785285526
4145,26.0,20.729693032434067,-14.832920028458295,0.0,6.710321518872276,21.78057326969287,3.370385971024097,13.923195272389314,9.30527205492292,0.7765355785285526
4146,26.16666666666667,20.696027342397784,-15.052047845968668,0.0,6.830799207546251,21.78506474967118,3.382175055828186,13.919315368209519,9.43057623324941,0.7765355785285526
4147,26.333333333333336,20.6938535412487,-15.246745793589415,0.0,6.950116764651792,21.79193134519136,3.3977697017041937,13.91936119068967,9.568103474839058,0.7765355785285526
4148,26.5,20.690617553678504,-16.206430764649276,0.0,7.067969023265698,21.791747152486522,1.665031191814454,12.776908234652078,9.706307993533464,0.0
4149,26.666666666666664,20.69050118251821,-15.619110917994266,0.0,7.184078891622448,21.799815689261166,3.4289755221693934,13.919388839980693,9.842052331774434,0.7765355785285526
4150,26.833333333333336,20.68671759963059,-16.581335441218116,0.0,7.298199987463831,21.804657911026226,1.6961291336015818,12.777038680299931,9.979577549337534,0.0
4151,27.0,20.684360451727123,-16.777143332481053,0.0,7.410118632933004,21.808292867123367,1.7127219940965688,12.777069306043757,10.118936303464947,0.0
4152,27.16666666666667,20.808992114333822,-16.976576415107935,0.0,7.519655154424884,21.815039499286385,1.7292897218474745,12.777171517929778,10.227031981523321,0.0
4153,27.33333333333333,20.805771756392257,-17.185866983532346,0.0,7.626664448506962,21.82469209291105,1.7463860152535544,12.777220855536804,10.336030999518762,0.0
4154,27.5,20.801256205040254,-17.39536404486916,0.0,7.731035793150258,21.835817634056138,1.7633473842287448,12.777293325536675,10.443841795405275,0.0
4155,27.66666666666667,20.79608679379536,-17.605935303514254,0.0,7.832691902792988,21.84739953622773,1.7803599957126393,12.77735871964468,10.550900854152946,0.0
4156,27.83333333333333,20.78304329560673,-17.803906545452023,0.0,7.931587245858844,21.859040036821696,1.7962799159540104,12.777445634664831,10.653919728475975,0.0
4157,28.0,20.77764253128878,-18.010231722654193,0.0,8.027705663850984,21.870677170269808,1.812929960462532,12.777490691868644,10.758115417476755,0.0
4158,28.166666666666664,20.741134814217546,-18.097065013602464,0.0,7.892422240266255,21.881168182884302,1.819441764749565,12.778450136342197,10.832378699028567,0.0
4159,28.333333333333336,20.736307454907028,-18.15963198165635,0.0,7.8338368223682755,21.891102069263848,1.823706090854131,12.778184319999284,10.900205287528742,0.0
4160,28.5,20.731760390525004,-18.21102376866434,0.0,7.768492288025289,21.90118941886671,1.8269835531481544,12.77792686653332,10.964465636037694,0.0
4161,28.66666666666667,20.727133687800723,-18.254990071176586,0.0,7.696751899788306,21.91163923144525,1.8295894569541218,12.777754627694119,11.030877458769089,0.0
4162,28.83333333333333,20.71788801130939,-18.277131920951643,0.0,7.61899035281446,21.92234181054974,1.8302983086486038,12.777776506293538,11.101572234755428,0.0
4163,29.0,20.712942854279227,-18.298181736315733,0.0,7.650413643309005,21.933751528889864,1.8308292718229844,12.777768346622807,11.170707117557697,0.0
4164,29.166666666666664,15.456316741282057,-12.631321677790426,0.0,7.5615783376452494,21.939539706944792,1.3294451724825633,12.767554385921727,9.836304706523151,0.0
4165,29.333333333333336,15.452376055888383,-12.936784538447847,0.0,7.467064394682254,21.935512051544105,1.3547234329843425,12.772233733840363,9.972317545064202,0.0
4166,29.5,15.45331931049233,-10.409898920581158,0.0,7.367201227030212,21.956264833990666,3.0968397763454694,14.04354255494736,10.019314676415927,0.7765355785285526
4167,29.66666666666667,15.444092777476627,-10.926664343768293,0.0,7.2623186202691645,21.980882829123928,3.1275978267266953,14.029656071611123,10.175756474491022,0.7765355785285526
4168,29.83333333333333,15.478024341136651,-12.279976204989921,0.0,7.382343737195251,21.985600779739944,3.172665383424995,13.964869466082972,10.372202563137106,0.7765355785285526
4169,30.0,15.476753634263765,-11.378286140672802,0.0,7.275027910188507,21.99161363698394,3.1138261604714184,14.009117125412159,10.25479092120282,0.7765355785285526
4170,30.16666666666667,15.475142813462716,-11.93074603973336,0.0,7.39532146874986,21.99731596069621,3.1503103916942794,13.973386812985797,10.439318875694399,0.7765355785285526
4171,30.33333333333333,15.473613080502778,-12.21683619779278,0.0,7.516031289980243,22.00233707983877,3.1671129278405674,13.974381528804315,10.547027762520328,0.7765355785285526
4172,30.5,15.464591872188516,-12.486704815338506,0.0,7.63695181947385,22.00696230185148,3.182327454888582,13.969485614791061,10.653418614197228,0.7765355785285526
4173,30.66666666666667,15.432241987944778,-12.774139004931765,0.0,7.510629057384874,22.00933352239262,3.1991225099774137,13.963615435123351,10.764358549605513,0.7765355785285526
4174,30.83333333333333,15.431601309736056,-13.05050918909434,0.0,7.628921686967219,22.011037198055917,3.215145416465362,13.95845133193298,10.872227969314492,0.7765355785285526
4175,31.0,15.431140042409819,-13.322279700982104,0.0,7.746813258726975,22.013476789463205,3.230742139560846,13.953310924770598,10.978541987714832,0.7765355785285526
4176,31.08333333333333,20.532087215787577,-15.545243649390429,0.0,7.863983706655815,22.05862195424016,1.5491055182670423,12.755430530925592,11.194409789616044,0.0
4177,31.16666666666667,20.511263758326514,-15.806714093359673,0.0,7.999604921042635,22.118475788971452,1.5660746522360705,12.773478029518197,11.257419566927256,0.0
4178,31.25,20.483688965856043,-15.980765047187335,0.0,8.141144872184643,22.169383697122385,1.9177665139689235,15.107973814410471,11.329921268548562,0.14882711524678308
4179,31.333333333333336,20.455698467779357,-16.351206818532134,0.0,8.28049687135285,22.20312424339361,1.9462408216724316,15.059472885956389,11.452134742109084,0.14882711524678308
4180,31.416666666666664,20.440118201865378,-16.58692827200802,0.0,8.417457143873488,22.224833806826265,1.6177117007573003,12.776311916914858,11.50542997891399,0.0
4181,31.5,20.430100347063654,-16.855052698542053,0.0,8.551836500629987,22.240739598663634,1.6375210947703802,12.776531556408349,11.621880739117126,0.0
4182,31.583333333333336,20.42273350914658,-16.771007981397553,0.0,8.043143445495057,22.253616344872178,1.6296394203730293,12.778213856326431,11.615172193459754,0.0
4183,31.666666666666664,20.416784635948517,-16.635585022516683,0.0,7.5336732485142015,22.26452611437702,1.6176637156788136,12.778506539707044,11.59070175692224,0.0
4184,31.75,20.443846840791146,-16.469274093073405,0.0,7.023794465664218,22.274671542396163,1.603645628120835,12.781475102392045,11.556432106205328,0.0
4185,31.83333333333333,20.451323034831297,-16.29925133840863,0.0,6.513848731514557,22.284096645411367,1.5891044520353197,12.782184662197833,11.521317960559061,0.0
4186,31.91666666666667,20.447041454497395,-16.092498745872824,0.0,6.00415817811326,22.292702869349537,1.5717531904287407,12.783273909862917,11.482957201762463,0.0
4187,32.0,20.45083164498412,-15.864232202502718,0.0,5.495033294673341,22.300726395529345,1.5527221878421267,12.784251815240141,11.450290522354068,0.0
4188,31.83333333333333,20.447232592945205,-15.600205605217456,0.0,4.986780656831582,22.30823561539748,1.5309726314003729,12.785992346471351,11.356387379174159,0.0
4189,31.66666666666667,20.507041940401052,-15.365832611210442,0.0,4.646194112312566,22.316873016701873,1.5110829917167306,12.784560820582248,11.268515632081337,0.0
4190,31.5,20.503094092046062,-15.088675461873851,0.0,4.131935629350164,22.3256312012829,1.4880783103821429,12.78581804664821,11.169995413703829,0.0
4191,31.333333333333336,20.51117623302365,-14.821174900224879,0.0,3.619460113122737,22.333499706195706,1.465779425588807,12.78580285290866,11.073457821854861,0.0
4192,31.166666666666664,20.54409286079554,-14.587257266618398,0.0,3.253558772139186,22.34113411052309,1.446108513622159,12.785065806511055,10.984000303280618,0.0
4193,31.0,20.536204372097476,-14.288497216873804,0.0,2.910249525644041,22.349305653724436,1.4215112913614631,12.787128580260736,10.878465367677121,0.0
4194,30.83333333333333,20.532462321826777,-14.253332459075791,0.0,2.985876319400219,22.357934044380517,1.4168805990513604,12.779662025011705,10.833422419556758,0.0
4195,30.66666666666667,20.5284700255367,-14.237072881200861,0.0,3.0613517285405827,22.366767795145442,1.414508581883451,12.778799400021079,10.790937359137475,0.0
4196,30.5,20.524361064871286,-14.22624546189791,0.0,3.1366648458193738,22.375618613680555,1.4126447540777591,12.778605742217167,10.748833636610753,0.0
4197,30.33333333333333,20.48913307717559,-14.219903644356593,0.0,3.2118036749295733,22.38378409124511,1.4112125314325439,12.778440558712377,10.707195100499131,0.0
4198,30.16666666666667,20.485358338479152,-14.216287792068172,0.0,3.286754980021975,22.391602790504987,1.4100400996805917,12.778341221987695,10.665498036335242,0.0
4199,30.0,20.481757577983675,-14.215687002560566,0.0,3.3615040933564297,22.399476481575945,1.4091022894140885,12.77825130255753,10.623707965793999,0.0
4200,29.83333333333333,20.447019493568856,-14.143114353707245,0.0,3.4360346805825444,22.407263369832283,1.402663982850936,12.780374645734028,10.582201471743007,0.0
4201,29.666666666666664,20.44342771041,-14.114450831814146,0.0,3.5103284632782215,22.41481672561456,1.3993784507340268,12.779152558007526,10.550409953653451,0.0
4202,29.5,20.439952980137114,-14.092219603316895,0.0,3.584364898330534,22.422154128161793,1.396738859010214,12.778902868425618,10.51904054715703,0.0
4203,29.333333333333336,20.436585442082396,-14.072998170144162,0.0,3.6581208135071144,22.429352215618394,1.3943684146879816,12.778800117961396,10.487408996971347,0.0
4204,29.166666666666664,20.433285316164095,-14.056433805667433,0.0,3.7315699981199817,22.436464720657572,1.3922188568300131,12.778715661213884,10.455434448757307,0.0
4205,29.0,20.43002491809058,-14.042188030952934,0.0,3.804682747009029,22.44351936060489,1.3902597626200324,12.778642656677976,10.423027909321457,0.0
4206,28.833333333333336,20.422357602403984,-14.01364705711857,0.0,3.8376738342449728,22.45044349487909,1.3872260957558868,12.779074851528911,10.386247360869797,0.0
4207,28.666666666666664,20.419186577021033,-13.991066324701512,0.0,3.8703391506782534,22.457199671253246,1.3846169437323768,12.778909492218075,10.349994405892033,0.0
4208,28.5,20.41609872202525,-13.969382810211624,0.0,3.9026573387679666,22.463809782140086,1.382107964105828,12.778873049880893,10.312950327245167,0.0
4209,28.333333333333336,20.41308255284582,-13.948084059947332,0.0,3.9346054840689586,22.47031079775477,1.379642484500369,12.778859191562766,10.274994265718577,0.0
4210,28.166666666666664,20.41011886505848,-13.926896357454346,0.0,3.966158803971633,22.47672785202183,1.3771948093024915,12.778855625154268,10.236047073725883,0.0
4211,28.0,20.407194684399247,-13.905749462962504,0.0,3.9972902712608818,22.483070443843413,1.3747576897873126,12.778854969545126,10.19608290738574,0.0
4212,28.0,20.529813305752636,-13.968578175631034,0.0,4.0279701644833725,22.49125362565277,1.3785668929041712,12.776412350086714,10.167372054813358,0.0
4213,28.0,20.526036208882992,-14.011671073599532,0.0,4.058165536237168,22.500466766529986,1.3810327126133144,12.776963838839777,10.133401041046508,0.0
4214,28.0,20.521743297388916,-14.056100274724209,0.0,4.0878395893176735,22.509695202952592,1.3835487767079786,12.776948861572151,10.10008344687037,0.0
4215,28.0,20.5174185207412,-14.10124251564487,0.0,4.116950949087332,22.51852123603441,1.3861712042867411,12.776911481024634,10.067266213494419,0.0
4216,28.0,20.513268910116576,-14.146802224374444,0.0,4.145452818383579,22.526967110417864,1.3888774181559946,12.776883576776216,10.034852667573663,0.0
4217,28.0,20.50929093271673,-14.192885726552296,0.0,4.173291998617322,22.53518687589615,1.3916586891387202,12.776859508546744,10.002820339397633,0.0
4218,28.0,20.505414892905566,-14.199420251694525,0.0,4.046996854673899,22.543022885936985,1.3914663329980912,12.778046389380956,9.961091776208873,0.0
4219,28.0,20.502680431176554,-14.19310153595385,0.0,3.9033049556507526,22.550402581410054,1.3902160061836446,12.778469010609536,9.916524022321816,0.0
4220,28.0,20.49923030606617,-14.171688726790856,0.0,3.736382046414443,22.557454464370828,1.3878066565811318,12.778933995123985,9.868351692501182,0.0
4221,28.0,20.4959496152265,-14.16136301086998,0.0,3.605604052951133,22.564248613278096,1.386226602719864,12.778604684935857,9.823229108009725,0.0
4222,28.0,20.492798159895745,-14.153554041183158,0.0,3.4824020502978965,22.570854170434178,1.3848999764574783,12.778504522492142,9.77885483434191,0.0
4223,28.0,20.489738680912897,-14.144443822428546,0.0,3.3595771642404806,22.577330543224434,1.3835040439202395,12.778533863533044,9.734274108341795,0.0
4224,27.83333333333333,9.451615810519591,-12.108699725245808,0.0,3.237124236919751,22.453987813119046,3.800569634056049,17.512961395900113,9.47303521748688,1.0993640804734943
4225,27.66666666666667,9.469790694316655,-11.78462748297665,0.0,3.113200092374239,22.284525182615702,3.7907280830081094,17.507404210025825,9.385028995535295,1.0993640804734943
4226,27.5,9.511807295484843,-11.56213316003769,0.0,2.996650653510486,22.14000218933049,3.7889943905899734,17.50228412704505,9.313504319677392,1.0993640804734943
4227,27.333333333333336,9.532690946967934,-11.388499483092678,0.0,2.881836481550902,22.037299160508343,3.787327910494739,17.49668000064285,9.24018908190037,1.0993640804734943
4228,27.166666666666664,9.547426254846735,-7.867241424241196,0.0,2.7663512471660576,22.011313351401967,5.1992121266322,16.477628293561374,9.166906408927655,1.7270725437552639
4229,27.0,9.551350958827623,-9.589600053868502,0.0,2.6500275583285715,21.99960166469327,5.1976276127319645,16.34343886162106,9.092092213555338,1.7270725437552639
4230,26.833333333333336,9.55572931792603,-9.092480175044809,0.0,2.5362405857900527,21.989320212451528,5.196431438728318,16.37303513999985,9.017310407443881,1.7270725437552639
4231,26.666666666666664,9.574702559708314,-9.847147729403952,0.0,2.4215611943110273,21.96771220926847,3.054546454375239,14.048769341254582,8.941152974219703,0.7765355785285526
4232,26.5,9.578305872156944,-9.724028981194063,0.0,2.3059875643450654,21.944219915184153,3.0531287367944056,14.05423665809181,8.864309198536247,0.7765355785285526
4233,26.333333333333336,9.582209606872793,-9.622394178005537,0.0,2.1895184953501405,21.925598628132754,3.05174239829618,14.058605787635532,8.786922325897153,0.7765355785285526
4234,26.16666666666667,9.585810844190553,-9.53642397554721,0.0,2.0721538753983846,21.91207072155251,3.050461436989547,14.062382455540154,8.709267402238973,0.7765355785285526
4235,26.0,9.58802904350028,-9.461351307779681,0.0,1.9538952893674912,21.901483338715362,3.0491593618932145,14.065664981343733,8.6309224260226,0.7765355785285526
4236,25.75,6.133086910616062,-6.494724329033248,0.0,1.834746818568505,21.880748384818176,3.0429031122991677,14.278337326384213,8.62484388878588,0.7765355785285526
4237,25.5,6.1342090431289416,-6.226897112308752,0.0,1.714716097679849,21.857237972688424,3.041054465107753,14.292553653041669,8.62801410251671,0.7765355785285526
4238,25.25,6.147321651260265,-6.09449644696447,0.0,1.5938156706621154,21.837664457552595,3.039516124488535,14.29889412678445,8.619801321253647,0.7765355785285526
4239,25.0,6.148372823182401,-5.966453992126614,0.0,1.472064760052184,21.82280288167438,3.0378117917612504,14.305386488879575,8.607646722801254,0.7765355785285526
4240,24.75,6.149168649394404,-5.845157648253622,0.0,1.3489883173703954,21.810644900767667,3.0360690093024467,14.311570013819134,8.591998161534802,0.7765355785285526
4241,24.5,6.160186290181544,-5.7286194770355365,0.0,1.2237160100389222,21.799475575160564,3.0343054809206054,14.317481079389294,8.572777074043744,0.7765355785285526
4242,24.25,6.160782302291037,-5.618145102512933,0.0,1.159100899687008,21.788551720022543,3.032698557968589,14.323056905167462,8.550444982547926,0.7765355785285526
4243,24.0,6.161364302980953,-5.512112398728782,0.0,1.094506461581869,21.777693033378196,3.031135744175915,14.32839930211037,8.524481037339672,0.7765355785285526
4244,23.75,6.161941756475105,-5.4108314035112235,0.0,1.029932626215667,21.766894213673314,3.029650663958813,14.333462873596353,8.494913628871924,0.7765355785285526
4245,23.5,6.162514898491926,-5.312246020310955,0.0,0.9653793451230805,21.756158515432624,3.028089656384615,14.338325121188426,8.461109001589898,0.7765355785285526
4246,23.25,6.163083583926296,-5.216069283564305,0.0,0.9008465983308446,21.74547509639076,3.026445562571158,14.34294643262053,8.422956246296836,0.7765355785285526
4247,23.0,6.163648424992675,-5.122477116011585,0.0,0.8362902565217706,21.73488580129115,3.0247397887508796,14.347326682526637,8.380389507197695,0.7765355785285526
4248,22.916666666666664,6.1642071965452265,-5.041641777235441,0.0,0.771797480566394,21.725235787869046,3.0237389561378727,14.351323360303873,8.338471216934138,0.7765355785285526
4249,22.833333333333336,6.166192923602427,-4.968254951689604,0.0,0.7073255693755687,21.716677057730983,3.0229583234184236,14.355158498505478,8.29682593994049,0.7765355785285526
4250,22.75,6.166642944281283,-4.896586680035992,0.0,0.6428748390344735,21.708894598135238,3.3909696327510903,16.66915333921484,8.29774416461334,0.9347464420313832
4251,22.66666666666667,6.1670515829883295,-4.826005089562813,0.0,0.5784457804219437,21.701563867380635,3.390076133890964,16.68140535045016,8.25149112256757,0.9347464420313832
4252,22.58333333333333,6.167436065547498,-4.761810062355529,0.0,0.5140391370094035,21.694405811173976,3.389167395526263,16.68706159343312,8.208602162554797,0.9347464420313832
4253,22.5,6.167811054709882,-4.698402935376975,0.0,0.4496560246307841,21.68732619046252,3.3882900528377373,16.695523053063567,8.165477506585828,0.9347464420313832
4254,22.416666666666664,6.168181459415557,-4.6383522567867415,0.0,0.41213418882289266,21.680429748391155,3.3875068135730753,16.703274500891112,8.12232559039846,0.9347464420313832
4255,22.333333333333336,6.1685418081182934,-4.58100020383225,0.0,0.37462214355946744,21.673780878587678,3.3867582138561776,16.71070340639765,8.078921787925445,0.9347464420313832
4256,22.25,6.168888779960135,-4.526044252068287,0.0,0.3371195435066541,21.667370369345626,3.38603411383534,16.717868161599778,8.03524982695714,0.9347464420313832
4257,22.16666666666667,6.169222916392446,-4.47331978271925,0.0,0.2996259487188972,21.66114647373596,3.3853331783501197,16.724779189087663,7.991308231336845,0.9347464420313832
4258,22.08333333333333,6.169546952904679,-4.422636463008396,0.0,0.2621407804155059,21.655067743187786,3.384654025622101,16.731452587287414,7.947093014637124,0.9347464420313832
4259,22.0,6.169863073467092,-4.373886682919283,0.0,0.224663255122406,21.649118621971162,3.383995678798766,16.73789874493868,7.9026002949525,0.9347464420313832
4260,21.916666666666664,5.988531027535672,-4.0672707367699985,0.0,0.18719229747614097,21.642128343434408,3.382535404126827,16.767708598041363,7.854475921672556,0.9347464420313832
4261,21.833333333333336,5.988893869827627,-3.958408430103382,0.0,0.1497264808393389,21.634587311576414,3.3813940208272366,16.780949064477337,7.807387396291107,0.9347464420313832
4262,21.75,5.989284955247035,-3.8888855974993315,0.0,0.11226430345542876,21.62714931698858,3.3802966002925645,16.79118300128489,7.759994203709153,0.9347464420313832
4263,21.66666666666667,5.989670292358681,-3.8223579735652757,0.0,0.07480637087890468,21.620026215015788,3.3792018506317474,16.801265536731314,7.712228439379987,0.9347464420313832
4264,21.58333333333333,5.990038898981308,-3.768061676989156,0.0,0.0,21.61283361631189,3.3791190731770047,16.804554943391256,7.667860360408004,0.9347464420313832
4265,21.5,5.9904112731300065,-3.7476597968271164,0.030043645693745923,0.0,21.60571463649975,3.3791190731770047,16.8060035889373,7.623151045565673,0.9347464420313832
4266,21.416666666666664,5.990780039654713,-3.737138112434809,0.0674305520940543,0.0,21.598802825195307,3.3791190731770047,16.806004068532882,7.5780837365988045,0.9347464420313832
4267,21.333333333333336,5.991138106016952,-3.7276687186480792,0.10342983958474361,0.0,21.59207674032777,3.3791190731770047,16.805047670574204,7.532684053965297,0.9347464420313832
4268,21.25,5.991486428367283,-3.8830759554428007,0.1378723229945972,0.0,21.583598386701166,3.0228510800412467,14.432479542069984,7.486951423163701,0.7765355785285526
4269,21.166666666666664,5.991933519463891,-3.872009509515854,0.17083258173677313,0.0,21.57493945668189,3.0228510800412467,14.43491185608233,7.440881624504228,0.7765355785285526
4270,21.083333333333336,5.992389858087981,-3.862059107949495,0.2032018921595081,0.0,21.567119706851056,3.0228510800412467,14.437300458225508,7.394475615042864,0.7765355785285526
4271,21.0,5.992798489851117,-3.8531578656058345,0.2338225037682423,0.0,21.56009096659476,3.0228510800412467,14.439559984303418,7.347730163245461,0.7765355785285526
4272,20.833333333333332,6.119619894090084,-3.8450989847225925,0.1632223361870347,0.0,21.55368613404651,3.0228510800412467,14.434330274602935,7.265660415706881,0.7765355785285526
4273,20.666666666666668,6.119950038748145,-3.836941475838691,0.18655851458693362,0.0,21.547212458408218,3.0228510800412467,14.436054043055012,7.181860879433339,0.7765355785285526
4274,20.5,6.120283097721667,-3.828322933565336,0.21199068028078913,0.0,21.54038762965024,3.0228510800412467,14.43793226693546,7.096334147960957,0.7765355785285526
4275,20.333333333333336,6.120633947251918,-3.8193378057519056,0.2366219124070121,0.0,21.53328562140629,3.0228510800412467,14.439751320500134,7.0090603448337045,0.7765355785285526
4276,20.166666666666664,6.1209986980471465,-3.8101889725719023,0.26042103226426117,0.0,21.526062298560255,3.0228510800412467,14.441509723944916,6.9208043105399595,0.7765355785285526
4277,20.0,6.1213692130641375,-3.8009949813825457,0.2834467394937746,0.0,21.518812094940063,3.0228510800412467,14.443220682280069,6.840816852614298,0.7765355785285526
4278,19.833333333333336,6.1217406023277,-3.791794928426303,0.30564645630335874,0.0,21.51155797016217,3.0228510800412467,14.444859637961878,6.758831796748488,0.7765355785285526
4279,19.666666666666668,6.122111697669384,-3.7825723800225575,0.3271429164885849,0.0,21.504291907005683,3.0228510800412467,14.446446589327842,6.674802987314711,0.7765355785285526
4280,19.5,6.122482930654275,-3.773313444831875,0.34795075343353526,0.0,21.497003335355746,3.0228510800412467,14.447982613839201,6.588694372910917,0.7765355785285526
4281,19.333333333333332,6.122854850977436,-3.7640126745651736,0.3680950226564674,0.0,21.489687893749352,3.0228510800412467,14.449469550840881,6.500469202598414,0.7765355785285526
4282,19.166666666666664,6.12322767945841,-3.754670374138168,0.38762280944298255,0.0,21.482345564364834,3.0228510800412467,14.45091086051363,6.410087782239959,0.7765355785285526
4283,19.0,6.123601411089903,-3.7452876555304146,0.40654849959610867,0.0,21.474977196190057,3.0228510800412467,14.4523082585211,6.314535285448639,0.7765355785285526
4284,18.916666666666664,5.351405560479027,-11.205387853000948,0.0,0.0,21.366186008993353,1.2742052156823032,12.777986323868035,6.265199340017297,0.0
4285,18.833333333333336,5.355042637437548,-10.972909311079471,0.0,0.0,21.187554263867366,1.2742052156823032,12.777989468866355,6.21530268313892,0.0
4286,18.75,5.3589892736006615,-10.769009291257053,0.0,0.0,21.030924876603812,1.2742052156823032,12.777970807685834,6.164824460805349,0.0
4287,18.666666666666668,5.361674350214473,-10.625568904565405,0.0,0.0,20.9205970141849,1.2742052156823032,12.777973639120304,6.113725271273875,0.0
4288,18.583333333333332,5.364179038601859,-10.533146922733053,0.0,0.0,20.849341575632327,1.2742052156823032,12.77797646968059,6.062019104808077,0.0
4289,18.5,5.365789524449886,-10.471977910803101,0.0,0.0,20.80209168589509,1.2742052156823032,12.777979284723882,6.009701386122849,0.0
4290,18.416666666666664,5.36685784705155,-10.427365268493013,0.0,0.0,20.767561193492057,1.2742052156823032,12.777982081086499,5.956767538634018,0.0
4291,18.333333333333336,5.367641201518551,-10.391561221803377,0.0,0.0,20.739797882864615,1.2742052156823032,12.777984854349887,5.903214346058618,0.0
4292,18.25,5.36827335413115,-10.361167263242185,0.0,0.0,20.71619085997229,1.2742052156823032,12.777987602158252,5.84903722477098,0.0
4293,18.166666666666664,5.368812463421353,-10.334641894551426,0.0,0.0,20.695556480164953,1.2742052156823032,12.77799032112383,5.794231721084768,0.0
4294,18.083333333333336,5.369284869468264,-10.31104256047232,0.0,0.0,20.677171466915915,1.2742052156823032,12.77799300623815,5.738794587366455,0.0
4295,18.0,5.369706770754923,-10.289637363334151,0.0,0.0,20.660474246029825,1.2742052156823032,12.77799565494761,5.682721349896063,0.0
4296,18.0,5.279270238438881,-10.267972212844734,0.0,0.0,20.64360450538457,1.2742052156823032,12.77802011779299,5.6827005976892275,0.0
4297,18.0,5.279657341345687,-10.247085921406155,0.0,0.0,20.627317755613213,1.2742052156823032,12.778020133015524,5.682700584775701,0.0
4298,18.0,5.280029759126585,-10.22794747473436,0.0,0.0,20.612384698626865,1.2742052156823032,12.77802013302501,5.682700584767661,0.0
4299,18.0,5.280370341461719,-10.210595538733182,0.0,0.0,20.59883601219072,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4300,18.0,5.28067900284432,-10.194605330459053,0.0,0.0,20.58634577956543,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4301,18.0,5.280963533072372,-10.179558288801397,0.0,0.0,20.574592389816715,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4302,18.0,5.281231344076736,-10.165191717809503,0.0,0.0,20.563373657425554,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4303,18.0,5.2814869912483,-10.151369181252484,0.0,0.0,20.55258426277864,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
