,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
4304,18.0,5.281732807543995,-10.138015652206679,0.0,0.0,20.542166054681516,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4305,18.0,5.281970081879854,-10.125079148028142,0.0,0.0,20.53207861573879,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4306,18.0,5.282199726495928,-10.112516034770465,0.0,0.0,20.52228797339965,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4307,18.0,5.282422519137978,-10.100305783984819,0.0,0.0,20.512777864443795,1.2742052156823032,12.778020133024995,5.682700584767667,0.0
4308,17.916666666666668,3.9027056957556443,-10.064687681381335,0.0,0.0,20.485319497331815,1.2742052156823032,12.77799113717886,5.632172024247124,0.0
4309,17.833333333333332,3.9027056957556443,-10.021269143029208,0.0,0.0,20.451946329754417,1.2742052156823032,12.77799353733213,5.580866712365441,0.0
4310,17.75,3.9027056957556443,-9.983629337486697,0.0,0.0,20.42301417257795,1.2742052156823032,12.777995920216851,5.528804124059076,0.0
4311,17.666666666666668,3.9027056957556443,-9.95499790001579,0.0,0.0,20.400985260170337,1.2742052156823032,12.777998262568605,5.475977181498277,0.0
4312,17.583333333333332,3.9027056957556443,-9.933066216206397,0.0,0.0,20.38408678689133,1.2742052156823032,12.778000559073222,5.4223800204908805,0.0
4313,17.5,3.9027056957556443,-9.914815263356484,0.0,0.0,20.370005458146757,1.2742052156823032,12.77800280675919,5.368005455059007,0.0
4314,17.416666666666668,3.9027056957556443,-9.898367210534067,0.0,0.0,20.357303011237445,1.2742052156823032,12.778005001349662,5.312846324903164,0.0
4315,17.333333333333332,3.9027056957556443,-9.88292810632899,0.0,0.0,20.345371355652375,1.2742052156823032,12.778007137080449,5.2568967441831385,0.0
4316,17.25,3.9027056957556443,-9.86823915716636,0.0,0.0,20.3340121981138,1.2742052156823032,12.778009210510866,5.20014952204909,0.0
4317,17.166666666666668,3.9027056957556443,-9.85419639184962,0.0,0.0,20.32314581463985,1.2742052156823032,12.778011216883769,5.1425975233539445,0.0
4318,17.083333333333332,3.9027056957556443,-9.840710729606526,0.0,0.0,20.312703913544976,1.2742052156823032,12.778013149770116,5.084234782055814,0.0
4319,17.0,3.9027056957556443,-9.827694059755531,0.0,0.0,20.302618972577974,1.2742052156823032,12.77801500526119,5.025054059538645,0.0
4320,17.0,3.9027056957556443,-9.81419831176752,0.0,0.0,20.292198353015863,1.2742052156823032,12.778049278594395,5.025351404267448,0.0
4321,17.0,3.9027056957556443,-9.800109167735268,0.0,0.0,20.281288168096463,1.2742052156823032,12.778049296754324,5.025680362556036,0.0
4322,17.0,3.9027056957556443,-9.78567069826528,0.0,0.0,20.270109354802884,1.2742052156823032,12.778049291740633,5.026009397374717,0.0
4323,17.0,3.9027056957556443,-9.771199282215083,0.0,0.0,20.25890396036498,1.2742052156823032,12.77804928676428,5.026338537460754,0.0
4324,17.0,3.9027056957556443,-9.756862125188945,0.0,0.0,20.24779992912671,1.2742052156823032,12.77804928169671,5.026667713800659,0.0
4325,17.0,3.9027056957556443,-9.74269207876651,0.0,0.0,20.236822467408892,1.2742052156823032,12.778049276676795,5.026996971853706,0.0
4326,17.0,3.9027056957556443,-9.728667238827285,0.0,0.0,20.22595491532661,1.2742052156823032,12.778049271558153,5.0273262362455196,0.0
4327,17.0,3.9027056957556443,-9.714764311478644,0.0,0.0,20.21517955734332,1.2742052156823032,12.778049266552934,5.027655606700217,0.0
4328,17.0,3.9027056957556443,-9.700972441749753,0.0,0.0,20.204488194746908,1.2742052156823032,12.778049261487624,5.027985040019181,0.0
4329,17.0,3.9027056957556443,-9.687289009279867,0.0,0.0,20.193878929965575,1.2742052156823032,12.77804925646958,5.028314581508,0.0
4330,17.0,3.9027056957556443,-9.673712728666722,0.0,0.0,20.183350888061064,1.2742052156823032,12.778049251318258,5.028644127396343,0.0
4331,17.0,3.9027056957556443,-9.66024126978638,0.0,0.0,20.17290239699762,1.2742052156823032,12.77804924623053,5.028973736122573,0.0
4332,17.0,3.9027056957556443,-9.647133640448194,0.0,0.0,20.162732804273567,1.2742052156823032,12.778050422557428,5.0289726512634525,0.0
4333,17.0,3.9027056957556443,-9.634408028424401,0.0,0.0,20.1528552057067,1.2742052156823032,12.778050423354538,5.028972650528326,0.0
4334,17.0,3.9027056957556443,-9.621946213187611,0.0,0.0,20.14318132025691,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4335,17.0,3.9027056957556443,-9.609640790316003,0.0,0.0,20.13362932150806,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4336,17.0,3.9027056957556443,-9.597439784491499,0.0,0.0,20.124159466035817,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4337,17.0,3.9027056957556443,-9.585331222303328,0.0,0.0,20.114762525538076,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4338,17.0,3.9027056957556443,-9.573316302816739,0.0,0.0,20.10543935355446,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4339,17.0,3.9027056957556443,-9.56139559615409,0.0,0.0,20.096190343200753,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4340,17.0,3.9027056957556443,-9.549566016496323,0.0,0.0,20.087013103841926,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4341,17.0,3.9027056957556443,-9.537823135560409,0.0,0.0,20.07790422287401,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4342,17.0,3.9027056957556443,-9.52616257815746,0.0,0.0,20.068860329178786,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4343,17.0,3.9027056957556443,-9.51467002201118,0.0,0.0,20.05994690230499,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4344,17.0,3.9027056957556443,-9.503566276486454,0.0,0.0,20.05133272528264,1.2742052156823032,12.77805042335509,5.028972650527809,0.0
4345,17.0,3.9027056957556443,-9.492911068307611,0.0,0.0,20.04306603874229,1.2742052156823032,12.778050423355083,5.02897265052782,0.0
4346,17.0,3.9027056957556443,-9.4825817529011,0.0,0.0,20.03505455502878,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4347,17.0,3.9027056957556443,-9.47243581675137,0.0,0.0,20.027189621063656,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4348,17.0,3.9027056957556443,-9.46239136001173,0.0,0.0,20.01940838369116,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4349,17.0,3.9027056957556443,-9.452422726895797,0.0,0.0,20.011690868998404,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4350,17.0,3.9027056957556443,-9.442528832892735,0.0,0.0,20.004035918958202,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4351,17.0,3.9027056957556443,-9.432711991360623,0.0,0.0,19.99644502324006,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4352,17.0,3.9027056957556443,-9.422970845045477,0.0,0.0,19.988916898571315,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4353,17.0,3.9027056957556443,-9.413301803682106,0.0,0.0,19.981448573486613,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4354,17.0,3.9027056957556443,-9.403700846194598,0.0,0.0,19.974036759144557,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4355,17.0,3.9027056957556443,-9.394164921387173,0.0,0.0,19.96667891845081,1.2742052156823032,12.778050423355092,5.028972650527805,0.0
4356,17.0,3.9027056957556443,-9.384619564092304,0.0,0.0,19.959360973417603,1.2742052156823032,12.778093511509596,4.995569038643816,0.0
4357,17.0,3.9027056957556443,-9.37515251232875,0.0,0.0,19.952076677016258,1.2742052156823032,12.778094285430813,4.962549548725271,0.0
4358,17.0,3.9027056957556443,-9.365703670992612,0.0,0.0,19.944829386466303,1.2742052156823032,12.778094953042386,4.929869984719863,0.0
4359,17.0,3.9027056957556443,-9.35627716590323,0.0,0.0,19.93762408074904,1.2742052156823032,12.778095544032823,4.897525168231164,0.0
4360,17.0,3.9027056957556443,-9.346876721291217,0.0,0.0,19.93046290759595,1.2742052156823032,12.778096059406685,4.8655099815572544,0.0
4361,17.0,3.9027056957556443,-9.337503693299876,0.0,0.0,19.92334561949208,1.2742052156823032,12.77809650032092,4.833819483563827,0.0
4362,17.0,3.9027056957556443,-9.328157770168351,0.0,0.0,19.916270803567567,1.2742052156823032,12.778096867725857,4.802448739291543,0.0
4363,17.0,3.9027056957556443,-9.318838537645137,0.0,0.0,19.90923716949232,1.2742052156823032,12.778097162846462,4.771393048041754,0.0
4364,17.0,3.9027056957556443,-9.309545613340488,0.0,0.0,19.90224357962659,1.2742052156823032,12.778097386600551,4.740647689961364,0.0
4365,17.0,3.9027056957556443,-9.300278964883848,0.0,0.0,19.895289229196017,1.2742052156823032,12.778097540061724,4.710208056401879,0.0
4366,17.0,3.9027056957556443,-9.291038452906363,0.0,0.0,19.888373268031252,1.2742052156823032,12.778097624334713,4.68006967713912,0.0
4367,17.0,3.9027056957556443,-9.28182409116297,0.0,0.0,19.88149499214281,1.2742052156823032,12.778097640439725,4.650228151612656,0.0
4368,17.0,4.134483432023056,-9.277883620417805,0.0,0.0,19.878624085278215,1.2742052156823032,12.778051284370589,4.649993044020122,0.0
4369,17.0,4.134483432023056,-9.276320036393424,0.0,0.0,19.87762423561123,1.2742052156823032,12.77805125430851,4.6497181080257945,0.0
4370,17.0,4.134483432023056,-9.274208975741772,0.0,0.0,19.876203326505443,1.2742052156823032,12.778051251363596,4.649443212116092,0.0
4371,17.0,4.134483432023056,-9.270298884150217,0.0,0.0,19.873400929177958,1.2742052156823032,12.778051248380008,4.649168338617114,0.0
4372,17.0,4.134483432023056,-9.264942816877767,0.0,0.0,19.869487012394494,1.2742052156823032,12.778051245419448,4.648893511072056,0.0
4373,17.0,4.134483432023056,-9.258791453408588,0.0,0.0,19.864960059681398,1.2742052156823032,12.778051242510712,4.64861877639671,0.0
4374,17.0,4.134483432023056,-9.252273567211015,0.0,0.0,19.860148752166012,1.2742052156823032,12.778051239468297,4.648344027959015,0.0
4375,17.0,4.134483432023056,-9.245571350271241,0.0,0.0,19.85519291536809,1.2742052156823032,12.778051236587231,4.648069403786658,0.0
4376,17.0,4.134483432023056,-9.238741186793504,0.0,0.0,19.8501359744669,1.2742052156823032,12.778051233556207,4.6477947833716025,0.0
4377,17.0,4.134483432023056,-9.231804414419823,0.0,0.0,19.844994473252672,1.2742052156823032,12.778051230577367,4.6475202145184955,0.0
4378,17.0,4.133912314856822,-9.227691733785301,0.0,0.40725384549492455,19.84201033738637,1.2742052156823032,12.778051227606191,4.647245707687835,0.0
4379,17.0,4.129211152497618,-9.225204757995366,0.0,0.5147810787184789,19.84026731654181,1.2742052156823032,12.778051224621457,4.646971255658548,0.0
4380,17.083333333333332,6.012251025610702,-5.536095394653988,22.327025244475642,0.7608544372215206,20.342833333051946,2.439969125254932,15.359464706316476,4.732249484948395,0.5176903856857016
4381,17.166666666666668,5.984425483416269,-10.155808918555486,0.0,1.0762028652658366,20.553144804591827,1.2742052156823032,12.778034658772938,4.8177238169241,0.0
4382,17.25,5.979837011176749,-10.088466305024072,0.0,1.431987100755856,20.50153763424617,1.2742052156823032,12.778033074400637,4.90337440230613,0.0
4383,17.333333333333336,5.982001332357239,-4.216934174079083,0.0,1.6807355798870065,20.440394361615468,3.0228510800412467,14.15712439220971,4.989211972357162,0.7765355785285526
4384,17.416666666666664,5.981229276172212,-3.3257392383475914,0.5050891345059135,1.8896987682103352,20.444283362383537,3.0228510800412467,14.259638108823149,5.075237316276566,0.7765355785285526
4385,17.5,5.980928734864619,-5.585310876533436,0.0,2.656077837043571,20.452951613783075,3.0228510800412467,14.056997671096653,5.161451278272266,0.7765355785285526
4386,17.583333333333332,5.980507969126174,-4.949093991034964,0.0,2.996055152107446,20.463273432977562,3.0228510800412467,14.104801250724101,5.247853543618463,0.7765355785285526
4387,17.666666666666668,5.976542436314193,-4.966644175859861,0.0,3.0365685585817404,20.472397371722867,3.0228510800412467,14.104383349517429,5.334444857015181,0.7765355785285526
4388,17.75,5.972631563694793,-5.007324016454914,0.0,3.0753904074700738,20.47937314293558,3.0228510800412467,14.102057468973062,5.421226048509907,0.7765355785285526
4389,17.833333333333332,5.972282899336278,-5.04255076666639,0.0,2.982177285393973,20.484081112709756,3.0228510800412467,14.099915306176854,5.508196736503986,0.7765355785285526
4390,17.916666666666668,5.972048810986774,-5.073417606785943,0.0,3.0270366654660092,20.487748125289823,3.0228510800412467,14.097994396151291,5.595357624634462,0.7765355785285526
4391,18.0,5.97186786538035,-5.1021315630312065,0.0,3.1662489714331516,20.491870234993833,3.0228510800412467,14.096276213612128,5.682709456515613,0.7765355785285526
4392,18.0,7.276752730018564,-6.472795218005237,31.492156847249223,3.292580925955353,21.069804405240166,2.323392734297669,16.036515760129205,5.6823690165798535,0.4659213471171315
4393,18.0,7.207477855460441,-7.259894192503508,20.46571016238074,3.3051517956583467,21.24902772916996,2.1485281478617746,15.105689349835888,5.6820374947448755,0.3882677892642763
4394,18.0,7.20380880325225,-3.3005074556982494,5.801553588166672,3.3240801460337424,21.22515842548187,3.3791190731770047,17.01052398424761,5.6817050790292525,0.9347464420313832
4395,18.0,7.209934543042334,-3.4681684352706528,11.089032798363556,3.342301169416903,21.229173633670662,3.026571012918971,15.2370269801231,5.6987178415448625,0.7765355785285526
4396,18.0,7.209525610340775,-3.4771077784793483,7.295531008668411,3.3633289623952174,21.233562350941725,3.0268804837588212,14.959121113689523,5.698373220242301,0.7765355785285526
4397,18.0,7.206544019997762,-3.4754287937568926,7.2538084871536785,3.386868692521292,21.236399646891755,3.02641758581583,14.956331077209576,5.695781069205402,0.7765355785285526
4398,18.0,7.206269562101823,-3.4939916860745286,7.023600669459723,3.3563930540715567,21.238028545465458,3.027809386891681,14.938692270878063,5.702155695336878,0.7765355785285526
4399,18.0,7.206111552405827,-3.495699690177009,6.788373495984743,3.330633194631735,21.23900021203409,3.0278617382505386,14.921877159282126,5.701540571123697,0.7765355785285526
4400,18.0,7.2060168308019925,-3.494859154250616,6.566047457925517,3.3091153419639188,21.23969242158846,3.027706817658392,14.905590316096102,5.700483695780898,0.7765355785285526
4401,18.0,7.205948987924494,-3.4918235260902275,6.357848856436511,3.2913658062199005,21.24027829708457,3.027372814549474,14.890332947712594,5.698668029010482,0.7765355785285526
4402,18.0,7.205891365147721,-3.4868473458544016,6.163765545063814,3.276912395407283,21.240810677420182,3.0268760088136375,14.876108797330724,5.696156568301837,0.7765355785285526
4403,18.0,7.218763976085584,-3.448721891321033,5.978254546795033,3.218522618812377,21.241651749776427,3.0235071723136744,14.863531968990976,5.680212276302111,0.7765355785285526
4404,18.083333333333332,21.039543002506566,-9.640306478407751,0.0,3.2200383752341923,21.288653544680354,3.042165206559032,13.980618973714101,5.823724724580686,0.7765355785285526
4405,18.166666666666668,21.017831453543973,-10.534536166109788,0.0,3.223831858914946,21.347838833882648,3.0420155383688545,13.927135163006486,5.870627649916493,0.7765355785285526
4406,18.25,20.990225130326575,-10.702280359115091,0.0,3.229456903416003,21.397028317301785,3.0413886759868816,13.919791250035056,5.9222806912530235,0.7765355785285526
4407,18.333333333333336,20.96714270207658,-11.504554938997655,0.0,3.23648221906226,21.425475798564133,1.2920052642231459,12.778358279820134,5.9729266764651125,0.0
4408,18.416666666666664,20.918077376420054,-11.519265524549606,0.0,3.2444939498401464,21.443189966823187,1.2911804882759972,12.778395883429447,6.022435973436251,0.0
4409,18.5,20.90964756257359,-11.507097800406147,0.0,3.283134476727423,21.45990322196979,1.2882472885560492,12.779363276517934,6.061661450945353,0.0
4410,18.583333333333332,20.90183688846895,-11.541385497306342,0.0,3.42432568669292,21.47910189637682,1.2887758696977165,12.777771132460439,6.11690506357228,0.0
4411,18.666666666666668,20.885305202292635,-11.610819070868814,0.0,3.5085335727364084,21.499760863300875,1.2922214882778367,12.776427801595098,6.183423245861794,0.0
4412,18.75,20.844718605583182,-11.660337829039376,0.0,3.633866159331192,21.52028207188782,1.2941907295517459,12.777103003433142,6.241456339126,0.0
4413,18.833333333333332,20.835323690930693,-11.70862322197934,0.0,3.7577946272136105,21.540393260119686,1.2960325167695668,12.777159484864383,6.2987776643726,0.0
4414,18.916666666666664,20.826119758771924,-11.757502538427655,0.0,3.8804398076463285,21.560171223501765,1.2979565555926753,12.777119994648766,6.3558252655731176,0.0
4415,19.0,20.817060328791683,-11.80685390543967,0.0,4.003103348177428,21.579704932190364,1.299953579149753,12.777084958183037,6.412477127883204,0.0
4416,19.166666666666664,20.808100671254017,-11.860196615430858,0.0,4.153946187050304,21.599421947601932,1.302268812014141,12.776955277998244,6.516799969227857,0.0
4417,19.333333333333336,20.799034572802213,-11.914509431657637,0.0,4.304045925731708,21.619553405739513,1.3046373155667188,12.776927360141663,6.615671538407885,0.0
4418,19.5,20.789749119365254,-11.969803909242863,0.0,4.454662199699464,21.640064409385406,1.307053051764818,12.776902750481975,6.711751230240704,0.0
4419,19.666666666666668,20.749155609388385,-12.025089836446606,0.0,4.605854757334309,21.660263153452647,1.3095087387882014,12.776881699765784,6.80562081430188,0.0
4420,19.833333333333332,20.7397978947438,-12.080385853323202,0.0,4.7576769430478105,21.68024801311251,1.3119947946508375,12.776865214541697,6.897270579696902,0.0
4421,20.0,20.72285268926415,-12.135717415242045,0.0,4.910174573611675,21.700118364839607,1.3145034086649126,12.77686574733202,6.997580007065065,0.0
4422,20.166666666666664,20.713614015976017,-12.162348839092283,0.0,4.8497573278841175,21.719308912686696,1.3147216186593131,12.777878236418164,7.087252341113497,0.0
4423,20.333333333333336,20.71235732936986,-12.184362190024334,0.0,4.787568670153778,21.737638619670758,1.314542454294167,12.778049443732128,7.174062335596317,0.0
4424,20.5,20.703829028664163,-12.203802064545066,0.0,4.7236493332707905,21.75508407023678,1.3142304233598017,12.778103387560414,7.258651472195807,0.0
4425,20.666666666666664,20.695714242674928,-12.220884969471124,0.0,4.658030125018666,21.771756330856746,1.3138041982841844,12.778149222732484,7.341055437356218,0.0
4426,20.833333333333336,20.68796124766594,-12.236039899574958,0.0,4.590735233816032,21.787800472407806,1.313284254569267,12.778186202712888,7.421394649406835,0.0
4427,21.0,20.711604710972367,-12.2503099469871,0.0,4.5217851266898,21.803876754898642,1.3126861970892894,12.778216477503314,7.499763044235378,0.0
4428,21.0,20.70411237887269,-12.258667941665705,0.0,4.451199049868443,21.81906570754752,1.3116941671317113,12.778379324250356,7.471219353400153,0.0
4429,21.0,20.72814234950157,-12.265588935368969,0.0,4.3789971401146515,21.833456819085608,1.31065426103739,12.778402435564466,7.4426463721493095,0.0
4430,21.0,20.729121218695578,-12.270942162860962,0.0,4.305202154760224,21.847023975305543,1.3095737849471347,12.778422315000425,7.413980506539027,0.0
4431,21.0,20.722825606643074,-12.274737645074692,0.0,4.2298408298799,21.85968664733711,1.3084625255764026,12.778437895931331,7.385266775702363,0.0
4432,21.0,20.71696589602546,-12.259026156658933,0.0,4.263467625384007,21.872256560261786,1.3057515033093758,12.779158357997304,7.349410510405615,0.0
4433,21.0,20.71114754574267,-12.259857052432844,0.0,4.183834149984936,21.884456906925625,1.3043683837324025,12.778566269601633,7.32012710201784,0.0
4434,21.0,20.70550415294125,-12.26607890006871,0.0,4.120721314809544,21.895984555461855,1.3035704730563435,12.778304109176162,7.293170130657314,0.0
4435,21.0,20.701129162748106,-12.273796766356561,0.0,4.057082841484685,21.90686947731441,1.3029965742590304,12.778203952747518,7.267137093995292,0.0
4436,21.0,20.696109801527804,-12.27981497203534,0.0,3.9929553399822098,21.917285064591642,1.3023463265654163,12.778239291111001,7.240778967627347,0.0
4437,21.0,20.691312488018735,-12.285556339547476,0.0,3.928372603107148,21.927367411237988,1.3017074862059896,12.77823506432624,7.214591787538992,0.0
4438,21.0,20.68667211781109,-12.29118215669104,0.0,3.8633659930917603,21.937182717266413,1.3010905383670588,12.778226233054042,7.187811575145018,0.0
4439,21.0,20.682156908616168,-12.299229484983604,0.0,3.7979647588057874,21.946751222786958,1.300703234140097,12.77812384125152,7.159315333000076,0.0
4440,21.0,20.804214352676734,-12.309146987770063,0.0,3.732196292777283,21.9577105086709,1.3003295247909767,12.778082853376427,7.157805442519405,0.0
4441,21.0,20.799169621885355,-12.3172830768917,0.0,3.6660863366187066,21.96897516412313,1.299780839124126,12.778162548559107,7.155488199658299,0.0
4442,21.0,20.793983302704156,-12.324814020667217,0.0,3.599659142938939,21.9795999484843,1.299242115311174,12.77815845835957,7.153272508088837,0.0
4443,21.0,20.78909424671013,-12.331364906480584,0.0,3.5329376013523275,21.989370316375684,1.2987144920711613,12.778153795230097,7.151098892012944,0.0
4444,21.0,20.815705938493913,-12.337890863136042,0.0,3.4659433357348313,21.999023876392734,1.2981971718149619,12.778149480446189,7.148961677743289,0.0
4445,21.0,20.811249510515157,-12.3442713556579,0.0,3.398696779394394,22.00847430444619,1.2976896151869244,12.778145401901007,7.146865200669606,0.0
4446,21.0,20.775775855139234,-12.36074314160025,0.0,3.560664364242589,22.017913081134854,1.2980161968551915,12.777765572619558,7.148538875303828,0.0
4447,21.0,20.771406187882416,-12.37970329487612,0.0,3.7223281149269614,22.028032760207385,1.2985159273684836,12.777686534837848,7.150741578429019,0.0
4448,21.0,20.766695285482204,-12.400755093630128,0.0,3.8836641513317867,22.0390784380639,1.2990966392800702,12.777649659202625,7.1532665143754635,0.0
4449,21.0,20.76152014529079,-12.423589256524545,0.0,4.0446475613799135,22.05088903879976,1.2997456445687532,12.777618636852635,7.156087718253916,0.0
4450,21.0,20.755958975081263,-12.447739274562712,0.0,4.2052524717474,22.063201819740332,1.3004522204621132,12.777592551348773,7.1591599145003135,0.0
4451,21.0,20.750141228257394,-12.472857682286664,0.0,4.365452051149453,22.075825547247252,1.3012078297637213,12.777570402143537,7.162445913136059,0.0
4452,21.0,15.518908492044373,-12.089675645202853,0.0,4.525218446548953,22.020991178704303,1.2742052156823032,12.777926561457207,7.014416531671513,0.0
4453,21.0,15.540067294000028,-12.04406440344701,0.0,4.684522654220917,21.98634756424702,1.2742052156823032,12.777925749466943,6.981314366046373,0.0
4454,21.0,15.530236882090586,-11.958471666573558,0.0,4.843334329154347,21.921617497039605,1.2742052156823032,12.777926734597017,6.9484180233840505,0.0
4455,21.0,15.543929438413668,-11.897655812413186,0.0,5.001621537791628,21.875495559237205,1.2742052156823032,12.777973330710267,6.91569676049841,0.0
4456,21.0,15.552029992040945,-11.867833662380514,0.0,4.9775421104905595,21.853252254213352,1.2742052156823032,12.777974560459784,6.883208930487391,0.0
4457,21.0,15.557301849287953,-11.858195257379098,0.0,5.125104436999226,21.846584356729547,1.2742052156823032,12.777975715469317,6.850922676837797,0.0
4458,21.0,15.558812468201697,-11.856610605505379,0.0,5.040233587608171,21.84604993359198,1.2742052156823032,12.777976815588765,6.818836247883533,0.0
4459,21.0,15.558864350534025,-11.857807726051757,0.0,5.144483671675044,21.84763315833485,1.2742052156823032,12.777977860798153,6.786947863571207,0.0
4460,21.0,15.558420579100204,-11.859288167872194,0.0,5.058127456806212,21.849433614793856,1.2742052156823032,12.777978851216936,6.755255796980406,0.0
4461,21.0,15.55794355507012,-11.860450686244636,0.0,4.971567226776036,21.850994982158436,1.2742052156823032,12.777979786947386,6.723758344005695,0.0
4462,21.0,15.557543588329674,-11.861429935867172,0.0,4.88482692217785,21.852420516156258,1.2742052156823032,12.777980668067755,6.692453787501596,0.0
4463,21.0,15.557191741349385,-11.862463749390947,0.0,4.797930066008208,21.853891639675386,1.2742052156823032,12.777981494800358,6.661340491119691,0.0
4464,21.0,20.718923589629497,-11.95200183791246,0.0,4.710899918652647,21.922953796376067,1.2742052156823032,12.777845809067342,6.717568550633331,0.0
4465,21.0,20.686968947016297,-12.071169104183207,0.0,4.625595610391949,22.014489741930603,1.2742052156823032,12.777845595488039,6.774333692384395,0.0
4466,21.0,20.644494251014137,-12.168358835023785,0.0,4.5408391803177075,22.08895466170425,1.2742052156823032,12.777845289900377,6.831732645513297,0.0
4467,21.0,20.60985337572886,-12.230296801894045,0.0,4.455812122615382,22.136307455941303,1.2742052156823032,12.777844839302128,6.889775519851349,0.0
4468,21.0,20.58781699711533,-12.26585929512189,0.0,4.370541105299672,22.163404049953026,1.2742052156823032,12.777844244505502,6.948472682277058,0.0
4469,21.0,20.57523415598692,-12.287632873936033,0.0,4.28505050741646,22.179898381281806,1.2742052156823032,12.777843506577804,7.007834752598212,0.0
4470,21.0,20.56759849828633,-12.304691277981643,0.0,4.337430743214423,22.19273868721244,1.2742052156823032,12.777842626835382,7.067872565573781,0.0
4471,21.0,20.5616362363746,-12.320881802489312,0.0,4.389716473128738,22.204872232576218,1.2742052156823032,12.77784371738452,7.120489532504587,0.0
4472,21.0,20.55596218770564,-12.214444048598207,0.0,4.441894122966356,22.218338772514553,1.630473208818061,15.124042610940661,7.173212218042054,0.15821086350283062
4473,21.0,20.54953572976624,-12.284731968705445,0.0,4.493949525649174,22.23123219177039,1.6349303474246808,15.112716942219505,7.246818047686965,0.15821086350283062
4474,21.0,20.543373218329187,-12.338738963050991,0.0,4.54586788904588,22.242625123405766,1.6398317767381843,15.097776428009263,7.321638494343624,0.15821086350283062
4475,21.0,20.537976328046017,-12.325850426775187,0.0,4.59763375480335,22.25348301627997,1.6383234846864032,15.112367762721721,7.367669902736823,0.15821086350283062
4476,21.083333333333332,20.528405926064732,-12.35691794196787,0.0,4.649230950295337,22.264415978080766,1.6395878603497396,15.104559578313474,7.365667724369587,0.15821086350283062
4477,21.166666666666668,20.523219213934688,-12.381842113579868,0.0,4.700642536497343,22.27565748854554,1.6404082639022364,15.10001498402778,7.360312603149104,0.15821086350283062
4478,21.25,20.517867480896054,-12.406206549441812,0.0,4.75185075470468,22.28714541537681,1.6411337969642998,15.095809512085337,7.354129499505112,0.15821086350283062
4479,21.333333333333336,20.504710646255027,-12.423626899747312,0.0,4.802836974593035,22.29869182402452,1.6418599162521088,15.095910012584042,7.347446955883673,0.15821086350283062
4480,21.416666666666664,20.490568634059677,-12.447158201375764,0.0,4.853581645301897,22.31007074615812,1.6425729412518075,15.092022490444945,7.34018065242267,0.15821086350283062
4481,21.5,20.485122721329915,-12.47226460493552,0.0,4.904064250145263,22.321351854253113,1.2744032890471428,12.78357284991141,7.275526624617992,0.0
4482,21.583333333333336,20.479717567946146,-12.497292759823097,0.0,4.8468637349839785,22.3320332193821,1.274684067785165,12.777875449840481,7.266652148183203,0.0
4483,21.66666666666667,20.48227239831237,-12.516442072863349,0.0,4.789463039896737,22.342129999682463,1.2751480175724677,12.777787372679256,7.25044498913657,0.0
4484,21.75,20.48511311702577,-12.533392118116755,0.0,4.731867453710392,22.351872381900925,1.2754949508118385,12.777843082121908,7.233204156279841,0.0
4485,21.833333333333336,20.480455314704123,-12.546608778260472,0.0,4.674082445540892,22.36132191381091,1.2755879141175674,12.777963552505478,7.21442366608682,0.0
4486,21.916666666666664,20.47594089104631,-12.562547468064627,0.0,4.616113701792426,22.370463466745516,1.2759122650246209,12.77785477125677,7.196300506167812,0.0
4487,22.0,20.471577835372926,-12.577448010242458,0.0,4.557967156108596,22.379319470605616,1.2762027103449116,12.777871113284009,7.177523202675155,0.0
4488,22.0,20.467354843404273,-12.584916542379293,0.0,4.499649011292869,22.38722712959453,1.276012229009876,12.77795248091995,7.203636719025162,0.0
4489,22.000000000000004,20.463606890866746,-12.59101264131599,0.0,4.441165752337819,22.394080966541758,1.2758144633639779,12.77795559045623,7.229900150307618,0.0
4490,22.0,20.460387697691463,-12.59591839541761,0.0,4.382524149886745,22.400159514588772,1.275600077821101,12.77796305861859,7.256225974864964,0.0
4491,22.0,20.457556788348974,-12.600061114746078,0.0,4.323731253675542,22.405776304728374,1.2753688565793884,12.77797061172641,7.282617822641361,0.0
4492,22.0,20.45685405318491,-12.605261036742627,0.0,4.2647943757485605,22.41114152921047,1.2752381475038268,12.777922656840431,7.309590494581747,0.0
4493,22.0,20.45437681356649,-12.60881194767565,0.0,4.205721063494304,22.416327058362413,1.2750009342961774,12.77797248912104,7.336203718347152,0.0
4494,22.0,20.45198706677781,-12.607086122043833,0.0,4.015627747939773,22.420766538649378,1.27442836908677,12.778130707011428,7.3615213140046105,0.0
4495,22.0,20.449970971876237,-12.602251342743902,0.0,3.825212437475688,22.42425706292625,1.6426685647969,15.087041908014726,7.441763434550132,0.15821086350283062
4496,22.0,20.45286255891514,-12.591759324107871,0.0,3.634486962482286,22.42708895396395,1.6421503711271692,15.09484266426025,7.463935575298283,0.15821086350283062
4497,22.0,20.451653739964573,-12.585719772587225,0.0,3.4434586440413195,22.429415924380898,1.6414028184570415,15.099084356576578,7.48744642705885,0.15821086350283062
4498,22.0,20.48180042066574,-12.586508189991065,0.0,3.2521298410319184,22.43179131454911,1.6406732533748687,15.099207992632266,7.508862592852362,0.15821086350283062
4499,22.0,20.48080993807449,-12.580338531131659,0.0,3.060497469246842,22.434032144342495,1.639938971911833,15.103567584146033,7.5303706894130436,0.15821086350283062
4500,21.916666666666664,20.637442230001767,-12.577139100242771,0.0,2.8685524863505982,22.437812658752236,1.6392713393731546,15.107491762870758,7.517739971728847,0.15821086350283062
4501,21.833333333333336,20.635785190638835,-12.572267317472711,0.0,2.6762793336198087,22.44155270884397,1.6384824071759247,15.112251858975407,7.5039981508343905,0.15821086350283062
4502,21.75,20.634163860049846,-12.56466996017107,0.0,2.483655322057966,22.44409382523703,1.63759588752704,15.11761349667506,7.4893040915912055,0.15821086350283062
4503,21.66666666666667,20.637563520966946,-12.561319675812285,0.0,2.2906499465861545,22.44536893385015,1.637150548212987,15.12011896898909,7.476051532828414,0.15821086350283062
4504,21.58333333333333,20.63714446041598,-12.550339875564383,0.0,2.097224107475649,22.44585299873152,1.6362199493612408,15.125937997702454,7.459918165815846,0.15821086350283062
4505,21.5,20.649208124208585,-12.538050922394481,0.0,1.9033292128704906,22.446037664823237,1.6351931104229744,15.132225622913849,7.442910985634777,0.15821086350283062
4506,21.416666666666664,20.650256343872346,-12.531014423424141,0.0,1.848017843261907,22.4462733249721,1.6345534675600715,15.135982958464865,7.427101333744364,0.15821086350283062
4507,21.333333333333336,20.650321570329783,-12.52310263214639,0.0,1.791529309226237,22.44664712317215,1.633848615778474,15.140330815744804,7.410283881263268,0.15821086350283062
4508,21.25,20.650311199220067,-12.515221476810964,0.0,1.7347166509391563,22.44707262787422,1.6331349218813422,15.1447291018043,7.392845347798397,0.15821086350283062
4509,21.166666666666664,20.650269979946724,-12.5073910750798,0.0,1.67792371384639,22.447448320492462,1.6324268094095085,15.149104832121782,7.3748246002381705,0.15821086350283062
4510,21.083333333333336,20.681352996090396,-12.500311070578759,0.0,1.6211505257483498,22.448254824016054,1.6317304732840878,15.153422239387002,7.356237812219482,0.15821086350283062
4511,21.0,20.68111070880099,-12.493109441185688,0.0,1.5643971126448226,22.449173750087386,1.631011887864622,15.157908825581623,7.3369152310474535,0.15821086350283062
4512,20.666666666666668,9.538065330310715,-12.444668101926673,0.0,1.5076635001781933,22.294872666298076,1.2742052156823032,12.778027845316494,7.2100486223145905,0.0
4513,20.333333333333332,9.563748522120612,-12.303470776213558,0.0,1.4509497151303095,22.18679452666739,1.2742052156823032,12.777941015242588,7.08059470034658,0.0
4514,20.0,9.60639876218854,-12.117662496382085,0.0,1.3942557870059187,22.044746230608027,1.2742052156823032,12.777831013873215,6.967019181461195,0.0
4515,19.666666666666668,9.618231256356907,-11.927934677285835,0.0,1.3375817497399396,21.899779831216126,1.2742052156823032,12.777838571473923,6.843575716410438,0.0
4516,19.333333333333332,9.639559918321385,-11.772306537344836,0.0,1.2809276435716828,21.78087703454462,1.2742052156823032,12.777845819654873,6.70986911720165,0.0
4517,19.0,9.65690762351777,-11.655866779130932,0.0,1.2242935171367968,21.691865563808292,1.2742052156823032,12.777852654584516,6.565389996498961,0.0
4518,18.666666666666668,9.669797123514135,-11.56934734880844,0.0,1.1824805083893153,21.625670171771898,1.2742052156823032,12.777859012884662,6.409597752413512,0.0
4519,18.333333333333332,9.679334988442427,-11.503128592591942,0.0,1.1406811428922583,21.57494510273934,1.2742052156823032,12.777864805581139,6.241918572678335,0.0
4520,18.0,9.686633497261147,-11.450168005183832,0.0,1.0988953879809664,21.534308899535205,1.2742052156823032,12.777869916902805,6.061745101210892,0.0
4521,17.666666666666668,9.692487815926706,-11.406162513363215,0.0,1.0571232092100666,21.50047091441868,1.2742052156823032,12.777874197896724,5.868431508658085,0.0
4522,17.333333333333332,9.697373253792563,-11.368576125860134,0.0,1.0153645708466734,21.471490400134076,1.2742052156823032,12.777877461894802,5.661292297034852,0.0
4523,17.0,9.701565253105194,-11.33578599321354,0.0,0.9736194364207859,21.446124731625034,1.2742052156823032,12.777879484881575,5.4395994013725915,0.0
4524,17.0,6.179212679927934,-7.933648604680669,0.0,0.9318877693550144,21.418320155701057,3.0228510800412467,14.109691529235576,5.402117762194704,0.7765355785285526
4525,17.0,6.18059003471718,-7.642493461363919,0.0,0.8901695337016585,21.39463288193055,3.0228510800412467,14.128777007011164,5.365231232585891,0.7765355785285526
4526,17.0,6.181776563252062,-7.609459904157916,0.0,0.8484646950231897,21.376541238777126,3.0228510800412467,14.129470829934096,5.328740082760421,0.7765355785285526
4527,17.0,6.182680363745742,-7.417560919952567,0.0,0.8067732214632896,21.364125379545438,3.0228510800412467,14.142387297454542,5.292637904335559,0.7765355785285526
4528,17.0,6.1832991920504226,-7.296841527699084,0.0,0.765095085070998,21.354885384110492,3.0228510800412467,14.15037525553454,5.256918500145969,0.7765355785285526
4529,17.0,6.183759070313329,-7.189328970135211,0.0,0.7234302634621375,21.3467168370808,3.0228510800412467,14.157494049854671,5.221575837860503,0.7765355785285526
4530,17.0,6.185642612369267,-7.092659753573424,0.0,0.6844637046184711,21.33879434278068,3.0228510800412467,14.163838072181841,5.1866040043523896,0.7765355785285526
4531,17.0,6.186035872781034,-6.999966473276007,0.0,0.6455093469503338,21.3310120171952,3.0228510800412467,14.16990193115788,5.151997219803861,0.7765355785285526
4532,17.0,6.18642152065759,-6.916846068867511,0.0,0.606567160277188,21.323448951278124,3.0228510800412467,14.175281864901104,5.11774976642188,0.7765355785285526
4533,17.0,6.186795818565236,-6.83961434444459,0.0,0.567637122465623,21.316161077855057,3.0228510800412467,14.18025411685111,5.083856173326822,0.7765355785285526
4534,17.0,6.187156120895441,-6.7676924591490915,0.0,0.5287192226694334,21.309138760305412,3.0228510800412467,14.18486036977427,5.050310908170098,0.7765355785285526
4535,17.0,6.187502943062645,-6.701283947862138,0.0,0.4897980519791768,21.302343992687742,3.0228510800412467,14.189082064791771,5.017108694596344,0.7765355785285526
4536,16.916666666666664,6.1878381690205115,-6.6384428985187105,0.0,0.4509041059138894,21.29551303474545,3.0228510800412467,14.192978260309872,4.957194712773645,0.7765355785285526
4537,16.833333333333336,6.188174774040135,-6.581248648090106,0.0,0.41202243585541093,21.28859188184189,3.0228510800412467,14.196509828055008,4.896382102709419,0.7765355785285526
4538,16.75,6.188515398925844,-6.530010315512053,0.0,0.3731531708996487,21.281654944470205,3.0228510800412467,14.199603076973744,4.834734099508741,0.7765355785285526
4539,16.666666666666668,6.188856379340839,-6.484980906545381,0.0,0.33429651375554864,21.274775468504778,3.0228510800412467,14.202246622887458,4.772243692063331,0.7765355785285526
4540,16.583333333333332,6.189194128885797,-6.438039216260221,0.0,0.2954527739112334,21.267982028618434,3.0228510800412467,14.205040128018736,4.708904994945392,0.7765355785285526
4541,16.5,6.189527263089667,-6.390775333321612,0.0,0.25662241870082375,21.26127117696177,3.0228510800412467,14.207866289702404,4.644711006257513,0.7765355785285526
4542,16.416666666666668,6.189855967222875,-6.344930569085659,0.0,0.2352068915199085,21.254724014335242,3.0228510800412467,14.21060482197533,4.579654793965473,0.7765355785285526
4543,16.333333333333332,6.190176286487001,-6.300674498373731,0.0,0.21379720332460644,21.248362094305936,3.0228510800412467,14.213245260742722,4.5137304117971775,0.7765355785285526
4544,16.25,6.190487194699748,-6.258165263599625,0.0,0.19239322096405734,21.242151337788723,3.0228510800412467,14.215772645301193,4.446930990035592,0.7765355785285526
4545,16.166666666666668,6.190790385800319,-6.217695379065631,0.0,0.17099477679936817,21.236048715137084,3.0228510800412467,14.218161282181946,4.379249629448226,0.7765355785285526
4546,16.083333333333332,6.191087981707257,-6.179375940016254,0.0,0.1496016520553924,21.230026047867526,3.0228510800412467,14.220400245811144,4.3106806047395745,0.7765355785285526
4547,16.0,6.191381370937089,-6.141968807985016,0.0,0.12821355103119597,21.22407018399015,3.0228510800412467,14.222579237372706,4.24121702461374,0.7765355785285526
4548,16.0,6.010030127531243,-5.90682078332231,0.0,0.10683006417781372,21.218289793871214,3.0228510800412467,14.239340984395955,4.241177255920056,0.7765355785285526
4549,16.0,6.0103110834654085,-5.823929818044245,0.0,0.08545063256133033,21.213424997056748,3.0228510800412467,14.244968379756342,4.2411772270568955,0.7765355785285526
4550,16.0,6.010547290881565,-5.769728337922283,0.0,0.06407461344363384,21.209648468183406,3.0228510800412467,14.248590905111238,4.241177227035952,0.7765355785285526
4551,16.0,6.010730529643805,-5.716656054195955,0.0,0.042702003176151755,21.206647915364726,3.0228510800412467,14.2522041485898,4.241177227035934,0.7765355785285526
4552,16.0,6.010876063777093,-5.664099937888185,0.0,0.0,21.203901579225715,3.0228510800412467,14.255802989396683,4.241177227035934,0.7765355785285526
4553,16.0,6.011009370332497,-5.612239525256134,0.0,0.0,21.20143811097159,3.0228510800412467,14.2593770509972,4.241177227035934,0.7765355785285526
4554,16.0,6.011128950583696,-5.561301243204518,0.0,0.0,21.19933407869176,3.0228510800412467,14.26291711042407,4.241177227035934,0.7765355785285526
4555,16.0,6.0112310256002255,-5.511387378496809,0.0,0.0,21.19755702505926,3.0228510800412467,14.266412563951613,4.241177227035934,0.7765355785285526
4556,16.0,6.011317179403933,-5.463671186780149,0.0,0.0,21.19603265017948,3.0228510800412467,14.269770061677267,4.241177227035934,0.7765355785285526
4557,16.0,6.011391048154016,-5.416267110345331,0.0,0.0,21.194689602899924,3.0228510800412467,14.273121344199144,4.241177227035934,0.7765355785285526
4558,16.0,6.011456114938809,-5.369312660182076,0.0,0.0,21.19347688684387,3.0228510800412467,14.276451418303271,4.241177227035934,0.7765355785285526
4559,16.0,6.0115148605222,-5.323180701395102,0.0,0.0,21.192350266384945,3.0228510800412467,14.2797286428777,4.241177227035934,0.7765355785285526
4560,16.0,6.1380266939418195,-5.372597107537042,0.0,0.0,21.19043116695908,3.0228510800412467,14.275941242316993,4.212650569987871,0.7765355785285526
4561,16.0,6.138119630528636,-5.3281442997740385,0.0,0.0,21.187141675857347,3.0228510800412467,14.278886368148846,4.18447217442335,0.7765355785285526
4562,16.0,6.138278798095549,-5.2809156959124355,0.0,0.0,21.182744623648347,3.0228510800412467,14.281928640455412,4.156593222285596,0.7765355785285526
4563,16.0,6.138491350511266,-5.233612699891986,0.0,0.0,21.177774627764315,3.0228510800412467,14.284921022044015,4.129008853623527,0.7765355785285526
4564,16.0,6.1387313555352785,-5.186718320389063,0.0,0.0,21.17261620291228,3.0228510800412467,14.287864991507542,4.101714561218141,0.7765355785285526
4565,16.0,6.138980209449236,-5.140458605374725,0.0,0.0,21.167429105599897,3.0228510800412467,14.290759277397862,4.074705747994291,0.7765355785285526
4566,16.0,6.139230204490868,-5.094851677684992,0.0,0.0,21.16225452114889,3.0228510800412467,14.29360648644128,4.047978065441698,0.7765355785285526
4567,16.0,6.139479238429349,-5.049878049169676,0.0,0.0,21.157070791043033,3.0228510800412467,14.296405949095508,4.0215271661557095,0.7765355785285526
4568,16.0,6.13972846077223,-5.0054844584855545,0.0,0.0,21.15186456252601,3.0228510800412467,14.299160280000187,3.9953487558377105,0.7765355785285526
4569,16.0,6.139978580700518,-4.961684419359982,0.0,0.0,21.14663920202979,3.0228510800412467,14.301868796086632,3.9694387165347416,0.7765355785285526
4570,16.0,6.140229438030198,-4.918455321987962,0.0,0.0,21.14140447531423,3.0228510800412467,14.30453408539507,3.9437929570022865,0.7765355785285526
4571,16.0,6.140480540306689,-4.8758163813340145,0.0,0.0,21.136168551992572,3.0228510800412467,14.3071555094917,3.9184075285069695,0.7765355785285526
4572,16.0,5.359783300331441,-10.806542033909079,0.0,0.0,21.042278563141387,1.2742052156823032,12.778062051352476,3.918452664751342,0.0
4573,16.0,5.361972870633372,-10.635137472668406,0.0,0.0,20.911379686383885,1.2742052156823032,12.77806202085307,3.91845269321156,0.0
4574,16.0,5.365000788414368,-10.475478654339828,0.0,0.0,20.789472753791056,1.2742052156823032,12.77806202083383,3.9184526932295074,0.0
4575,16.0,5.3677956541936895,-10.356094619175556,0.0,0.0,20.69836709337875,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4576,16.0,5.369869177814132,-10.275501195301633,0.0,0.0,20.63692403348561,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4577,16.0,5.371261198136258,-10.22125489932971,0.0,0.0,20.595625611653375,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4578,16.0,5.372194958784187,-10.182059413447249,0.0,0.0,20.565831833834928,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4579,16.0,5.372868381149991,-10.151059844679434,0.0,0.0,20.542299770587544,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4580,16.0,5.373400419701485,-10.124876612840632,0.0,0.0,20.52244463989642,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4581,16.0,5.373849464393367,-10.10192922278398,0.0,0.0,20.505057760439588,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4582,16.0,5.374242792176867,-10.081354836128074,0.0,0.0,20.489479389785046,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4583,16.0,5.374595301647193,-10.06262229045038,0.0,0.0,20.47530348905417,1.2742052156823032,12.778062020833824,3.9184526932295167,0.0
4584,16.0,5.284095621509265,-10.042864804143717,0.0,0.0,20.46028848444407,1.2742052156823032,12.778013322226878,3.9441460871999823,0.0
4585,16.0,5.284435349168861,-10.02293047455401,0.0,0.0,20.445168589767057,1.2742052156823032,12.778014406481597,3.970061232204007,0.0
4586,16.0,5.284777126755489,-10.004215591546886,0.0,0.0,20.430954717951202,1.2742052156823032,12.778015480420448,3.99624873645751,0.0
4587,16.0,5.285098116114455,-9.987054012321996,0.0,0.0,20.41790073880475,1.2742052156823032,12.778016512084575,4.022712963245892,0.0
4588,16.0,5.285392710275924,-9.971161601905514,0.0,0.0,20.405790475934854,1.2742052156823032,12.778017500569895,4.0494581664535705,0.0
4589,16.0,5.285665902849599,-9.956149810943476,0.0,0.0,20.394328444097344,1.2742052156823032,12.778018445477777,4.076488937853074,0.0
4590,16.0,5.285924412063405,-9.941748388727177,0.0,0.0,20.383309488963434,1.2742052156823032,12.778019345828868,4.103809715784721,0.0
4591,16.0,5.286172869302022,-9.92781582910573,0.0,0.0,20.372626706558986,1.2742052156823032,12.77802020109529,4.131425175990683,0.0
4592,16.0,5.286413672943479,-9.914282522075132,0.0,0.0,20.362228044313504,1.2742052156823032,12.77802101055926,4.159340072483662,0.0
4593,16.0,5.28664798698332,-9.90110668063555,0.0,0.0,20.352082657233083,1.2742052156823032,12.778021773576729,4.187559304514549,0.0
4594,16.0,5.286876504326668,-9.888254280578453,0.0,0.0,20.342165591490307,1.2742052156823032,12.778022489284295,4.21608773442856,0.0
4595,16.0,5.287099789665539,-9.875695356899136,0.0,0.0,20.332454958585846,1.2742052156823032,12.778023157149834,4.244930474066827,0.0
4596,16.0,3.9027056957556443,-9.83939876780213,0.0,0.0,20.304613719146904,1.2742052156823032,12.778068827284262,4.244884688354345,0.0
4597,16.0,3.9027056957556443,-9.795108491428035,0.0,0.0,20.270629910596526,1.2742052156823032,12.778068860479733,4.24488465507483,0.0
4598,16.0,3.9027056957556443,-9.756414283275006,0.0,0.0,20.240942508313644,1.2742052156823032,12.778068860503858,4.244884655050637,0.0
4599,16.0,3.9027056957556443,-9.726679495547492,0.0,0.0,20.21811655243181,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4600,16.0,3.9027056957556443,-9.70363790118389,0.0,0.0,20.200413950627272,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4601,16.0,3.9027056957556443,-9.684237578118138,0.0,0.0,20.185498607163968,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4602,16.0,3.9027056957556443,-9.666551115182287,0.0,0.0,20.171895911316003,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4603,16.0,3.9027056957556443,-9.649754971427356,0.0,0.0,20.158975938587975,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4604,16.0,3.9027056957556443,-9.633584787515542,0.0,0.0,20.146536477996104,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4605,16.0,3.9027056957556443,-9.617943407709857,0.0,0.0,20.13450316858712,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4606,16.0,3.9027056957556443,-9.602750169704695,0.0,0.0,20.122814248283873,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4607,16.0,3.9027056957556443,-9.587919737745848,0.0,0.0,20.111404383398234,1.2742052156823032,12.778068860503874,4.244884655050627,0.0
4608,16.0,3.9027056957556443,-9.573396778660877,0.0,0.0,20.100275349499967,1.2742052156823032,12.778113051377359,4.216302125788708,0.0
4609,16.0,3.9027056957556443,-9.559238716040243,0.0,0.0,20.089395378187074,1.2742052156823032,12.77811313978785,4.188068882558272,0.0
4610,16.0,3.9027056957556443,-9.545310800154365,0.0,0.0,20.078713017096064,1.2742052156823032,12.77811313586251,4.160135897362229,0.0
4611,16.0,3.9027056957556443,-9.531555036140961,0.0,0.0,20.068186007998996,1.2742052156823032,12.778113072793523,4.132498510494582,0.0
4612,16.0,3.9027056957556443,-9.517938426880255,0.0,0.0,20.05778857712182,1.2742052156823032,12.778112951347916,4.1051519889312775,0.0
4613,16.0,3.9027056957556443,-9.504444608182752,0.0,0.0,20.047507047054754,1.2742052156823032,12.778112772688935,4.0780918588125195,0.0
4614,16.0,3.9027056957556443,-9.49106392660007,0.0,0.0,20.03733297026906,1.2742052156823032,12.778112537673287,4.051313650130057,0.0
4615,16.0,3.9027056957556443,-9.477788814059233,0.0,0.0,20.02725968876103,1.2742052156823032,12.778112247264099,4.024812994819801,0.0
4616,16.0,3.9027056957556443,-9.464611963364636,0.0,0.0,20.01728086601859,1.2742052156823032,12.778111902488627,3.998585687113363,0.0
4617,16.0,3.9027056957556443,-9.45152684110514,0.0,0.0,20.007390814083486,1.2742052156823032,12.778111504206208,3.9726275464335927,0.0
4618,16.0,3.9027056957556443,-9.438527509784866,0.0,0.0,19.997584328756943,1.2742052156823032,12.778111053297494,3.9469344431795643,0.0
4619,16.0,3.9027056957556443,-9.425609034422486,0.0,0.0,19.98785699368599,1.2742052156823032,12.778110550767824,3.921502410874143,0.0
