,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
4620,15.916666666666664,3.9027056957556443,-9.412507395715862,0.0,0.0,19.977966151879563,1.2742052156823032,12.778069779661289,3.831890219295186,0.0
4621,15.833333333333336,3.9027056957556443,-9.399075660096615,0.0,0.0,19.96786981768404,1.2742052156823032,12.77806903129487,3.742441005979196,0.0
4622,15.75,3.9027056957556443,-9.385490466105097,0.0,0.0,19.95765663040852,1.2742052156823032,12.778068039413785,3.6531917927534168,0.0
4623,15.666666666666668,3.9027056957556443,-9.371876019110664,0.0,0.0,19.94741947973603,1.2742052156823032,12.7780667795872,3.564141587286953,0.0
4624,15.583333333333332,3.9027056957556443,-9.358294629780033,0.0,0.0,19.937205899254423,1.2742052156823032,12.778065251304504,3.47528976139291,0.0
4625,15.5,3.9027056957556443,-9.344760175580088,0.0,0.0,19.92702687229602,1.2742052156823032,12.778063455146196,3.3866356839565315,0.0
4626,15.416666666666664,3.9027056957556443,-9.331267533286715,0.0,0.0,19.91687880013037,1.2742052156823032,12.778061392640177,3.298178269935514,0.0
4627,15.333333333333336,3.9027056957556443,-9.317810841376533,0.0,0.0,19.906757391717864,1.2742052156823032,12.778059063860775,3.2099168249925234,0.0
4628,15.25,3.9027056957556443,-9.304387861308188,0.0,0.0,19.896661053825365,1.2742052156823032,12.77805646989491,3.121850626401177,0.0
4629,15.166666666666664,3.9027056957556443,-9.290998815519016,0.0,0.0,19.886590049992677,1.2742052156823032,12.778053612840921,3.0339785561254793,0.0
4630,15.083333333333336,3.9027056957556443,-9.277644097024346,0.0,0.0,19.87654476715545,1.2742052156823032,12.778050493277838,2.9462998749516704,0.0
4631,15.0,3.9027056957556443,-9.264323698917337,0.0,0.0,19.86652528634072,1.2742052156823032,12.778047112696429,2.858813742189012,0.0
4632,14.916666666666664,3.9027056957556443,-9.251068401579177,0.0,0.0,19.85650553614536,1.2742052156823032,12.777993751190085,2.788551148294456,0.0
4633,14.833333333333332,3.9027056957556443,-9.237758575594283,0.0,0.0,19.84648162225201,1.2742052156823032,12.777990862720161,2.7174238110147115,0.0
4634,14.75,3.9027056957556443,-9.224482467952642,0.0,0.0,19.836462669473647,1.2742052156823032,12.77798776521135,2.6454752964142987,0.0
4635,14.666666666666668,3.9027056957556443,-9.211254667885438,0.0,0.0,19.826457721286875,1.2742052156823032,12.777984422517955,2.5727009682470876,0.0
4636,14.583333333333332,3.9027056957556443,-9.19807982484368,0.0,0.0,19.81647088687162,1.2742052156823032,12.777980826466823,2.4990965103523246,0.0
4637,14.5,3.9027056957556443,-9.184957139029587,0.0,0.0,19.806502738956183,1.2742052156823032,12.777976969770037,2.4246576700925,0.0
4638,14.416666666666668,3.9027056957556443,-9.17188416025857,0.0,0.0,19.7965524865217,1.2742052156823032,12.77797284602174,2.3493800006329204,0.0
4639,14.333333333333332,3.9027056957556443,-9.15885889941405,0.0,0.0,19.786619490444732,1.2742052156823032,12.777968446793126,2.273259385955596,0.0
4640,14.25,3.9027056957556443,-9.145879867461597,0.0,0.0,19.77670337013419,1.2742052156823032,12.777963764562642,2.196291778220778,0.0
4641,14.166666666666668,3.9027056957556443,-9.132946013481142,0.0,0.0,19.76680402215154,1.2742052156823032,12.777958792709457,2.1184729451700752,0.0
4642,14.083333333333332,3.9027056957556443,-9.120056239362768,0.0,0.0,19.75692127538351,1.2742052156823032,12.777953522603866,2.0397990017211973,0.0
4643,14.0,3.9027056957556443,-9.107209526456021,0.0,0.0,19.74705499801717,1.2742052156823032,12.777947946511887,1.960266122313711,0.0
4644,14.083333333333332,3.9027056957556443,-9.095832784784731,0.0,0.0,19.73839246191223,1.2742052156823032,12.778037284578502,2.0395656030913694,0.0
4645,14.166666666666668,3.9027056957556443,-9.086350291276455,0.0,0.0,19.73109870679745,1.2742052156823032,12.778042246237876,2.1180835974719034,0.0
4646,14.25,3.9027056957556443,-9.078006367358537,0.0,0.0,19.724691709894753,1.2742052156823032,12.778046851609561,2.1957380246651748,0.0
4647,14.333333333333336,3.9027056957556443,-9.070162421947247,0.0,0.0,19.718686660659554,1.2742052156823032,12.778051161545276,2.272533167417429,0.0
4648,14.416666666666664,3.9027056957556443,-9.062499835248275,0.0,0.0,19.712839490465974,1.2742052156823032,12.778055183142971,2.348473690668248,0.0
4649,14.5,3.9027056957556443,-9.05494324809896,0.0,0.0,19.707091250406823,1.2742052156823032,12.77805892535618,2.4235640732019155,0.0
4650,14.583333333333332,3.9027056957556443,-9.047507226843026,0.0,0.0,19.701451914872717,1.2742052156823032,12.778062396042927,2.4978088427523217,0.0
4651,14.666666666666668,3.9027056957556443,-9.040208446277141,0.0,0.0,19.695933354239898,1.2742052156823032,12.77806560205686,2.57121286511101,0.0
4652,14.75,3.9027056957556443,-9.033044236744399,0.0,0.0,19.69053281664339,1.2742052156823032,12.778068552080455,2.6437807924660426,0.0
4653,14.833333333333332,3.9027056957556443,-9.026001383824054,0.0,0.0,19.685239557454768,1.2742052156823032,12.778071253728582,2.7155173298473962,0.0
4654,14.916666666666668,3.9027056957556443,-9.019065777251086,0.0,0.0,19.680042176570097,1.2742052156823032,12.778073713600591,2.7864275199040103,0.0
4655,15.0,3.9027056957556443,-9.012226923949196,0.0,0.0,19.674932063110994,1.2742052156823032,12.77807594008725,2.856516173762148,0.0
4656,15.0,4.134483432023056,-9.009557828840139,0.0,0.0,19.67293308791569,1.2742052156823032,12.777984899888677,2.8743320405760433,0.0
4657,15.0,4.134483432023056,-9.00784112331169,0.0,0.0,19.671746398881975,1.2742052156823032,12.777986505748357,2.892233461586516,0.0
4658,15.0,4.134483432023056,-9.00459187427943,0.0,0.0,19.669363590043034,1.2742052156823032,12.77798814641628,2.910310600528877,0.0
4659,15.000000000000002,4.134483432023056,-8.999287108972176,0.0,0.0,19.665380004846238,1.2742052156823032,12.777989766827766,2.9285660806379172,0.0
4660,15.0,4.134483432023056,-8.992491699384571,0.0,0.0,19.66022830558036,1.2742052156823032,12.777991366840347,2.9470024180928047,0.0
4661,15.0,4.134483432023056,-8.984873888868448,0.0,0.0,19.65442150672659,1.2742052156823032,12.77799294482317,2.965622628227485,0.0
4662,15.0,4.134483432023056,-8.976846322153987,0.0,0.0,19.648276917242708,1.2742052156823032,12.777994502188534,2.9844291149226936,0.0
4663,15.0,4.134483432023056,-8.968591972604084,0.0,0.0,19.64193576145713,1.2742052156823032,12.777996037264813,3.0034247690158486,0.0
4664,15.0,4.134483432023056,-8.960180440900968,0.0,0.0,19.635452299618002,1.2742052156823032,12.77799754993833,3.022612432256348,0.0
4665,15.0,4.134483432023056,-8.951646163880262,0.0,0.0,19.628853793104852,1.2742052156823032,12.777999039798884,3.041995024148531,0.0
4666,15.0,4.133912314856822,-8.94566786801148,0.0,0.36723249116401885,19.624190467374266,1.2742052156823032,12.778000506376848,3.061575494280281,0.0
4667,15.0,4.133912314856822,-8.941149117714772,0.0,0.45190790300271594,19.62062425466621,1.2742052156823032,12.778001949233332,3.081356854903139,0.0
4668,15.0,6.022827940012054,-7.343168723834776,18.797568380830246,0.674279720769717,20.05251594627814,1.8570871704686176,14.627211016527708,3.0813066265337192,0.2588451928428508
4669,15.0,6.000538700199492,-9.752227030056899,0.0,0.9480630387149911,20.24117752300191,1.2742052156823032,12.778051426396745,3.0813066265260773,0.0
4670,15.0,5.995215974387179,-9.703641290321515,0.0,1.2566197945593305,20.203906637055077,1.2742052156823032,12.778051426396729,3.0813066265260844,0.0
4671,15.000000000000002,5.996024434380791,-7.417824814686417,0.0,1.482093918747559,20.119024404975384,3.0228510800412467,13.891130577436677,3.081306626526086,0.7765355785285526
4672,15.0,5.99968251814609,-2.9036470292513066,0.42406490663879953,1.6643806990947219,20.121220912015463,3.0228510800412467,14.25368421669229,3.0813065093390026,0.7765355785285526
4673,15.0,5.996124170377238,-6.536933148901285,0.0,2.331238024252789,20.129193510161183,3.0228510800412467,13.956065265587576,3.081306626848347,0.7765355785285526
4674,15.0,5.995654708974385,-5.654091922841,0.0,2.64583618090534,20.138367356695493,3.0228510800412467,14.021875182113332,3.081306626526302,0.7765355785285526
4675,15.0,5.995230543753676,-5.635812733835644,0.0,2.5627355952148516,20.145818236630856,3.0228510800412467,14.023946125894069,3.081306626526086,0.7765355785285526
4676,15.0,5.991427201756394,-5.653508036039193,0.0,2.6107968026922217,20.151119668462947,3.0228510800412467,14.023164875334755,3.081306626526086,0.7765355785285526
4677,15.0,5.991179648686118,-5.669070125033825,0.0,2.6574889665716945,20.155118074397134,3.0228510800412467,14.022414879426089,3.081306626526086,0.7765355785285526
4678,15.0,5.987537735087006,-5.68207716596505,0.0,2.7095437367522384,20.158589664700965,3.0228510800412467,14.021801779849108,3.081306626526086,0.7765355785285526
4679,15.0,5.987376866006882,-5.693816203380796,0.0,2.8408738766044976,20.162393624257767,3.0228510800412467,14.021313544701997,3.081306626526086,0.7765355785285526
4680,15.083333333333336,7.3078234758396485,-5.421164810563955,36.8449265273415,2.9603829710998695,20.90344725167279,4.178924263576634,18.553762849861876,3.176524402220115,1.28992252364743
4681,15.166666666666664,7.224842531848665,-8.380404256539487,0.0,2.982651856520765,21.12272907132075,3.0228510800412467,14.047953510736447,3.272008628843367,0.7765355785285526
4682,15.25,7.219996666345218,-3.2255845233785534,6.491431310310996,3.0075130731560695,21.075839892878932,3.0228510800412467,14.899692418975818,3.367744425423077,0.7765355785285526
4683,15.333333333333336,7.224436724265421,-0.5062810118390603,8.458432589921834,3.036978033094032,21.041066279041637,7.647143814182794,20.0528545278528,3.4637405168012987,2.830083359004063
4684,15.416666666666664,7.227701179486969,-0.8839644681662081,6.120583597825007,3.0656892805152807,21.030556819002356,7.647143814182794,19.768800975898333,3.5599980388470938,2.830083359004063
4685,15.5,7.228679511937174,-1.0923383724525484,5.8599249895733365,3.096393061873721,21.03144318398125,7.647143814182794,19.71831858436712,3.6565176720505654,2.830083359004063
4686,15.583333333333332,7.228591574205949,-1.147688429006955,5.629601098694555,3.296847906206489,21.03593617776667,7.647143814182794,19.70316289774564,3.753300006793786,2.830083359004063
4687,15.666666666666668,7.225605607818441,-1.1664397558271091,5.417607681528294,3.4912667805861948,21.04152534661557,7.647143814182794,19.689489990015655,3.8503461262611003,2.830083359004063
4688,15.75,7.225068253986521,-1.180461443618147,5.221904231956026,3.7591238232176747,21.048323000275545,7.647143814182794,19.67787397462859,3.947656581170661,2.830083359004063
4689,15.833333333333336,7.224406850529673,-2.1018843199144572,5.040610309625838,3.931374550251928,21.0441956143695,5.49846006165092,18.04143202497739,4.045231896215969,1.8758996590020467
4690,15.916666666666664,7.224758749983636,-1.1462689029531732,4.872139706201219,4.099400096279236,21.049230603683075,7.647143814182794,19.638768619086136,4.143073119144098,2.830083359004063
4691,16.0,7.213877166996792,-2.171108910323965,4.715256618635795,4.323836373217025,21.049045165336576,5.506671981181167,18.001940076254566,4.24118062378243,1.879546393777352
4692,16.083333333333332,21.057315409046232,-10.091432017549533,0.0,4.472651871116126,21.086729034246787,3.0228510800412467,13.919705671534343,4.310020901658713,0.7765355785285526
4693,16.166666666666668,21.032949882112845,-11.186218149860625,0.0,4.6198595404144385,21.137978081982705,1.2952323199804117,12.768422473932464,4.50522301106906,0.0
4694,16.25,21.017005842783593,-11.643594987061206,0.0,4.7665641098768985,21.1830872200207,1.3290836650267521,12.763126948136955,4.762593404385213,0.0
4695,16.333333333333336,20.99667032302799,-11.611864164548093,0.0,4.9138041065391125,21.22046744510239,1.32401677147393,12.780250355201193,4.783760799028268,0.0
4696,16.416666666666664,20.975354837170425,-11.847644536677652,0.0,5.062545428686159,21.250224908864983,1.3399342076470888,12.771241532592976,4.942925758806671,0.0
4697,16.5,20.96193108553192,-12.045197326659412,0.0,5.22523534757687,21.275250968334714,1.3542424427388355,12.772049989666833,5.081169066616048,0.0
4698,16.583333333333336,20.950663382386868,-12.166854404456824,0.0,5.212535641356395,21.297837173344043,1.3624767405086224,12.774646605700614,5.183277816988536,0.0
4699,16.666666666666664,20.940502606516453,-12.290038072456598,0.0,5.204892896977084,21.319072392709717,1.370699844982955,12.774686809385756,5.28600069127931,0.0
4700,16.75,20.930947016780607,-12.395016597834335,0.0,5.202381155846226,21.339330836030776,1.3775314794452074,12.775278646377792,5.379273911485046,0.0
4701,16.833333333333336,20.92182452374291,-12.495854315916707,0.0,5.20502263246245,21.358739718182914,1.3840535873190385,12.775423715901287,5.469800955617553,0.0
4702,16.916666666666664,20.913077500522405,-12.591356505142642,0.0,5.212795173468872,21.37741263152757,1.390205515668336,12.775588910234404,5.556890408133958,0.0
4703,17.0,20.904654846763105,-12.681492256150712,0.0,5.233195425015395,21.39550556975475,1.395964167657616,12.77575930766133,5.640519283178671,0.0
4704,17.083333333333332,20.896485516624548,-12.772729230153931,0.0,5.314266141078311,21.413820413035243,1.4017762696055052,12.775751434091328,5.7234026593295715,0.0
4705,17.166666666666668,20.888200399731044,-12.859553548572682,0.0,5.3917361944836815,21.432630222769344,1.4071764654758303,12.775924177908081,5.802717443002611,0.0
4706,17.25,20.87967332953246,-12.942400712587595,0.0,5.473221424163094,21.45179682386073,1.4121934248285837,12.776082507344348,5.8788861435259046,0.0
4707,17.333333333333336,20.870967503186023,-13.02093271193538,0.0,5.5587700406169445,21.471072318206186,1.4168267972232576,12.776237940997717,5.951969678583483,0.0
4708,17.416666666666664,20.85452574555656,-13.094751443913328,0.0,5.648404944145188,21.49007094865428,1.4210848976000734,12.7763874837026,6.022077031007345,0.0
4709,17.5,20.84586983865012,-13.16396922741501,0.0,5.742119523708482,21.508896918573864,1.4249656477195758,12.77653537769284,6.08925006704649,0.0
4710,17.583333333333332,20.806176487504974,-13.202346126104342,0.0,5.81746112064658,21.527270957639825,1.4263226286747055,12.777485943767298,6.143083857553297,0.0
4711,17.666666666666668,20.79778422513141,-13.233398630413497,0.0,5.8948474103206365,21.545633052895276,1.4269590200822724,12.777754897324895,6.19341775644155,0.0
4712,17.75,20.789383988694116,-13.260684598776988,0.0,5.973930674234917,21.564284413627565,1.4272193049527482,12.777893735308012,6.24141694175377,0.0
4713,17.833333333333332,20.780833836569702,-13.284108839667606,0.0,6.054353156164784,21.583273086275582,1.4271060549999044,12.778031520808296,6.2870459515566814,0.0
4714,17.916666666666668,20.772110119112863,-13.30397012317722,0.0,6.135750056575757,21.602504908312646,1.42665446762237,12.778156278892101,6.3305203740792635,0.0
4715,18.0,20.76325614297477,-13.320223662275884,0.0,6.217752992529855,21.621864296548775,1.4258750634865502,12.778277424002509,6.3719130083945545,0.0
4716,18.083333333333332,20.754325685835962,-13.329284171773775,0.0,6.299993787293019,21.640930910645288,1.424519337422418,12.778515541545467,6.384624206210503,0.0
4717,18.166666666666668,20.74551622138395,-13.334767186444024,0.0,6.382108458834883,21.659595162324276,1.4228836261647166,12.778621439123265,6.395478605702888,0.0
4718,18.25,20.73687997694713,-13.337088124627599,0.0,6.463741282357272,21.67796559527663,1.421007358524875,12.778713206162799,6.404559866065351,0.0
4719,18.333333333333336,20.72836648868091,-13.337137151606207,0.0,6.544548808956575,21.696171917257875,1.4189521313910065,12.77878240076504,6.412176303569272,0.0
4720,18.416666666666664,20.71896579591839,-13.334913282721233,0.0,6.624203730567673,21.714265639499,1.4167148885769931,12.778853439751806,6.418335951075414,0.0
4721,18.5,20.71055190192057,-13.330532170717905,0.0,6.7023984904901335,21.732268410307235,1.4143025260943116,12.778922597410713,6.423107539925739,0.0
4722,18.583333333333332,20.702165635158863,-13.331509197692661,0.0,6.789705733689001,21.750240013592084,1.4123322037050678,12.778755429466386,6.429271643455068,0.0
4723,18.666666666666668,20.69377827747878,-13.331137877409436,0.0,6.876123237586327,21.768201197016122,1.4102742109805428,12.778795063271392,6.438633888251091,0.0
4724,18.75,20.68537971516788,-13.328857422334982,0.0,6.961408095846085,21.78613572659989,1.40805917137872,12.778861813091794,6.450878755868677,0.0
4725,18.833333333333332,20.676977652973484,-13.324692333231107,0.0,7.045337674688559,21.80401795907529,1.405688525655846,12.778924068263834,6.4616887542892,0.0
4726,18.916666666666664,20.66858442237556,-13.31869905350023,0.0,7.127712052779307,21.821828514851024,1.4031697155230198,12.778984140138464,6.471112753953887,0.0
4727,19.0,20.660209439113768,-13.310852194145792,0.0,7.208355954223705,21.83955646304053,1.4005019960420702,12.779045220372076,6.479164373267373,0.0
4728,19.25,20.778315357697185,-13.305162129272452,0.0,7.287120122281372,21.8588754416332,1.397831002745632,12.779007378163273,6.641909102684519,0.0
4729,19.5,20.7692138877499,-13.295608496804235,0.0,7.363882094129556,21.878663894474734,1.3947922991375152,12.779148319016091,6.801113903651618,0.0
4730,19.75,20.7598803254338,-13.284174693767472,0.0,7.438546351137504,21.897969652791307,1.3916276167239838,12.77916670548386,6.958105894931006,0.0
4731,20.0,20.750755119425694,-13.270600013377498,0.0,7.511043834465344,21.91660308616555,1.3883538013550951,12.779208854486965,7.1128764884970375,0.0
4732,20.25,20.734254631763164,-13.255233086985854,0.0,7.581330832105432,21.934651619594234,1.3849877596951912,12.779244853958822,7.265507805577108,0.0
4733,20.5,20.72568462057691,-13.238588777182244,0.0,7.649387260410664,21.952429195993663,1.3815393484345038,12.779278682757976,7.410331093385081,0.0
4734,20.75,20.717226277582252,-13.22166099593179,0.0,7.70474864744435,21.970149342119985,1.378068456718123,12.779289772210266,7.549358816013348,0.0
4735,21.0,20.708777995344427,-13.20424918493154,0.0,7.758425684893977,21.988106685725775,1.3745293191718633,12.77931950020325,7.686425651909044,0.0
4736,21.25,20.700190365695327,-13.186336325061164,0.0,7.810430384500163,22.00612207191988,1.3709379346132795,12.77934316746787,7.8216491380626065,0.0
4737,21.5,20.687123093332314,-13.16787712002619,0.0,7.8607864164200105,22.02397047822938,1.3673157862283853,12.779358393000722,7.95513438113978,0.0
4738,21.75,20.67855445161989,-13.149304937066368,0.0,7.9095252310186135,22.041677711880908,1.3636970514845355,12.77935976811083,8.08703227326793,0.0
4739,22.0,20.670041650438804,-13.131271556771795,0.0,7.9566819038295025,22.059335327549064,1.360127465021333,12.779342205014794,8.217541153831489,0.0
4740,22.25,15.432056745297874,-12.087471942986724,0.0,8.002290827921755,22.01488499716261,1.2742052156823032,12.777887353927717,7.976765434955709,0.0
4741,22.5,15.449577910130625,-12.029462771095139,0.0,8.046381390916189,21.988090302680618,1.452339212250182,13.93608867410557,8.0792206775498,0.07910543175141531
4742,22.75,15.452566215770666,-12.304197145371873,0.0,8.088973784675469,21.935200153903093,1.2997799366629286,12.776283951902588,8.282865434543014,0.0
4743,23.0,15.463758778831227,-12.264902546023793,0.0,8.130075104470757,21.897807018184043,1.3001580007816467,12.772209581363931,8.382187913483698,0.0
4744,23.25,15.47017249197712,-12.068979408430133,0.0,8.169675901758731,21.884209091689726,1.287224653633293,12.783852289591835,8.41785960794954,0.0
4745,23.5,15.473191355067422,-12.09679041801888,0.0,8.207747361445128,21.885240018581296,1.2887196708382938,12.777227301150448,8.517318299110505,0.0
4746,23.75,15.472684941942306,-12.079606261440867,0.0,8.17590804334985,21.891650459982678,1.2869156269201676,12.778748266326216,8.596245663145629,0.0
4747,24.0,15.470914691986888,-12.06781236848951,0.0,8.140540400225685,21.89901397209322,1.285273520107644,12.77867078322762,8.673781539085766,0.0
4748,24.25,15.468952555171361,-12.059187145276226,0.0,8.101974542072634,21.906357034908627,1.2838835279900909,12.778553868883193,8.749298863905594,0.0
4749,24.5,15.46702152122542,-12.054018438813827,0.0,8.060566940229346,21.91390178948404,1.2827495324683837,12.778432786159115,8.822790096769356,0.0
4750,24.75,15.465055312893604,-12.064166497035885,0.0,8.151524050451803,21.922463669409645,1.282693646889186,12.777924982516495,8.89741149197095,0.0
4751,25.0,15.462846108819235,-12.070029317683204,0.0,8.102220408308693,21.931690743095423,1.2822972490708577,12.778081658474493,8.967488019341065,0.0
4752,24.916666666666664,20.589083350559978,-12.236587677590077,0.0,8.049753965914853,22.0046767832942,1.2877674711332543,12.775272165110009,8.949836371376664,0.0
4753,24.833333333333336,20.555113283735295,-12.350002998843363,0.0,8.01394276738826,22.09655702182493,1.2875625347066828,12.777916593041502,8.909202367013638,0.0
4754,24.75,20.5079427342249,-12.444714105036057,0.0,7.987069924091213,22.169478078800896,1.2875338701269439,12.777837133875014,8.870658671729181,0.0
4755,24.66666666666667,20.474010035532007,-12.525249725501755,0.0,8.208850189184005,22.21652641182163,1.2890004665854835,12.777145220760904,8.83761007708817,0.0
4756,24.58333333333333,20.452129691577856,-12.566024685629328,0.0,8.181106925041055,22.244920857256208,1.2893634368719713,12.777658160018909,8.799658543248345,0.0
4757,24.5,20.43893482771166,-12.593659489385825,0.0,8.153537796991905,22.263531491298647,1.2896474933365476,12.777696381965349,8.761436507737232,0.0
4758,24.416666666666664,20.43027887226031,-12.610420756927402,0.0,8.010476816286353,22.277643596074395,1.2895471195906063,12.777875749381415,8.721505126224391,0.0
4759,24.333333333333336,20.42370741879929,-12.623584835123538,0.0,7.866800037263566,22.28948597678154,1.2893801349485585,12.777908215623013,8.681199920144492,0.0
4760,24.25,20.418197638965037,-12.634548402489994,0.0,7.722611191759937,22.299806282856128,1.289193154908064,12.777919112178331,8.640627366408717,0.0
4761,24.166666666666664,20.422031496110584,-12.64551950610962,0.0,7.578000869604258,22.309030744542426,1.2891140165336896,12.777870853189185,8.600282901658895,0.0
4762,24.083333333333336,20.41776455707608,-12.653781646452906,0.0,7.433049357889136,22.317315278596727,1.2889263866692382,12.777922717189249,8.559276598907449,0.0
4763,24.0,20.445050899991752,-12.683523469552819,0.0,7.536357090228308,22.326434296455535,1.290285029168338,12.777209145922463,8.524258103069508,0.0
4764,23.83333333333333,20.440830476639263,-12.688545171475397,0.0,7.385863609040483,22.334841047771974,1.289898013392714,12.77795765513818,8.48281179191524,0.0
4765,23.66666666666667,20.436968045407284,-12.68987291936282,0.0,7.235276712834056,22.341460522147454,1.2893291105351565,12.778045616376588,8.439518368950063,0.0
4766,23.5,20.433985771547093,-12.688288633661731,0.0,7.084678657473202,22.34631114426608,1.2887007264404347,12.778076936772406,8.394454225598203,0.0
4767,23.33333333333333,20.43186970403638,-12.684412049984706,0.0,6.9341535961775245,22.349914079844662,1.2880133781936633,12.778108141783136,8.347562065274142,0.0
4768,23.166666666666664,20.399259166760377,-12.678156139845136,0.0,6.783789327993111,22.35217031342666,1.287270493075794,12.778137921097276,8.298827705634418,0.0
4769,23.0,20.398410416042218,-12.670310607214379,0.0,6.633678532460744,22.35367155180568,1.2864737799190922,12.778167078744332,8.248226397487985,0.0
4770,22.833333333333336,20.429035254117412,-12.656215906001183,0.0,6.331246681300634,22.354705404895487,1.2852404600930647,12.778374297956388,8.194129537902368,0.0
4771,22.666666666666664,20.436465437561274,-12.63975020302405,0.0,6.027416215073185,22.35489855475623,1.2838853624671673,12.778436208602995,8.137902068269053,0.0
4772,22.5,20.43759439703242,-12.622561952627738,0.0,5.722314737497364,22.353927773820484,1.2825809693035173,12.778418059965475,8.080142976954804,0.0
4773,22.333333333333336,20.438347925461304,-12.602044868734994,0.0,5.416070747554098,22.351828530487477,1.2811337952444957,12.77849029642816,8.019944527770047,0.0
4774,22.166666666666664,20.439652193374904,-12.588648712771667,0.0,5.24788935245434,22.349354313538846,1.2802548880080928,12.778230204497195,7.960395702602091,0.0
4775,22.0,20.472242567348104,-12.56675144406875,0.0,4.931721338394742,22.346858288400153,1.278754467418963,12.77852643067368,7.896112964414028,0.0
4776,21.666666666666664,20.478156277707296,-12.540751820248273,0.0,4.6149481467179765,22.343226704690466,1.2770211679074992,12.778625504753741,7.734544100496771,0.0
4777,21.333333333333336,20.487855845935666,-12.513188365398637,0.0,4.297675100764499,22.33820365198674,1.2752962061418924,12.778632904224516,7.566607484789489,0.0
4778,21.0,20.490556770756395,-12.484272244608617,0.0,3.979997193919742,22.332060836563638,1.642505982769156,15.087989568602808,7.4510073306665765,0.15821086350283062
4779,20.666666666666668,20.494744257309385,-12.457447393481962,0.0,3.661996615664188,22.325250587439456,1.6410500798923982,15.09684600094465,7.268029452079381,0.15821086350283062
4780,20.333333333333332,20.502728864335133,-12.431030249638116,0.0,3.42662577274878,22.318517525509144,1.63958933120007,15.105571912110896,7.082214274064596,0.15821086350283062
4781,20.0,20.537332547599497,-12.400675131640865,0.0,3.099078739431466,22.312496393067818,1.637755542569151,15.116751491021155,6.901197992238701,0.15821086350283062
4782,19.666666666666664,20.571565144987414,-12.376164820973049,0.0,2.9854210990102215,22.30772262176611,1.6362227733887624,15.125937017410445,6.722221085224186,0.15821086350283062
4783,19.333333333333336,20.57406807717041,-12.352812646438426,0.0,2.871671557373836,22.303512681916036,1.634734087018015,15.135014226897926,6.5348788066667955,0.15821086350283062
4784,19.0,20.576282769864314,-12.32932492502834,0.0,2.7578375214923967,22.29918395992566,1.6332483892494332,15.144159251064861,6.338078829938462,0.15821086350283062
4785,18.666666666666664,20.57854315051985,-12.305430121331772,0.0,2.6439248300705107,22.294459736737135,1.63177071163183,15.153324421525571,6.123935450405563,0.15821086350283062
4786,18.333333333333336,20.580983930796744,-12.282967452642085,0.0,2.5299376000588487,22.289315232405553,1.630473208818061,15.161361768064802,5.900870133807401,0.15821086350283062
4787,18.0,20.58361770955554,-12.273591018516823,0.0,2.4158780730805223,22.283654877286516,1.630473208818061,15.16064862703941,5.674835617097288,0.15821086350283062
4788,18.0,20.717387791522544,-12.27229193018004,0.0,2.3017464609264318,22.281608794360544,1.630473208818061,15.158675102027818,5.674428357753128,0.15821086350283062
4789,18.0,20.718519803732416,-12.27540751263412,0.0,2.1875407882910927,22.28262854912873,1.630473208818061,15.156982639051495,5.674098264639645,0.15821086350283062
4790,18.0,20.725831012771494,-12.279696408841087,0.0,2.0732567298014795,22.285129105043985,1.630473208818061,15.155796863442701,5.673768230073916,0.15821086350283062
4791,18.0,20.72917481477941,-12.284038255253561,0.0,1.958887437121854,22.287986300384812,1.630473208818061,15.154741283469896,5.673438261053278,0.15821086350283062
4792,18.0,20.72885209332253,-12.288427197050781,0.0,1.84442335047573,22.29071804618709,1.630473208818061,15.15362319057108,5.673108390553028,0.15821086350283062
4793,18.0,20.727632118504776,-12.292363609331726,0.0,1.7271079899227126,22.293250800829696,1.630473208818061,15.15257101809744,5.67277851628962,0.15821086350283062
4794,18.0,20.72650250358966,-12.298078278092767,0.0,1.7660542375276491,22.29640062643644,1.630473208818061,15.151504382700521,5.672448772041928,0.15821086350283062
4795,18.0,20.72506661182123,-12.305478757438635,0.0,1.8050065421532504,22.300578098000027,1.630473208818061,15.150938931873407,5.672119039093654,0.15821086350283062
4796,18.0,20.723126138049775,-12.313915797056126,0.0,1.8433400319270843,22.305699996654596,1.630473208818061,15.15106510701095,5.671789375030316,0.15821086350283062
4797,18.0,20.720722976278896,-12.322945922960123,0.0,1.8802676116192165,22.31150675707964,1.630473208818061,15.151794718998213,5.671459790809576,0.15821086350283062
4798,18.0,20.71798398887299,-12.332388239236677,0.0,1.9168530873826086,22.31779055022784,1.630473208818061,15.152985637727193,5.671130232196766,0.15821086350283062
4799,18.0,20.715010358935594,-12.341549227573687,0.0,1.9530208633632433,22.32443170763982,1.630473208818061,15.154541984195829,5.67080075334089,0.15821086350283062
4800,18.0,9.53742461970289,-12.3025043208284,0.0,1.988705269583712,22.174968823865026,1.2742052156823032,12.77801930084749,5.671132175184515,0.0
4801,18.0,9.555498074110309,-12.033590113741752,0.0,2.0234320895548583,21.969672857094583,1.2742052156823032,12.778019290364012,5.671461735508736,0.0
4802,18.0,9.585890694529335,-11.806090714755088,0.0,2.05835849481793,21.796277974248074,1.2742052156823032,12.77801928122677,5.671791320237661,0.0
4803,18.0,9.611279637068039,-11.647010157969799,0.0,2.093548353746475,21.675210642036703,1.2742052156823032,12.778019272150713,5.672120984762583,0.0
4804,18.0,9.62882823734814,-11.539917959548658,0.0,2.128595571581039,21.593837835146978,1.2742052156823032,12.778019263053416,5.672450718245553,0.0
4805,18.0,9.640528134832588,-11.463655522039625,0.0,2.163503579733003,21.53598162659726,1.2742052156823032,12.778019253877213,5.672780462963176,0.0
4806,18.0,9.648806981146475,-11.404965691198862,0.0,2.174271875712496,21.491519850624996,1.2742052156823032,12.778019244841405,5.6731103377127114,0.0
4807,18.0,9.655160987266752,-11.357396460840427,0.0,2.184886103286278,21.45552925166179,1.2742052156823032,12.778019235631405,5.673440208732806,0.0
4808,18.0,9.660306969721606,-11.317477347561024,0.0,2.142594539733362,21.425361355186023,1.2742052156823032,12.778019226541646,5.673770178199801,0.0
4809,18.0,9.664624930695998,-11.2629338943553,0.0,2.1584054518382296,21.384012389935886,1.2742052156823032,12.778019217403028,5.674100213275768,0.0
4810,18.0,9.671161663194313,-11.20829580478011,0.0,2.174626286833732,21.342572336728676,1.2742052156823032,12.77801920818903,5.674430259024705,0.0
4811,18.0,9.677188996640691,-11.16496463243944,0.0,2.1914571097592894,21.3097452819554,1.2742052156823032,12.778019199103575,5.6747604246416214,0.0
4812,18.0,6.149413194030695,-10.05041730482914,0.0,2.209096924961639,21.25041145347235,3.0228510800412467,13.938679273458764,5.607539784814164,0.7765355785285526
4813,18.0,6.152240872721456,-6.723215839079341,0.0,2.2277404228126056,21.2259590712458,3.0228510800412467,14.18041213662498,5.541585852942304,0.7765355785285526
4814,18.0,6.1534284179754195,-8.132072902003847,0.0,2.2475740375018076,21.225547647091286,3.0228510800412467,14.07682933095763,5.476802643115459,0.7765355785285526
4815,18.0,6.153446394395573,-7.672648796604601,0.0,2.2687712855655304,21.235138140021963,3.0228510800412467,14.111469074809447,5.413159362672986,0.7765355785285526
4816,18.0,6.152978446756503,-7.547807719334475,0.0,2.2914870653174444,21.24250777645035,3.0228510800412467,14.121313267659179,5.350626353928142,0.7765355785285526
4817,18.0,6.152619484717505,-7.4391885180264055,0.0,2.3158503827306505,21.244587508527815,3.0228510800412467,14.129455007158498,5.289175120054252,0.7765355785285526
4818,18.0,6.152519215264535,-7.335376937621067,0.0,2.2664560238292455,21.24302404448398,3.0228510800412467,14.136891498865783,5.228778023249931,0.7765355785285526
4819,18.0,6.152597213729501,-7.240052128821357,0.0,2.223104359274512,21.240184664392483,3.0228510800412467,14.143580193479025,5.169408470708234,0.7765355785285526
4820,18.0,6.152737506359382,-7.150242853842649,0.0,2.179287297109997,21.237365888442945,3.0228510800412467,14.14986420842817,5.111040656205707,0.7765355785285526
4821,18.0,6.154354134011743,-7.066348132677537,0.0,2.134421821772241,21.234871968021313,3.0228510800412467,14.155743543394522,5.05364973833095,0.7765355785285526
4822,18.0,6.15447726768512,-6.988241187448963,0.0,2.087639344971519,21.232539929160925,3.0228510800412467,14.161211885825532,4.9972116779947955,0.7765355785285526
4823,18.0,6.154592469270884,-6.915264046352139,0.0,2.0641696010565815,21.23020485277255,3.0228510800412467,14.166301781458152,4.941703208673688,0.7765355785285526
4824,18.0,6.1561855347692225,-6.847490829127604,0.0,2.0126676587853343,21.227959370128932,3.0228510800412467,14.170872797797148,4.99735248022339,0.7765355785285526
4825,18.0,6.156296849032669,-6.783413285564554,0.0,1.911950274570287,21.225616383644525,3.0228510800412467,14.175310849866726,5.053789950057849,0.7765355785285526
4826,18.0,6.1667805256381,-6.7232427948522115,0.0,1.77033885147136,21.223008799646852,3.0228510800412467,14.179441703400355,5.111180129234377,0.7765355785285526
4827,18.0,6.166908457431077,-6.6647687538266975,0.0,1.663684352502013,21.2199912190412,3.0228510800412467,14.183414241071597,5.169547119231737,0.7765355785285526
4828,18.0,6.167055926040185,-6.61021533784614,0.0,1.5273878630037754,21.216513850360414,3.0228510800412467,14.187059691118797,5.228915756468357,0.7765355785285526
4829,18.0,6.167225448147205,-6.5601348451369175,0.0,1.356770246147604,21.212454172032594,3.0228510800412467,14.190325041982277,5.289311841927018,0.7765355785285526
4830,18.0,6.167422789021288,-6.510046465492324,0.0,1.124035027472406,21.207396724613297,3.0228510800412467,14.19349933268874,5.35076196284617,0.7765355785285526
4831,18.0,6.170224684732779,-6.462461948467161,0.0,0.8641126714260812,21.201164570383888,3.0228510800412467,14.196380395453032,5.413293751126129,0.7765355785285526
4832,18.0,6.180893046871639,-6.4179241272768826,0.0,0.7688430247873181,21.19510921005413,3.0228510800412467,14.199057902332044,5.476935697290437,0.7765355785285526
4833,18.0,6.182662101110133,-6.376804037694796,0.0,0.7354105020400324,21.190177517726973,3.0228510800412467,14.201595288093799,5.54171745215477,0.7765355785285526
4834,18.0,6.182899875566873,-6.340087205999446,0.0,0.6936098288776722,21.18626547574147,3.0228510800412467,14.203909733545593,5.607669761901773,0.7765355785285526
4835,18.0,6.183089041050118,-6.306117883376918,0.0,0.41052570138686195,21.181493600137582,3.0228510800412467,14.205941942962761,5.674824370623611,0.7765355785285526
4836,17.916666666666668,6.012045709932546,-6.075264575711812,0.0,0.33648793546360206,21.17428036975286,3.0228510800412467,14.222292978377613,5.587838141363035,0.7765355785285526
4837,17.833333333333332,6.012392829838737,-6.004378638778066,0.0,0.2646451426740148,21.165603834323544,3.0228510800412467,14.226671812956889,5.501106268625168,0.7765355785285526
4838,17.75,6.012810285120238,-5.956130876942144,0.0,0.1949488660198299,21.156649952147767,3.0228510800412467,14.229358915965731,5.414555455720507,0.7765355785285526
4839,17.666666666666668,6.013240825504271,-5.903009240463566,0.0,0.12737314731123736,21.14791020949935,3.0228510800412467,14.232424973032781,5.328184900011493,0.7765355785285526
4840,17.583333333333332,6.013660653382434,-5.847352401855652,0.0,0.0,21.139035427756625,3.0228510800412467,14.235664361027737,5.241994917486169,0.7765355785285526
4841,17.5,6.014086455182065,-5.792519534082208,0.0,0.0,21.130431270644515,3.0228510800412467,14.238869008236868,5.155984790745358,0.7765355785285526
4842,17.416666666666668,6.014498649924936,-5.738311912289806,0.0,0.0,21.122324035295307,3.0228510800412467,14.242075292159303,5.070153639350364,0.7765355785285526
4843,17.333333333333332,6.014886438182138,-5.684894176560967,0.0,0.0,21.114625084401812,3.0228510800412467,14.245262556605287,4.9845017255607225,0.7765355785285526
4844,17.25,6.01525417436688,-5.632504214618255,0.0,0.0,21.10714975979291,3.0228510800412467,14.24839551823427,4.899028197738514,0.7765355785285526
4845,17.166666666666668,6.015610766912167,-4.620084528519556,0.0,0.0,21.11076587728211,5.506671981181167,17.48921475994771,4.813732303598023,1.879546393777352
4846,17.083333333333332,6.0154484394448,-5.546579972039553,0.0,0.0,21.105387961537474,3.0228510800412467,14.254542406549096,4.72861411322804,0.7765355785285526
4847,17.0,6.0157065757263215,-4.602748631710696,0.0,0.0,21.10394651962677,5.171534832573121,15.874951491076496,4.643672838114587,1.7307192785305687
4848,17.0,6.142237367373645,-5.408111005104665,0.0,0.0,21.09619582062563,3.3579882286492935,15.879821214840897,4.614191195856529,0.9253626937753356
4849,17.0,6.142605477818945,-4.579164160529964,0.0,0.0,21.094546098736533,5.171534832573121,15.871424896030986,4.585027188356174,1.7307192785305687
4850,17.0,6.142687399455402,-5.3154437833301165,0.0,0.0,21.08660726126874,3.3579882286492935,15.887471092093135,4.556145883737549,0.9253626937753356
4851,17.0,6.143063056383794,-4.482878882112499,0.0,0.0,21.0846061646911,5.171534832573121,15.871955068949047,4.527543200333486,1.7307192785305687
4852,17.0,6.143161094938155,-4.350983239869274,0.0,0.0,21.086461425881105,5.506671981181167,17.503267751588158,4.499215152167008,1.879546393777352
4853,17.0,6.143078536418424,-4.2996451417527926,0.0,0.0,21.087528585591865,5.506671981181167,17.51615148377091,4.4711578775670775,1.879546393777352
4854,17.0,6.143032357850821,-5.279117909257316,0.0,0.0,21.07410892759342,3.0228510800412467,14.271192697427786,4.443367572806201,0.7765355785285526
4855,17.0,6.14366391192106,-3.945685407405919,0.0,0.0,21.07114275275598,5.506671981181167,17.52441969644909,4.415840479002675,1.879546393777352
4856,17.0,6.1438062106763365,-4.15373024614104,0.0,0.0,21.07184288648386,5.506671981181167,17.51156629795572,4.388572916748722,1.879546393777352
4857,17.0,6.1437770335009985,-4.097088646104761,0.0,0.0,21.071527125608558,5.506671981181167,17.52431086385848,4.361561286220663,1.879546393777352
4858,17.0,6.143795020374831,-4.024305293020785,0.0,0.0,21.069390908479757,5.506671981181167,17.53462289175182,4.3348020547929496,1.879546393777352
4859,17.0,6.143897971284472,-3.962276365573409,0.0,0.0,21.06610607425661,5.506671981181167,17.539827409575054,4.308291765003877,1.879546393777352
4860,17.0,5.36144481989211,-10.692412324062094,0.0,0.0,20.964216257887585,1.2742052156823032,12.778040918462105,4.308333365940656,0.0
4861,17.0,5.363818940383796,-10.508320911561778,0.0,0.0,20.8235755075006,1.2742052156823032,12.778040892414793,4.3083333869104035,0.0
4862,17.0,5.367071089383679,-10.3437404479874,0.0,0.0,20.697879210888143,1.2742052156823032,12.778040892401664,4.308333386920973,0.0
4863,17.0,5.369952891768246,-10.226243154833451,0.0,0.0,20.608226677512235,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4864,17.0,5.37199337555472,-10.150197951263136,0.0,0.0,20.55030468800161,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4865,17.0,5.373304863730881,-10.100339649301661,0.0,0.0,20.512425736890116,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4866,17.0,5.374159941881267,-10.064553093755482,0.0,0.0,20.485313738614796,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4867,17.0,5.374771106426058,-10.03622841647683,0.0,0.0,20.46390753122014,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4868,17.0,5.37525329713442,-10.012413993557072,0.0,0.0,20.445947115997125,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4869,17.0,5.375657594375236,-9.99178507018135,0.0,0.0,20.430418384716045,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4870,17.0,5.376006897081624,-9.973559931964173,0.0,0.0,20.416723149680553,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4871,17.0,5.376314736567494,-9.957146966565432,0.0,0.0,20.404408804266378,1.2742052156823032,12.778040892401664,4.308333386920976,0.0
4872,17.0,5.285770813560037,-9.93881870234825,0.0,0.0,20.39061996529387,1.2742052156823032,12.778039803309676,4.308562942304231,0.0
4873,17.0,5.286081037025998,-9.919326787840765,0.0,0.0,20.375932134452867,1.2742052156823032,12.778039810869565,4.3087916607436245,0.0
4874,17.0,5.2864118234920845,-9.900336893027882,0.0,0.0,20.36161860697498,1.2742052156823032,12.778039818980064,4.309020425287532,0.0
4875,17.0,5.28673425376865,-9.882594264016765,0.0,0.0,20.34825000434754,1.2742052156823032,12.778039827074677,4.309249225593679,0.0
4876,17.0,5.287035338852061,-9.866043595149991,0.0,0.0,20.33578434580711,1.2742052156823032,12.778039835157585,4.309478054908048,0.0
4877,17.0,5.287315995183992,-9.850358811241955,0.0,0.0,20.323972374480505,1.2742052156823032,12.778039843269458,4.309706939962125,0.0
4878,17.0,5.287581847688266,-9.835260590000523,0.0,0.0,20.312600600577753,1.2742052156823032,12.778039851352654,4.3099358593971,0.0
4879,17.0,5.2878377138773285,-9.820590964594016,0.0,0.0,20.301548430554174,1.2742052156823032,12.778039859447349,4.310164825474031,0.0
4880,17.0,5.288086308993679,-9.806275811033762,0.0,0.0,20.290759456824723,1.2742052156823032,12.778039867527077,4.31039382836521,0.0
4881,17.0,5.288328898619422,-9.792277483678104,0.0,0.0,20.280205194885905,1.2742052156823032,12.778039875615955,4.310622878345772,0.0
4882,17.0,5.288566120941372,-9.778567875651355,0.0,0.0,20.269864453586386,1.2742052156823032,12.778039883676891,4.310851954976594,0.0
4883,17.0,5.288798452764884,-9.765172814288604,0.0,0.0,20.25975735667637,1.2742052156823032,12.77803989176795,4.311081086026438,0.0
4884,16.916666666666664,3.9027056957556443,-9.728127771394286,0.0,0.0,20.231488849497886,1.2742052156823032,12.778006301199973,4.2591668133798475,0.0
4885,16.833333333333336,3.9027056957556443,-9.682979248067415,0.0,0.0,20.19705306420632,1.2742052156823032,12.778007287072016,4.206527878586229,0.0
4886,16.75,3.9027056957556443,-9.64343242037636,0.0,0.0,20.16690294320712,1.2742052156823032,12.778008191747482,4.153186513914989,0.0
4887,16.666666666666668,3.9027056957556443,-9.612853023746148,0.0,0.0,20.143607255151988,1.2742052156823032,12.778008993179604,4.099136963681752,0.0
4888,16.583333333333332,3.9027056957556443,-9.588970709234514,0.0,0.0,20.125423081898536,1.2742052156823032,12.778009685344003,4.044374325185986,0.0
4889,16.5,3.9027056957556443,-9.568727720612436,0.0,0.0,20.110007637324813,1.2742052156823032,12.778010265054313,3.988892869398753,0.0
4890,16.416666666666668,3.9027056957556443,-9.550193093353554,0.0,0.0,20.095882419735414,1.2742052156823032,12.778010727470486,3.9326868530031756,0.0
4891,16.333333333333332,3.9027056957556443,-9.532543156722436,0.0,0.0,20.082417312154437,1.2742052156823032,12.778011066162733,3.875751374919727,0.0
4892,16.25,3.9027056957556443,-9.515515994258777,0.0,0.0,20.069412435298307,1.2742052156823032,12.778011277587277,3.818080705945632,0.0
4893,16.166666666666668,3.9027056957556443,-9.499017755345477,0.0,0.0,20.056796561600425,1.2742052156823032,12.778011356617215,3.7596691746737005,0.0
4894,16.083333333333332,3.9027056957556443,-9.482970833370336,0.0,0.0,20.044510850225926,1.2742052156823032,12.778011296310954,3.7005118449327687,0.0
4895,16.0,3.9027056957556443,-9.467295089413183,0.0,0.0,20.032494490946657,1.2742052156823032,12.778011092871637,3.6406030406705736,0.0
4896,15.833333333333332,3.9027056957556443,-9.45125487817655,0.0,0.0,20.020198119644242,1.2742052156823032,12.778024194623413,3.4965566639933887,0.0
4897,15.666666666666668,3.9027056957556443,-9.434714661665694,0.0,0.0,20.00749310021618,1.2742052156823032,12.778021367737367,3.3511454506409604,0.0
4898,15.5,3.9027056957556443,-9.41786081385149,0.0,0.0,19.99454011968489,1.2742052156823032,12.778017801459699,3.204359286115639,0.0
4899,15.333333333333336,3.9027056957556443,-9.400930913201188,0.0,0.0,19.98152216082268,1.2742052156823032,12.778013475621336,3.056201873733048,0.0
4900,15.166666666666664,3.9027056957556443,-9.384048208670544,0.0,0.0,19.96853384660211,1.2742052156823032,12.778008361505117,2.906677763102773,0.0
4901,15.0,3.9027056957556443,-9.36723837589454,0.0,0.0,19.955594892737935,1.2742052156823032,12.778002432934684,2.7557917377560077,0.0
4902,14.833333333333336,3.9027056957556443,-9.35048772200614,0.0,0.0,19.94269489752926,1.2742052156823032,12.777995663722407,2.6035491557466224,0.0
4903,14.666666666666664,3.9027056957556443,-9.333780807476668,0.0,0.0,19.9298221803433,1.2742052156823032,12.777988027660479,2.4499561697761902,0.0
4904,14.5,3.9027056957556443,-9.317110439232097,0.0,0.0,19.916971413541784,1.2742052156823032,12.777979501392473,2.2950191983856265,0.0
4905,14.333333333333336,3.9027056957556443,-9.300475057719217,0.0,0.0,19.904141598995352,1.2742052156823032,12.77797006174059,2.13874521865361,0.0
4906,14.166666666666664,3.9027056957556443,-9.283874194932881,0.0,0.0,19.89133258091709,1.2742052156823032,12.777959685732448,1.9811419703627637,0.0
4907,14.0,3.9027056957556443,-9.267306737942532,0.0,0.0,19.878543716849357,1.2742052156823032,12.777948353522376,1.822217494724686,0.0
4908,14.0,3.9027056957556443,-9.251895238021747,0.0,0.0,19.86667086282256,1.2742052156823032,12.777972085202222,1.8221946856165738,0.0
4909,14.0,3.9027056957556443,-9.237904372671139,0.0,0.0,19.85586225424038,1.2742052156823032,12.777972097631647,1.8221947373715572,0.0
4910,14.0,3.9027056957556443,-9.22483768922309,0.0,0.0,19.845764048040174,1.2742052156823032,12.777972097969071,1.822194737048146,0.0
4911,14.0,3.9027056957556443,-9.212216700220576,0.0,0.0,19.836010662519378,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4912,14.0,3.9027056957556443,-9.199796157304176,0.0,0.0,19.82641426302957,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4913,14.0,3.9027056957556443,-9.187516145608253,0.0,0.0,19.816928731667645,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4914,14.0,3.9027056957556443,-9.175386790294239,0.0,0.0,19.807561612506046,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4915,14.0,3.9027056957556443,-9.163420120736493,0.0,0.0,19.798321966053734,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4916,14.0,3.9027056957556443,-9.151612900952507,0.0,0.0,19.789207197599865,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4917,14.0,3.9027056957556443,-9.139953613678522,0.0,0.0,19.780208384700195,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4918,14.0,3.9027056957556443,-9.12843005158746,0.0,0.0,19.771316081010852,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4919,14.0,3.9027056957556443,-9.117033002057921,0.0,0.0,19.762523136030854,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4920,14.0,3.9027056957556443,-9.105344751841393,0.0,0.0,19.753509590385168,1.2742052156823032,12.777972098291151,1.8221946730715846,0.0
4921,14.0,3.9027056957556443,-9.093307088536093,0.0,0.0,19.744230542722867,1.2742052156823032,12.77797209763887,1.822194737364631,0.0
4922,14.0,3.9027056957556443,-9.081082894472837,0.0,0.0,19.734810499466324,1.2742052156823032,12.77797209796909,1.8221947370481357,0.0
4923,14.0,3.9027056957556443,-9.06883157717935,0.0,0.0,19.725371410878015,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4924,14.0,3.9027056957556443,-9.056629402037325,0.0,0.0,19.71597161390973,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4925,14.0,3.9027056957556443,-9.044490451757593,0.0,0.0,19.706621842873968,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4926,14.0,3.9027056957556443,-9.032406279022991,0.0,0.0,19.697315580285682,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4927,14.0,3.9027056957556443,-9.020369044944784,0.0,0.0,19.688046773502496,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4928,14.0,3.9027056957556443,-9.008376214850802,0.0,0.0,19.67881343168842,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4929,14.0,3.9027056957556443,-8.9964284422023,0.0,0.0,19.669616006660302,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4930,14.0,3.9027056957556443,-8.98452647870909,0.0,0.0,19.660455027139502,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4931,14.0,3.9027056957556443,-8.972670479248542,0.0,0.0,19.651330566654487,1.2742052156823032,12.777972097969258,1.822194737047972,0.0
4932,13.916666666666664,3.9027056957556443,-8.961087577448959,0.0,0.0,19.64242692213849,1.2742052156823032,12.777982517943475,1.7369395382097021,0.0
