,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
4933,13.833333333333336,3.9027056957556443,-8.949860247620018,0.0,0.0,19.63378566445533,1.2742052156823032,12.777975708609455,1.6519006672358254,0.0
4934,13.75,3.9027056957556443,-8.938874086941968,0.0,0.0,19.625339693669044,1.2742052156823032,12.777968669756076,1.5670605818251704,0.0
4935,13.666666666666668,3.9027056957556443,-8.928026833219002,0.0,0.0,19.617011491467643,1.2742052156823032,12.777961415465207,1.4824178330182904,0.0
4936,13.583333333333332,3.9027056957556443,-8.917262463242416,0.0,0.0,19.608757675387892,1.2742052156823032,12.77795394854215,1.3979711222520315,0.0
4937,13.5,3.9027056957556443,-8.906565976881186,0.0,0.0,19.600565995704585,1.2742052156823032,12.777946272863051,1.3137191149551262,0.0
4938,13.416666666666668,3.9027056957556443,-8.895939047427092,0.0,0.0,19.59243781894503,1.2742052156823032,12.777939170519149,1.2303169388711117,0.0
4939,13.333333333333332,3.9027056957556443,-8.885388505849757,0.0,0.0,19.58437640750797,1.2742052156823032,12.777931111048469,1.147026922882611,0.0
4940,13.25,3.9027056957556443,-8.874915526279452,0.0,0.0,19.576382953020374,1.2742052156823032,12.777922826440491,1.0638305757611157,0.0
4941,13.166666666666668,3.9027056957556443,-8.864520424125928,0.0,0.0,19.568457240425797,1.2742052156823032,12.777914335188775,0.9807244007489572,0.0
4942,13.083333333333336,3.9027056957556443,-8.854207083011987,0.0,0.0,19.560601771411978,1.2742052156823032,12.777905648160095,0.8977129185576891,0.0
4943,13.0,3.9027056957556443,-8.843972674805809,0.0,0.0,19.552813909202587,1.2742052156823032,12.777896760716658,0.8147932750816178,0.0
4944,13.0,4.134483432023056,-8.838581851482962,0.0,0.0,19.54873245539106,1.2742052156823032,12.777876756770427,0.8148127081589428,0.0
4945,13.0,4.134483432023056,-8.835079186285641,0.0,0.0,19.54611911307709,1.2742052156823032,12.77787674644896,0.8148127181858568,0.0
4946,13.0,4.134483432023056,-8.830543115507174,0.0,0.0,19.54271234843965,1.2742052156823032,12.777876746443624,0.8148127181910277,0.0
4947,13.0,4.134483432023056,-8.82414703256608,0.0,0.0,19.537877692019112,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4948,13.0,4.134483432023056,-8.80132874094005,0.0,0.0,19.520462012535354,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4949,13.0,4.134483432023056,-8.77421006561397,0.0,0.0,19.499749230292796,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4950,13.0,4.134483432023056,-8.752112743398811,0.0,0.0,19.482879206908628,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4951,13.0,4.134483432023056,-8.73610920090076,0.0,0.0,19.470673738414575,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4952,13.0,4.134483432023056,-8.723509160447822,0.0,0.0,19.46107257208637,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4953,13.0,4.134483432023056,-8.711873180997635,0.0,0.0,19.452207423862976,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4954,13.0,4.133912314856822,-8.70128411909286,0.0,0.3350660330071857,19.444141876016623,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4955,13.0,4.129211152497618,-8.691341779617003,0.0,0.4059983819856935,19.436569504453622,1.2742052156823032,12.777876746443612,0.8148127181910377,0.0
4956,13.25,6.030933743338753,-4.972368699080746,34.96986959692241,0.6399905272051101,20.122613091966365,4.460674514932549,18.664725473303477,1.0520913213275724,1.4150416795020317
4957,13.5,5.994916648703726,-8.504797473184615,0.23074202921680628,0.958167240745046,20.204794004621533,3.586351582753077,15.007101359559762,1.2846948869474606,1.0267738902377552
4958,13.75,5.998106512806599,-7.193344748537424,1.058217836729541,1.3297051205695853,20.074779772733546,5.898497949823851,17.285426313009072,1.5125794763047122,2.0535477804755105
4959,14.0,5.998236990634495,-0.9787269192167385,0.6239539602337301,1.60170089754439,20.019414730452002,7.647143814182794,18.61473650979686,1.7367301015146168,2.830083359004063
4960,14.25,6.000585453006123,-2.630402942076223,0.08715312346551765,1.841528442861653,20.020275236612548,7.647143814182794,18.430146299439723,1.9572471959574829,2.830083359004063
4961,14.5,6.000546938373509,-4.95276104085561,0.08788387604682976,2.7756836581628335,20.015358212497123,5.506671981181167,16.89552333972288,2.1735153893087844,1.879546393777352
4962,14.75,5.997304813143359,-3.5877478399636114,0.08109059763036475,3.363439859850452,20.020946526806416,7.647143814182794,18.34647289152168,2.385540377894346,2.830083359004063
4963,15.0,5.9970464859077826,-5.069367343683407,0.0,3.5659327412709025,20.03395012093878,4.432330104915231,16.159051211148995,2.593383877159663,1.4024545437763438
4964,15.25,5.996258357736321,-5.5295269426202545,0.0,3.758668915152623,20.0456851745745,3.3579882286492935,15.447334791966885,2.796954816342647,0.9253626937753356
4965,15.5,5.9957960178005125,-5.55025448486873,0.0,3.942102716080753,20.054727957311506,3.3579882286492935,15.449090030683289,2.996323091989271,0.9253626937753356
4966,15.75,5.994485226979166,-5.571667162926797,0.0,4.130432002473078,20.0662303886011,3.3579882286492935,15.452291593324711,3.191509039072381,0.9253626937753356
4967,16.0,5.990459905517113,-5.66145762778515,0.0,4.576024032845239,20.079710128519164,3.1904196543452703,14.728602303473364,3.382536155318638,0.8509491361519442
4968,16.25,7.312150189705217,-6.0484075170480835,43.50158130207369,4.939315866151678,20.95931575628331,3.7417627974868983,18.95660456396593,3.5484479631605748,1.0957886290152918
4969,16.5,7.2161618843119335,-5.5068766042097135,20.84928526372709,5.0514884896001595,21.10127616230623,4.628243089236571,18.49942344866752,3.70824038481521,1.489455237125423
4970,16.75,7.214492563060129,-2.328644450149871,9.738490774365447,5.155449347046506,21.052052153352406,7.825277810750673,21.157458059500144,3.862040067780477,2.9091887907554783
4971,17.0,7.223846771570484,-1.0248036448052475,10.510072567180318,5.249168107637193,21.053484209300297,7.6763746265796,20.179158754135997,4.1457686006030885,2.830083359004063
4972,17.25,7.223669476096555,-1.1304428504196842,5.613678819383682,5.341168738947907,21.05506286029743,7.684346875750079,19.8288857037862,4.3101439125048815,2.830083359004063
4973,17.5,7.223521493717487,-1.2103873348048633,5.792722131180957,5.428453249973297,21.0574342454672,7.689917121011031,19.83479671778211,4.47139983400052,2.830083359004063
4974,17.75,7.223299699241428,-1.3635077261365705,5.490767275092939,5.376474969462335,21.05987504025141,7.7002126617727855,19.802901754177956,4.654700023362172,2.830083359004063
4975,18.0,7.223071203525201,-1.5481317422426264,5.269983409318222,5.328179363892263,21.06213316579265,7.708220872928502,19.77357396153302,4.819818766312862,2.830083359004063
4976,18.25,7.222859604971765,-2.6411503205851323,5.064814489726576,5.284106522648868,21.053302117685835,5.56800683249707,18.121614404429348,4.981830743449545,1.8758996590020467
4977,18.5,7.223686006564418,-1.853325276770296,4.874380330381515,5.244716574667188,21.052809665140124,7.725128884882823,19.703875766495614,5.137405594483954,2.830083359004063
4978,18.75,7.223732001132553,-2.119086357259216,4.697092527778194,5.210399468690993,21.057344951555333,7.733472214089269,19.675876196365024,5.287149564780159,2.830083359004063
4979,19.0,7.223308058006867,-2.275782392888968,4.53169895650131,5.18148128319015,21.062549242589874,7.741649604503533,19.659242219107888,5.430929189459987,2.830083359004063
4980,19.166666666666664,21.08182289476898,-11.492554091743921,0.0,5.158228474613792,21.095211263862137,3.145343445440667,13.910793425869414,5.619459752352169,0.7765355785285526
4981,19.333333333333336,21.067277543963723,-12.410113171586499,0.0,5.140850981264694,21.13601720150787,1.405302003337449,12.77463119528528,5.722642442926092,0.0
4982,19.5,21.049020315793623,-12.544351222761591,0.0,5.129504781966743,21.17203213745858,1.4129943343903113,12.775019966501768,5.826041241396305,0.0
4983,19.666666666666668,21.03285274271173,-12.665794615539568,0.0,5.124294297955702,21.2007952052832,1.420361919714853,12.775171173559565,5.9261335698471225,0.0
4984,19.833333333333332,21.019936911555682,-12.765941630785957,0.0,5.162906711988657,21.225000081548668,1.426440966207687,12.775682650806722,6.018643742165895,0.0
4985,20.0,21.009080251297053,-12.869949942495555,0.0,5.174027395948023,21.247286220709302,1.4329948459616786,12.775520618191507,6.111084314697286,0.0
4986,20.166666666666664,21.03786301046119,-12.95655375248317,0.0,5.162936920417157,21.26965161399282,1.43811753632931,12.776071365890807,6.195593841277653,0.0
4987,20.333333333333336,21.027823322444814,-13.037071511179567,0.0,5.157876686872894,21.291957270068792,1.4426771235447635,12.776289990275671,6.276340975831206,0.0
4988,20.5,21.017796292054452,-13.112553463144332,0.0,5.158592566621831,21.31365908999118,1.4468595688982209,12.77643631475661,6.353911062196206,0.0
4989,20.666666666666664,21.008028361924815,-13.18267848820179,0.0,5.164809800831471,21.334551452163947,1.450668751622401,12.776578919173142,6.42830599437719,0.0
4990,20.833333333333336,20.963077968023207,-13.247024581068187,0.0,5.176237760821913,21.354136381942567,1.4541237541650285,12.776712563595172,6.499643210643533,0.0
4991,21.0,20.95424763681942,-13.306455633373272,0.0,5.201448727995563,21.373058697111233,1.4572273232207476,12.77684351548124,6.56795273945875,0.0
4992,21.083333333333332,20.94570822025778,-13.357887928666303,0.0,5.269662107528713,21.39184839068116,1.4596556094573254,12.777016932386571,6.6333230313261105,0.0
4993,21.166666666666668,20.937217284316077,-13.405780706261199,0.0,5.333278796998419,21.41068458921855,1.461750436396703,12.777083412022236,6.697634714723082,0.0
4994,21.25,20.928692438313355,-13.449733345517881,0.0,5.401108050103056,21.429570260136657,1.4635014136178914,12.77726334697415,6.760930140213171,0.0
4995,21.333333333333336,20.920131947974422,-13.489401404507209,0.0,5.47307432482362,21.448482261455318,1.4648611213203668,12.777403829253537,6.823063783346254,0.0
4996,21.416666666666664,20.911546099142036,-13.525832127041664,0.0,5.549076984373017,21.467422703541953,1.4659229821458524,12.77751000824323,6.8843855571992725,0.0
4997,21.5,20.90293360034129,-13.559840573606596,0.0,5.628987421053434,21.486413251831202,1.46675837168699,12.777590143511027,6.945123906371752,0.0
4998,21.583333333333336,20.894284114570066,-13.587149577660501,0.0,5.693603275850365,21.505409399462167,1.4670195140918325,12.777794338180371,7.0039858748430035,0.0
4999,21.66666666666667,20.87794656924872,-13.610860451971382,0.0,5.761683771132271,21.524250448534342,1.4669678296663151,12.777904707516415,7.062009839207124,0.0
5000,21.75,20.869338200914836,-13.631601871992713,0.0,5.832999145933651,21.543046115323786,1.4666560575164875,12.777996139256643,7.119323420232081,0.0
5001,21.833333333333336,20.860736614139597,-13.649502840002784,0.0,5.907292456044417,21.561908803981257,1.4660854696584478,12.778087173890455,7.17592904049334,0.0
5002,21.916666666666664,20.852089003840383,-13.664788599250809,0.0,5.984281638052159,21.580879650967166,1.4652707403944296,12.778173105110042,7.231890467087505,0.0
5003,22.0,20.843375635332286,-13.677437366599513,0.0,6.063662320558341,21.59994024364873,1.4642129534187274,12.778258878672588,7.287215621978015,0.0
5004,22.08333333333333,20.83460453671899,-13.667307612232499,0.0,6.254445410707156,21.619881033911764,1.461149054690668,12.779005089700448,7.317850339910216,0.0
5005,22.16666666666667,20.825408201494362,-13.675921836446754,0.0,6.337510435019849,21.640156945006865,1.459520230480577,12.778489171104484,7.353960126773419,0.0
5006,22.25,20.816037754552887,-13.683316172371525,0.0,6.421966018730343,21.660240977337118,1.457876855962311,12.778494119144964,7.389499407416134,0.0
5007,22.333333333333336,20.80673767727987,-13.68795638139009,0.0,6.507462916861696,21.68002753045183,1.4560375380251225,12.778565088413849,7.424118896601577,0.0
5008,22.416666666666664,20.797557486920777,-13.690169896485095,0.0,6.593650698446642,21.69962593455332,1.4540090038645677,12.778634137273228,7.457893492081262,0.0
5009,22.5,20.788446488096323,-13.690027324370856,0.0,6.680182782207068,21.719153010733507,1.4517842191416894,12.778706309858528,7.490817608998014,0.0
5010,22.583333333333336,20.779350114081286,-13.68553451050562,0.0,6.761252851503096,21.738629899711995,1.449193918857196,12.77884116728825,7.522310584139172,0.0
5011,22.666666666666664,20.770258656204835,-13.678533811518157,0.0,6.8417435822474735,21.75804293563149,1.4463853832556566,12.7789232468769,7.552942982977024,0.0
5012,22.75,20.761178609605892,-13.669303365316013,0.0,6.921352101486896,21.777377021762735,1.443389957831265,12.778994664989613,7.582798513737494,0.0
5013,22.833333333333336,20.751167965374005,-13.657723082190055,0.0,6.999799936373112,21.796604990329424,1.4402019259720678,12.779069074322429,7.611853507296957,0.0
5014,22.91666666666667,20.742137712441107,-13.643870673436014,0.0,7.0768362093636545,21.81572662590152,1.4368274824207956,12.779142141484144,7.640133967833581,0.0
5015,23.0,20.733139087450414,-13.62752821287119,0.0,7.152240176064024,21.834733995253455,1.4332495713272773,12.779222608774619,7.66758227756202,0.0
5016,23.33333333333333,20.85063355685538,-13.62099393444131,0.0,7.225823032061117,21.85606209038033,1.430230444725356,12.779039015005495,7.804133049681193,0.0
5017,23.66666666666667,20.840569226753782,-13.611311176958134,0.0,7.297428931013634,21.878731641213225,1.4268220001483147,12.77914459528719,7.936185015455768,0.0
5018,24.0,20.829851000841668,-13.600305175311501,0.0,7.366935174224497,21.901513008469898,1.423280802395047,12.779198411058097,8.064788177443297,0.0
5019,24.333333333333336,20.819049914139583,-13.587428331835726,0.0,7.4342515517127845,21.92391481409939,1.419621057529555,12.779247924886615,8.189895524169478,0.0
5020,24.666666666666664,20.77729337697251,-13.572190341715684,0.0,7.49931883614439,21.945417555947184,1.4158588146676747,12.779292382726414,8.31155406894876,0.0
5021,25.0,20.76705029116878,-13.555398541652892,0.0,7.562106453512824,21.966578318138374,1.4120013680813333,12.779335081152112,8.429778456164183,0.0
5022,25.333333333333336,20.75694906592044,-13.537650430420817,0.0,7.611178412124107,21.98786876845841,1.4080475080533228,12.779379311889075,8.54459005014184,0.0
5023,25.66666666666667,20.739087737557423,-13.519154715890116,0.0,7.658239772896909,22.009265212561658,1.4040171344601464,12.779416856480374,8.65607169361019,0.0
5024,26.0,20.728822085147307,-13.50026043553128,0.0,7.703317711363305,22.030823571233988,1.3999342064613465,12.779445958740723,8.764292626274916,0.0
5025,26.33333333333333,20.718453090440658,-13.481166858059936,0.0,7.746451367733469,22.052522532897868,1.395818822910536,12.77946794440617,8.86930616884358,0.0
5026,26.66666666666667,20.707991151945002,-13.46216360560231,0.0,7.787686553955936,22.07431155543245,1.391701628113365,12.779478429804975,8.971194990217473,0.0
5027,27.0,20.69746137913063,-13.44353212598069,0.0,7.827070194575839,22.096154985339496,1.3876114878418586,12.779477838685034,9.070029669045853,0.0
5028,27.0,15.465861090950014,-12.242943677039143,0.0,7.864644676908352,22.054937979190278,1.2856157655295921,12.772572162502538,8.782434808062598,0.0
5029,27.0,15.482227494409216,-12.365855790856275,0.0,7.9004423029995285,22.028445509902397,1.2987704535664422,12.777492304221163,8.836896050211891,0.0
5030,27.0,15.485669456515003,-12.476021437350708,0.0,7.934480049745915,21.974755100533283,1.3133845027648872,12.777892238695538,8.897125761362874,0.0
5031,27.000000000000004,15.49686667834032,-12.416614224185693,0.0,7.96675485414195,21.937381125261155,1.3122819597359343,12.775264620575795,8.911187016274441,0.0
5032,27.0,15.504260566289704,-12.312136455423758,0.0,7.997239647823872,21.922357160916093,1.3061030303706613,12.780568262334251,8.906669259826248,0.0
5033,27.0,15.507645718013025,-12.296466790569049,0.0,8.02588036890058,21.920998505046427,1.3048246878946614,12.778364180958855,8.920530057080544,0.0
5034,27.0,15.507752344757144,-12.264977566610956,0.0,8.037764483231202,21.925284360871093,1.3019907160186976,12.779072183333987,8.928652492237502,0.0
5035,27.0,15.506519011188821,-12.238201254133934,0.0,8.047431810014976,21.931252160097344,1.299272296570117,12.779024622731175,8.937664189563018,0.0
5036,27.0,15.504895197840238,-12.214851720479452,0.0,8.054772810290382,21.937729733331047,1.2967664141143376,12.778931804999162,8.947447038941078,0.0
5037,27.0,15.503157462637576,-12.195580520479902,0.0,8.059656100714184,21.944586882752365,1.2945409819439386,12.778806640761344,8.958166780802939,0.0
5038,27.0,15.501334206917573,-12.181230262619637,0.0,8.061933867906843,21.951836805314763,1.2926624475802468,12.778649511577965,8.969998414015764,0.0
5039,27.0,15.499421380611151,-12.172577493884798,0.0,8.061449282419439,21.959420216565363,1.2911992288015184,12.778459366772992,8.983122770931578,0.0
5040,27.16666666666667,20.61955622446541,-12.345235985264333,0.0,8.05804598550485,22.0331391826817,1.297036375013631,12.775189279850117,9.027588147393267,0.0
5041,27.33333333333333,20.58509283939003,-12.466302098043517,0.0,8.056611317028628,22.12856091972381,1.2970678681390493,12.777864195749672,9.051795519933762,0.0
5042,27.5,20.54044703583294,-12.570160124272816,0.0,8.054864806891478,22.206828682886016,1.2972042370438017,12.777817202423698,9.076558892482014,0.0
5043,27.66666666666667,20.499278573644286,-12.640853922102261,0.0,8.05032293357642,22.25883073309463,1.2974232235098624,12.777780068063036,9.100219727207216,0.0
5044,27.83333333333333,20.474772479326518,-12.688024372884605,0.0,8.043148983126251,22.292188999276256,1.2977085310236434,12.777750584786327,9.122665845699578,0.0
5045,28.0,20.45894746236028,-12.724057216928939,0.0,8.033499190842637,22.31647267074619,1.2980551038203134,12.777723565009754,9.143927894436871,0.0
5046,28.166666666666664,20.447319107492753,-12.75676635071025,0.0,8.028223496152293,22.33739883855019,1.2984907658368516,12.777683919408153,9.164154703373539,0.0
5047,28.333333333333336,20.4372184803308,-12.788531348781225,0.0,8.020901559251564,22.357117740139028,1.298984395579861,12.77765869060954,9.183281221026006,0.0
5048,28.5,20.427655956870733,-12.81983629150831,0.0,8.01164520620886,22.376073485854544,1.2995272401718871,12.777637612321477,9.201303799016914,0.0
5049,28.66666666666667,20.41843812761091,-12.850713144352063,0.0,8.000537300337097,22.394318757382187,1.3001161100293341,12.777618135033899,9.218220931981964,0.0
5050,28.83333333333333,20.409547309390973,-12.881184865629445,0.0,7.987631501054442,22.411924813055066,1.3007455823314953,12.777601278292536,9.234020269634696,0.0
5051,29.0,20.400951607027235,-12.911368801210484,0.0,7.972953524916153,22.429013945450198,1.301412276854541,12.777586104327913,9.248695299700563,0.0
5052,29.08333333333333,20.391644190413402,-12.93699575827863,0.0,7.956503691030885,22.44512747815543,1.3018256708691773,12.777607479142175,9.283180555707567,0.0
5053,29.16666666666667,20.379328233002376,-12.207652152911875,0.0,7.938260528435617,22.4685554298573,3.44272335699441,15.095494987508653,9.317582752439625,0.9505369652267113
5054,29.25,20.367492806661495,-12.370358491105504,0.0,7.918185222072505,22.490755992218773,3.454111176263693,15.0971528803997,9.386877545386778,0.9505369652267113
5055,29.333333333333336,20.356258190588242,-12.829454534884512,0.0,7.896226676330561,22.50377419369694,3.500116918505053,15.055436607142775,9.564332630785023,0.9505369652267113
5056,29.416666666666664,20.34990927017023,-12.622842995976383,0.0,7.872326980554606,22.515522240245172,3.487220728850567,15.091928412947079,9.54655680539058,0.9505369652267113
5057,29.5,20.34424686718872,-12.774703611782822,0.0,7.846427069484172,22.52700637921475,3.4974959720199807,15.07475456416212,9.614091821052082,0.9505369652267113
5058,29.58333333333333,20.337764029393135,-12.838640198636838,0.0,7.789626883513,22.53827747183568,3.5018193393720662,15.073191047945517,9.65805839868966,0.9505369652267113
5059,29.66666666666667,20.33999713208563,-12.897892362993787,0.0,7.731465933211222,22.54934243666242,3.5054852895133033,15.070363244798262,9.70094909254717,0.9505369652267113
5060,29.75,20.334649859869845,-12.936850348978513,0.0,7.671965205099343,22.560254451332618,3.5075707430310756,15.069375179588167,9.738831083130389,0.9505369652267113
5061,29.83333333333333,20.32169578373195,-12.966480253369411,0.0,7.501318050676089,22.570308300404076,3.508914043312735,15.06787093785121,9.774567230728785,0.9505369652267113
5062,29.91666666666667,20.31682224810495,-12.986835784547727,0.0,7.440597685174546,22.580038796743086,3.5095829292523644,15.067833611468595,9.80818268931074,0.9505369652267113
5063,30.0,20.312096509363837,-12.959307906524936,0.0,7.378897602105302,22.590394951056446,3.8490444799757597,17.380445897111457,9.853300776540868,1.0993640804734943
5064,30.08333333333333,20.307031340236087,-13.153966189062741,0.0,7.316346609092089,22.598553027820067,3.5208243438740836,15.067897691076446,9.89622841575925,0.9505369652267113
5065,30.166666666666664,20.303133792033716,-13.150258900603333,0.0,7.253101646282478,22.605942814108896,3.52012551947489,15.072535580570346,9.91450740045139,0.9505369652267113
5066,30.25,20.299637925522468,-13.202491830834783,0.0,7.18934738488576,22.613056766349885,3.5234000346376058,15.073814253175582,9.946456051803347,0.9505369652267113
5067,30.333333333333336,20.296275648086702,-13.246806375694009,0.0,7.1252949866253505,22.619982321542857,3.5262627710110603,15.076919462293933,9.976159720097677,0.9505369652267113
5068,30.416666666666664,20.29300326944499,-13.277153616511548,0.0,7.061180096625587,22.626803990744182,3.528050108118178,15.080590787401825,10.002349040830422,0.9505369652267113
5069,30.5,20.289779460445086,-13.309618667636226,0.0,6.997260160876526,22.633553093787366,3.5299613763805553,15.084204226580386,10.02890347338886,0.9505369652267113
5070,30.583333333333336,20.25548499342169,-13.30635976692859,0.0,6.821881674109838,22.639233402204734,3.5292458646342237,15.090630938608928,10.047008436159125,0.9505369652267113
5071,30.666666666666664,20.252823717351113,-13.295871396428751,0.0,6.724480192242646,22.644481168257574,3.5279075952271377,15.096412510637983,10.063409557778806,0.9505369652267113
5072,30.75,20.25037537196582,-13.281781710965229,0.0,6.630314241140324,22.64992971081809,3.5262483286653987,15.10213516105253,10.07871550285133,0.9505369652267113
5073,30.833333333333336,20.24782477144902,-13.26386952216516,0.0,6.539684472387657,22.655710764567036,3.5242507546675603,15.10787338690431,10.092839639031709,0.9505369652267113
5074,30.916666666666664,20.245106322022497,-13.241958884304816,0.0,6.452874078099353,22.66168646992849,3.521914027499219,15.113552015755017,10.105793257417961,0.9505369652267113
5075,31.0,20.24228860132517,-13.222258930671687,0.0,6.370144293033818,22.66770531156237,3.519728579942579,15.118920310030237,10.119100668060343,0.9505369652267113
5076,30.75,20.36590423033162,-13.170466621059699,0.0,6.2917306752728175,22.674819742794938,3.5149690007117074,15.126528303752298,9.99470825129903,0.9505369652267113
5077,30.5,20.362552379161723,-13.120708833193088,0.0,6.217840325653399,22.681773572244566,3.5106233510146687,15.132392363265964,9.871622592444204,0.9505369652267113
5078,30.25,20.359300887953225,-13.11421526266275,0.0,6.189784978464309,22.687498291171536,3.510542463518744,15.130579848633824,9.761388237888152,0.9505369652267113
5079,30.0,20.356682568100034,-13.114998721012741,0.0,6.118016809512351,22.691700811750835,3.511359425356217,15.128641120708409,9.65274793016953,0.9505369652267113
5080,29.75,20.35483820181227,-13.117760492628063,0.0,6.050137362430748,22.694759456531976,3.5120556903461138,15.125786801959658,9.543142700994764,0.9505369652267113
5081,29.5,20.354520127818734,-13.123505052296686,0.0,5.986100372978235,22.69717379104845,3.5126454405268217,15.122137320060425,9.432813067236145,0.9505369652267113
5082,29.25,20.353574801847795,-14.057516931518098,0.0,5.567206063035965,22.686563737062922,1.3676528833480324,12.779704474504838,9.30597682027396,0.0
5083,29.0,20.360503647164617,-13.783016524748627,0.0,4.864399166838601,22.672118920900886,1.3478688568622552,12.786149933909432,9.13093451959848,0.0
5084,28.75,20.377067611590547,-13.352756530709083,0.0,3.8002685937605873,22.661103027597633,1.3151297630250356,12.792142876133102,8.91629807869958,0.0
5085,28.5,20.414229489473364,-13.178256996674586,0.0,3.3463169884089132,22.654682397487324,1.6480483375988475,15.08911582458855,8.80093769567917,0.14882711524678308
5086,28.25,20.434351453473337,-13.115202848455603,0.0,3.2174380906190563,22.65163439136978,1.6429655068253768,15.113924652431377,8.669956898672321,0.14882711524678308
5087,28.0,20.46725828849574,-13.040358811472313,0.0,2.9027716713892704,22.649849872093924,1.6372070765374827,15.141795615905975,8.536775048179543,0.14882711524678308
5088,27.916666666666664,9.444197873542675,-12.757626828401325,0.0,2.59853094693747,22.49932189050087,1.2837364310853094,12.786304684996395,8.444914275552362,0.0
5089,27.833333333333336,9.484835978082495,-12.482703041093853,0.0,2.285460788234308,22.29943370229656,1.2818308264299159,12.778702207305319,8.408682490679483,0.0
5090,27.75,9.517793537419982,-12.248095667052965,0.0,2.174305591927205,22.131758777139975,1.2805904570907525,12.778390112338107,8.371151589874522,0.0
5091,27.66666666666667,9.562372367471475,-12.077709665247243,0.0,1.9073176151189133,22.013519288918555,1.2793779402888918,12.778378763679553,8.333638875790545,0.0
5092,27.58333333333333,9.583955699357233,-11.952282476824044,0.0,1.7332822347123413,21.931981034760675,1.2779486026521119,12.778483463296325,8.295522740217471,0.0
5093,27.5,9.615542664143883,-11.854232238228223,0.0,1.4828183005991593,21.872310008247847,1.27642075977285,12.77853261011483,8.257180940513987,0.0
5094,27.41666666666667,9.604435297322627,-11.788620392941038,0.0,1.5780303627609062,21.82658136298168,1.2759766309147857,12.778018974646884,8.222109688837508,0.0
5095,27.333333333333336,9.606786692432381,-11.737035362378375,0.0,1.6342403660844607,21.790722676271642,1.2756700215360828,12.777954425329536,8.187135194043407,0.0
5096,27.25,9.611973127849721,-11.697254509980512,0.0,1.7641720224940076,21.762656168266478,1.2754935618784395,12.777893375276491,8.152420708701397,0.0
5097,27.166666666666664,9.598746207969054,-11.662935093549558,0.0,1.8111209634659386,21.74000907793657,1.2751981197655367,12.777950953505034,8.117221625439411,0.0
5098,27.083333333333336,9.602013515863046,-11.637241964688531,0.0,1.9516450128541654,21.72170206646167,1.2751216184697745,12.777847605360913,8.082588755409274,0.0
5099,27.0,9.602185565518523,-11.612761523528249,0.0,2.0958019472900746,21.70701098306998,1.2747851410352604,12.777972395832107,8.047036232774534,0.0
5100,27.0,6.128972606605107,-11.478265516171291,0.0,2.2443067178665124,21.64703050267367,1.6389380967963478,15.106174684122932,8.085825926852024,0.15821086350283062
5101,27.0,6.131844171316022,-6.666314170481615,0.0,2.397801742344041,21.63198081474407,3.3873961537091386,16.548364062659363,8.09909217737689,0.9347464420313832
5102,27.0,6.122256288787493,-8.871539056222426,0.0,2.556828201590086,21.62184358775049,3.387259875112751,16.384946221052296,8.114370609030914,0.9347464420313832
5103,27.000000000000004,6.122784073124561,-8.179415555452819,0.0,2.7217922529592657,21.617171401426027,3.387186556291763,16.43596513464736,8.129871725611318,0.9347464420313832
5104,27.0,6.123029662454264,-8.048200616612561,0.0,2.8929247716619253,21.616275070693952,3.3871414759395106,16.44573885195759,8.145493635859774,0.9347464420313832
5105,27.0,6.1205237353656745,-7.934364222636402,0.0,3.0639138771132752,21.61735374869639,3.3871275664748346,16.45426199331124,8.161246498762083,0.9347464420313832
5106,27.0,6.12303116436762,-7.8207093195490565,0.0,2.9286480577906633,21.617384075507108,3.3864520494868438,16.466255701811665,8.175195773920073,0.9347464420313832
5107,27.0,6.123034534051732,-7.711923268493433,0.0,2.7805444137204653,21.61507626585987,3.3856895211846356,16.47797266202202,8.1891049473809,0.9347464420313832
5108,27.0,6.1231569765233935,-7.6066974504273706,0.0,2.6251563424976228,21.61068522240945,3.3849026805130054,16.48935740636878,8.203025092275288,0.9347464420313832
5109,27.0,6.123385511395655,-7.505713271168686,0.0,2.461865560322908,21.604927450013815,3.3841024949869443,16.50038740956308,8.21697433881105,0.9347464420313832
5110,27.0,6.134367727347104,-7.409904796978708,0.0,2.290248759955646,21.598531580295553,3.383319851094167,16.510897316022113,8.231035751745296,0.9347464420313832
5111,27.0,6.136175164310964,-7.320674331540193,0.0,2.1104939961249394,21.591662912848747,3.38268819511231,16.520068064084466,8.245562850749103,0.9347464420313832
5112,26.75,6.138006105987359,-7.23012690554729,0.0,1.9220161430220375,21.58385226791952,3.381641914263472,16.531490462592867,8.230461915680635,0.9347464420313832
5113,26.5,6.159142821117448,-7.141853657448203,0.0,1.668719178697068,21.5749453530332,3.38056270469166,16.54283779502534,8.212225789462767,0.9347464420313832
5114,26.25,6.16215530773314,-7.05624664512138,0.0,1.4358347562248177,21.564925952295642,3.3794716844495643,16.553988033387526,8.190860360868271,0.9347464420313832
5115,26.000000000000004,6.1626659878332815,-6.98082536291449,0.0,1.2271378924872205,21.554017877507516,3.3791190731770047,16.560032977303866,8.168298454119206,0.9347464420313832
5116,25.75,6.173589170659242,-6.911571864699146,0.0,1.0199125015293624,21.542678712063807,3.3791190731770047,16.562796756852226,8.143283796957752,0.9347464420313832
5117,25.5,6.174165998575147,-6.846130877312858,0.0,0.8347212455855242,21.53123668824027,3.3791190731770047,16.563903408338156,8.11492452751334,0.9347464420313832
5118,25.25,6.176225163956393,-6.786256934977281,0.0,0.7634674104026592,21.520406583797016,3.3791190731770047,16.56358398116057,8.083258433271844,0.9347464420313832
5119,25.0,6.176775515575419,-6.894714190847219,0.0,0.6913171903949622,21.508449211742164,3.0228510800412467,14.190563029469462,8.048239040661636,0.7765355785285526
5120,24.75,6.177393644145327,-6.841131181654574,0.0,0.6222907230291334,21.49675251309812,3.0228510800412467,14.193431622366072,8.009816922843005,0.7765355785285526
5121,24.5,6.177999367599597,-6.790748687618096,0.0,0.5547737301189145,21.4861543413224,3.0228510800412467,14.196173507994912,7.967939747025994,0.7765355785285526
5122,24.25,6.17854434733444,-6.743481170735284,0.0,0.48707513699247673,21.476490194158313,3.0228510800412467,14.198778733201397,7.922552254143473,0.7765355785285526
5123,24.0,6.179037214798124,-6.699211635202805,0.0,0.41263787290451726,21.467220365939276,3.0228510800412467,14.201203729156274,7.873596273536101,0.7765355785285526
5124,23.83333333333333,5.997866395421891,-6.46696916534061,0.0,0.3438860051648654,21.457259726910724,3.0228510800412467,14.217487087457275,7.8539006238515965,0.7765355785285526
5125,23.66666666666667,5.998370478582633,-6.398137575353022,0.0,0.27538857808401124,21.447148320520064,3.0228510800412467,14.221651509098377,7.832469193450443,0.7765355785285526
5126,23.5,5.998881500921794,-6.3481827233152455,0.0,0.2072894921330945,21.43747020137387,3.0228510800412467,14.224462130277457,7.80926661344622,0.7765355785285526
5127,23.33333333333333,5.999370001244635,-6.301331886609025,0.0,0.1392810600922225,21.428384663219074,3.0228510800412467,14.227101028253754,7.784266006075531,0.7765355785285526
5128,23.166666666666664,5.999827942878463,-6.250315649285206,0.0,0.0,21.41946436358508,3.0228510800412467,14.230064798611956,7.757440390286177,0.7765355785285526
5129,23.0,6.00027694151982,-6.197084329228062,0.0,0.0,21.41088365965246,3.0228510800412467,14.233225687684104,7.728761942114814,0.7765355785285526
5130,22.833333333333336,6.000708275589181,-6.1442075147455855,0.0,0.0,21.40283404438044,3.0228510800412467,14.236411881196688,7.698201029611966,0.7765355785285526
5131,22.666666666666664,6.0011124615476845,-6.091927732787215,0.0,0.0,21.395268367335408,3.0228510800412467,14.239600793597203,7.665727958699605,0.7765355785285526
5132,22.5,6.001491974288746,-6.040287235199681,0.0,0.0,21.38801547256675,3.0228510800412467,14.242773489532055,7.629263036554653,0.7765355785285526
5133,22.333333333333336,6.00185541367469,-5.9893849696492225,0.0,0.0,21.380936636664803,3.0228510800412467,14.24590811717049,7.590280943927367,0.7765355785285526
5134,22.166666666666664,6.00220971786684,-5.939409079599837,0.0,0.0,21.373965978373423,3.0228510800412467,14.248984487849595,7.549456116181582,0.7765355785285526
5135,22.0,6.002558182243817,-5.890759233895859,0.0,0.0,21.36708605292393,3.0228510800412467,14.251971455665725,7.5067578266512625,0.7765355785285526
5136,22.0,6.129358957794329,-5.9392685078922876,0.0,0.0,21.361442999833237,3.0228510800412467,14.248038563452253,7.437715661491245,0.7765355785285526
5137,22.000000000000004,6.129640550987323,-5.896665797510398,0.0,0.0,21.356823724301737,3.0228510800412467,14.25079537752965,7.36051238152113,0.7765355785285526
5138,22.0,6.129871017642318,-5.851849509376849,0.0,0.0,21.352714163531427,3.0228510800412467,14.253758583897628,7.2843355405532995,0.7765355785285526
5139,22.0,6.130076035402258,-5.807435854422213,0.0,0.0,21.34880006762295,3.0228510800412467,14.256705365529612,7.2091650920201475,0.7765355785285526
5140,22.0,6.1302712448708165,-5.763347830384889,0.0,0.0,21.344995512856617,3.0228510800412467,14.25963323858789,7.134982312440971,0.7765355785285526
5141,22.0,6.130460905279236,-5.719692746819497,0.0,0.0,21.341317131664045,3.0228510800412467,14.262536098532195,7.061769030225868,0.7765355785285526
5142,22.0,6.130644187392314,-5.676518441570723,0.0,0.0,21.33778951459947,3.0228510800412467,14.265412984859735,6.989507552432555,0.7765355785285526
5143,22.0,6.130819880133717,-5.633877318767675,0.0,0.0,21.334416425639994,3.0228510800412467,14.268260558781689,6.9181806874083875,0.7765355785285526
5144,22.0,6.130987811870576,-5.59175347613505,0.0,0.0,21.331186138261998,3.0228510800412467,14.271079018608535,6.847771693902629,0.7765355785285526
5145,22.0,6.131148578216769,-5.550163878681702,0.0,0.0,21.328083434582176,3.0228510800412467,14.273865789993119,6.778264300112104,0.7765355785285526
5146,22.0,6.131302944316077,-5.509082398365277,0.0,0.0,21.3250952153305,3.0228510800412467,14.276621685443104,6.709642690424483,0.7765355785285526
5147,22.0,6.131451567461003,-5.46852561640036,0.0,0.0,21.322211664705858,3.0228510800412467,14.279344675967756,6.6418914525491495,0.7765355785285526
5148,21.916666666666664,5.35521503229219,-10.998743017558542,0.0,0.0,21.23398969148303,1.2742052156823032,12.777857793874063,6.623174368323187,0.0
5149,21.833333333333336,5.357277201052176,-10.917155676154405,0.0,0.0,21.17137850265543,1.2742052156823032,12.777912677198287,6.603847986659073,0.0
5150,21.75,5.359583022485033,-10.798854325890755,0.0,0.0,21.080374247803327,1.2742052156823032,12.777862923453743,6.58409969324283,0.0
5151,21.66666666666667,5.360837556415009,-10.670271374406488,0.0,0.0,20.9814747153233,1.2742052156823032,12.77786549462816,6.563834420382005,0.0
5152,21.58333333333333,5.363111694753602,-10.562663669458988,0.0,0.0,20.89871905693419,1.2742052156823032,12.7778680841691,6.543079446447177,0.0
5153,21.5,5.365004305288426,-10.4848271782008,0.0,0.0,20.838842043629196,1.2742052156823032,12.777870677294743,6.521830908740459,0.0
5154,21.416666666666664,5.366368914390649,-10.431007232113258,0.0,0.0,20.797410990214708,1.2742052156823032,12.777873274187975,6.5000848822304595,0.0
5155,21.333333333333336,5.367312199590391,-10.3923225451497,0.0,0.0,20.767593790306673,1.2742052156823032,12.777875873737486,6.47783812223898,0.0
5156,21.25,5.36799185408879,-10.362064601753074,0.0,0.0,20.744231758117333,1.2742052156823032,12.777878477321153,6.455086627015033,0.0
5157,21.166666666666664,5.368525535979258,-10.33647572353507,0.0,0.0,20.724436262480417,1.2742052156823032,12.77788108500195,6.431826332574961,0.0
5158,21.083333333333336,5.368978700379004,-10.31377082954972,0.0,0.0,20.706835747402497,1.2742052156823032,12.777883695554875,6.408053889129593,0.0
5159,21.0,5.369382296665779,-10.293093987059745,0.0,0.0,20.690773133595417,1.2742052156823032,12.777886310235006,6.38376516036663,0.0
5160,20.833333333333332,5.278930587835185,-10.270751584409597,0.0,0.0,20.673422665658382,1.2742052156823032,12.777901502960857,6.299200237955096,0.0
5161,20.666666666666668,5.2793297356904825,-10.247543427396117,0.0,0.0,20.65538433000302,1.2742052156823032,12.777906236380575,6.213335651236031,0.0
5162,20.5,5.279745269642216,-10.225041554704607,0.0,0.0,20.63788210817634,1.2742052156823032,12.777910951610739,6.1261575505155195,0.0
5163,20.333333333333336,5.280148858432898,-10.203882898581151,0.0,0.0,20.62140738938904,1.2742052156823032,12.777915642819103,6.037657885499071,0.0
5164,20.166666666666664,5.280529068088319,-10.183935181982239,0.0,0.0,20.605858761063573,1.2742052156823032,12.777920297145958,5.947829476924654,0.0
5165,20.0,5.28088814989924,-10.164834103649515,0.0,0.0,20.5909561210595,1.2742052156823032,12.77792490228741,5.856665259291747,0.0
5166,19.833333333333336,5.281232484883967,-10.146286987962874,0.0,0.0,20.57647448519771,1.2742052156823032,12.777929446619822,5.764157596318572,0.0
5167,19.666666666666668,5.281567188718941,-10.128132776811889,0.0,0.0,20.56229013402816,1.2742052156823032,12.777933915059576,5.670299731633587,0.0
5168,19.5,5.281895053112225,-10.11029741087804,0.0,0.0,20.548346270997783,1.2742052156823032,12.777938293167956,5.575085075770237,0.0
5169,19.333333333333332,5.282217342077885,-10.09274401868476,0.0,0.0,20.534614697266573,1.2742052156823032,12.77794256720297,5.4785065089960625,0.0
5170,19.166666666666664,5.282534675459474,-10.07544608313888,0.0,0.0,20.5210751656948,1.2742052156823032,12.777946719951274,5.3805578271179195,0.0
5171,19.0,5.28284750030601,-10.05837846069275,0.0,0.0,20.50770989216551,1.2742052156823032,12.77795214976469,5.282351400068384,0.0
5172,18.916666666666664,3.9027056957556443,-10.018651329334247,0.0,0.0,20.476982851576913,1.2742052156823032,12.77801506079745,5.214818664839149,0.0
5173,18.833333333333336,3.9027056957556443,-9.972169755773253,0.0,0.0,20.441040939617157,1.2742052156823032,12.778016441045347,5.147394609131374,0.0
5174,18.75,3.9027056957556443,-9.932012576349598,0.0,0.0,20.409997509242817,1.2742052156823032,12.778017730261723,5.080066143132499,0.0
5175,18.666666666666668,3.9027056957556443,-9.901064547913629,0.0,0.0,20.386061590991577,1.2742052156823032,12.778018880172546,5.012804667108713,0.0
5176,18.583333333333332,3.9027056957556443,-9.876823635381385,0.0,0.0,20.367304692369594,1.2742052156823032,12.778019939071605,4.9456232832257205,0.0
5177,18.5,3.9027056957556443,-9.856193324490457,0.0,0.0,20.351344158050285,1.2742052156823032,12.778020881105077,4.878513267221839,0.0
5178,18.416666666666664,3.9027056957556443,-9.837274531257103,0.0,0.0,20.33671894199697,1.2742052156823032,12.77802172695844,4.811483366944277,0.0
5179,18.333333333333336,3.9027056957556443,-9.819272238637799,0.0,0.0,20.32281685683637,1.2742052156823032,12.778022459944177,4.7445312693505,0.0
5180,18.25,3.9027056957556443,-9.801931784854942,0.0,0.0,20.30944111351254,1.2742052156823032,12.778023084036796,4.677656755821381,0.0
5181,18.166666666666664,3.9027056957556443,-9.785153756005558,0.0,0.0,20.29651429227972,1.2742052156823032,12.778023599059038,4.6108600673051905,0.0
5182,18.083333333333336,3.9027056957556443,-9.76885268037493,0.0,0.0,20.283969749975945,1.2742052156823032,12.77802400240116,4.5441416281648435,0.0
5183,18.0,3.9027056957556443,-9.752943082709487,0.0,0.0,20.271740902997074,1.2742052156823032,12.778024295121,4.477501392162108,0.0
5184,18.0,3.9027056957556443,-9.737414240016966,0.0,0.0,20.259835721256344,1.2742052156823032,12.778041603845987,4.462636791291424,0.0
5185,18.0,3.9027056957556443,-9.722259740279561,0.0,0.0,20.248215244123575,1.2742052156823032,12.778040774525724,4.447844442903962,0.0
5186,18.0,3.9027056957556443,-9.707390747615905,0.0,0.0,20.236829949960455,1.2742052156823032,12.778039922262664,4.4331115306464834,0.0
5187,18.0,3.9027056957556443,-9.692758096108165,0.0,0.0,20.22564200133592,1.2742052156823032,12.778039054031987,4.418437726075307,0.0
5188,18.0,3.9027056957556443,-9.678332308240975,0.0,0.0,20.214628337215135,1.2742052156823032,12.778038170005274,4.403822717752828,0.0
5189,18.0,3.9027056957556443,-9.664096399154941,0.0,0.0,20.203775409155693,1.2742052156823032,12.778037270345486,4.389266200330734,0.0
5190,18.0,3.9027056957556443,-9.650037745308904,0.0,0.0,20.19307303549431,1.2742052156823032,12.778036355205405,4.374767865365098,0.0
5191,18.0,3.9027056957556443,-9.636145196418008,0.0,0.0,20.182512199331057,1.2742052156823032,12.778035424752524,4.3603274124213005,0.0
5192,18.0,3.9027056957556443,-9.622407840684978,0.0,0.0,20.172084091358435,1.2742052156823032,12.778034479144964,4.345944540422972,0.0
5193,18.0,3.9027056957556443,-9.608864337914248,0.0,0.0,20.161818016301694,1.2742052156823032,12.778033518524511,4.331618934048082,0.0
5194,18.0,3.9027056957556443,-9.595497210318056,0.0,0.0,20.151700146881517,1.2742052156823032,12.778032543093829,4.31735031203606,0.0
5195,18.0,3.9027056957556443,-9.582263509431561,0.0,0.0,20.14169708874823,1.2742052156823032,12.77803155298971,4.303138372248697,0.0
5196,18.0,3.9027056957556443,-9.569804135322773,0.0,0.0,20.132260405172428,1.2742052156823032,12.77799034536194,4.303165824368942,0.0
5197,18.0,3.9027056957556443,-9.558131791600912,0.0,0.0,20.123471336298188,1.2742052156823032,12.777990331232076,4.3031658337821055,0.0
5198,18.0,3.9027056957556443,-9.547052846673532,0.0,0.0,20.115134025009855,1.2742052156823032,12.777990331227244,4.303165833785332,0.0
5199,18.0,3.9027056957556443,-9.536297944967366,0.0,0.0,20.107039773586006,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5200,18.0,3.9027056957556443,-9.52572151075737,0.0,0.0,20.099076899888743,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5201,18.0,3.9027056957556443,-9.515282689181943,0.0,0.0,20.091214607061083,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5202,18.0,3.9027056957556443,-9.504982493242084,0.0,0.0,20.083454180120384,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5203,18.0,3.9027056957556443,-9.494825131834913,0.0,0.0,20.075799218472852,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5204,18.0,3.9027056957556443,-9.48480697007467,0.0,0.0,20.068247212487115,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5205,18.0,3.9027056957556443,-9.474920119969799,0.0,0.0,20.060792350126103,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5206,18.0,3.9027056957556443,-9.465156240502463,0.0,0.0,20.053428456936622,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5207,18.0,3.9027056957556443,-9.455508886972307,0.0,0.0,20.046150806178286,1.2742052156823032,12.777990331227233,4.303165833785336,0.0
5208,18.0,3.9027056957556443,-9.445599388901861,0.0,0.0,20.038667803281946,1.2742052156823032,12.777989405717532,4.303343410017558,0.0
5209,18.0,3.9027056957556443,-9.435342732957825,0.0,0.0,20.03091479251142,1.2742052156823032,12.777989418057368,4.303520391045317,0.0
5210,18.0,3.9027056957556443,-9.424885937664103,0.0,0.0,20.02300308299588,1.2742052156823032,12.77798943071706,4.303697400820399,0.0
5211,18.0,3.9027056957556443,-9.414387987636244,0.0,0.0,20.015054713741808,1.2742052156823032,12.777989443382197,4.303874444499788,0.0
5212,18.0,3.9027056957556443,-9.40393143459266,0.0,0.0,20.007133291242067,1.2742052156823032,12.777989456039245,4.304051516151154,0.0
5213,18.0,3.9027056957556443,-9.39353516445687,0.0,0.0,19.999253576883433,1.2742052156823032,12.777989468689828,4.304228611492436,0.0
5214,18.0,3.9027056957556443,-9.38319254517592,0.0,0.0,19.991410711164523,1.2742052156823032,12.77798948135326,4.304405741777267,0.0
5215,18.0,3.9027056957556443,-9.37289576037269,0.0,0.0,19.983598897044075,1.2742052156823032,12.777989493995678,4.3045828908073345,0.0
5216,18.0,3.9027056957556443,-9.362641715177972,0.0,0.0,19.975815945590945,1.2742052156823032,12.777989506667351,4.3047600830865775,0.0
5217,18.0,3.9027056957556443,-9.352430669915423,0.0,0.0,19.968062233927217,1.2742052156823032,12.777989519302695,4.30493728980467,0.0
5218,18.0,3.9027056957556443,-9.342263224992102,0.0,0.0,19.9603383922845,1.2742052156823032,12.777989531966128,4.305114534822155,0.0
5219,18.0,3.9027056957556443,-9.332139547092455,0.0,0.0,19.95264471041326,1.2742052156823032,12.777989544612076,4.305291804515065,0.0
5220,17.833333333333332,3.9027056957556443,-9.321088248184287,0.0,0.0,19.94419785554923,1.2742052156823032,12.777952482558227,4.205843840100757,0.0
5221,17.666666666666668,3.9027056957556443,-9.308853429475757,0.0,0.0,19.934867819688563,1.2742052156823032,12.777954195946851,4.105008546335682,0.0
5222,17.5,3.9027056957556443,-9.295884259666336,0.0,0.0,19.924955314564254,1.2742052156823032,12.777955640537437,4.002805852682808,0.0
5223,17.333333333333336,3.9027056957556443,-9.282588292307711,0.0,0.0,19.91477218967342,1.2742052156823032,12.77795678675934,3.8992294658931916,0.0
5224,17.166666666666664,3.9027056957556443,-9.269177334665265,0.0,0.0,19.904481811624695,1.2742052156823032,12.777957615257066,3.7942738972465877,0.0
5225,17.0,3.9027056957556443,-9.255706643985446,0.0,0.0,19.894127701747866,1.2742052156823032,12.77795810784047,3.6879339593204676,0.0
5226,16.833333333333332,3.9027056957556443,-9.242169498879138,0.0,0.0,19.883705673805604,1.2742052156823032,12.777958247596846,3.5802043437708555,0.0
5227,16.666666666666668,3.9027056957556443,-9.228555209255003,0.0,0.0,19.873208338387816,1.2742052156823032,12.777958014404199,3.471080553137639,0.0
5228,16.5,3.9027056957556443,-9.214864501549219,0.0,0.0,19.862636984916858,1.2742052156823032,12.777957389509673,3.3605584552324066,0.0
5229,16.333333333333332,3.9027056957556443,-9.201105189983268,0.0,0.0,19.85199830359039,1.2742052156823032,12.777956355561216,3.2486338587440287,0.0
5230,16.166666666666668,3.9027056957556443,-9.187285730146758,0.0,0.0,19.841299448637557,1.2742052156823032,12.777954892074654,3.135303412192974,0.0
5231,16.0,3.9027056957556443,-9.173412431811109,0.0,0.0,19.83054594887084,1.2742052156823032,12.777953022447717,3.02059817264284,0.0
5232,16.083333333333332,4.134483432023056,-9.166099962689335,0.0,0.0,19.824886071944373,1.2742052156823032,12.778013394001224,3.0779192608632506,0.0
5233,16.166666666666668,4.134483432023056,-9.16293010216125,0.0,0.0,19.82235195810662,1.2742052156823032,12.778014429615233,3.134961747791382,0.0
5234,16.25,4.134483432023056,-9.160126115318352,0.0,0.0,19.820107345590944,1.2742052156823032,12.77801528895398,3.1916486927174574,0.0
5235,16.333333333333336,4.134483432023056,-9.156074401242181,0.0,0.0,19.816914448785983,1.2742052156823032,12.778016035993247,3.247980302382156,0.0
5236,16.416666666666664,4.134483432023056,-9.150787629911175,0.0,0.0,19.812783014091476,1.2742052156823032,12.778016671732656,3.303957260001236,0.0
5237,16.5,4.134483432023056,-9.14479866545136,0.0,0.0,19.80812200609976,1.2742052156823032,12.778017198767053,3.3595802870106684,0.0
5238,16.583333333333336,4.134483432023056,-9.13854329583396,0.0,0.0,19.803265817861828,1.2742052156823032,12.77801762119616,3.414849702178055,0.0
5239,16.666666666666664,4.134483432023056,-9.132234518846698,0.0,0.0,19.798377737595786,1.2742052156823032,12.77801793997962,3.4697662459192435,0.0
5240,16.75,4.134483432023056,-9.125940922511402,0.0,0.0,19.79351014092475,1.2742052156823032,12.778018157741968,3.5243307308554033,0.0
5241,16.833333333333336,4.134483432023056,-9.119678105344388,0.0,0.0,19.78867470497695,1.2742052156823032,12.778018278493697,3.578543507604459,0.0
5242,16.916666666666664,4.133912314856822,-9.11589169548998,0.0,0.35309946497185224,19.785750344871882,1.2742052156823032,12.778018303267048,3.6324054219648167,0.0
