,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
5243,17.0,4.129782269663853,-9.113481081731138,0.0,0.4330151060734463,19.7838910533625,1.2742052156823032,12.778018234588922,3.685917329220523,0.0
5244,17.083333333333332,6.0154162522897945,-6.4916997187960295,26.634394226282577,0.6703783245555379,20.323308715381973,2.1485281478617746,15.466308736549582,3.751661169701863,0.3882677892642763
5245,17.166666666666668,5.986807985950071,-10.103504442313804,0.0,0.9775234437752336,20.545009294746308,1.2742052156823032,12.77797776268935,3.8174841595361984,0.0
5246,17.25,5.980546890819629,-10.023627093799945,0.0,1.3242549428708008,20.4835227921719,1.2742052156823032,12.777978547586597,3.8833706899925216,0.0
5247,17.333333333333336,5.983209947110932,-9.832260845773886,0.0,1.5742631667587261,20.33627792679145,1.2742052156823032,12.777979224070677,3.9493356282837913,0.0
5248,17.416666666666664,5.98633348632636,-5.097721899346349,0.0,1.8007852985555972,20.270839596266878,3.0228510800412467,14.074433404052087,4.01537915985907,0.7765355785285526
5249,17.5,5.989117903688768,-5.082787321034264,0.0,2.6303157023859387,20.277791910143545,3.0228510800412467,14.07555635083592,4.081501454078353,0.7765355785285526
5250,17.583333333333332,5.98532652551572,-6.514361769346988,0.0,3.2914089981991568,20.285492016869746,3.0228510800412467,13.970532806889603,4.147687005740515,0.7765355785285526
5251,17.666666666666668,5.984736551304788,-6.12827784432575,0.0,3.4892440324912486,20.303016429101344,3.0228510800412467,14.000745101886901,4.2139662603169805,0.7765355785285526
5252,17.75,5.9839194196823415,-6.129299973406176,0.0,3.6775082990884784,20.31736654587993,3.0228510800412467,14.00205890521219,4.280324194312467,0.7765355785285526
5253,17.833333333333332,5.983258125620749,-6.14916965870363,0.0,3.8567648123457365,20.329749307476103,3.0228510800412467,14.001789040590552,4.346760392041707,0.7765355785285526
5254,17.916666666666668,5.978358714135181,-6.166556891555203,0.0,4.040623753949062,20.341434519960146,3.0228510800412467,14.001636094280133,4.413274939008244,0.7765355785285526
5255,18.0,5.9777884301197615,-6.184177521536733,0.0,4.396619030962364,20.354205995772944,3.0228510800412467,14.001548044924633,4.4798831204058835,0.7765355785285526
5256,18.333333333333332,7.287165135616739,-6.386092451374552,29.901596520424942,4.737691235629311,20.959189674490858,2.784900393807969,16.266906891422117,4.786923339617864,0.6567580871175347
5257,18.666666666666668,7.214887675807123,-11.15932131810565,0.0,4.847512992389724,21.123200479120644,1.3005868379420424,12.778457882023432,4.959446710607897,0.0
5258,19.0,7.217126072123791,-3.8782644477460018,6.386225284515363,5.027901021872666,21.123475016925287,3.075289567989179,14.885027180391987,5.240038207372483,0.7765355785285526
5259,19.333333333333336,7.217088331041328,-3.9978241378312656,8.024614195978044,5.123208637720939,21.129276680150742,3.0852794194859845,15.011706790620956,5.441943695608062,0.7765355785285526
5260,19.666666666666664,7.216538185582397,-4.145370971331165,5.538298151276111,5.217260428856616,21.13520940107587,3.097441051549464,14.8273607491495,5.649516668010467,0.7765355785285526
5261,20.0,7.215975546946898,-4.296740130162809,5.410269638601982,5.306064007969199,21.14208676143031,3.1098700451235906,14.817880048698889,5.850058631160162,0.7765355785285526
5262,20.333333333333332,7.21532270251252,-4.410001678362007,5.200284124611716,5.2619296519143335,21.149128808651437,3.119024464821834,14.8035112334435,6.03392213086469,0.7765355785285526
5263,20.666666666666668,7.214653370294807,-4.515277494317135,5.00254457503667,5.220513831303833,21.155753075433612,3.127491681184353,14.789166423705417,6.210258936674378,0.7765355785285526
5264,21.0,7.214022894726184,-4.617675537518571,4.819315428173178,5.182453714968762,21.161885894818386,3.1357599752237033,14.775707707004585,6.379720659439458,0.7765355785285526
5265,21.333333333333336,7.2134384363231705,-4.716741452531416,4.650972449138281,5.148285794488448,21.167702465610198,3.143782231416829,14.763406588301251,6.542203013161441,0.7765355785285526
5266,21.666666666666664,7.212883414173294,-4.81295683338131,4.493782629509878,5.1184619264741595,21.173400438067844,3.151573016616834,14.751901173229383,6.697965894561855,0.7765355785285526
5267,22.0,7.2123390068587625,-4.906425996875324,4.347025593967768,5.093360016838815,21.17911660406882,3.159127082782499,14.741166678521655,6.847179760686397,0.7765355785285526
5268,22.166666666666664,21.029437141345824,-12.129482402431709,0.0,5.073291340506156,21.238322178417757,3.186670457774545,13.911038810267053,7.013598038687361,0.7765355785285526
5269,22.333333333333336,21.0024952275228,-13.07563173956879,0.0,5.058505803162931,21.3140429694484,1.4460211325124699,12.774941860697034,7.113255579612847,0.0
5270,22.5,20.967703990982688,-13.238506458767995,0.0,5.049196008319846,21.377646365782603,1.4530428898855996,12.775328531937888,7.214853572676552,0.0
5271,22.66666666666667,20.93826922645752,-13.37394204499964,0.0,5.045500700526312,21.42270437967803,1.4597322216737245,12.775471211460953,7.3143989816172335,0.0
5272,22.83333333333333,20.91740547546138,-13.488324663153223,0.0,5.047507958598078,21.454329151163584,1.4661080034846896,12.775603993215553,7.411206113118975,0.0
5273,23.0,20.87174123245742,-13.590153138249693,0.0,5.055258377321959,21.479028032339215,1.4721767333947486,12.775731600996146,7.505451619058961,0.0
5274,23.166666666666664,20.860451385930812,-13.671966439504589,0.0,5.047164381097534,21.501491625472113,1.4768058138029665,12.776256168696518,7.593854471519514,0.0
5275,23.333333333333336,20.850211797504006,-13.747713637472932,0.0,5.044492856139362,21.52362815797851,1.4809007534845366,12.776452832365164,7.679853006723754,0.0
5276,23.5,20.835677163981067,-13.819406027161307,0.0,5.047002967463537,21.54550730784767,1.484662243699104,12.776576140760271,7.764028041268916,0.0
5277,23.666666666666664,20.825674003719772,-13.886683921937351,0.0,5.054435684040013,21.566930958234984,1.4880907067344236,12.776697527387718,7.846364682393044,0.0
5278,23.833333333333336,20.815862847756385,-13.949731235852845,0.0,5.066517949460317,21.587845328785715,1.4912074573543723,12.776809946221276,7.9269372661428905,0.0
5279,24.0,20.806270532378974,-14.008828284001309,0.0,5.098493780061427,21.608413673333782,1.494019200626821,12.776918722232077,8.005774846496038,0.0
5280,24.16666666666667,20.79682148089786,-14.065344294357425,0.0,5.181546097805431,21.629004551496898,1.4965994389686095,12.776991809974689,8.089687828118,0.0
5281,24.33333333333333,20.826115614384406,-14.10827865929438,0.0,5.32353910187406,21.650851029499787,1.49789015220363,12.777366127535306,8.169035956520116,0.0
5282,24.5,20.816015724787565,-14.158905597379517,0.0,5.398635744604495,21.673222410600534,1.4997183898255955,12.77718067335937,8.249779421024595,0.0
5283,24.666666666666664,20.805641695708132,-14.207033081170568,0.0,5.477627589551537,21.695330816490902,1.5013897919868586,12.777233962804932,8.329375933127524,0.0
5284,24.83333333333333,20.795367631729075,-14.2516617371913,0.0,5.560419832300461,21.71697201059713,1.5028127822375983,12.777318326347292,8.407644681493673,0.0
5285,25.0,20.77762027547365,-14.292922781443684,0.0,5.64689102567592,21.73820063732956,1.5039885810379334,12.777401918394341,8.484602568393438,0.0
5286,25.16666666666667,20.77538793510751,-14.326369862059764,0.0,5.711962047839629,21.75936241263882,1.504508050500734,12.777624658436,8.559021415266326,0.0
5287,25.33333333333333,20.7578211036926,-14.35619693479572,0.0,5.7802618036623326,21.78039241003855,1.504710982059832,12.777731304292287,8.63204288983663,0.0
5288,25.5,20.747966678793073,-14.3831254890923,0.0,5.851566705657767,21.801352784516865,1.504665855920258,12.77781461343723,8.703813420130373,0.0
5289,25.66666666666667,20.738122713635654,-14.407223276831044,0.0,5.925627972022707,21.822322224854993,1.5043728098794866,12.777897985925298,8.774329856205732,0.0
5290,25.83333333333333,20.72825016635896,-14.428688666909789,0.0,6.002173585319265,21.843330473281902,1.5038452311612018,12.77797698419047,8.843642463107589,0.0
5291,26.0,20.71833415266467,-14.447511738590618,0.0,6.080910958390165,21.864371579175963,1.5030835521503128,12.778056093326775,8.911756173510245,0.0
5292,26.166666666666664,20.708377475545976,-14.463242723448952,0.0,6.161530210737743,21.885537699104496,1.5020388796256396,12.7781421402169,8.986040326719321,0.0
5293,26.333333333333336,20.69833526428903,-14.47674134884263,0.0,6.243707952556345,21.906838753481342,1.5007809315498215,12.77821459902941,9.059411536642203,0.0
5294,26.5,20.688202361476407,-14.488030089685322,0.0,6.327111468284872,21.928252362605196,1.499315189590784,12.778285586080552,9.131898287685287,0.0
5295,26.66666666666667,20.67798901081322,-14.496984875826323,0.0,6.411403187137052,21.949710299472986,1.4976391016754087,12.778357938693766,9.203490501476518,0.0
5296,26.83333333333333,20.667728392974034,-14.503663499559476,0.0,6.4962453247783625,21.971166152777013,1.4957628305879678,12.77842734823446,9.274208836798046,0.0
5297,27.0,20.657443258256677,-14.508012633936755,0.0,6.581304578362679,21.992604761703383,1.4936843538270244,12.77849805152885,9.344036653462869,0.0
5298,27.16666666666667,20.639469662535483,-14.505449730557839,0.0,6.67985911944739,22.013939325713224,1.4910303053646505,12.778698995917317,9.411874848911271,0.0
5299,27.33333333333333,20.62919242807481,-14.500319829003812,0.0,6.7768594443591805,22.03526225392654,1.4881374601284447,12.778784798181313,9.47877642597107,0.0
5300,27.5,20.586842807268148,-14.492768743940603,0.0,6.872015442104734,22.056045254925674,1.4850904085577536,12.778842026856456,9.544928381142826,0.0
5301,27.66666666666667,20.576796959349075,-13.80473161291719,0.0,6.965068309116636,22.084231425319864,3.6223589371776015,14.910804142610075,9.610283523352775,0.9505369652267113
5302,27.83333333333333,20.56293987372951,-14.593907980266646,0.0,7.055792636176865,22.104662037954792,1.487889739245364,12.77567273916621,9.703072541472904,0.0
5303,28.0,20.553015884183367,-14.923182390555151,0.0,7.143997816495949,22.116972281683054,1.5142051304046267,12.768755574471227,9.854095612682377,0.0
5304,28.166666666666664,20.673700102811175,-14.945140201625847,0.0,7.229528738292292,22.13054300242515,1.5156878257911601,12.777270693051465,9.926650781178402,0.0
5305,28.333333333333336,20.667346620034373,-15.274169755945366,0.0,7.312265742890345,22.144351513627928,1.5416399962224885,12.769196013361139,10.07612317454341,0.0
5306,28.5,20.660879865937645,-15.48707364023135,0.0,7.39212384785646,22.15764445788683,1.559045318065467,12.772177432282803,10.195337740899113,0.0
5307,28.66666666666667,20.654647416252377,-15.685320407935551,0.0,7.469051253706989,22.170285235180152,1.5749259763209886,12.772775355149442,10.310997836667177,0.0
5308,28.83333333333333,20.648711541126634,-15.859382129133364,0.0,7.543027171883233,22.182451246276962,1.5887766835054735,12.773495388738358,10.420356557427633,0.0
5309,29.0,20.642989594791846,-16.048594093603004,0.0,7.614059030565414,22.19432674681041,1.6038414762333375,12.773205339915323,10.533088532345282,0.0
5310,29.166666666666664,20.62972496002928,-16.22749184523466,0.0,7.694421825237034,22.206049762722667,1.6181986144771554,12.774091877214184,10.64296411871968,0.0
5311,29.333333333333336,20.624196297445415,-16.410383828757826,0.0,7.77235440379919,22.217702479937632,1.633189381478413,12.776843288009765,10.754587063678914,0.0
5312,29.5,20.618694399167037,-16.591292702756352,0.0,7.847898107204861,22.22926697745055,1.647638299352096,12.776934968256704,10.865524048909805,0.0
5313,29.666666666666664,20.61322793245718,-16.77716178138499,0.0,7.840943144542616,22.24012535881028,1.6625956109520719,12.776964408270644,10.97740318939908,0.0
5314,29.833333333333336,20.608103393358903,-16.941080337339073,0.0,7.910551746500129,22.250688448613694,1.6757895666170077,12.777750969072578,11.083236161214922,0.0
5315,30.0,20.60311811676485,-17.087460212746244,0.0,7.977864509786413,22.26132532264002,1.6872717794483068,12.777343664250456,11.184268980660178,0.0
5316,30.0,15.411061848595178,-12.908826775494227,0.0,8.042939165627503,22.253090821502017,1.3184613808316545,12.766519713858699,10.149508948326796,0.0
5317,30.0,15.382498142031492,-13.174946239758139,0.0,8.105828068823634,22.24331957584267,1.3410744351697905,12.770745452359154,10.212911674325381,0.0
5318,30.0,15.38410298385804,-13.172885349718417,0.0,8.166574171345896,22.227109727180533,1.346269669545932,12.801517000030945,10.212749638754122,0.0
5319,30.000000000000004,15.38552603900402,-13.092818061930744,0.0,8.225207468453394,22.212131750926602,1.3391492825736895,12.780849704789667,10.201679569167393,0.0
5320,30.0,15.388289287217454,-12.53839155816696,0.0,8.281742065801355,22.208315376185126,3.4810240417853056,15.078064952012937,10.206817410115521,0.9505369652267113
5321,30.0,15.388262891132849,-13.133055211689001,0.0,8.336174012191444,22.203994080559138,3.542328250781658,15.027546103111076,10.393683542748585,0.9505369652267113
5322,30.0,15.419887118379997,-13.026793557228004,0.0,7.919883902340832,22.198693274904553,3.5493045003958588,15.051217853408781,10.402396424425458,0.9505369652267113
5323,30.0,15.421018573775491,-12.73684521635719,0.0,7.499413227703003,22.195993084657466,3.5297652396506107,15.078127205529666,10.340863974967874,0.9505369652267113
5324,30.0,15.42161044734567,-12.647987579676286,0.0,7.075187724195361,22.194619909933685,3.5226341847112783,15.078199580890612,10.322292366968739,0.9505369652267113
5325,30.0,15.421917740292502,-12.488792863243225,0.0,6.647655983221848,22.19389032072403,3.5102779054814777,15.089119763743907,10.285642859988341,0.9505369652267113
5326,30.0,15.430709700800838,-12.325684345645639,0.0,6.217298238463399,22.19363521373848,3.4972938694992215,15.09961731411442,10.248220865873513,0.9505369652267113
5327,30.0,15.438448638395663,-12.133439343722591,0.0,5.924486141256118,22.194782463734274,3.481898037604762,15.114326068200157,10.203757847587452,0.9505369652267113
5328,29.91666666666667,20.508463640735147,-12.645667515627213,0.0,5.491872399727522,22.253507114936447,3.5146156754438223,15.069209350393434,10.272546191826283,0.9505369652267113
5329,29.83333333333333,20.512567449042475,-12.531711350165411,0.0,5.0703420416843485,22.330745622847207,3.4996460319231932,15.098299301462712,10.188650849080272,0.9505369652267113
5330,29.75,20.509060651297712,-12.338715756202284,0.0,4.845280119705025,22.39432349702438,3.477827758505954,15.121692661725147,10.093078321822762,0.9505369652267113
5331,29.66666666666667,20.480651100190574,-12.163551154568472,0.0,4.428311024891284,22.434328149840745,3.460004551130831,15.136940116663759,10.010166202586154,0.9505369652267113
5332,29.58333333333333,20.462208986185125,-12.148964334460418,0.0,4.205392637417862,22.454749148050208,3.4595716776304757,15.130078000785415,9.979470372732052,0.9505369652267113
5333,29.5,20.42958812963902,-12.103769357775418,0.0,3.929177569539247,22.463191455961177,3.4589619315102076,15.12554668512953,9.944433219729664,0.9505369652267113
5334,29.416666666666664,20.42615322764975,-13.153872926303405,0.0,4.134658032737792,22.457085358384216,1.3183026724330495,12.77787873730076,9.910522036822123,0.0
5335,29.333333333333336,20.46131407947087,-13.146652827033071,0.0,4.339514554407964,22.451613294516083,1.3182614485574042,12.777814142962402,9.876753236487762,0.0
5336,29.25,20.457237095554717,-13.150079456265544,0.0,4.543662085149836,22.45328032986731,1.31833087352481,12.777765370251265,9.84320824634114,0.0
5337,29.16666666666667,20.456987489640124,-13.162557834681202,0.0,4.747013630480814,22.46091003336534,1.3185051287393255,12.777719220391358,9.809934378093018,0.0
5338,29.08333333333333,20.44816583747592,-13.180008082379132,0.0,4.949479092339181,22.471238660012848,1.3187972035685547,12.777667360380793,9.776965608348023,0.0
5339,29.0,20.443264474626485,-13.18439021737973,0.0,4.996557386654575,22.48148393155502,1.3181046417474556,12.778105314852414,9.740804195651657,0.0
5340,29.25,20.407245826155833,-13.216393672648643,0.0,5.19522591330058,22.4932874679044,1.3193266747480479,12.777259787843683,9.838394680291366,0.0
5341,29.5,20.401497059811962,-13.254452371394194,0.0,5.392853708080564,22.507999428290905,1.3208100732345638,12.777144474642121,9.935333567833098,0.0
5342,29.75,20.363135624153504,-13.296485106081724,0.0,5.589321139921601,22.524818495365665,1.322400121138282,12.777098571941625,10.031487267247782,0.0
5343,30.0,20.34941078415031,-13.340006813086362,0.0,5.784501972066471,22.543074998038712,1.3239663252317708,12.777110692074343,10.126473728621775,0.0
5344,30.25,20.34031587472135,-13.387541867019468,0.0,5.978263376835442,22.56240712807938,1.325732030391062,12.7770246999776,10.221009232728019,0.0
5345,30.5,20.33064350667413,-12.735451909960112,0.0,6.170466207197185,22.590694885558104,3.468080806918505,15.088112783295797,10.314766707859075,0.9505369652267113
5346,30.75,20.308503723937566,-13.218669441877145,0.0,6.350078875514223,22.616441120608606,3.5058369661913336,15.06053932795017,10.520151437873096,0.9505369652267113
5347,31.0,20.294382731572203,-13.788873140424064,0.0,6.331835665745952,22.631979173755408,1.3513006158567722,12.783778744974411,10.554850493934715,0.0
5348,31.25,20.255538856141442,-13.854788712375909,0.0,6.5056159913544676,22.644528739250237,1.3544586592785484,12.776556897324726,10.65233036986822,0.0
5349,31.5,20.24936717090696,-14.074804069953563,0.0,6.673138993998586,22.658216017356157,1.7114161749272712,15.090479537389875,10.804070990002126,0.14882711524678308
5350,31.75,20.242570511680324,-14.591730764251587,0.0,6.674503022774945,22.669532647061438,1.4094249821829834,12.764720766967708,10.98697809785868,0.0
5351,32.0,20.237008664734724,-14.957788816323033,0.0,6.832681125888425,22.679646078202666,1.4378993678850165,12.767081762000169,11.152165262176528,0.0
5352,32.0,20.231144956585513,-15.142554499983044,0.0,6.983570536320656,22.689309458266145,1.4523149570187959,12.772571915823324,11.21230272146504,0.0
5353,32.0,20.226458866145897,-15.378884875651247,0.0,7.126923479642631,22.698172995250076,1.470158669952733,12.771447308725435,11.285621965610469,0.0
5354,32.0,20.222177678833457,-15.578085940796434,0.0,7.262537618855554,22.70643944500926,1.4853624445233828,12.772538718941895,11.349988051915762,0.0
5355,32.0,20.21819735869435,-15.769554649296358,0.0,7.390264948338386,22.71442479789052,1.5000006019769911,12.773803251543203,11.412548436416808,0.0
5356,32.0,20.214356332013033,-15.947151283646884,0.0,7.4480632628754035,22.721869819281505,1.5134400297086215,12.773878405391045,11.472082585285307,0.0
5357,32.0,20.210787676003108,-16.135758283694894,0.0,7.560673410087417,22.729100845332706,1.5276950449420454,12.773245331974753,11.534297851089807,0.0
5358,32.0,20.20732375392542,-15.994265537748513,0.0,7.099518934503585,22.735733267393346,1.5167422944741349,12.781808995063985,11.517711895215648,0.0
5359,32.0,20.20416720326307,-15.81476575493765,0.0,6.703154993897903,22.74194213154143,1.5019112118304967,12.783409177767695,11.493283185030423,0.0
5360,32.0,20.2012266421091,-15.63218507198184,0.0,6.254140644781433,22.747564054894173,1.4867447701231666,12.783864273819674,11.468641790373551,0.0
5361,32.0,20.19858406135933,-15.440046537384864,0.0,5.812379592213317,22.752586089599024,1.4708892825993154,12.78449316241127,11.442081378400774,0.0
5362,32.0,20.196245671644874,-15.242839727531674,0.0,5.3780639394854965,22.757130707457705,1.454515697829123,12.78381854972074,11.414751945901441,0.0
5363,32.0,20.195097290829693,-15.046395645189673,0.0,4.951299798594608,22.761352535120743,1.438320834875742,12.783874997436449,11.387740642275567,0.0
5364,31.83333333333333,20.320568204540276,-14.84495725493972,0.0,4.5321019679275585,22.766577987790395,1.4216530121279185,12.784234410032967,11.266689772622046,0.0
5365,31.66666666666667,20.395720835114194,-14.667918049092071,0.0,4.235046941673458,22.773311101524076,1.406675710904087,12.783717431415832,11.150694505327264,0.0
5366,31.5,20.397946109561996,-14.45750814743698,0.0,3.8288662460702763,22.7798488152014,1.3892370847794557,12.784818426375148,11.02619515468806,0.0
5367,31.333333333333336,20.39930673197469,-14.240367955330544,0.0,3.5427716577150465,22.785772277128906,1.3712419773225921,12.785215378858595,10.899873317987609,0.0
5368,31.166666666666664,20.396526299093072,-14.018331659286213,0.0,3.1479991146079116,22.790660949082813,1.3529553368083453,12.785525530880442,10.772170246248356,0.0
5369,31.0,20.426311564073718,-13.846374368864746,0.0,2.8976355157509275,22.795321666099667,1.338506244789132,12.784069128317794,10.656220554420353,0.0
5370,30.83333333333333,20.455252569508175,-13.795518920431444,0.0,2.8288942329007702,22.800143544286897,3.5471355246810754,15.035512144817634,10.803483038374331,0.9505369652267113
5371,30.66666666666667,20.452979433408885,-13.696245181927466,0.0,2.751472144241617,22.80525294929816,3.542189086064507,15.062331280663381,10.70114563888148,0.9505369652267113
5372,30.5,20.450565949961558,-13.61352693387907,0.0,2.662850864234223,22.81027876353662,3.5351460905871166,15.066665074815607,10.605853528109241,0.9505369652267113
5373,30.33333333333333,20.44820245893593,-13.54585007093176,0.0,2.592634351873488,22.81496811949806,3.5291844950207722,15.06960313823435,10.514109270175435,0.9505369652267113
5374,30.16666666666667,20.446012079728906,-13.481776241013264,0.0,2.5262699079769693,22.819333647712867,3.523619351581937,15.07303356496844,10.423143165787613,0.9505369652267113
5375,30.0,20.448416963811344,-13.428198062454724,0.0,2.460174459856519,22.82346999411419,3.518854217439349,15.075942554587256,10.33439099495079,0.9505369652267113
5376,29.75,9.453487094755015,-12.02106408042604,0.0,2.3943335847430642,22.691237703944203,3.7807058200816006,17.524944740937784,10.042357200641252,1.0993640804734943
5377,29.5,9.473435099578555,-12.862008053924276,0.0,2.3271682146119805,22.497950972189454,1.638353585970178,15.14790175605727,9.992819066386067,0.14882711524678308
5378,29.25,9.502558930210746,-12.784464180259006,0.0,2.262854685438494,22.326131512382766,1.3018067529143842,12.778372414151391,9.928495743569709,0.0
5379,29.000000000000004,9.528286150662536,-12.603179112379884,0.0,2.199448939489763,22.20084728133149,1.3004313549093156,12.778361029312967,9.862455366073831,0.0
5380,28.75,9.546881989982342,-12.47357061162919,0.0,2.1363088220690036,22.114919103923164,1.2990804940552687,12.778353989243072,9.794914211689218,0.0
5381,28.5,9.559508033809543,-12.377032421665021,0.0,2.0729709482219985,22.054087647636944,1.2977503164209314,12.7783486722291,9.725794641751419,0.0
5382,28.25,9.568905938028616,-12.298650518729616,0.0,1.9651082288206694,22.007642738692194,1.2963683880039178,12.778376594583936,9.654765763169344,0.0
5383,28.0,9.582396283690683,-12.230584875415602,0.0,1.8564959517555233,21.96972826459054,1.294916500147715,12.778413087470712,9.581707386796948,0.0
5384,27.75,9.587942947066555,-12.169798121550395,0.0,1.7471401556089892,21.93741123575678,1.2934545547699274,12.778422222949311,9.506757729564075,0.0
5385,27.5,9.609979083583717,-12.114710817508241,0.0,1.637049028608585,21.909439240718445,1.291989878954466,12.7784280651032,9.429893136993522,0.0
5386,27.25,9.616576582441363,-12.06797432935859,0.0,1.524230872790807,21.88460832452457,1.290845640713376,12.77828444619193,9.352075232363264,0.0
5387,27.0,9.620262378127231,-12.020471948747126,0.0,1.4096466602032964,21.86194171966784,1.2894379299150767,12.778410727852554,9.271413894199801,0.0
5388,26.66666666666667,6.157773129807969,-11.843936855568648,0.0,1.2951194277403437,21.79236097072901,1.2828311505714183,12.78090604560176,9.09366785405766,0.0
5389,26.33333333333333,6.161169148106261,-7.197467375097415,0.0,1.1806511415991963,21.7636890436285,3.029398937775251,14.201268975499254,8.929368281663901,0.7765355785285526
5390,26.0,6.162670643613932,-9.0995994331885,0.0,1.0662441482197837,21.741125223655324,3.027499268085961,14.056865941827054,8.76300566950569,0.7765355785285526
5391,25.66666666666667,6.1638628246658556,-8.49264127651495,0.0,0.9519012545158375,21.7229482043484,3.0255665161143357,14.098126140566027,8.59334284008623,0.7765355785285526
5392,25.33333333333333,6.164820564759127,-8.293481727976493,0.0,0.8376258288664991,21.707524483144123,3.0237172958659415,14.109596740040386,8.414547258416498,0.7765355785285526
5393,25.0,6.165630829587568,-8.134586153073226,0.0,0.7234219294180657,21.693208226448743,3.3908329919636646,16.42950919787461,8.272861312156447,0.9347464420313832
5394,24.666666666666664,6.167858455649159,-7.994087641347058,0.0,0.6844565599221126,21.67942394033653,3.3895560228897605,16.44510920096965,8.089079029099294,0.9347464420313832
5395,24.333333333333336,6.16857908211874,-7.8582504379555145,0.0,0.6455033693145725,21.666064740592365,3.3879536685102725,16.46204692666339,7.9052785467339985,0.9347464420313832
5396,24.0,6.169275909463315,-7.730019319491224,0.0,0.6065623229846265,21.653085418339572,3.386340933696362,16.478494874727012,7.719493296615844,0.9347464420313832
5397,23.66666666666667,6.1699513989505865,-7.607588367892407,0.0,0.5676333931737306,21.64042673329385,3.384640246268196,16.49510214868974,7.531374375360341,0.9347464420313832
5398,23.33333333333333,6.170608723707853,-7.491663079954014,0.0,0.5287165619478785,21.62808769652403,3.382959694188709,16.51121568457392,7.34127131644591,0.9347464420313832
5399,23.0,6.1712479777798706,-7.380474134028893,0.0,0.4897956040951455,21.616032834319096,3.3812041947243316,16.527520453809167,7.14882453293969,0.9347464420313832
5400,22.83333333333333,6.171871115254287,-7.280916502495024,0.0,0.4509025391745117,21.604904004559334,3.379876969365366,16.54066516196166,7.09014912113186,0.9347464420313832
5401,22.66666666666667,6.172445341504976,-7.192664428528403,0.0,0.412021668718944,21.594750731096408,3.3791190731770047,16.54997301128719,7.031758982509406,0.9347464420313832
5402,22.5,6.172968837254204,-7.116759064023226,0.0,0.3731531046572169,21.585095429883292,3.3791190731770047,16.553472685158265,6.974299659144761,0.9347464420313832
5403,22.333333333333336,6.173466811665201,-7.044905912388304,0.0,0.3342970291641637,21.575545139371588,3.3791190731770047,16.55520931965729,6.915148765846514,0.9347464420313832
5404,22.166666666666664,6.173959390428337,-6.977545772320836,0.0,0.2954537276266243,21.565926002053338,3.3791190731770047,16.55510792608123,6.854495503924329,0.9347464420313832
5405,22.0,6.17445518745326,-7.081304720387357,0.0,0.2566236400837264,21.554322783288487,3.0228510800412467,14.182658339125277,6.792326516432235,0.7765355785285526
5406,21.83333333333333,6.17506146886998,-7.019604447235889,0.0,0.23520919381146352,21.54249328261524,3.0228510800412467,14.186082109520934,6.72862749809373,0.7765355785285526
5407,21.66666666666667,6.175678852104615,-6.962192805354588,0.0,0.21380060322133143,21.531565623720088,3.0228510800412467,14.189279217195912,6.663384742874961,0.7765355785285526
5408,21.5,6.176244780817069,-6.909045079093439,0.0,0.19239772595820737,21.521479675551603,3.0228510800412467,14.192245356539786,6.596584392249577,0.7765355785285526
5409,21.333333333333332,6.176763171674909,-6.859216218456859,0.0,0.17100037614897293,21.511748143094906,3.0228510800412467,14.195003189008284,6.528211762291907,0.7765355785285526
5410,21.166666666666668,6.177261129029763,-6.810576612960576,0.0,0.14960829939161419,21.502021464653318,3.0228510800412467,14.197676145866016,6.4582527946187644,0.7765355785285526
5411,21.0,6.177757889244157,-6.76405984739293,0.0,0.12822112984696515,21.49218749456108,3.0228510800412467,14.200184287206197,6.386693375680547,0.7765355785285526
5412,21.0,5.996618467316357,-6.5275422256548135,0.0,0.10683831754776776,21.48289100480582,3.0228510800412467,14.216852057790419,6.36312687053379,0.7765355785285526
5413,21.0,5.997091902657963,-6.467207022945254,0.0,0.08545901973400687,21.475066786363463,3.0228510800412467,14.220571584848507,6.339734081032969,0.7765355785285526
5414,21.0,5.997489660096921,-6.421122468436954,0.0,0.06408204411199725,21.468724419292595,3.0228510800412467,14.223377762920553,6.316452676626965,0.7765355785285526
5415,21.0,5.997811639811622,-6.378729024501359,0.0,0.04270659800079366,21.46332518807075,3.0228510800412467,14.22599822344899,6.293281906243415,0.7765355785285526
5416,21.0,5.998085491636073,-6.337054720305806,0.0,0.0,21.45828047155283,3.0228510800412467,14.228596074268637,6.270221044147633,0.7765355785285526
5417,21.0,5.99834119688527,-6.288422380847755,0.0,0.0,21.45352379465449,3.0228510800412467,14.231732300098756,6.247269366932357,0.7765355785285526
5418,21.0,5.998582134211533,-6.2404587592931495,0.0,0.0,21.44907632185597,3.0228510800412467,14.234846063821081,6.22442616569254,0.7765355785285526
5419,21.0,5.99880724308443,-6.192586019277562,0.0,0.0,21.444916545531118,3.0228510800412467,14.23797824705066,6.2016907363626235,0.7765355785285526
5420,21.0,5.99901763962818,-6.145036434461604,0.0,0.0,21.440993305136974,3.0228510800412467,14.241107004287372,6.179062379109752,0.7765355785285526
5421,21.0,5.999215941473258,-6.098028726442078,0.0,0.0,21.437259386421232,3.0228510800412467,14.244211842869028,6.156540403576295,0.7765355785285526
5422,21.0,5.999404558009543,-6.051724965857057,0.0,0.0,21.433683547325387,3.0228510800412467,14.247277972709824,6.1341241260369905,0.7765355785285526
5423,21.0,5.999585083108578,-6.006424912399471,0.0,0.0,21.43024747291954,3.0228510800412467,14.250281663001843,6.111812868458557,0.7765355785285526
5424,21.0,6.126215718085327,-6.058777880237124,0.0,0.0,21.427185056574462,3.0228510800412467,14.246040387396489,6.1341754524978205,0.7765355785285526
5425,21.0,6.126370311438723,-6.017392613275074,0.0,0.0,21.42412291132055,3.0228510800412467,14.248789957095111,6.156591711728902,0.7765355785285526
5426,21.0,6.126524967965899,-5.973688474464011,0.0,0.0,21.42088012413806,3.0228510800412467,14.251695765363747,6.179113650416735,0.7765355785285526
5427,21.0,6.126688711920691,-5.92983724537921,0.0,0.0,21.41750916476044,3.0228510800412467,14.254602829327808,6.201741968532389,0.7765355785285526
5428,21.0,6.126858824872005,-5.886168713438369,0.0,0.0,21.414124187648973,3.0228510800412467,14.257497683557943,6.22447735639803,0.7765355785285526
5429,21.0,6.127029534310791,-5.842866224966604,0.0,0.0,21.410798402156935,3.0228510800412467,14.260373626449661,6.247320513807183,0.7765355785285526
5430,21.0,6.127197163848221,-5.7999794361004415,0.0,0.0,21.407552628696916,3.0228510800412467,14.263228811153875,6.270272144789154,0.7765355785285526
5431,21.0,6.127360681741802,-5.757553452194501,0.0,0.0,21.404381137242467,3.0228510800412467,14.266059208995035,6.293332958204166,0.7765355785285526
5432,21.0,6.127520386938579,-5.7155769834036185,0.0,0.0,21.40127311370248,3.0228510800412467,14.268864490252534,6.316503677416055,0.7765355785285526
5433,21.0,6.127676828194277,-5.674079704880579,0.0,0.0,21.398221296042905,3.0228510800412467,14.271641651224892,6.339785028116498,0.7765355785285526
5434,21.0,6.127830373066002,-5.633048588069419,0.0,0.0,21.39522155333033,3.0228510800412467,14.274391148884433,6.363177739547497,0.7765355785285526
5435,21.0,6.127981231497474,-5.592510273987423,0.0,0.0,21.39227112665453,3.0228510800412467,14.27711064580623,6.386682559850601,0.7765355785285526
5436,21.0,5.353482334393681,-11.105832529860214,0.0,0.0,21.310814368777088,1.2742052156823032,12.777935735649965,6.363393611606615,0.0
5437,21.0,5.356208714828593,-10.92090432732801,0.0,0.0,21.168622366546433,1.2742052156823032,12.777935723593496,6.340237477209359,0.0
5438,21.0,5.359455313733932,-10.762045294255644,0.0,0.0,21.0465019376463,1.2742052156823032,12.777976212891106,6.31716315413613,0.0
5439,21.0,5.361489234418718,-10.654228072025266,0.0,0.0,20.96359227695647,1.2742052156823032,12.777976330884485,6.294219600656448,0.0
5440,21.0,5.363380777170074,-10.587047878534458,0.0,0.0,20.91194942655605,1.2742052156823032,12.777976403214355,6.271381339174539,0.0
5441,21.0,5.364554665455786,-10.543237341389101,0.0,0.0,20.878308638225175,1.2742052156823032,12.777976444122556,6.248647694714715,0.0
5442,21.0,5.365319135660523,-10.510933104894791,0.0,0.0,20.853544453209548,1.2742052156823032,12.777976453787751,6.2260179942648595,0.0
5443,21.0,5.365882798752819,-10.484346718748464,0.0,0.0,20.83320265174334,1.2742052156823032,12.777976432420026,6.203491581493315,0.0
5444,21.0,5.366346567185102,-10.46118918173608,0.0,0.0,20.815520994847517,1.2742052156823032,12.777976380216538,6.181067802024907,0.0
5445,21.0,5.366750136166979,-10.440544766305264,0.0,0.0,20.799793985803475,1.2742052156823032,12.777976297385766,6.158746007543819,0.0
5446,21.0,5.367109394047743,-10.421858763868384,0.0,0.0,20.78559405310565,1.2742052156823032,12.777976184143695,6.136525557058277,0.0
5447,21.0,5.367434024829634,-10.404663391424803,0.0,0.0,20.772560538935064,1.2742052156823032,12.777976040709676,6.114405814989188,0.0
5448,20.833333333333332,5.2769116695092775,-10.384679515427303,0.0,0.0,20.757326043475707,1.2742052156823032,12.777896766556573,6.033923078230409,0.0
5449,20.666666666666668,5.277262505317244,-10.36253384045984,0.0,0.0,20.740509081623795,1.2742052156823032,12.77790270412224,5.953302972708817,0.0
5450,20.5,5.2776517567703864,-10.340284148400775,0.0,0.0,20.723587723794672,1.2742052156823032,12.7779071194838,5.871397138484758,0.0
5451,20.333333333333336,5.278044592444875,-10.318942088624668,0.0,0.0,20.707336229194304,1.2742052156823032,12.777911527482466,5.78821894895389,0.0
5452,20.166666666666664,5.278422516049037,-10.298617924213845,0.0,0.0,20.691840198104455,1.2742052156823032,12.777915885507127,5.703758486285461,0.0
5453,20.0,5.278783253306209,-10.27904247185484,0.0,0.0,20.67689500643487,1.2742052156823032,12.777920196052328,5.618016189086045,0.0
5454,19.833333333333336,5.279131430768437,-10.25994459027488,0.0,0.0,20.66229421287767,1.2742052156823032,12.7779243963527,5.530950596775158,0.0
5455,19.666666666666668,5.279471772662204,-10.241167279345447,0.0,0.0,20.647918752991554,1.2742052156823032,12.7779285516309,5.442582922696491,0.0
5456,19.5,5.279806982536164,-10.222643612955801,0.0,0.0,20.633718366755957,1.2742052156823032,12.777932597126426,5.352893168406622,0.0
5457,19.333333333333332,5.280138170331102,-10.204347585598194,0.0,0.0,20.61967415569267,1.2742052156823032,12.777936521115382,5.261861141043563,0.0
5458,19.166666666666664,5.280465728802432,-10.18626192819288,0.0,0.0,20.60577390828618,1.2742052156823032,12.777940358793487,5.169507337025026,0.0
5459,19.0,5.280789908610755,-10.16836927665481,0.0,0.0,20.592005167570996,1.2742052156823032,12.777944020414246,5.075792472394333,0.0
5460,19.0,2.953359389638268,-10.112450718498634,0.0,0.0,20.549071235692672,1.2742052156823032,12.778025562885162,5.058540204094964,0.0
5461,19.0,2.953359389638268,-10.04564398961713,0.0,0.0,20.497719051269474,1.2742052156823032,12.778024957241303,5.041412379512932,0.0
5462,19.0,2.953359389638268,-9.990009727418817,0.0,0.0,20.45499164316818,1.2742052156823032,12.77802430260716,5.024353895226674,0.0
5463,19.0,2.953359389638268,-9.950099697889305,0.0,0.0,20.424382325000163,1.2742052156823032,12.778023627330313,5.007364817608848,0.0
5464,19.0,2.953359389638268,-9.921428221477774,0.0,0.0,20.402438816708028,1.2742052156823032,12.778022931632814,4.990444674448964,0.0
5465,19.0,2.953359389638268,-9.89868136422148,0.0,0.0,20.385073887798605,1.2742052156823032,12.778022215845676,4.973593115642233,0.0
5466,19.0,2.953359389638268,-9.878678636749257,0.0,0.0,20.369840924962404,1.2742052156823032,12.778021480136946,4.9568097788229055,0.0
5467,19.0,2.953359389638268,-9.860192980774999,0.0,0.0,20.35579513574978,1.2742052156823032,12.778020724706565,4.940094313391628,0.0
5468,19.0,2.953359389638268,-9.84280724631502,0.0,0.0,20.342614483605647,1.2742052156823032,12.778019949749453,4.923446374578244,0.0
5469,19.0,2.953359389638268,-9.82630956437034,0.0,0.0,20.33013490141883,1.2742052156823032,12.778019155438216,4.90686560422992,0.0
5470,19.0,2.953359389638268,-9.810528844585242,0.0,0.0,20.318223792380824,1.2742052156823032,12.778018341986055,4.8903516617942735,0.0
5471,19.0,2.953359389638268,-9.79531892323278,0.0,0.0,20.306767799923172,1.2742052156823032,12.7780175095927,4.87390421153357,0.0
5472,19.0,2.953359389638268,-9.780207261439406,0.0,0.0,20.295360719442094,1.2742052156823032,12.777974306005678,4.8739314571263,0.0
5473,19.0,2.953359389638268,-9.764958624608933,0.0,0.0,20.283892466258447,1.2742052156823032,12.777974291041147,4.8739316437253235,0.0
5474,19.0,2.953359389638268,-9.749760751552207,0.0,0.0,20.27245496651137,1.2742052156823032,12.777974291498284,4.873931643435162,0.0
5475,19.0,2.953359389638268,-9.73475705040267,0.0,0.0,20.261155517263134,1.2742052156823032,12.777974291498436,4.87393164343507,0.0
5476,19.0,2.953359389638268,-9.720008336139623,0.0,0.0,20.25004095158458,1.2742052156823032,12.777974291498436,4.873931643435066,0.0
5477,19.0,2.953359389638268,-9.705510867393928,0.0,0.0,20.239109235098738,1.2742052156823032,12.777974291498436,4.87393164343507,0.0
5478,19.0,2.953359389638268,-9.691238207391,0.0,0.0,20.228340802618444,1.2742052156823032,12.777974291498426,4.873931643435073,0.0
5479,19.0,2.953359389638268,-9.677166859503883,0.0,0.0,20.21771814211722,1.2742052156823032,12.777974291498436,4.873931643435066,0.0
5480,19.0,2.953359389638268,-9.66328121041687,0.0,0.0,20.207229674311172,1.2742052156823032,12.777974291498436,4.87393164343507,0.0
5481,19.0,2.953359389638268,-9.649571035390023,0.0,0.0,20.19686790981439,1.2742052156823032,12.777974291498426,4.873931643435073,0.0
5482,19.0,2.953359389638268,-9.636027506747194,0.0,0.0,20.186626414363896,1.2742052156823032,12.777974291498436,4.873931643435066,0.0
5483,19.0,2.953359389638268,-9.622642287893703,0.0,0.0,20.176499120225827,1.2742052156823032,12.777974291498436,4.87393164343507,0.0
5484,19.0,2.953359389638268,-9.609434453911765,0.0,0.0,20.166500092150972,1.2742052156823032,12.777973374989848,4.874115994371246,0.0
5485,19.0,2.953359389638268,-9.59640214618529,0.0,0.0,20.156629821823437,1.2742052156823032,12.777973383373663,4.87430013847727,0.0
5486,19.0,2.953359389638268,-9.583528743164964,0.0,0.0,20.146874775541995,1.2742052156823032,12.777973393443865,4.874484139085472,0.0
5487,19.0,2.953359389638268,-9.570795572677856,0.0,0.0,20.13722085306984,1.2742052156823032,12.77797340303796,4.874668164061454,0.0
5488,19.0,2.953359389638268,-9.558190078136303,0.0,0.0,20.12765869003536,1.2742052156823032,12.77797341263124,4.87485221392833,0.0
5489,19.0,2.953359389638268,-9.545705433564883,0.0,0.0,20.118183323802736,1.2742052156823032,12.777973422235426,4.875036298543262,0.0
5490,19.0,2.953359389638268,-9.533336928878052,0.0,0.0,20.108791403778653,1.2742052156823032,12.777973431828116,4.875220409709833,0.0
5491,19.0,2.953359389638268,-9.521080479945702,0.0,0.0,20.09948004577838,1.2742052156823032,12.777973441426889,4.875404553444531,0.0
5492,19.0,2.953359389638268,-9.508931623711273,0.0,0.0,20.090246061401757,1.2742052156823032,12.77797345101167,4.875588719698545,0.0
5493,19.0,2.953359389638268,-9.496886156106486,0.0,0.0,20.0810864502248,1.2742052156823032,12.777973460609104,4.875772919811187,0.0
5494,19.0,2.953359389638268,-9.484939883431338,0.0,0.0,20.07199820940973,1.2742052156823032,12.777973470193615,4.87595714453261,0.0
5495,19.0,2.953359389638268,-9.473089168119092,0.0,0.0,20.06297875401217,1.2742052156823032,12.777973479782407,4.876141398537996,0.0
5496,18.916666666666664,2.953359389638268,-9.46092600195833,0.0,0.0,20.053697075938473,1.2742052156823032,12.777955835496954,4.830587749325364,0.0
5497,18.833333333333336,2.953359389638268,-9.448345468284485,0.0,0.0,20.04410662333095,1.2742052156823032,12.77795741186025,4.784692948736478,0.0
5498,18.75,2.953359389638268,-9.435544044683889,0.0,0.0,20.03433759856692,1.2742052156823032,12.777958953274828,4.738468062347679,0.0
5499,18.666666666666668,2.953359389638268,-9.422691085888887,0.0,0.0,20.0245199088983,1.2742052156823032,12.77796045157568,4.69191194805969,0.0
5500,18.583333333333332,2.953359389638268,-9.409870581349338,0.0,0.0,20.014718463778095,1.2742052156823032,12.777961903459156,4.645024003022964,0.0
5501,18.5,2.953359389638268,-9.397101718545498,0.0,0.0,20.004948502936966,1.2742052156823032,12.777963308364697,4.597803108058632,0.0
5502,18.416666666666664,2.953359389638268,-9.384331884153104,0.0,0.0,19.995170014384463,1.2742052156823032,12.777964664298226,4.550248154860178,0.0
5503,18.333333333333336,2.953359389638268,-9.371565330659948,0.0,0.0,19.98538666267401,1.2742052156823032,12.777965967847226,4.502358567498331,0.0
5504,18.25,2.953359389638268,-9.358837430743655,0.0,0.0,19.975626006481978,1.2742052156823032,12.77796721838932,4.454133269619883,0.0
5505,18.166666666666664,2.953359389638268,-9.346170084775954,0.0,0.0,19.96590521512347,1.2742052156823032,12.777968413839957,4.405571193520014,0.0
5506,18.083333333333336,2.953359389638268,-9.33356861219036,0.0,0.0,19.956228686368124,1.2742052156823032,12.777969550689335,4.3566717988188435,0.0
5507,18.0,2.953359389638268,-9.321031063131885,0.0,0.0,19.94659521480835,1.2742052156823032,12.77797062826791,4.307434067556644,0.0
5508,18.0,2.953359389638268,-9.308691170422836,0.0,0.0,19.937126871199048,1.2742052156823032,12.777990632707002,4.307420729064956,0.0
5509,18.0,2.953359389638268,-9.296608011070106,0.0,0.0,19.9278321418948,1.2742052156823032,12.777990639582715,4.307420724480389,0.0
5510,18.0,2.953359389638268,-9.284680810079486,0.0,0.0,19.918654795411037,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5511,18.0,2.953359389638268,-9.272847696499946,0.0,0.0,19.909547766505924,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5512,18.0,2.953359389638268,-9.261083936673707,0.0,0.0,19.900492173421767,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5513,18.0,2.953359389638268,-9.249388112875588,0.0,0.0,19.891486969329314,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5514,18.0,2.953359389638268,-9.237764614021964,0.0,0.0,19.882535579099862,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5515,18.0,2.953359389638268,-9.22621586069972,0.0,0.0,19.87363993490664,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5516,18.0,2.953359389638268,-9.214741031960335,0.0,0.0,19.864799487484564,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5517,18.0,2.953359389638268,-9.20333797977919,0.0,0.0,19.85601266940855,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5518,18.0,2.953359389638268,-9.19200422007224,0.0,0.0,19.847277653164664,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5519,18.0,2.953359389638268,-9.180737749188083,0.0,0.0,19.838592978160992,1.2742052156823032,12.777990639585088,4.307420724478808,0.0
5520,18.0,3.07981665461954,-9.171731042246192,0.0,0.0,19.831697412577782,1.2742052156823032,12.778043105715762,4.289258441320119,0.0
5521,18.0,3.07981665461954,-9.16368137149914,0.0,0.0,19.8254966162556,1.2742052156823032,12.77804182167241,4.2712284809513905,0.0
5522,18.0,3.07981665461954,-9.155222254552147,0.0,0.0,19.819001732457348,1.2742052156823032,12.778040496092588,4.253294356926487,0.0
5523,18.0,3.07981665461954,-9.14600893244609,0.0,0.0,19.811950010748525,1.2742052156823032,12.778039147859587,4.235455426452802,0.0
5524,18.0,3.07981665461954,-9.136230919260127,0.0,0.0,19.804486760972708,1.2742052156823032,12.778037777340437,4.217711049713627,0.0
5525,18.0,3.07981665461954,-9.126162237282204,0.0,0.0,19.79682161167677,1.2742052156823032,12.77803638492093,4.200060596388707,0.0
5526,18.0,3.07981665461954,-9.115978699265828,0.0,0.0,19.789088764857762,1.2742052156823032,12.778034971003066,4.182503456167569,0.0
5527,18.0,3.07981665461954,-9.105756148717402,0.0,0.0,19.781345739157686,1.2742052156823032,12.778033535952273,4.165039006995159,0.0
5528,18.0,3.07981665461954,-9.095518738317564,0.0,0.0,19.77361041662021,1.2742052156823032,12.77803208017449,4.1476666462241925,0.0
5529,18.0,3.07981665461954,-9.085275155964059,0.0,0.0,19.765888833109496,1.2742052156823032,12.778030604039015,4.130385758851407,0.0
5530,18.0,3.079531096036423,-9.077251360943603,0.0,0.3342116669783293,19.759891668294276,1.2742052156823032,12.778029107985247,4.113195771975872,0.0
5531,18.0,3.079531096036423,-9.070504354773766,0.0,0.40809029155673765,19.754893474792862,1.2742052156823032,12.778027592360546,4.096096077783237,0.0
5532,18.083333333333332,5.893921280414496,-5.3848554729826485,20.922916121655177,0.6033334430241075,20.252448209015704,2.439969125254932,15.264647741716296,4.173579030984393,0.5176903856857016
5533,18.166666666666668,5.862607988451372,-10.005007029033436,0.0,0.8522386229794809,20.474017245366717,1.2742052156823032,12.77790080132932,4.251777783404595,0.0
5534,18.25,5.858492584100194,-9.959007557750912,0.0,1.1319933392574557,20.438589791607388,1.2742052156823032,12.777902431376626,4.330637669129774,0.0
5535,18.333333333333336,5.859554332117006,-6.912061465516078,0.0,1.3375676309612774,20.354480166986985,3.0228510800412467,13.948211346747247,4.410213204082117,0.7765355785285526
5536,18.416666666666664,5.862307468803741,-3.1964315309940345,0.8388899149241991,1.526021746798683,20.35768789195267,3.0228510800412467,14.284402722549297,4.490511106011986,0.7765355785285526
5537,18.5,5.858690466999669,-6.439089435186178,0.0,2.1526964962359214,20.366093610325432,3.0228510800412467,13.983443752937303,4.5715380669990475,0.7765355785285526
5538,18.583333333333332,5.858184227776797,-5.566667493059782,0.0,2.6326600506106383,20.377046835080268,3.0228510800412467,14.048992269703039,4.653300211982515,0.7765355785285526
5539,18.666666666666668,5.854198009516977,-5.56798509675126,0.0,2.8689187150103406,20.38879873875993,3.0228510800412467,14.050029687501658,4.735804135760691,0.7765355785285526
5540,18.75,5.853624347781514,-5.606693916833493,0.0,3.2729277161416515,20.4012685256044,3.0228510800412467,14.04837366645257,4.819056375346402,0.7765355785285526
5541,18.833333333333332,5.853012979325243,-5.634966207085565,0.0,3.5027511016457122,20.40694952830321,3.0228510800412467,14.046896605205447,4.903013918044197,0.7765355785285526
5542,18.916666666666664,5.8525412479381815,-5.673624676792843,0.0,3.7357864903479934,20.42269863921386,3.0228510800412467,14.04556373183458,4.987781110139318,0.7765355785285526
5543,19.0,5.84746699362051,-5.709448221051639,0.0,4.129779649077771,20.438237677976016,3.0228510800412467,14.04442405211031,5.073315455969929,0.7765355785285526
5544,19.333333333333332,5.973146256427723,-4.80639100913186,27.902484578780278,4.514048193598764,20.9932048797592,3.0228510800412467,16.32818352719151,5.255117815072781,0.7765355785285526
5545,19.666666666666668,5.940169838003004,-6.069143040569243,0.0,4.677402865886242,21.17418411693423,3.0228510800412467,14.220474308030326,5.4311842207269905,0.7765355785285526
5546,20.0,5.939777249664275,-3.350565288795407,11.28899021117254,4.914449477632905,21.184814094795904,3.0228510800412467,15.256795538450802,5.601773831088324,0.7765355785285526
5547,20.333333333333336,5.938922015482443,-3.3816328702306464,9.23989690092568,5.056512509285574,21.208665826657747,3.0228510800412467,15.105322038374727,5.766792279536247,0.7765355785285526
5548,20.666666666666664,5.937768143764732,-3.4061022260916896,7.9992361229202675,5.1945355068903645,21.22744427615576,3.0228510800412467,15.013606661498384,5.92642276633305,0.7765355785285526
5549,21.0,5.936868748260849,-3.378048262506361,7.772091345369987,5.325156962661549,21.243356920151346,3.2009850766091255,16.26306452191461,6.080719446954434,0.8556410102799679
5550,21.333333333333336,5.936051929278004,-3.6388813757599823,7.563023251649131,5.270073355455355,21.254260280636387,3.0372760839021655,14.974867937202555,6.279404509313687,0.7765355785285526
