,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
5551,21.666666666666664,5.935706040504577,-3.7497189489187863,7.367611849322435,5.219069446304057,21.2617873487726,3.0448460805409265,14.962807929869252,6.4455422160566,0.7765355785285526
5552,22.0,5.935342839174092,-3.788304867300411,7.188522597987695,5.172464831116662,21.268404864136464,3.0471403246302904,14.951452067956016,6.590411679652315,0.7765355785285526
5553,22.333333333333336,5.9350232639048315,-3.88029971812674,7.022252190988046,5.130523112840141,21.274466162612782,3.053316488057101,14.937577442347104,6.744016223893175,0.7765355785285526
5554,22.666666666666664,5.934730220046816,-3.9524726088964424,6.867969002068297,5.0934559125705965,21.280265846614377,3.0581933151228955,14.928296233406748,6.886942540503109,0.7765355785285526
5555,23.0,5.9344494965781704,-4.034314911908338,6.724563955141741,5.061425678827856,21.285984617917283,3.0637086798486495,14.917485304268858,7.02698537935049,0.7765355785285526
5556,23.25,9.18888356448734,-4.177898135006417,3.7452219596681475,5.034547908808286,21.30218583393409,3.072749223172522,14.696012133858716,7.142092377136512,0.7765355785285526
5557,23.5,9.186523086215827,-4.276697448096559,3.4227637573159955,5.012893169752061,21.32102877809791,3.0783168366076743,14.673426081783564,7.242634616527528,0.7765355785285526
5558,23.75,9.183768630627034,-4.368662429891583,3.2442479044676804,4.996489162081827,21.336431073519485,3.083664446806901,14.66032212273049,7.340533452740497,0.7765355785285526
5559,24.0,9.181509652276585,-4.452665983519592,3.0786125100689317,4.985322968438503,21.347476289440433,3.088843842896183,14.648150634056854,7.435069332508617,0.7765355785285526
5560,24.25,9.169517395244029,-4.530295470425039,2.923057788237318,4.979343566224841,21.35554552564091,3.0938413920627643,14.636728303732017,7.52618422298132,0.7765355785285526
5561,24.5,9.16832809285516,-4.6035458940015,2.776762833639063,4.9784646349541175,21.362377642047257,3.0986375846080625,14.625996383399437,7.6138782164359835,0.7765355785285526
5562,24.75,9.167319235026126,-4.671076002856791,2.6392551081568962,4.975279371657569,21.36900629078843,3.1030356597095765,14.615979389267594,7.697639478875924,0.7765355785285526
5563,25.0,9.1663387877357,-4.735384432406347,2.5098815778862846,4.977020164737604,21.37583582135465,3.107176740290702,14.60651441519972,7.778011211809028,0.7765355785285526
5564,25.25,9.163849629563265,-4.796967545042715,2.3878676555621863,4.983484391922751,21.38295613542945,3.1110903343680456,14.597582507624015,7.8551049504990855,0.7765355785285526
5565,25.5,9.162793396599762,-4.8558519424871145,2.2726221527532764,4.9944503146368975,21.39043377540712,3.114772298979303,14.589151373670129,7.92894589680129,0.7765355785285526
5566,25.75,9.16168272337723,-4.9121860029351785,2.1634859534620774,5.009681042114385,21.398313767650258,3.1182290003453272,14.5811688470931,7.999594128633734,0.7765355785285526
5567,26.0,9.160510801778699,-4.966179073165682,2.05998252101367,5.050800932877991,21.40676688769765,3.121459486986401,14.573602190172137,8.067082143174078,0.7765355785285526
5568,26.166666666666664,9.159252197404973,-5.017138303251416,1.9610137223946733,5.146092423722417,21.41536114136415,3.124449451905076,14.566283058386004,8.16149209015353,0.7765355785285526
5569,26.333333333333336,9.15797070561615,-5.064743999436509,1.8675047111345557,5.2233073774260514,21.42388116135771,3.1272000113139526,14.559454107296824,8.255045906907803,0.7765355785285526
5570,26.5,9.156698285874505,-5.109288882201506,1.7779710399141917,5.304274442876917,21.432415641616103,3.129717737411918,14.552915118642535,8.347888201482291,0.7765355785285526
5571,26.66666666666667,9.155421532164201,-5.151035698740363,1.6925357258854714,5.388939178230144,21.44116666934172,3.132002106561986,14.546677651797992,8.440057276492697,0.7765355785285526
5572,26.83333333333333,9.154109961801456,-5.190268184649208,1.6107862809403015,5.477223506245469,21.450277991136115,3.1340605353399194,14.5407088474128,8.5315987150863,0.7765355785285526
5573,27.0,9.150184595201853,-5.226998940965792,1.5324906473901143,5.569023010643276,21.459771801398286,3.1358925033076295,14.534994308708633,8.62252546460029,0.7765355785285526
5574,27.16666666666667,9.14875560128233,-5.255865820907404,1.4573627974386838,5.639257805981922,21.46965662943089,3.137105145875542,14.529638755298524,8.71176223759761,0.7765355785285526
5575,27.33333333333333,9.147264186934873,-5.281477166021271,1.3852179903288857,5.712499230913006,21.47996783029535,3.138027132141567,14.524397057409633,8.80032336587264,0.7765355785285526
5576,27.5,9.145704574154307,-5.30445234797615,1.315816442396783,5.788536673676761,21.49057746037274,3.1387210936104486,14.519337373764046,8.888329489844109,0.7765355785285526
5577,27.66666666666667,9.154463769351423,-5.325007935021064,1.2490115167061888,5.867134836504611,21.501654176201818,3.1391880554729736,14.514468778023511,8.975777088662534,0.7765355785285526
5578,27.83333333333333,9.152780355604788,-5.333038544986423,1.184600326799606,6.019742989150235,21.513559121543484,3.138654123528865,14.5100239755131,9.060591808759684,0.7765355785285526
5579,28.0,9.15096725407318,-5.347858817751688,1.1224606151371412,6.101942398412238,21.525840826501856,3.1385653262732296,14.505284860109128,9.146990043733584,0.7765355785285526
5580,28.08333333333333,9.14909192209617,-5.356416245307443,1.0626124056697663,6.185913984245472,21.5380675374488,3.1380308141887876,14.501050006855479,9.171920286317894,0.7765355785285526
5581,28.16666666666667,9.147219695197174,-5.362547270331409,1.0045259387870027,6.27134766089372,21.550104995020163,3.1373281553731287,14.496807986225434,9.196341871223233,0.7765355785285526
5582,28.25,9.145371170931428,-5.366052507205735,0.9484060571781958,6.357924282303081,21.561977250999256,3.1364474840545675,14.49271464374963,9.220122554639167,0.7765355785285526
5583,28.333333333333336,9.14354300388311,-5.366975794775245,0.8940392600591367,6.445319913267421,21.57375991649301,3.135384772953825,14.488752390145022,9.24325004966991,0.7765355785285526
5584,28.416666666666664,9.141723834103122,-5.3655114261581645,0.8413159652779869,6.533210269800885,21.58551478491264,3.1341481221980985,14.484909264644472,9.265751909642255,0.7765355785285526
5585,28.5,9.129536353853716,-5.361476216882975,0.7901768918765738,6.621275216319539,21.597108531454353,3.132736706012568,14.48118378640671,9.287630069336064,0.7765355785285526
5586,28.583333333333336,9.127737372093097,-5.352586753713608,0.7405069526602095,6.781624026609591,21.60899028708906,3.130940438770768,14.477635144827818,9.308324200050219,0.7765355785285526
5587,28.666666666666664,9.12557345674961,-5.350852968105953,0.6922556723931268,6.863992182281844,21.620847270513114,3.1296652393627964,14.473898636933697,9.33030201663694,0.7765355785285526
5588,28.75,9.113355831897891,-5.340258694645633,0.645325830285634,7.015446901507691,21.632715802767144,3.1277480171888987,14.47063640735097,9.350284959795967,0.7765355785285526
5589,28.833333333333336,9.111498244566311,-5.327617253306403,0.5996749279702198,7.164081968147141,21.644837317179405,3.125647826388585,14.467320795830762,9.369720223379945,0.7765355785285526
5590,28.91666666666667,9.109596430158506,-5.3138258019404825,0.5552137920062816,7.309660999381904,21.657273960543016,3.1234310013500637,14.464071944889216,9.388703346390413,0.7765355785285526
5591,29.0,9.107641326373832,-5.298659616964233,0.5119126719223787,7.45199013655818,21.66993461720333,3.1210906736256465,14.460911446654604,9.407205173448736,0.7765355785285526
5592,29.08333333333333,9.232104269404994,-5.284848361919492,0.36924530851075554,7.590917527251757,21.682903690737103,3.118819712246825,14.450360137667573,9.407758845812277,0.7765355785285526
5593,29.16666666666667,9.230056936139292,-5.267681055630148,0.3234205183784872,7.726332173064257,21.695726262745108,3.116317685058437,14.447037362465503,9.40736894725642,0.7765355785285526
5594,29.25,9.228027244314774,-5.249125918095977,0.2817966094289586,7.858162169957715,21.708190958358113,3.1137476200548617,14.443996445949793,9.40649123715387,0.7765355785285526
5595,29.333333333333336,9.223491383406873,-5.2293490681726915,0.24127136302047447,7.986372387419661,21.720297713226916,3.1111223915599036,14.441020552590633,9.405125360337236,0.7765355785285526
5596,29.416666666666664,9.221564259150641,-5.208791158599238,0.2017355786297849,8.110961651023029,21.73219323986968,3.1084607685835577,14.438111716526212,9.403324016600576,0.7765355785285526
5597,29.5,9.218188552744275,-5.187821341037457,0.16316483210709704,8.231959509523035,21.743961466033067,3.105781379623676,14.43525774176122,9.40114164989694,0.7765355785285526
5598,29.58333333333333,9.217783561576846,-5.109978109722701,0.1255037269686727,7.745588425081129,21.751953172584372,3.099295924453372,14.433763732269151,9.388481057395095,0.7765355785285526
5599,29.66666666666667,9.219059576968883,-5.031833904232948,0.08839902392522345,7.25330494924497,21.754904150140565,3.093214773577542,14.430902645222274,9.377225280155807,0.7765355785285526
5600,29.75,9.228953535560398,-4.940380373311825,0.05231027597071079,6.75557599304044,21.754034132016123,3.0865277617598257,14.42846211616147,9.36389648592381,0.7765355785285526
5601,29.83333333333333,9.229093786942318,-4.8449692660130035,0.017123010400166092,6.356766391558334,21.75137257050834,3.0797127268328226,14.42592779751456,9.349997577457899,0.7765355785285526
5602,29.91666666666667,9.232401191133958,-4.769962811031099,0.0,5.852158577620643,21.74737472620812,3.0732498488371403,14.423281215796756,9.336754884502547,0.7765355785285526
5603,30.0,9.233051253500873,-4.7128103239892045,0.0,5.3428274742742214,21.741938556463456,3.0670372170848075,14.420722795375987,9.323817976602788,0.7765355785285526
5604,30.08333333333333,5.277785458990846,-4.492203495290163,3.2428163868963096,4.829230603836581,21.72258863583124,3.056378297831011,14.666129908294847,9.317566387242664,0.7765355785285526
5605,30.166666666666664,5.284150193605579,-4.384195179754304,3.400827456504965,4.311809741861264,21.698742684066193,3.050607948926708,14.676113426486115,9.324840215328223,0.7765355785285526
5606,30.25,5.2854042320048835,-4.283644496583161,3.428743433544063,3.9284529294798474,21.678232446592745,3.045134445858883,14.678105167286787,9.33187612938054,0.7765355785285526
5607,30.333333333333336,5.293103307525354,-4.197511915773629,3.4524344223645973,3.401049220704778,21.66199626200645,3.040314990464087,14.679649753987972,9.340531889904106,0.7765355785285526
5608,30.416666666666664,5.2959748409977365,-4.125381182700154,3.4730187168736886,3.0046003741385543,21.64854447382814,3.036264998109863,14.68091604460511,9.351000072772187,0.7765355785285526
5609,30.5,5.295405528008052,-4.058636290807402,3.4909592189020033,2.555308981329578,21.635785940201252,3.032553140168283,14.68214333716833,9.362104884632434,0.7765355785285526
5610,30.583333333333336,5.297356933308856,-4.040527314985327,3.506294307322322,3.003182972121593,21.62819768941981,3.031920547149488,14.68214177426256,9.380851674656014,0.7765355785285526
5611,30.666666666666664,5.297019346507705,-4.034144270237273,3.519455076762134,3.3374743165569867,21.627127895122268,3.0315678000562305,14.683026313388181,9.399532809019398,0.7765355785285526
5612,30.75,5.2957993088283315,-4.038657930498215,3.530593258244284,3.7701318030938293,21.6314949954989,3.0315002001587934,14.683761103661993,9.418697041194747,0.7765355785285526
5613,30.833333333333336,5.289110655001008,-4.049912427211395,3.539892553907281,4.200642015139571,21.6393539934697,3.0315981886869796,14.684403538619462,9.438033090598692,0.7765355785285526
5614,30.916666666666664,5.288702156580356,-4.0658101521009575,3.5475657047967686,4.628757904759062,21.649387291294797,3.0318318737045025,14.684936744114225,9.457482367227735,0.7765355785285526
5615,31.0,5.288021779148592,-4.068194021900312,3.553805495326182,4.841321971140813,21.659905534823984,3.031029524167143,14.68580397911365,9.474115021830045,0.7765355785285526
5616,31.0,5.287471122366221,-4.085355445108259,3.5584959217169527,5.251080042656526,21.671508150102962,3.0311926690969435,14.685765786347524,9.484518306887303,0.7765355785285526
5617,31.0,5.280780661029338,-4.110113792520832,3.5623876068672473,5.669580369897053,21.68468318248541,3.0317770599040794,14.685910867860574,9.495774771849955,0.7765355785285526
5618,31.0,5.274903452730857,-4.140773367226998,3.5651100535804874,6.094037926993505,21.699425777733694,3.0326497925548868,14.686016892453916,9.507669957568561,0.7765355785285526
5619,31.0,5.274126788278586,-4.175122402867692,3.56696318949086,6.517744855460834,21.71553567833436,3.033665910248817,14.68611373384861,9.519867391876755,0.7765355785285526
5620,31.0,5.271998022731775,-4.212447773884838,3.568007224654569,6.9405088527541645,21.732723533314868,3.034798715508147,14.686161478155004,9.532328078702221,0.7765355785285526
5621,31.0,5.271088628361724,-4.252227371546956,3.5683295676497737,7.362139816648824,21.750676320337,3.036039274999873,14.686157401369162,9.54503460632059,0.7765355785285526
5622,31.0,5.270135985925851,-4.274141916131542,3.5680060974984085,7.232051550700872,21.76547820395436,3.036269264620747,14.686522505188638,9.555248630779124,0.7765355785285526
5623,31.0,5.269349324950578,-4.288535495893166,3.5670965234159153,7.101541725750687,21.775724184703332,3.036366323268176,14.686514980157098,9.565335913685894,0.7765355785285526
5624,31.0,5.2688053085925715,-4.2980983115958695,3.565663823213407,6.970720742167103,21.782421775079758,3.036443679115111,14.686425712018716,9.575401927142392,0.7765355785285526
5625,31.0,5.269729554402266,-4.304912249356513,3.563764965931435,6.839685616924009,21.78715323280747,3.03650501842778,14.686299908531366,9.585436957760557,0.7765355785285526
5626,31.0,5.268741761705267,-4.310336242312487,3.561442868420964,6.708522711264154,21.79094583844978,3.0365523570501063,14.68614139531914,9.595450020248284,0.7765355785285526
5627,31.0,5.268542887443824,-4.3366857386471525,3.5587397652250803,6.802365163805286,21.795320671071163,3.0380784772057834,14.685397486539046,9.609049666410904,0.7765355785285526
5628,31.0,5.268316036940778,-4.341880862474483,3.5558226249279477,6.666764655452647,21.798866217702543,3.0381507185753582,14.685746891518527,9.608873237175962,0.7765355785285526
5629,31.0,5.268133923781565,-4.34256204905288,3.5524534307887885,6.531304070906738,21.800700353892974,3.0380339426039247,14.685574840290194,9.608529966914423,0.7765355785285526
5630,31.0,5.268041777233448,-4.341057389795988,3.54888064310451,6.39606647289273,21.800962352272883,3.0379036031981705,14.685322051909376,9.608187550986058,0.7765355785285526
5631,31.0,5.268032045946485,-4.33791941714092,3.5450551665117387,6.261136713596983,21.800199554393572,3.0377506329546065,14.685053676733785,9.607790800086914,0.7765355785285526
5632,31.0,5.268076068491011,-4.33370965198241,3.541010511866,6.126603117983459,21.798826343598236,3.037576704402152,14.684768213723922,9.60734741937063,0.7765355785285526
5633,31.0,5.2681522672170065,-4.3287867701034495,3.5368809634025538,5.992558633681085,21.797093847164376,3.037384259841176,14.684475331824485,9.606864553763007,0.7765355785285526
5634,31.0,5.268405621654681,-4.315330681477201,3.5325278961766235,5.683527275610524,21.794220279096525,3.03667386307256,14.684351984637537,9.605148695388513,0.7765355785285526
5635,31.0,5.268561307523157,-4.2979868281130305,3.527992950237887,5.372927548252151,21.78984190785411,3.035814309821066,14.68407772715417,9.60318041943944,0.7765355785285526
5636,31.0,5.274719409396253,-4.289862042813555,3.523199781262177,5.1934046492339405,21.784931948396686,3.0356797645839113,14.68345738341575,9.602971790078884,0.7765355785285526
5637,31.0,5.274984463725865,-4.269985827960867,3.518362611875637,4.87161391530738,21.779342180691405,3.0347571367588313,14.683399095973627,9.600751286923662,0.7765355785285526
5638,31.0,5.276564235080153,-4.24687558613048,3.513448579732729,4.548762146170607,21.77288863843216,3.033668740095975,14.683102774032186,9.598297446413804,0.7765355785285526
5639,31.0,5.276910178019995,-4.221631057795609,3.50844914785566,4.22494745314777,21.7655699573225,3.032503724826313,14.682766750496942,9.595703940968297,0.7765355785285526
5640,30.83333333333333,5.277300613894833,-4.195041879075308,3.5032021590130245,3.9002604646792376,21.758060351826362,3.0312560504036,14.68239032469715,9.544677796783342,0.7765355785285526
5641,30.66666666666667,5.283042355650724,-4.167527131720668,3.498110999007266,3.5747823722581384,21.750703801387292,3.029924805869596,14.68205049465942,9.492827094533302,0.7765355785285526
5642,30.5,5.2893559959119525,-4.139125931261741,3.492859150779019,3.2485827533676495,21.74342016021075,3.0285191267918004,14.681695011517988,9.440189390229511,0.7765355785285526
5643,30.333333333333336,5.28974249699901,-4.109415005513448,3.4875854296204927,2.921717214129762,21.735828850623495,3.027044145250602,14.681335653373196,9.38677502763849,0.7765355785285526
5644,30.166666666666664,5.290144531186358,-4.082497763910276,3.4822719109778415,2.651220298061022,21.728023381638685,3.025792227099688,14.680862119253854,9.33326594607924,0.7765355785285526
5645,30.0,5.290557629231899,-4.050342355665144,3.4769326566432937,2.3149790972123494,21.719774889053905,3.024199586396191,14.680600081159497,9.278284768535489,0.7765355785285526
5646,29.833333333333336,5.290993315606161,-4.029802527472358,3.4715631937494473,2.296510216108635,21.712614703940652,3.023350111782541,14.679923311695788,9.224472391692187,0.7765355785285526
5647,29.666666666666664,5.291370882847547,-4.012523162225832,3.466180641719482,2.2780190319798495,21.70712557616495,3.3906307024205606,17.1751140910962,9.19762610007279,0.9347464420313832
5648,29.5,5.291660026770985,-3.9955401978992544,3.4607781649470057,2.2595056389106505,21.7029261879278,3.3899189855396488,17.182494433878492,9.140318529709921,0.9347464420313832
5649,29.33333333333333,5.292619883251463,-3.9842216317023995,3.4553527972129308,2.24097002883076,21.69935236035527,3.3892672341195165,17.183114618479056,9.084885173573108,0.9347464420313832
5650,29.16666666666667,5.292808003325051,-3.970579292201814,3.4499821542843057,2.222412075204735,21.695985065292298,3.3885703868196027,17.187227288301596,9.028705679101924,0.9347464420313832
5651,29.0,5.292985147302092,-3.956927893781664,3.4445600840301345,2.203831515143798,21.692650416314464,3.3878679232417763,17.191374212013848,8.971892029223502,0.9347464420313832
5652,28.75,5.419617684816033,-3.9422867650969726,3.3385944635817655,2.185227929533411,21.689013693298207,3.387120457307295,17.188387838740574,8.881550184890543,0.9347464420313832
5653,28.5,5.419808497069513,-3.924326130918264,3.328481134793459,2.1666007207106253,21.68456718218756,3.386205135332528,17.1936627935837,8.789507517184028,0.9347464420313832
5654,28.25,5.420041270371621,-3.905330256125786,3.321617015271572,2.14794908715105,21.67934763432994,3.385284463392466,17.1991941935141,8.69617195855683,0.9347464420313832
5655,28.0,5.420313992041305,-3.885586819526008,3.3148894475389747,2.1292719945331124,21.67358724509329,3.384359818786595,17.20479162988482,8.601512967009329,0.9347464420313832
5656,27.75,5.4206144717512705,-3.8653469060365793,3.3082731517222053,2.110568142432882,21.667491584079233,3.3834301512604514,17.210461278785093,8.505526975781871,0.9347464420313832
5657,27.5,5.420931981192353,-3.8447000843744195,3.301758613672115,2.0918359257605577,21.661134086995176,3.3824950373537885,17.216204413281293,8.408211685211803,0.9347464420313832
5658,27.25,5.4212627290208175,-3.8284525051036846,3.2954900852727236,2.1973744376895716,21.655182949401812,3.381843652650492,17.220011362088282,8.310271486068503,0.9347464420313832
5659,27.0,5.421572010455654,-3.8136597973785578,3.289232348033853,2.2980592820762262,21.64989096131364,3.3812397486276713,17.22358375688084,8.211075451046671,0.9347464420313832
5660,26.75,5.421846778065066,-3.799599985280008,3.283012028311888,2.385300585192018,21.6450437733678,3.3806476638944596,17.22710259959616,8.11058583441207,0.9347464420313832
5661,26.5,5.421359499639005,-3.784709388663474,3.2768745098707592,2.4772841332959574,21.64038996031296,3.3799761639189296,17.231203339029594,8.008580057986912,0.9347464420313832
5662,26.25,5.421600700160976,-3.7708409728232697,3.2708132475258975,2.569943217390669,21.635763543458552,3.3793758503429028,17.234799017024468,7.90545036156005,0.9347464420313832
5663,26.0,5.421840218374295,-3.7607253265692493,3.2648281800769405,2.6605637705564815,21.63108945169984,3.3791190731770047,17.23599833279738,7.801859824020801,0.9347464420313832
5664,26.0,4.073538039537578,-11.285188625726587,0.0,2.7489504671904816,21.482606097514815,1.2742052156823032,12.777826592189527,7.824356564311305,0.0
5665,26.0,4.079114151056459,-10.982073035140326,0.0,2.830593268339896,21.248558078920194,1.2742052156823025,12.777826722529895,7.846873270398491,0.0
5666,26.0,4.083813166252332,-10.932631909046405,0.0,2.9156524267609933,21.210354278325575,1.2742052156823032,12.777826834340832,7.8694605861382305,0.0
5667,26.0,4.084326765389281,-10.847410758233814,0.0,3.0014749617379803,21.144441197934885,1.2742052156823036,12.777784281107508,7.892138929053949,0.0
5668,26.0,4.0847855655952845,-10.708752871478934,0.0,2.9660257241707653,21.037385051535452,1.2742052156823032,12.777784471701759,7.914868258526435,0.0
5669,26.0,4.085476348194026,-10.564813989343222,0.0,3.0550411221905986,20.92614039838887,1.2742052156823032,12.777784652933939,7.937669009843214,0.0
5670,26.0,4.089696628695929,-10.449240255857463,0.0,2.9857224169339927,20.83675197977365,1.2742052156823032,12.777784817225706,7.960541457792403,0.0
5671,26.0,4.091684494013603,-10.3667142738014,0.0,2.7931642342883145,20.772853489654818,1.2742052156823032,12.77778496453566,7.983485892118367,0.0
5672,26.0,4.0933484962992255,-10.308452711644147,0.0,2.5982305983530902,20.727675735304498,1.2742052156823032,12.777785094783507,8.006502583947027,0.0
5673,26.0,4.0960830042273395,-10.2646405286536,0.0,2.4008585921763843,20.693646873943948,1.2742052156823032,12.777785207946742,8.029591822616057,0.0
5674,26.0,4.096847489702169,-10.228799082009326,0.0,2.2009941236698722,20.665767631895367,1.2742052156823032,12.77778530399282,8.052753901185037,0.0
5675,26.0,4.0975321935309905,-10.197467123561278,0.0,1.9985967839135146,20.641367080228534,1.2742052156823032,12.777785382872551,8.075989097060049,0.0
5676,25.83333333333333,4.225219275746143,-10.170722534151746,0.0,1.7936460249851875,20.620593399297597,1.2742052156823032,12.777873908711555,7.975479943589845,0.0
5677,25.66666666666667,4.227672106799333,-10.146448330948594,0.0,1.5861489863577265,20.601651504478045,1.2742052156823032,12.777875841622304,7.875180821779253,0.0
5678,25.5,4.228112440572747,-10.122755256517742,0.0,1.3736591403849039,20.583178962550782,1.2742052156823032,12.777877773825141,7.7750486780844374,0.0
5679,25.333333333333336,4.230273013589879,-10.098993470997842,0.0,1.1569164256609,20.564677214492953,1.2742052156823032,12.77787971834912,7.67508148606272,0.0
5680,25.166666666666664,4.230708475145543,-10.075087821357375,0.0,0.9401742785788907,20.54608832610954,1.2742052156823032,12.777881669287286,7.575277711223017,0.0
5681,25.0,4.231147529923299,-10.0511362645677,0.0,0.723418917966349,20.527487204545462,1.2742052156823032,12.777883621767169,7.4756357218196205,0.0
5682,24.83333333333333,4.231834231033201,-10.028246397133067,0.0,0.6844540036623006,20.50972661782875,1.2742052156823032,12.777885571990227,7.376153278983449,0.0
5683,24.66666666666667,4.232254232039428,-10.00679276640241,0.0,0.6455012597269626,20.4930949391293,1.2742052156823032,12.777887822034726,7.277061715402351,0.0
5684,24.5,4.2326464023784744,-9.986433834866773,0.0,0.6065606498899434,20.477331471576427,1.2742052156823032,12.77789314965718,7.180698153414178,0.0
5685,24.33333333333333,4.233017340974759,-9.96669404116525,0.0,0.5676321442825111,20.46206373624043,1.2742052156823032,12.777894981150084,7.084395524597417,0.0
5686,24.16666666666667,4.233376439665744,-9.94725021166221,0.0,0.5287157223051911,20.447046254396557,1.2742052156823032,12.777896750261412,6.988111353672354,0.0
5687,24.0,4.233729832535137,-9.927968548803294,0.0,0.4897948383173271,20.432175679811454,1.2742052156823032,12.777898553962908,6.8918819315338755,0.0
5688,23.91666666666667,2.953359389638268,-9.887897369447062,0.0,0.4509021096367193,20.40123863427257,1.2742052156823032,12.77784397465377,6.8590671604209925,0.0
5689,23.83333333333333,2.953359389638268,-9.841432396204468,0.0,0.41202154403669683,20.36545371750766,1.2742052156823032,12.777845583752626,6.826029604034568,0.0
5690,23.75,2.953359389638268,-9.800824034391914,0.0,0.3731532467462267,20.33418994905871,1.2742052156823032,12.777847214394146,6.792796260301319,0.0
5691,23.666666666666664,2.953359389638268,-9.76881607317884,0.0,0.33429739185207047,20.30954960796952,1.2742052156823032,12.777848855475703,6.759366396619222,0.0
5692,23.58333333333333,2.953359389638268,-9.743166755666168,0.0,0.2954542551320129,20.289799975707766,1.2742052156823032,12.777850505621387,6.725739754939547,0.0
5693,23.5,2.953359389638268,-9.721036186933667,0.0,0.25662426555588325,20.272751412741005,1.2742052156823032,12.777852165561647,6.691915583161107,0.0
5694,23.41666666666667,2.953359389638268,-9.700740583592783,0.0,0.23521024322991801,20.257106638403663,1.2742052156823032,12.777853834958817,6.6578931306683495,0.0
5695,23.33333333333333,2.953359389638268,-9.681549231905738,0.0,0.21380208619301436,20.24230314280832,1.2742052156823032,12.777855512359928,6.623672116136277,0.0
5696,23.25,2.953359389638268,-9.663174232722874,0.0,0.1923996494700242,20.228119647837985,1.2742052156823032,12.777857198461284,6.589251770749907,0.0
5697,23.16666666666667,2.953359389638268,-9.645465139797697,0.0,0.17100274118654216,20.214440743229936,1.2742052156823032,12.777858892875182,6.554631331490508,0.0
5698,23.08333333333333,2.953359389638268,-9.628303509411966,0.0,0.1496110940232694,20.20117564386908,1.2742052156823032,12.777860593879073,6.519810350458304,0.0
5699,23.0,2.953359389638268,-9.6115894279992,0.0,0.12822431468543405,20.188247828937726,1.2742052156823032,12.77786230266471,6.484788306991787,0.0
5700,22.83333333333333,2.953359389638268,-9.59454639449421,0.0,0.10684179436069355,20.174974579113602,1.2742052156823032,12.777778872906005,6.447077856452804,0.0
5701,22.66666666666667,2.953359389638268,-9.576822554784636,0.0,0.08546256333363289,20.1612329888818,1.2742052156823032,12.777784795923795,6.40779811723113,0.0
5702,22.5,2.953359389638268,-9.558858409044566,0.0,0.0640851678544938,20.14725897189729,1.2742052156823032,12.77779071256126,6.366980276455773,0.0
5703,22.333333333333336,2.953359389638268,-9.540966059006037,0.0,0.04270842684959924,20.133291237102842,1.2742052156823032,12.777796605392204,6.324608543459469,0.0
5704,22.166666666666664,2.953359389638268,-9.523132601034758,0.0,0.0,20.119323713200792,1.2742052156823032,12.777802473528993,6.2806671033966275,0.0
5705,22.0,2.953359389638268,-9.50550717427656,0.0,0.0,20.10547615690395,1.2742052156823032,12.777808316916868,6.235139645146657,0.0
5706,21.83333333333333,2.953359389638268,-9.48818482400606,0.0,0.0,20.091826102839192,1.2742052156823032,12.777814136337426,6.188008815471996,0.0
5707,21.66666666666667,2.953359389638268,-9.471156257972195,0.0,0.0,20.078370020283515,1.2742052156823032,12.7778199298468,6.139257297058963,0.0
5708,21.5,2.953359389638268,-9.454372704120358,0.0,0.0,20.065073468773985,1.2742052156823032,12.77782568442485,6.0888582278151775,0.0
5709,21.333333333333332,2.953359389638268,-9.437794992098176,0.0,0.0,20.051909135517388,1.2742052156823032,12.777831445323386,6.036818991377257,0.0
5710,21.166666666666668,2.953359389638268,-9.421404441105272,0.0,0.0,20.0388651431353,1.2742052156823032,12.777837150829194,5.983101716003151,0.0
5711,21.0,2.953359389638268,-9.405194670156748,0.0,0.0,20.025938955516356,1.2742052156823032,12.777842823131934,5.927687600170124,0.0
5712,21.0,2.953359389638268,-9.390184442353995,0.0,0.0,20.014077695703353,1.2742052156823032,12.778009527893795,5.892206316998976,0.0
5713,21.0,2.953359389638268,-9.376922514455742,0.0,0.0,20.00342756253849,1.2742052156823032,12.778008894890563,5.857065464310074,0.0
5714,21.0,2.953359389638268,-9.36463825851914,0.0,0.0,19.993592653588504,1.2742052156823032,12.778008123806456,5.822156301297059,0.0
5715,21.0,2.953359389638268,-9.352791668038334,0.0,0.0,19.98416494763288,1.2742052156823032,12.7780072769005,5.7874770947447205,0.0
5716,21.0,2.953359389638268,-9.341109407085495,0.0,0.0,19.974931172457435,1.2742052156823032,12.778006355248436,5.75302601533734,0.0
5717,21.0,2.953359389638268,-9.329524001094796,0.0,0.0,19.965834156116006,1.2742052156823032,12.778005360193278,5.718801290525071,0.0
5718,21.0,2.953359389638268,-9.318045349592055,0.0,0.0,19.956876846477982,1.2742052156823032,12.778004293108582,5.684801192108004,0.0
5719,21.0,2.953359389638268,-9.306685822977082,0.0,0.0,19.94806501880658,1.2742052156823032,12.778003155369525,5.651024001873609,0.0
5720,21.0,2.953359389638268,-9.295441560731952,0.0,0.0,19.939392558385546,1.2742052156823032,12.778001948436804,5.617468043124876,0.0
5721,21.0,2.953359389638268,-9.284299984562711,0.0,0.0,19.930846959071882,1.2742052156823032,12.77800067380393,5.5841316706629005,0.0
5722,21.0,2.953359389638268,-9.27324803861108,0.0,0.0,19.92241553470198,1.2742052156823032,12.777999332973032,5.551013242685369,0.0
5723,21.0,2.953359389638268,-9.262276034021697,0.0,0.0,19.91408834058777,1.2742052156823032,12.777997927563128,5.518111177075561,0.0
5724,20.833333333333332,2.953359389638268,-9.250456840205652,0.0,0.0,19.905045661173094,1.2742052156823032,12.777892482843008,5.4378798514785,0.0
5725,20.666666666666668,2.953359389638268,-9.237378340827503,0.0,0.0,19.89514981768612,1.2742052156823032,12.777895697417623,5.356722832804305,0.0
5726,20.5,2.953359389638268,-9.223627922793101,0.0,0.0,19.884724246860074,1.2742052156823032,12.777898873226057,5.274695311013821,0.0
5727,20.333333333333336,2.953359389638268,-9.209652993884799,0.0,0.0,19.874107116953432,1.2742052156823032,12.77790197796905,5.191792589554357,0.0
5728,20.166666666666664,2.953359389638268,-9.195681816501445,0.0,0.0,19.863474446614596,1.2742052156823032,12.777905002293458,5.108010489144567,0.0
5729,20.0,2.953359389638268,-9.181769079706351,0.0,0.0,19.85287019798469,1.2742052156823032,12.777907937642468,5.023344835157348,0.0
5730,19.833333333333336,2.953359389638268,-9.16790229858201,0.0,0.0,19.84228637778845,1.2742052156823032,12.777910776479153,4.937791112482452,0.0
5731,19.666666666666668,2.953359389638268,-9.154066809869201,0.0,0.0,19.83171283623219,1.2742052156823032,12.777913508531995,4.851345292080919,0.0
5732,19.5,2.953359389638268,-9.140262000571393,0.0,0.0,19.821149951772238,1.2742052156823032,12.77791612451901,4.764003427336613,0.0
5733,19.333333333333332,2.953359389638268,-9.126493521616514,0.0,0.0,19.81060280229709,1.2742052156823032,12.777918616110188,4.675761222912436,0.0
5734,19.166666666666664,2.953359389638268,-9.11276722005338,0.0,0.0,19.800076562784085,1.2742052156823032,12.777920972301606,4.586614893367469,0.0
5735,19.0,2.953359389638268,-9.09908718207764,0.0,0.0,19.789575019965394,1.2742052156823032,12.777923183138682,4.496560765411457,0.0
5736,19.0,2.953359389638268,-9.086555709681157,0.0,0.0,19.779968351576688,1.2742052156823032,12.777946175769998,4.4966933503527065,0.0
5737,19.0,2.953359389638268,-9.075394069223046,0.0,0.0,19.771388876760994,1.2742052156823032,12.777946193092738,4.496839829770226,0.0
5738,19.0,2.953359389638268,-9.065104405258484,0.0,0.0,19.763479803740374,1.2742052156823032,12.777946205646616,4.496986189366855,0.0
5739,19.0,2.953359389638268,-9.055211788920804,0.0,0.0,19.755876740816436,1.2742052156823032,12.777946217792993,4.497132576230519,0.0
5740,19.0,2.953359389638268,-9.045474666689618,0.0,0.0,19.748393881344903,1.2742052156823032,12.777946229927899,4.497278980997837,0.0
5741,19.0,2.953359389638268,-9.03583512190006,0.0,0.0,19.740986532429712,1.2742052156823032,12.777946242079366,4.497425416875763,0.0
5742,19.0,2.953359389638268,-9.02630375677859,0.0,0.0,19.733662781900556,1.2742052156823032,12.777946254219273,4.497571874306781,0.0
5743,19.0,2.953359389638268,-9.016892089575784,0.0,0.0,19.726431487957527,1.2742052156823032,12.777946266352545,4.497718348243964,0.0
5744,19.0,2.953359389638268,-9.007627561816589,0.0,0.0,19.719313826637514,1.2742052156823032,12.777946278503379,4.4978648527547325,0.0
5745,19.0,2.953359389638268,-8.998497525340731,0.0,0.0,19.712300094131244,1.2742052156823032,12.777946290644028,4.498011379408214,0.0
5746,19.0,2.953359389638268,-8.989482042499862,0.0,0.0,19.705374969904287,1.2742052156823032,12.777946302779274,4.498157924060762,0.0
5747,19.0,2.953359389638268,-8.980567344872902,0.0,0.0,19.698527879006207,1.2742052156823032,12.777946314925703,4.498304495741201,0.0
5748,19.0,2.953359389638268,-8.97136644093217,0.0,0.0,19.691461652290247,1.2742052156823032,12.777947135791742,4.49830386719542,0.0
5749,19.0,2.953359389638268,-8.961828364387955,0.0,0.0,19.684132910806632,1.2742052156823032,12.777947135188185,4.498304010489876,0.0
5750,19.0,2.953359389638268,-8.952110058016409,0.0,0.0,19.676661813170302,1.2742052156823032,12.777947135603368,4.498304010244263,0.0
5751,19.0,2.953359389638268,-8.942370822526055,0.0,0.0,19.66917061586473,1.2742052156823032,12.777947135603467,4.498304010244198,0.0
5752,19.0,2.953359389638268,-8.932690143448028,0.0,0.0,19.661720639175122,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5753,19.0,2.953359389638268,-8.923084774095743,0.0,0.0,19.654325024973847,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5754,19.0,2.953359389638268,-8.913547199644709,0.0,0.0,19.646978211810303,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5755,19.0,2.953359389638268,-8.904069298734218,0.0,0.0,19.639674136454726,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5756,19.0,2.953359389638268,-8.894647804012262,0.0,0.0,19.63241045286183,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5757,19.0,2.953359389638268,-8.885282567928337,0.0,0.0,19.62518720926304,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5758,19.0,2.953359389638268,-8.875973596262178,0.0,0.0,19.618004568776005,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5759,19.0,2.953359389638268,-8.866720353446043,0.0,0.0,19.610862275454505,1.2742052156823032,12.777947135603476,4.498304010244194,0.0
5760,18.916666666666664,2.953359389638268,-8.857642179872242,0.0,0.0,19.603830960335163,1.2742052156823032,12.777925712250395,4.4565586446303245,0.0
5761,18.833333333333336,2.953359389638268,-8.84874096529165,0.0,0.0,19.596956644073536,1.2742052156823032,12.777927082389523,4.414491500988058,0.0
5762,18.75,2.953359389638268,-8.840046910647144,0.0,0.0,19.59024011815269,1.2742052156823032,12.777928420000814,4.3721150506518685,0.0
5763,18.666666666666668,2.953359389638268,-8.831530512972092,0.0,0.0,19.583658912760214,1.2742052156823032,12.777929717599328,4.329428280373782,0.0
5764,18.583333333333332,2.953359389638268,-8.823129490191613,0.0,0.0,19.577165271362855,1.2742052156823032,12.777930972370733,4.286430582292846,0.0
5765,18.5,2.953359389638268,-8.814862635640285,0.0,0.0,19.57077386368827,1.2742052156823032,12.777932184047716,4.243120969498035,0.0
5766,18.416666666666664,2.953359389638268,-8.806754335222553,0.0,0.0,19.56450366653593,1.2742052156823032,12.77793335100111,4.199498438175637,0.0
5767,18.333333333333336,2.953359389638268,-8.798816139365542,0.0,0.0,19.558363775292626,1.2742052156823032,12.777934470381572,4.155562427074796,0.0
5768,18.25,2.953359389638268,-8.791084773004513,0.0,0.0,19.55238269500459,1.2742052156823032,12.777935541774287,4.111311924091959,0.0
5769,18.166666666666664,2.953359389638268,-8.783527372718229,0.0,0.0,19.546535303750108,1.2742052156823032,12.77793656362058,4.0667460115215475,0.0
5770,18.083333333333336,2.953359389638268,-8.776126298842104,0.0,0.0,19.5408082152957,1.2742052156823032,12.777937532845709,4.0218640913828105,0.0
5771,18.0,2.953359389638268,-8.768889094966372,0.0,0.0,19.535207456214835,1.2742052156823032,12.777938449133721,3.9766652388376476,0.0
5772,17.916666666666668,2.953359389638268,-8.761035766515462,0.0,0.0,19.529142306578365,1.2742052156823032,12.777949111610639,3.9280671376949097,0.0
5773,17.833333333333332,2.953359389638268,-8.752429072274337,0.0,0.0,19.52248484773059,1.2742052156823032,12.777949538665595,3.8792396741823856,0.0
5774,17.75,2.953359389638268,-8.74330597467966,0.0,0.0,19.515426348245104,1.2742052156823032,12.777949903750534,3.8301759765966987,0.0
5775,17.666666666666668,2.953359389638268,-8.733970420852968,0.0,0.0,19.508200504890777,1.2742052156823032,12.77795020831223,3.7808755737861865,0.0
5776,17.583333333333332,2.953359389638268,-8.72458561277269,0.0,0.0,19.500933093130023,1.2742052156823032,12.777950449506381,3.731338345951038,0.0
5777,17.5,2.953359389638268,-8.715202621865112,0.0,0.0,19.49366364930864,1.2742052156823032,12.777950627174096,3.6815637896779534,0.0
5778,17.416666666666668,2.953359389638268,-8.705818213684225,0.0,0.0,19.486389867357566,1.2742052156823032,12.777950739865076,3.6315514464383982,0.0
5779,17.333333333333332,2.953359389638268,-8.696421694999557,0.0,0.0,19.47910366138902,1.2742052156823032,12.777950784766393,3.581301234612505,0.0
5780,17.25,2.953359389638268,-8.687010460273523,0.0,0.0,19.471803156206768,1.2742052156823032,12.777950761707451,3.5308126771261237,0.0
5781,17.166666666666668,2.953359389638268,-8.677588057281781,0.0,0.0,19.46449120544028,1.2742052156823032,12.777950669265408,3.4800853614162883,0.0
5782,17.083333333333332,2.953359389638268,-8.668158984919033,0.0,0.0,19.45717138966815,1.2742052156823032,12.777950504569096,3.4291191990846746,0.0
5783,17.0,2.953359389638268,-8.658726412981423,0.0,0.0,19.449846265403984,1.2742052156823032,12.777950267569459,3.377913797932099,0.0
5784,17.083333333333332,2.953359389638268,-8.649254937943086,0.0,0.0,19.442512464577806,1.2742052156823032,12.77797375730867,3.4291042236169553,0.0
5785,17.166666666666668,2.953359389638268,-8.639832026354487,0.0,0.0,19.4351922866643,1.2742052156823032,12.777973978847958,3.4800703995148217,0.0
5786,17.25,2.953359389638268,-8.630492762974287,0.0,0.0,19.42793708427063,1.2742052156823032,12.777974119856992,3.530797734141735,0.0
5787,17.333333333333336,2.953359389638268,-8.621301414515356,0.0,0.0,19.42079671438613,1.2742052156823032,12.777974189949697,3.5812863115426667,0.0
5788,17.416666666666664,2.953359389638268,-8.612324543534466,0.0,0.0,19.41382243424647,1.2742052156823032,12.77797418924593,3.6315365450966937,0.0
5789,17.5,2.953359389638268,-8.603573113483476,0.0,0.0,19.40702258965749,1.2742052156823032,12.777974119362511,3.6815489109416837,0.0
5790,17.583333333333332,2.953359389638268,-8.595029019619812,0.0,0.0,19.400383159390916,1.2742052156823032,12.777973983132178,3.7313234906755572,0.0
5791,17.666666666666668,2.953359389638268,-8.586680530291211,0.0,0.0,19.393895069633203,1.2742052156823032,12.777973780743915,3.7808607436097432,0.0
5792,17.75,2.953359389638268,-8.578566932214287,0.0,0.0,19.387588573536192,1.2742052156823032,12.777973513797104,3.830161172235749,0.0
5793,17.833333333333332,2.953359389638268,-8.570653022389877,0.0,0.0,19.381436566208148,1.2742052156823032,12.777973185142491,3.8792248963413525,0.0
5794,17.916666666666668,2.953359389638268,-8.562916290614115,0.0,0.0,19.375421728173315,1.2742052156823032,12.777972794936973,3.9280523860702403,0.0
5795,18.0,2.953359389638268,-8.555356306882366,0.0,0.0,19.36954375731083,1.2742052156823032,12.777972344829406,3.976644196441921,0.0
5796,17.916666666666668,2.953359389638268,-8.547676794201605,0.0,0.0,19.36355261489655,1.2742052156823032,12.777949946482238,3.9279250983574214,0.0
5797,17.833333333333332,2.953359389638268,-8.539735105490733,0.0,0.0,19.35738322772177,1.2742052156823032,12.777950350329501,3.878957958015422,0.0
5798,17.75,2.953359389638268,-8.531648421714564,0.0,0.0,19.351102978147328,1.2742052156823032,12.777950701171083,3.8297565521093166,0.0
5799,17.666666666666668,2.953359389638268,-8.52351990990355,0.0,0.0,19.34479123495711,1.2742052156823032,12.77795099111438,3.7803204570156552,0.0
5800,17.583333333333332,2.953359389638268,-8.515404936040824,0.0,0.0,19.33849053855173,1.2742052156823032,12.77795121740395,3.730649659378053,0.0
5801,17.5,2.953359389638268,-8.507318585047383,0.0,0.0,19.332212412588813,1.2742052156823032,12.777951379903655,3.6807437675678787,0.0
5802,17.416666666666668,2.953359389638268,-8.499260111426347,0.0,0.0,19.32595619753149,1.2742052156823032,12.777951477144384,3.6306024058640807,0.0
5803,17.333333333333332,2.953359389638268,-8.491228280374262,0.0,0.0,19.319720865145104,1.2742052156823032,12.777951506322474,3.58022556912849,0.0
5804,17.25,2.953359389638268,-8.483225093230844,0.0,0.0,19.3135078892817,1.2742052156823032,12.777951467353514,3.529612912268743,0.0
5805,17.166666666666668,2.953359389638268,-8.475225289153057,0.0,0.0,19.307297744505497,1.2742052156823032,12.777951358756136,3.4787640897779566,0.0
5806,17.083333333333332,2.953359389638268,-8.467266953254526,0.0,0.0,19.30111971204031,1.2742052156823032,12.777951177737247,3.4276791262696054,0.0
5807,17.0,2.953359389638268,-8.459341130303738,0.0,0.0,19.29496683959574,1.2742052156823032,12.777950924247687,3.376357724355562,0.0
5808,17.0,3.07981665461954,-8.454158567304724,0.0,0.0,19.29093926139965,1.2742052156823032,12.777962512113382,3.376220745532502,0.0
5809,17.0,3.07981665461954,-8.450385932890548,0.0,0.0,19.287988929267065,1.2742052156823032,12.777962498722541,3.376091290926587,0.0
5810,17.0,3.07981665461954,-8.446523951185121,0.0,0.0,19.284974015214207,1.2742052156823032,12.777962481979777,3.3759618578365003,0.0
5811,17.0,3.07981665461954,-8.442039530855286,0.0,0.0,19.281484288563927,1.2742052156823032,12.777962465237374,3.375832444605214,0.0
5812,17.0,3.07981665461954,-8.437028708335319,0.0,0.0,19.27759362782435,1.2742052156823032,12.777962448487106,3.3757030444701543,0.0
5813,17.0,3.07981665461954,-8.431709853924415,0.0,0.0,19.27347002520401,1.2742052156823032,12.777962431767087,3.37557368130335,0.0
5814,17.0,3.07981665461954,-8.426297569222282,0.0,0.0,19.269278573851814,1.2742052156823032,12.777962415023088,3.3754443338576987,0.0
5815,17.0,3.07981665461954,-8.420893486051842,0.0,0.0,19.265097386424667,1.2742052156823032,12.777962398281192,3.3753150036239323,0.0
5816,17.0,3.07981665461954,-8.415520099945892,0.0,0.0,19.26094364593006,1.2742052156823032,12.777962381565853,3.3751857111347054,0.0
5817,17.0,3.07981665461954,-8.410172632026736,0.0,0.0,19.256813540728636,1.2742052156823032,12.777962364807438,3.375056420063939,0.0
5818,17.0,3.07981665461954,-8.40742679040291,0.0,0.3489047446751735,19.25469058824945,1.2742052156823032,12.777962348099805,3.374927171647419,0.0
5819,17.0,3.07981665461954,-8.406162663769,0.0,0.4234506058067435,19.2537122348501,1.2742052156823032,12.777962331351048,3.374797930566976,0.0
5820,17.0,4.161061072940462,-8.422692796496566,0.0,0.49982597840397897,19.26640343295271,1.2742052156823032,12.777919878730039,3.385737666544198,0.0
5821,17.0,4.160788880866504,-8.444238236090426,0.0,0.5785852795387633,19.28297720511659,1.2742052156823032,12.777921347952862,3.3966941150265675,0.0
5822,17.0,4.160190735779313,-8.4480819601396,0.0,0.6733838479630289,19.285927101575627,1.2742052156823032,12.777965760803838,3.407667887127264,0.0
5823,17.0,4.160006168656543,-8.464640791363122,0.0,1.101061309402883,19.29859780304516,1.2742052156823032,12.777967174595375,3.418715126485918,0.0
5824,17.0,4.157468237806282,-8.47925414270203,0.0,1.447854079741401,19.309741020160654,1.2742052156823032,12.777968581637028,3.4298081464225287,0.0
5825,17.0,4.15717941944394,-8.491235538985428,0.0,1.6864227382739325,19.318864447775063,1.2742052156823032,12.777969981771172,3.440947164880526,0.0
5826,17.0,4.155260400312696,-8.500314624875907,0.0,1.8468309093380249,19.32577179355303,1.2742052156823032,12.777928675424635,3.4521605674635043,0.0
5827,17.0,4.152994990669247,-8.502940902887284,0.0,2.0767891300090278,19.32773971170972,1.2742052156823032,12.777972760692888,3.4633641755466247,0.0
5828,17.0,4.152909084841736,-8.513484656386419,0.0,2.962995463607471,19.335742477752323,1.2742052156823032,12.777931554340062,3.4746708870707845,0.0
5829,17.0,4.152756969241004,-8.527077713764168,0.0,3.849077777375456,19.346185443226638,1.2742052156823032,12.777975510118226,3.485968075225951,0.0
5830,17.0,4.1506429675828915,-8.551371475889285,0.0,3.9802438514536855,19.364707967811743,1.2742052156823032,12.77797687338491,3.4973407214731536,0.0
5831,17.0,4.1497834098141615,-8.568529665775564,0.0,4.186410564907819,19.37769889763559,1.2742052156823032,12.777978228812428,3.508760828352162,0.0
5832,17.416666666666664,4.149479276350028,-8.583983379719482,0.0,4.481633020021901,19.389431078664952,1.2742052156823032,12.777976326102696,3.751891844289043,0.0
5833,17.833333333333336,4.149175195714604,-8.598469748789999,0.0,4.596747645538575,19.400653299017698,1.2742052156823032,12.778101834459004,3.9858352083308355,0.0
5834,18.25,4.148965086693976,-8.611909461648905,0.0,4.6544716211584465,19.410907625912422,1.2742052156823032,12.77809823298947,4.210892500910068,0.0
5835,18.666666666666668,4.148702635044067,-8.62367055574766,0.0,4.70965075349716,19.419878577092263,1.2742052156823032,12.778093469017971,4.427122623394977,0.0
5836,19.083333333333336,4.148470002000318,-8.634067708779464,0.0,4.767617045926527,19.427846756576745,1.2742052156823032,12.77808785514935,4.634673961699014,0.0
5837,19.5,4.1482607968856255,-8.643648124098231,0.0,4.826224648843904,19.43523258577801,1.2742052156823032,12.778081648089746,4.833698349145781,0.0
5838,19.916666666666668,4.148065013011787,-8.652453079038276,0.0,4.809732995050339,19.442067470081387,1.2742052156823032,12.778075083339377,5.024349937929641,0.0
5839,20.333333333333332,4.147882253477854,-8.660810286901475,0.0,4.797758354945518,19.4486040709254,1.2742052156823032,12.778068374770019,5.206784070484631,0.0
5840,20.75,4.1477066661848285,-8.669637570019733,0.0,4.848869602034141,19.455549926886917,1.2742052156823032,12.77806171829377,5.38115495083575,0.0
5841,21.166666666666668,4.147519998075149,-8.67877621232177,0.0,4.843827421489956,19.46278393167582,1.2742052156823032,12.778055288455938,5.5476147478312585,0.0
5842,21.58333333333333,4.147325679154833,-8.688249069705304,0.0,4.842913022757467,19.47032505449664,1.2742052156823032,12.778049239212178,5.706312689059706,0.0
5843,22.0,4.147124026945289,-8.698243638146755,0.0,4.846747853439428,19.478319323834867,1.2742052156823032,12.778043708439505,5.8573930065457604,0.0
5844,22.166666666666664,4.145183763521161,-8.707135006929681,0.0,4.855830935831215,19.485378776988174,1.2742052156823032,12.777900342210359,5.935163372814579,0.0
5845,22.333333333333336,4.144993349360264,-8.714104590700995,0.0,4.870558360296411,19.49111813902899,1.2742052156823032,12.777897393276817,6.012192176977977,0.0
5846,22.5,4.144833802016887,-8.719873394763562,0.0,4.891238270880632,19.49593102149244,1.2742052156823032,12.77789447561009,6.088555148753177,0.0
5847,22.66666666666667,4.144695877505786,-8.72518178729819,0.0,4.918102939027914,19.500380338266307,1.2742052156823032,12.777891566363055,6.164255311439464,0.0
5848,22.83333333333333,4.144566386411792,-8.730396843593635,0.0,4.951318988222836,19.504748352817938,1.2742052156823032,12.777888670186897,6.2392961495626675,0.0
5849,23.0,4.1444387657298405,-8.735774346281366,0.0,4.990996469617736,19.50923338477091,1.2742052156823032,12.777885793463225,6.313680629889962,0.0
5850,23.166666666666664,4.144308347277354,-8.741150786669959,0.0,5.003322558235402,19.513710621921998,1.2742052156823032,12.777882941370116,6.387411722137376,0.0
