,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
5851,23.333333333333336,4.144179098465834,-8.74653711289829,0.0,5.021974250976834,19.51818920269371,1.2742052156823032,12.777880117793504,6.460492818624163,0.0
5852,23.5,4.14380490636464,-8.655353343240908,0.0,5.001565307122367,19.523631249702408,1.630473208818061,15.68296610581649,6.5329268065292805,0.15821086350283062
5853,23.666666666666664,4.144072660517417,-8.838684765653888,0.0,5.056503877427305,19.52758441665621,1.279139904675707,12.774597442505362,6.616065010820704,0.0
5854,23.833333333333336,4.145692400328494,-8.874638978976956,0.0,5.119284667411746,19.531248598889956,1.2812836836896586,12.775855658993425,6.690876097167193,0.0
5855,24.0,4.145599407310814,-8.907064663830008,0.0,5.275515248834102,19.536256456032355,1.2830805267926257,12.777022609754962,6.7648396221823965,0.0
5856,24.16666666666667,4.1454745403389275,-8.980840597316579,0.0,5.368988219001349,19.542100815018095,1.2872843820014563,12.775935947023797,6.825737128135501,0.0
5857,24.33333333333333,4.145329487989734,-9.037347878795424,0.0,5.46812462015329,19.548383815646897,1.2904715681186372,12.776416777243131,6.882727471863624,0.0
5858,24.5,4.145173616987118,-9.090645932604188,0.0,5.5729348003263475,19.555025120304727,1.2933939745712517,12.776543421778028,6.93829440917426,0.0
5859,24.666666666666664,4.145008771778391,-9.14239995411341,0.0,5.68338853014098,19.562109583958208,1.2961770045658385,12.776610803218787,6.992559153891,0.0
5860,24.83333333333333,4.14440666957123,-9.19041238970142,0.0,5.799411818045073,19.56972650202981,1.2986817827339456,12.776741241992676,7.045187746919992,0.0
5861,25.0,4.144217459240548,-9.239182334442717,0.0,5.920884811245729,19.57792093767708,1.301178681725184,12.776746796941886,7.096832261990164,0.0
5862,25.16666666666667,4.144013771247334,-9.276048195336692,0.0,6.021186315704696,19.586610290801936,1.3028981082525992,12.77710320732966,7.145703855386787,0.0
5863,25.33333333333333,4.143797501764595,-9.310979785915714,0.0,6.125484977419528,19.59573687730583,1.304434655606168,12.77718656624865,7.193322902267432,0.0
5864,25.5,4.143569934400475,-9.343428946185501,0.0,6.233451547456121,19.60529589289048,1.3057769482894717,12.777274652408785,7.23954305957023,0.0
5865,25.66666666666667,4.143331075202973,-9.373403153725201,0.0,6.344723965354442,19.615309220055405,1.3069231426987098,12.777363221299446,7.284370434179668,0.0
5866,25.83333333333333,4.143080278153731,-9.40098166776501,0.0,6.458911080157574,19.625803665055845,1.3078758236429147,12.777450338963076,7.327819227664767,0.0
5867,26.0,4.142816762978383,-9.426039601091112,0.0,6.575597010075122,19.636729778930416,1.308631205716749,12.777538970768955,7.369887732952308,0.0
5868,26.166666666666664,4.1425415235231,-9.44418871731481,0.0,6.694346043239954,19.648179710129195,1.3089063120211066,12.777725695678996,7.423156169248358,0.0
5869,26.333333333333336,4.142252462468799,-9.441081203067693,0.0,6.918504191882737,19.661074118345876,1.3077280199842154,12.778382470660166,7.472588315450909,0.0
5870,26.5,4.141927321580515,-9.455237319808184,0.0,7.039919752127127,19.67497632550174,1.3074872262538424,12.777957321432858,7.523684823267495,0.0
5871,26.66666666666667,4.141576320476384,-9.46818673497168,0.0,7.162040053156232,19.689181586201666,1.3071817269259656,12.77798571441229,7.573745203727412,0.0
5872,26.83333333333333,4.139488441964306,-9.478701730454436,0.0,7.284410659741922,19.703271709394627,1.3067314204911646,12.77805066084128,7.622795706187183,0.0
5873,27.0,4.13912992567667,-9.486667217798873,0.0,7.406585762200743,19.71711384423771,1.3061369082984093,12.778115592035283,7.670854212312124,0.0
5874,27.16666666666667,4.13877622063042,-9.490421463587385,0.0,7.569962667201762,19.730910727121895,1.3052785216020055,12.778235275374477,7.717666824552204,0.0
5875,27.33333333333333,4.138422501291413,-9.50937661518553,0.0,7.627218736424847,19.74409413921093,1.3054053676350441,12.777786622846115,7.76592930222711,0.0
5876,27.5,4.138029750082673,-9.510982204366371,0.0,7.784517693580041,19.757130115331734,1.3045017258336564,12.778255250716477,7.811083055146335,0.0
5877,27.66666666666667,4.137265986066455,-9.510821878499359,0.0,7.938180528498973,19.770437088694603,1.3034276773656668,12.778333324635314,7.855373948636698,0.0
5878,27.83333333333333,4.136494490674286,-9.510004145112903,0.0,8.087920735187154,19.784043041733998,1.3022822556802622,12.778366567946494,7.898847190467521,0.0
5879,28.0,4.136140809022484,-9.508896275564494,0.0,8.233500885442746,19.797800861429888,1.301103948297837,12.778382441690004,7.94156362643931,0.0
5880,28.08333333333333,4.135782360222371,-9.507582951575646,0.0,8.374733018137402,19.81101709536852,1.299952051272015,12.778329968759346,7.968943568290796,0.0
5881,28.16666666666667,4.1354364409389825,-9.505252284928488,0.0,8.511478168581297,19.823502519964308,1.2987993541472749,12.778330876516529,7.996211312614558,0.0
5882,28.25,4.135107856463236,-9.496560297166441,0.0,8.643645038502385,19.835423852807093,1.2972948385219567,12.778493562715509,8.022668001977477,0.0
5883,28.333333333333336,4.13479252463596,-9.485036190695823,0.0,8.771187828400311,19.84699971059653,1.2956271246272584,12.778570240354705,8.048780522624025,0.0
5884,28.416666666666664,4.134485031270165,-9.470873646936658,0.0,8.894103275623326,19.8583879764461,1.293802694779863,12.778644517893808,8.074531478840546,0.0
5885,28.5,4.134181439066578,-9.454340612307265,0.0,9.012426962987705,19.869657694970225,1.291833003366376,12.778714115706613,8.099947500758148,0.0
5886,28.583333333333336,4.13215204807404,-9.422145794878427,0.0,8.919785983617302,19.879129589014706,1.2890266211966148,12.779107027770369,8.123641617196816,0.0
5887,28.666666666666664,4.131896251723529,-9.380959108531183,0.0,8.896264542663213,19.88669685069387,1.285781170135682,12.779318513410002,8.146567547212667,0.0
5888,28.75,4.131689952445165,-9.339091653477986,0.0,8.863703840421369,19.892985130630827,1.282493504065814,12.778296811115524,8.16945862573152,0.0
5889,28.833333333333336,4.13127120869027,-9.295393854513621,0.0,8.822647413425722,19.89855907734593,1.279240897608586,12.778397598407713,8.192384811083988,0.0
5890,28.91666666666667,4.1311179138826875,-9.251185916109302,0.0,8.773650297115335,19.903646159073396,1.2760630321293955,12.779309962321108,8.215410765876522,0.0
5891,29.0,4.130977881714496,-9.211870805082414,0.0,8.81385405167457,19.90882291952433,1.6395943567532174,15.657632169384044,8.25866632892056,0.15821086350283062
5892,29.166666666666664,4.130836824529586,-9.176885869023627,0.0,8.748250785985467,19.914468748123454,1.6369230610919787,15.677949933894366,8.308620949218525,0.15821086350283062
5893,29.333333333333336,4.130684584642565,-9.145145135440094,0.0,8.675224894831704,19.920383859524478,1.634397367995799,15.697037702957235,8.360390232076414,0.15821086350283062
5894,29.5,4.1305257499091,-9.11662700250635,0.0,8.595248989324972,19.926222403859008,1.6320829718213727,15.714716145635506,8.412136360058469,0.15821086350283062
5895,29.66666666666667,4.130369019379482,-9.09933948596885,0.0,8.714421280699415,19.932854680398226,1.630473208818061,15.72692354938347,8.464773765385411,0.15821086350283062
5896,29.83333333333333,4.130194270289883,-9.10329320034526,0.0,8.627870622144687,19.93938263618288,1.630473208818061,15.725787247458664,8.51989252387344,0.15821086350283062
5897,30.0,4.130024537226308,-9.105833720721671,0.0,8.535138240248221,19.94511291346101,1.630473208818061,15.722655787271146,8.57424828286782,0.15821086350283062
5898,30.16666666666667,4.129876323879618,-9.111937867634232,0.0,8.58144794339588,19.951695846989328,1.630473208818061,15.717223404570351,8.628145787684167,0.15821086350283062
5899,30.33333333333333,4.1297035841537175,-9.290556022068566,0.0,8.627963431634074,19.957942408618514,1.2742052156823032,12.77780632771178,8.6815835891586,0.0
5900,30.5,4.129547324256686,-9.299507162514441,0.0,8.674476365369465,19.965201704062153,1.2742052156823032,12.77780644122025,8.734559789342617,0.0
5901,30.66666666666667,4.131090762484656,-9.310404806903815,0.0,8.7207495106574,19.973966403059322,1.2742052156823032,12.777806618675742,8.787072348311797,0.0
5902,30.83333333333333,4.129132210426737,-9.320844828090731,0.0,8.53701707457088,19.98237846747084,1.2742052156823032,12.777806852228634,8.839113859776804,0.0
5903,31.0,4.128903963752481,-9.331165742118555,0.0,8.580520016891356,19.990699577582387,1.2742052156823032,12.77780717165299,8.890699659342221,0.0
5904,30.83333333333333,4.128674840252337,-9.339130272804905,0.0,8.623237877526293,19.997190486621356,1.2742052156823032,12.777797353250262,8.82166777531968,0.0
5905,30.66666666666667,4.12849348848376,-9.344560126373214,0.0,8.681674608745857,20.00172927742307,1.2742052156823032,12.777797721521823,8.752505204084787,0.0
5906,30.5,4.128363740122416,-9.348587185677724,0.0,8.74837579649792,20.005177954043948,1.2742052156823032,12.777798102859046,8.683215433620308,0.0
5907,30.333333333333336,4.128016239823581,-9.352171965011735,0.0,8.812061634827113,20.008278232007445,1.2742052156823032,12.777798499409954,8.613798661170788,0.0
5908,30.166666666666664,4.127923662260271,-9.35573698016392,0.0,8.872508059204495,20.01135690883949,1.2742052156823032,12.777798911494806,8.544255604533923,0.0
5909,30.0,4.127831206929703,-9.359333693749928,0.0,8.929504532235121,20.01445417637688,1.2742052156823032,12.777799339342502,8.474586658165665,0.0
5910,29.833333333333336,4.127737983808201,-9.361717264197885,0.0,8.90001491030154,20.01660794050237,1.2742052156823032,12.777799784232556,8.404791951659202,0.0
5911,29.666666666666664,4.127670709013125,-9.362545157583254,0.0,8.86912166137891,20.017553531515926,1.2742052156823032,12.777800245958375,8.334871819232289,0.0
5912,29.5,4.127636872765392,-9.362225246688656,0.0,8.836927980773703,20.017606436802577,1.2742052156823032,12.777800724933204,8.264826520039984,0.0
5913,29.33333333333333,4.127627794518608,-9.361254412102925,0.0,8.80351332579845,20.017151008946424,1.2742052156823032,12.777801222213355,8.19465597608767,0.0
5914,29.16666666666667,4.127632797228673,-9.359909415017448,0.0,8.768935015917833,20.016401433848,1.2742052156823032,12.777801737459043,8.124360323191814,0.0
5915,29.0,4.127593168893136,-9.358257650448742,0.0,8.733230800779765,20.015410010486296,1.2742052156823032,12.777802270929364,8.053939615956065,0.0
5916,29.0,4.1276656124931055,-9.357143808530523,0.0,8.696422152821858,20.014813804174064,1.2742052156823032,12.777786445977876,8.053995784344847,0.0
5917,29.0,4.127674648562943,-9.356638714799502,0.0,8.658518059379281,20.01469659387373,1.2742052156823032,12.777786445647113,8.054045650903824,0.0
5918,29.0,4.127670730584829,-9.356439109879538,0.0,8.619519108667422,20.014806240212245,1.2742052156823032,12.777786446205745,8.054095529294347,0.0
5919,29.0,4.1276606924455255,-9.356193411397012,0.0,8.579421683857332,20.014870536793868,1.2742052156823032,12.777786446752524,8.054145410482295,0.0
5920,29.0,4.127651908563048,-9.35577147320884,0.0,8.538222099495256,20.01478921875744,1.2742052156823032,12.777786447309424,8.054195302401277,0.0
5921,29.0,4.127647035705388,-9.355159237001683,0.0,8.495920534820524,20.01455195966154,1.2742052156823032,12.777786447852955,8.054245194544865,0.0
5922,29.0,4.127646310546775,-9.35035650416749,0.0,8.009918101026992,20.01106497989811,1.2742052156823032,12.77778644840406,8.054295092892588,0.0
5923,29.0,4.127733910919924,-9.340058553563605,0.0,7.5257775125219775,20.003319159775245,1.2742052156823032,12.777786448961024,8.05434500201098,0.0
5924,29.0,4.128363224829347,-9.32546840928996,0.0,7.043937588080917,19.992245184850812,1.2742052156823032,12.77778644950459,8.054394911365845,0.0
5925,29.0,4.130384114640708,-9.30939680955472,0.0,6.716681456349168,19.980017610052037,1.2742052156823032,12.777786450054595,8.054444826053327,0.0
5926,29.0,4.131135722818961,-9.292311913070042,0.0,6.235785150072639,19.966998907619566,1.2742052156823032,12.777786450612666,8.054494752379808,0.0
5927,29.0,4.1315350247043225,-9.273942965864501,0.0,5.7586866383457815,19.95297991340764,1.2742052156823032,12.777786451159573,8.054544681537921,0.0
5928,29.166666666666664,4.131959745551938,-9.25675211089027,0.0,5.285894275739243,19.939850439738485,1.2742052156823032,12.777771106968775,8.124959661687631,0.0
5929,29.333333333333336,4.132307362785386,-9.241546758594426,0.0,4.817914400153067,19.92826029318063,1.2742052156823032,12.777770422396351,8.19524349423028,0.0
5930,29.5,4.134341880220029,-9.228883102340268,0.0,4.491804748415646,19.918622286332862,1.2742052156823032,12.777769769715313,8.265401939747793,0.0
5931,29.66666666666667,4.135516154116602,-9.217422125924305,0.0,4.028937542529875,19.909899710975413,1.2742052156823032,12.777769148288746,8.335434866540492,0.0
5932,29.83333333333333,4.135747473131586,-9.206786186719242,0.0,3.6592585927664842,19.901800695885303,1.2742052156823032,12.777768557594914,8.405342371455601,0.0
5933,30.0,4.136014962795222,-9.196841124677944,0.0,3.2771178601441115,19.894222037947916,1.2742052156823032,12.777767998346512,8.475124174812194,0.0
5934,30.16666666666667,4.137943569357537,-9.190502217346953,0.0,3.228598991371267,19.889420030397595,1.2742052156823032,12.777767470618913,8.544779963494088,0.0
5935,30.33333333333333,4.138069681371027,-9.188590333811115,0.0,3.1801158600644643,19.88803045607575,1.2742052156823032,12.777766973700148,8.614309605246568,0.0
5936,30.5,4.138104721456849,-9.190086123694478,0.0,3.131675810885735,19.889265167593383,1.2742052156823032,12.77776650830302,8.683712694664793,0.0
5937,30.66666666666667,4.1380700361075675,-9.193543055989002,0.0,3.0832853231968413,19.892005414520455,1.2742052156823032,12.777766074052858,8.752988533636282,0.0
5938,30.83333333333333,4.1379953272882615,-9.198079111906829,0.0,3.034949896016474,19.89556921973921,1.2742052156823032,12.777765670523767,8.822136919634135,0.0
5939,31.0,4.137898604074741,-9.203395858806308,0.0,2.986673946971946,19.89972617890315,1.2742052156823032,12.777765300966687,8.891159476510174,0.0
5940,30.83333333333333,4.13951391506045,-9.204798008607959,0.0,2.938460727364473,19.900855226674942,1.2742052156823032,12.777776473660724,8.830863509514222,0.0
5941,30.66666666666667,4.139480317034554,-9.201341349474601,0.0,2.8903122549468105,19.898206559211363,1.2742052156823032,12.777777327828929,8.770270191174705,0.0
5942,30.5,4.139545534502814,-9.194608251684512,0.0,2.8422292654564663,19.893016850579286,1.2742052156823032,12.777778192213404,8.70937472372992,0.0
5943,30.333333333333336,4.139677045647672,-9.186430456793564,0.0,2.7942111833667953,19.886704526309366,1.2742052156823032,12.777779071676278,8.648178218156989,0.0
5944,30.166666666666664,4.139837599857371,-9.177870690138974,0.0,2.746256111719663,19.880092499063707,1.2742052156823032,12.777779966433556,8.58668196248021,0.0
5945,30.0,4.140005674270055,-9.169280636369805,0.0,2.6982483727096955,19.87345333898908,1.2742052156823032,12.777780877370873,8.52488716567726,0.0
5946,29.833333333333336,4.1401742084295785,-9.161079187521263,0.0,2.706425531443402,19.867111577668567,1.2742052156823032,12.777781805772266,8.462794465979728,0.0
5947,29.666666666666664,4.140334717036119,-9.153373163575244,0.0,2.7163313577121713,19.861150258206756,1.2742052156823032,12.777782752328584,8.40040514126323,0.0
5948,29.5,4.140485061543645,-9.146062480102897,0.0,2.729874005529061,19.85549230896996,1.2742052156823032,12.7777837173225,8.3377199973781,0.0
5949,29.33333333333333,4.138899319865619,-9.138952374648511,0.0,2.742795869798078,19.849987378419943,1.2742052156823032,12.777784702304409,8.274739556713351,0.0
5950,29.16666666666667,4.1390374197274555,-9.131948489395592,0.0,2.7550449843878977,19.844562778021857,1.2742052156823032,12.777785707269569,8.211464547265239,0.0
5951,29.0,4.139173298168166,-9.125010720568,0.0,2.7665608211736186,19.839187775031462,1.2742052156823032,12.777786732846451,8.147895604924473,0.0
5952,28.83333333333333,4.265765039623419,-9.121232866872035,0.0,2.7772726364424467,19.83618322196991,1.2742052156823032,12.77771424223461,8.114965484692773,0.0
5953,28.66666666666667,4.265844989403822,-9.119167384329648,0.0,2.7870974490644604,19.83455564752082,1.2742052156823032,12.777717364406287,8.081133676251257,0.0
5954,28.5,4.26589205963843,-9.117325204839911,0.0,2.7959376007036547,19.833063785324608,1.2742052156823032,12.777720503302099,8.04643255544885,0.0
5955,28.333333333333336,4.265934492676292,-9.11499300237911,0.0,2.804084967556087,19.8311522671349,1.2742052156823032,12.777723654994709,8.010863519517683,0.0
5956,28.166666666666664,4.265985408199621,-9.11212285018217,0.0,2.8139866775904228,19.828785373786616,1.2742052156823032,12.77772681898556,7.974428015346781,0.0
5957,28.0,4.266046076605938,-9.108878639629236,0.0,2.8231717462870276,19.826092464688216,1.2742052156823032,12.777729995609754,7.937127187745029,0.0
5958,27.833333333333336,4.2661138882795635,-9.10426201985098,0.0,2.664532904944442,19.82230365198752,1.2742052156823032,12.777733186241345,7.898961607537474,0.0
5959,27.66666666666667,4.26818381125692,-9.097887383831065,0.0,2.497308980976017,19.817122882805087,1.2742052156823032,12.777736390722962,7.859931865810501,0.0
5960,27.5,4.268315364822198,-9.089975567456637,0.0,2.328942045131326,19.81072310084016,1.2742052156823032,12.777739609875596,7.8200383317675906,0.0
5961,27.33333333333333,4.268478313707487,-9.080997096178763,0.0,2.1587192054237594,19.803470289202433,1.2742052156823032,12.777742845346111,7.779280719140732,0.0
5962,27.16666666666667,4.268715811603798,-9.07131235825764,0.0,1.986639761115506,19.795645145525643,1.2742052156823032,12.77774609745502,7.7376589783990575,0.0
5963,27.0,4.269587501881912,-9.061107488461158,0.0,1.8127130902746926,19.78739351732579,1.2742052156823032,12.77774936669206,7.6951724277184095,0.0
5964,26.66666666666667,2.950784397323754,-9.027605573692684,0.0,1.6369621344778773,19.761025367314485,1.2742052156823032,12.777681751667227,7.614692996453816,0.0
5965,26.33333333333333,2.951069955906871,-8.984884640042587,0.0,1.459147194357783,19.727575700387224,1.2742052156823032,12.777691600656885,7.530479781133571,0.0
5966,26.0,2.953073831055151,-8.945907471301672,0.0,1.2749761699092772,19.696970776598114,1.2742052156823032,12.777701355377188,7.442550759214699,0.0
5967,25.66666666666667,2.953073831055151,-8.91425291829318,0.0,1.0909617871038686,19.671967037547628,1.2742052156823032,12.777711021535795,7.350886072146963,0.0
5968,25.33333333333333,2.953073831055151,-8.888137710956821,0.0,0.9071062041613942,19.651184652425105,1.2742052156823032,12.777720611932967,7.2554621998807205,0.0
5969,25.0,2.953073831055151,-8.864751120673775,0.0,0.7234158098795024,19.632454571680565,1.2742052156823032,12.777730140172347,7.156251313560548,0.0
5970,24.666666666666664,2.953359389638268,-8.842980201124016,0.0,0.6844513812214623,19.614921850344377,1.2742052156823032,12.777739617348306,7.053221868237575,0.0
5971,24.333333333333336,2.953359389638268,-8.822292602956775,0.0,0.645499113923499,19.598180578869286,1.2742052156823032,12.777749051384156,6.946339243843728,0.0
5972,24.0,2.953359389638268,-8.802183099958045,0.0,0.6065589699688823,19.581845860793067,1.2742052156823032,12.777758449567957,6.835565081652841,0.0
5973,23.66666666666667,2.953359389638268,-8.7822078060563,0.0,0.5676309172652326,19.56558027450526,1.2742052156823032,12.777767815039482,6.72085792535307,0.0
5974,23.33333333333333,2.953359389638268,-8.762077939086463,0.0,0.5287149323991179,19.549166267425413,1.2742052156823032,12.777777146023583,6.602173794713903,0.0
5975,23.0,2.953359389638268,-8.741705276764307,0.0,0.4897941225552031,19.53254113238941,1.2742052156823032,12.777786439353957,6.479466001426264,0.0
5976,22.83333333333333,2.953359389638268,-8.722366524586242,0.0,0.4509017523758277,19.51680373919574,1.2742052156823032,12.777904168459834,6.38624648014991,0.0
5977,22.66666666666667,2.953359389638268,-8.704848063414016,0.0,0.4120215117389814,19.50240875051299,1.2742052156823032,12.777906365071324,6.292927798227106,0.0
5978,22.5,2.953359389638268,-8.688687053917326,0.0,0.37315349863674185,19.48915225385394,1.2742052156823032,12.777908498763257,6.199449322413693,0.0
5979,22.333333333333336,2.953359389638268,-8.673323343787967,0.0,0.334297878373024,19.47660723283586,1.2742052156823032,12.777910589364328,6.105808994619626,0.0
5980,22.166666666666664,2.953359389638268,-8.658384361933761,0.0,0.295454916219295,19.4644773713389,1.2742052156823032,12.777912630314558,6.012005251632667,0.0
5981,22.0,2.953359389638268,-8.643753214526152,0.0,0.2566250289276195,19.452661329555735,1.2742052156823032,12.777914616044946,5.918036465988198,0.0
5982,21.83333333333333,2.953359389638268,-8.629558007255653,0.0,0.23521146627206213,19.441248414876185,1.2742052156823032,12.777916542164148,5.823900579828398,0.0
5983,21.66666666666667,2.953359389638268,-8.615819288001727,0.0,0.21380378137748232,19.430246956974102,1.2742052156823032,12.777918402003834,5.729595933246426,0.0
5984,21.5,2.953359389638268,-8.602472947207714,0.0,0.1924018270962478,19.419601381604412,1.2742052156823032,12.777920190085807,5.635120858123112,0.0
5985,21.333333333333332,2.953359389638268,-8.589457229769353,0.0,0.171005405838131,19.40925880195296,1.2742052156823032,12.777921902010865,5.540473227589367,0.0
5986,21.166666666666668,2.953359389638268,-8.576748238061588,0.0,0.14961423702383933,19.399196125717438,1.2742052156823032,12.777923531227858,5.445651322223674,0.0
5987,21.0,2.953359389638268,-8.564350620740335,0.0,0.1282278976474768,19.389412764751928,1.2742052156823032,12.777925072353558,5.350653395904637,0.0
5988,21.0,2.953359389638268,-8.553293614163705,0.0,0.10684571236761371,19.380675954250197,1.2742052156823032,12.777903978631372,5.350664637842006,0.0
5989,21.0,2.953359389638268,-8.543626987518232,0.0,0.0854665620748599,19.37305505470076,1.2742052156823032,12.777903974154114,5.350664640228168,0.0
5990,21.0,2.953359389638268,-8.534892550495954,0.0,0.064088674119453,19.36616796727036,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5991,21.0,2.953359389638268,-8.526357646357601,0.0,0.0,19.35944684423962,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5992,21.0,2.953359389638268,-8.51802965059094,0.0,0.0,19.35289656207374,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5993,21.0,2.953359389638268,-8.510054916550272,0.0,0.0,19.346629699355447,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5994,21.0,2.953359389638268,-8.502442531040103,0.0,0.0,19.340652991640802,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5995,21.0,2.953359389638268,-8.495111160980477,0.0,0.0,19.334903375897486,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5996,21.0,2.953359389638268,-8.48797568682251,0.0,0.0,19.32931483835187,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5997,21.0,2.953359389638268,-8.480982856267891,0.0,0.0,19.323845951344733,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5998,21.0,2.953359389638268,-8.474105727503941,0.0,0.0,19.318475608928285,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
5999,21.0,2.953359389638268,-8.467331240120652,0.0,0.0,19.313193446640234,1.2742052156823032,12.777903974153165,5.350664640228676,0.0
6000,20.916666666666668,2.953359389638268,-8.46022274493189,0.0,0.0,19.307614394027013,1.2742052156823032,12.777855762000286,5.325575673911514,0.0
6001,20.833333333333332,2.953359389638268,-8.452586336958515,0.0,0.0,19.301671268271807,1.2742052156823032,12.777858435074869,5.300060328687348,0.0
6002,20.75,2.953359389638268,-8.44468655855619,0.0,0.0,19.295507090232924,1.2742052156823032,12.777861108738499,5.274143443010842,0.0
6003,20.666666666666668,2.953359389638268,-8.436719823576066,0.0,0.0,19.289270368539164,1.2742052156823032,12.77786377146682,5.247822698847429,0.0
6004,20.583333333333332,2.953359389638268,-8.428781148631382,0.0,0.0,19.283034832733332,1.2742052156823032,12.777866421434057,5.221096195798967,0.0
6005,20.5,2.953359389638268,-8.420887205994417,0.0,0.0,19.27681463271943,1.2742052156823032,12.777869058956865,5.1939615488970485,0.0
6006,20.416666666666668,2.953359389638268,-8.413025139349486,0.0,0.0,19.270601037916293,1.2742052156823032,12.777871683299763,5.166416390594211,0.0
6007,20.333333333333332,2.953359389638268,-8.40522655820494,0.0,0.0,19.264419365665244,1.2742052156823032,12.77787429245049,5.138458726695984,0.0
6008,20.25,2.953359389638268,-8.39744898466652,0.0,0.0,19.258237667261792,1.2742052156823032,12.777876886725643,5.11008612663298,0.0
6009,20.166666666666668,2.953359389638268,-8.389665169104294,0.0,0.0,19.25203567564036,1.2742052156823032,12.777879465236666,5.08129613506513,0.0
6010,20.083333333333332,2.953359389638268,-8.38187137137459,0.0,0.0,19.245811226255427,1.2742052156823032,12.777882025888193,5.052086711497713,0.0
6011,20.0,2.953359389638268,-8.374072862487973,0.0,0.0,19.239569088865224,1.2742052156823032,12.77788456889287,5.0224553543285735,0.0
6012,19.833333333333332,2.953359389638268,-8.365856384052217,0.0,0.0,19.23300368582655,1.2742052156823032,12.777899445361728,4.941031149754517,0.0
6013,19.666666666666668,2.953359389638268,-8.35717353099271,0.0,0.0,19.22605823518615,1.2742052156823032,12.777902606450358,4.858564446904026,0.0
6014,19.5,2.953359389638268,-8.348153506769885,0.0,0.0,19.218846960741235,1.2742052156823032,12.777905654166332,4.775043017605404,0.0
6015,19.333333333333336,2.953359389638268,-8.338950705234577,0.0,0.0,19.211490192776306,1.2742052156823032,12.77790858269354,4.690460825716262,0.0
6016,19.166666666666664,2.953359389638268,-8.329645767085195,0.0,0.0,19.20405057158693,1.2742052156823032,12.777911380643948,4.60481237368181,0.0
6017,19.0,2.953359389638268,-8.320259126535666,0.0,0.0,19.19654410516027,1.2742052156823032,12.777914037502176,4.518092249868244,0.0
6018,18.833333333333332,2.953359389638268,-8.310787605872147,0.0,0.0,19.18896860424541,1.2742052156823032,12.777916543673491,4.430294711066733,0.0
6019,18.666666666666668,2.953359389638268,-8.301226886672397,0.0,0.0,19.181321032823245,1.2742052156823032,12.777918886782096,4.341414546566286,0.0
6020,18.5,2.953359389638268,-8.291577234615128,0.0,0.0,19.173601903331768,1.2742052156823032,12.777921055446326,4.251446677272105,0.0
6021,18.333333333333332,2.953359389638268,-8.281841460171202,0.0,0.0,19.16581368558496,1.2742052156823032,12.777923039229806,4.160385713550441,0.0
6022,18.166666666666668,2.953359389638268,-8.272024354678903,0.0,0.0,19.157960360601255,1.2742052156823032,12.77792482495986,4.0682268369332375,0.0
6023,18.0,2.953359389638268,-8.262127319806131,0.0,0.0,19.150043284034282,1.2742052156823032,12.777926400504478,3.9749653806704286,0.0
6024,18.0,2.953359389638268,-8.253233671074463,0.0,0.0,19.142930073138665,1.2742052156823032,12.777960311663406,3.9749443368246906,0.0
6025,18.0,2.953359389638268,-8.24560064432341,0.0,0.0,19.136760292296135,1.2742052156823032,12.777960321125699,3.9749443309527837,0.0
6026,18.0,2.953359389638268,-8.238747052054636,0.0,0.0,19.13120145445466,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6027,18.0,2.953359389638268,-8.232227172082721,0.0,0.0,19.125911302867767,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6028,18.0,2.953359389638268,-8.225815697668752,0.0,0.0,19.12071591682677,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6029,18.0,2.953359389638268,-8.219460503134243,0.0,0.0,19.11557447047757,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6030,18.0,2.953359389638268,-8.213173840919648,0.0,0.0,19.11049580668315,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6031,18.0,2.953359389638268,-8.206968706048524,0.0,0.0,19.105489456511563,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6032,18.0,2.953359389638268,-8.200843629139742,0.0,0.0,19.100553879196728,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6033,18.0,2.953359389638268,-8.194789496217952,0.0,0.0,19.095681678880773,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6034,18.0,2.953359389638268,-8.188796828427272,0.0,0.0,19.090865196286373,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6035,18.0,2.953359389638268,-8.182858923594333,0.0,0.0,19.086098924720716,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6036,18.0,3.9027056957556443,-8.192962210941975,0.0,0.0,19.093708120643296,1.2742052156823032,12.77796032112834,3.9749443309511436,0.0
6037,18.0,3.9027056957556443,-8.208189982616108,0.0,0.0,19.105273478234274,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6038,18.0,3.9027056957556443,-8.219340818457177,0.0,0.0,19.113699373825515,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6039,18.0,3.9027056957556443,-8.224359255898046,0.0,0.0,19.11740053676483,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6040,18.0,3.9027056957556443,-8.224919828714407,0.0,0.0,19.117667822070118,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6041,18.0,3.9027056957556443,-8.223114018145282,0.0,0.0,19.116113701837346,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6042,18.0,3.9027056957556443,-8.220222911674387,0.0,0.0,19.113725939144214,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6043,18.0,3.9027056957556443,-8.216783941797663,0.0,0.0,19.110918977386778,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6044,18.0,3.9027056957556443,-8.212975494367472,0.0,0.0,19.10783041202057,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6045,18.0,3.9027056957556443,-8.208867719446138,0.0,0.0,19.104514351195085,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6046,18.0,3.9027056957556443,-8.204521311323845,0.0,0.0,19.101017579452897,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6047,18.0,3.9027056957556443,-8.199996829527771,0.0,0.0,19.097386760878027,1.2742052156823032,12.777960321128344,3.9749443309511436,0.0
6048,17.916666666666668,3.9027056957556443,-8.195096174849098,0.0,0.0,19.093415583232343,1.2742052156823032,12.77790651266767,3.939268897005275,0.0
6049,17.833333333333332,3.9027056957556443,-8.189685720098566,0.0,0.0,19.08909908553067,1.2742052156823032,12.777908523113076,3.9030264860249306,0.0
6050,17.75,3.9027056957556443,-8.183987514635152,0.0,0.0,19.084545581054428,1.2742052156823032,12.777910486862787,3.8662481094296925,0.0
6051,17.666666666666668,3.9027056957556443,-8.178133397048546,0.0,0.0,19.07985485800478,1.2742052156823032,12.777912386087525,3.828930050259586,0.0
6052,17.583333333333332,3.9027056957556443,-8.17218888395374,0.0,0.0,19.075078036976745,1.2742052156823032,12.77791421723287,3.7910689824495836,0.0
6053,17.5,3.9027056957556443,-8.16617270915164,0.0,0.0,19.070230767659183,1.2742052156823032,12.77791597937803,3.7526611896477085,0.0
6054,17.416666666666668,3.9027056957556443,-8.160086910902828,0.0,0.0,19.065315728448866,1.2742052156823032,12.77791767010185,3.7137028918872144,0.0
6055,17.333333333333332,3.9027056957556443,-8.153933103870889,0.0,0.0,19.06033507216832,1.2742052156823032,12.77791928566695,3.6741907370374975,0.0
6056,17.25,3.9027056957556443,-8.147715893529734,0.0,0.0,19.055293128880976,1.2742052156823032,12.777920824893327,3.6341209040392677,0.0
6057,17.166666666666668,3.9027056957556443,-8.141441094851045,0.0,0.0,19.050195092363285,1.2742052156823032,12.777922285311348,3.593489630241844,0.0
6058,17.083333333333332,3.9027056957556443,-8.13511431946002,0.0,0.0,19.04504595974824,1.2742052156823032,12.777923662810595,3.5522934612313475,0.0
6059,17.0,3.9027056957556443,-8.128739630127757,0.0,0.0,19.03984950730018,1.2742052156823032,12.77792495620119,3.5105286057510416,0.0
6060,17.083333333333332,3.9027056957556443,-8.12353796686524,0.0,0.0,19.035567554319314,1.2742052156823032,12.777947596392085,3.5757199899211143,0.0
6061,17.166666666666668,3.9027056957556443,-8.119775296664695,0.0,0.0,19.0323652637273,1.2742052156823032,12.777949060733961,3.6411094391722307,0.0
6062,17.25,3.9027056957556443,-8.116936302748242,0.0,0.0,19.029868845014075,1.2742052156823032,12.777950413620026,3.706683909477575,0.0
6063,17.333333333333336,3.9027056957556443,-8.114517597279114,0.0,0.0,19.02769154796588,1.2742052156823032,12.777951661734086,3.772444024443964,0.0
6064,17.416666666666664,3.9027056957556443,-8.11226352678596,0.0,0.0,19.025636789259707,1.2742052156823032,12.777952802230693,3.838390803065545,0.0
6065,17.5,3.9027056957556443,-8.110122924426387,0.0,0.0,19.023665248057025,1.2742052156823032,12.777953833776369,3.904525251421077,0.0
6066,17.583333333333332,3.9027056957556443,-8.108107387416819,0.0,0.0,19.021785913683686,1.2742052156823032,12.777954756478634,3.9708478807622742,0.0
6067,17.666666666666668,3.9027056957556443,-8.106224744849472,0.0,0.0,19.020004897062712,1.2742052156823032,12.777955567679848,4.037359625929686,0.0
6068,17.75,3.9027056957556443,-8.104470143717888,0.0,0.0,19.018318564609338,1.2742052156823032,12.777956266254826,4.1040614230170425,0.0
6069,17.833333333333332,3.9027056957556443,-8.102833473242146,0.0,0.0,19.016719239735494,1.2742052156823032,12.777956852519466,4.170953691941489,0.0
6070,17.916666666666668,3.9027056957556443,-8.101305128942665,0.0,0.0,19.015199628495576,1.2742052156823032,12.777957323994995,4.238037281013956,0.0
6071,18.0,3.9027056957556443,-8.099878483798395,0.0,0.0,19.013754723358907,1.2742052156823032,12.777957679770653,4.305313041879117,0.0
6072,18.0,3.9027056957556443,-8.097971666756225,0.0,0.0,19.01196958871951,1.2742052156823032,12.777990474207966,4.305291184955191,0.0
6073,18.0,3.9027056957556443,-8.095529627760433,0.0,0.0,19.009747992522808,1.2742052156823032,12.777990485466347,4.305291177451667,0.0
6074,18.0,3.9027056957556443,-8.092694558672681,0.0,0.0,19.007238779441174,1.2742052156823032,12.777990485470205,4.305291177449092,0.0
6075,18.0,3.9027056957556443,-8.089685486565234,0.0,0.0,19.004612185605914,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6076,18.0,3.9027056957556443,-8.086623317329552,0.0,0.0,19.001960643355023,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6077,18.0,3.9027056957556443,-8.083541427381993,0.0,0.0,18.999308728058132,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6078,18.0,3.9027056957556443,-8.08043626329912,0.0,0.0,18.996652723525788,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6079,18.0,3.9027056957556443,-8.07730108007075,0.0,0.0,18.99398665020002,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6080,18.0,3.9027056957556443,-8.074135437188641,0.0,0.0,18.991309498180428,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6081,18.0,3.9027056957556443,-8.070943144302143,0.0,0.0,18.988623586804675,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6082,18.0,3.9027056957556443,-8.067728474997802,0.0,0.0,18.985931626419386,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6083,18.0,3.9027056957556443,-8.064494731070887,0.0,0.0,18.983235607534702,1.2742052156823032,12.777990485470214,4.305291177449091,0.0
6084,17.916666666666668,3.9027056957556443,-8.060784359019856,0.0,0.0,18.980256774475407,1.2742052156823032,12.778064053132503,4.223864772315926,0.0
6085,17.833333333333332,3.9027056957556443,-8.056728763514908,0.0,0.0,18.976968752811228,1.2742052156823032,12.778062446977756,4.143233231425362,0.0
6086,17.75,3.9027056957556443,-8.052381573892173,0.0,0.0,18.97349964993549,1.2742052156823032,12.778060631267074,4.063339378449946,0.0
6087,17.666666666666668,3.9027056957556443,-8.047898634409131,0.0,0.0,18.969971475643433,1.2742052156823032,12.778058638918807,3.984175928317977,0.0
6088,17.583333333333332,3.9027056957556443,-8.043362379358546,0.0,0.0,18.96644530349233,1.2742052156823032,12.778056475855216,3.905736030765735,0.0
6089,17.5,3.9027056957556443,-8.038797666747925,0.0,0.0,18.962937001782816,1.2742052156823032,12.778054150864394,3.8280123290712833,0.0
6090,17.416666666666668,3.9027056957556443,-8.034207692125568,0.0,0.0,18.959446097658535,1.2742052156823032,12.778051671343142,3.7509974465957607,0.0
6091,17.333333333333332,3.9027056957556443,-8.02959498630016,0.0,0.0,18.955972065127494,1.2742052156823032,12.778049043357546,3.674684391970302,0.0
6092,17.25,3.9027056957556443,-8.024966623340989,0.0,0.0,18.952518186892437,1.2742052156823032,12.778046275735408,3.599065689921086,0.0
6093,17.166666666666668,3.9027056957556443,-8.020331223603632,0.0,0.0,18.949089120771333,1.2742052156823032,12.778043375954788,3.524133886828406,0.0
6094,17.083333333333332,3.9027056957556443,-8.01569663296396,0.0,0.0,18.945689056732174,1.2742052156823032,12.778040350043039,3.4498818408205723,0.0
6095,17.0,3.9027056957556443,-8.011069650076648,0.0,0.0,18.942321491855115,1.2742052156823032,12.778037206788376,3.376301992896644,0.0
6096,17.0,4.134483432023056,-8.011570841279784,0.0,0.0,18.94289513559766,1.2742052156823032,12.778003414464216,3.3654420792165243,0.0
6097,17.0,4.134483432023056,-8.014282639915887,0.0,0.0,18.945218290882956,1.2742052156823032,12.778002014198007,3.3546059298007735,0.0
6098,17.0,4.134483432023056,-8.016159984041998,0.0,0.0,18.94690892940669,1.2742052156823032,12.778000617152998,3.343814270821466,0.0
6099,17.0,4.134483432023056,-8.01622238455008,0.0,0.0,18.947209931900918,1.2742052156823032,12.777999214112047,3.3330668671177235,0.0
6100,17.0,4.134483432023056,-8.014809776197557,0.0,0.0,18.946382256565553,1.2742052156823032,12.777997805278972,3.3223635138434497,0.0
6101,17.0,4.134483432023056,-8.012538521634001,0.0,0.0,18.94490019051711,1.2742052156823032,12.77799639077301,3.311703969902363,0.0
6102,17.0,4.134483432023056,-8.009834301601765,0.0,0.0,18.94309131406662,1.2742052156823032,12.777994970822705,3.3010880472479434,0.0
6103,17.0,4.134483432023056,-8.006895839027651,0.0,0.0,18.941108450935584,1.2742052156823032,12.77799354552998,3.2905155056344277,0.0
6104,17.0,4.134483432023056,-8.00379610237662,0.0,0.0,18.939007574255957,1.2742052156823032,12.777992115101215,3.279986139867293,0.0
6105,17.0,4.134483432023056,-8.00056529134028,0.0,0.0,18.93681171498638,1.2742052156823032,12.777990679715293,3.269499754124467,0.0
6106,17.0,4.134483432023056,-7.999391273774947,0.0,0.3195693768097278,18.936204027126315,1.2742052156823032,12.777989239501506,3.2590561218093055,0.0
6107,17.0,4.134483432023056,-7.999406362778134,0.0,0.39243579331389616,18.936517001949284,1.2742052156823032,12.777987794652429,3.248655038273596,0.0
6108,16.916666666666664,6.0550349995752395,-2.9784032287760005,50.5266387661335,0.4682165967236458,19.704083353338522,3.0228510800412467,17.823683403215405,3.211919487656803,0.7765355785285526
6109,16.833333333333336,6.002222619325259,-5.2223963931948045,34.19912804240566,0.5457632992820276,20.088771878682955,2.439969125254931,16.236601052112302,3.174555376833488,0.5176903856857015
6110,16.75,5.999617210684131,-2.98728013064973,11.455660712216064,0.6350199289394323,20.20105771292039,3.0228510800412467,15.070683145665704,3.136626840975526,0.7765355785285526
6111,16.666666666666668,6.0013315343867415,-2.9910642738397604,12.424064222831895,0.9698826871843108,20.201729706877636,3.0228510800412476,15.141755270990629,3.0980060141653003,0.7765355785285527
6112,16.583333333333332,6.00062612777915,-2.9977253847872034,11.543638239277062,1.2404868635484354,20.20685878757108,3.0228510800412467,15.07655378690776,3.0588537875622954,0.7765355785285526
6113,16.5,5.996416015947019,-3.0054178388313373,9.734561971503691,1.4220348378593115,20.212786390656667,3.0228510800412467,14.94268077861016,3.0190419784472686,0.7765355785285526
6114,16.416666666666668,5.996043119460633,-3.0124048534616725,9.411225181730684,1.6046008766345492,20.218201778181196,3.0228510800412467,14.918755793440642,2.978607473624418,0.7765355785285526
6115,16.333333333333332,5.992342820693577,-3.0185980238188868,9.086198247718015,1.8059533125272251,20.22300371673521,3.0228510800412467,14.894704109178077,2.9375462011612736,0.7765355785285526
6116,16.25,5.9878179133789615,-3.02774402733687,8.784393677809614,2.560387406634675,20.23006865767249,3.0228510800412467,14.872368700635676,2.8958537637911856,0.7765355785285526
6117,16.166666666666668,5.987484862340923,-3.0365972315296195,8.502989458863636,3.350376509649729,20.236911683064374,3.0228510800412467,14.85159017055836,2.853483842218164,0.7765355785285526
6118,16.083333333333332,5.986962481467236,-3.054812796635142,8.241649678606883,3.5116053075477307,20.250922114198445,3.0228510800412467,14.832243180686934,2.810516049313057,0.7765355785285526
6119,16.0,5.982834672425658,-3.0691315825863055,7.997104165980732,3.7404452338024026,20.26193622640325,3.0228510800412467,14.814137250779073,2.7669041399911785,0.7765355785285526
6120,16.333333333333332,7.2980521033764205,-2.89275157101528,44.09221738407586,4.052613235154162,20.87942787201546,4.044288272531165,19.329535476194316,3.0696908215532317,1.218887307324221
6121,16.666666666666668,7.220846451769618,-5.789666892144002,27.848010582123162,4.201231320949788,21.04388091066448,3.224173106372566,17.132421762466645,3.304281691337215,0.8509491361519442
6122,17.0,7.223023494885923,-2.177119594926739,20.15014151314803,4.2950551239675985,21.05708659030918,5.554709194652096,19.274465596108975,3.553871733598294,1.879546393777352
6123,17.333333333333336,7.223332342801484,-2.913625736431291,20.720000917074653,4.460955672124222,21.066573787707647,5.5685841291539715,19.189412595791605,3.7915712243105113,1.879546393777352
6124,17.666666666666664,7.222444933042959,-3.908938176006635,18.697730525429122,4.550602244246638,21.068024902303627,3.432385108624852,17.43086880720344,4.015414277376855,0.9253626937753356
6125,18.0,7.222308692598081,-3.1513983263359964,17.947850397799726,4.638078673885495,21.075852294180276,5.592466113118243,18.997477593133947,4.2280167440767285,1.879546393777352
6126,18.333333333333336,7.221574992109353,-4.30289684613361,17.428048977458996,4.643455761262567,21.074830686463866,3.1187872405912183,15.708697695159342,4.429500392195005,0.7765355785285526
6127,18.666666666666664,7.221669200402315,-3.3929414079962297,16.940986928697132,4.651634179113386,21.082556284429398,5.6121603934055235,18.91700578487378,4.622272294076063,1.879546393777352
6128,19.0,7.2209443213185285,-4.40139810542051,16.484188563228514,4.66320177834666,21.084547587362792,3.472836540025875,17.269033873258557,4.808539687940631,0.9253626937753356
6129,19.333333333333336,7.220755954054194,-4.631198249275926,16.05609742150822,4.67866125437758,21.08153685843841,3.1468460037193084,15.607673678083291,4.9877441157490665,0.7765355785285526
6130,19.666666666666664,7.2210348096561505,-3.746646282090036,15.653619203039979,4.698440476085022,21.090939949962966,5.639602512510044,18.824736046430587,5.16009108799831,1.879546393777352
6131,20.0,7.220152300751443,-4.848452668253523,15.274410131748736,4.722899587426364,21.094250522675722,3.1645000057474593,15.550088173273261,5.326537784236252,0.7765355785285526
6132,20.0,21.067661116773493,-5.230567312654559,2.9423866641891805,4.752336303668025,21.138911840740583,3.192544146169256,14.631619024399228,5.4311661443016455,0.7765355785285526
6133,20.0,21.047585118412986,-5.398495784514391,1.842312655367605,4.786990312693041,21.197022852960224,3.2010173302964957,14.55617511602493,5.4676243666123066,0.7765355785285526
6134,20.0,20.99010863629974,-5.545150604596019,1.2849357251567128,4.827047360805506,21.244382426848833,3.2084910882737896,14.515240257541144,5.506784667401203,0.7765355785285526
6135,20.0,20.96840336045986,-5.664962612387215,0.7584748795265187,4.872643382228371,21.273786040964577,3.2156332946758512,14.476394813966856,5.544964756084457,0.7765355785285526
6136,20.0,20.954824436653116,-5.763354356789397,0.265668118323978,4.923868880984262,21.289512454992575,3.2224499965120823,14.440039258062564,5.581331798494113,0.7765355785285526
6137,20.0,20.94752142221461,-6.047020071812642,0.0,4.980773668386301,21.29849309867381,3.228945687194276,14.40586438169855,5.616002112364304,0.7765355785285526
6138,20.0,20.94333273985759,-6.543391173391642,0.0,4.990607726449899,21.305137763263218,3.233436283925044,14.374136690996785,5.643559562227664,0.7765355785285526
6139,20.0,20.94022625239796,-7.006978967239699,0.0,5.006357217298833,21.311176879788306,3.237259739708886,14.343855128153203,5.669214238441404,0.7765355785285526
6140,20.0,20.932968943772387,-7.443011370877044,0.0,4.987819836179445,21.316757107357628,3.240660969873152,14.315149001293243,5.693617932422529,0.7765355785285526
6141,20.0,20.938028085672453,-7.85462391873436,0.0,5.038783118991218,21.322231701737323,3.2437162024196082,14.287929797051948,5.716980961376203,0.7765355785285526
6142,20.0,20.96656847333045,-8.244721239869165,0.0,5.102472117212944,21.328307123212213,3.2464194903140604,14.262066867206158,5.73928044465624,0.7765355785285526
6143,20.0,20.96372589813693,-8.603283739966084,0.0,5.25464061682955,21.334945341852432,3.2477884578560126,14.237719779205339,5.757170548100734,0.7765355785285526
6144,20.166666666666664,20.96061776705895,-8.960538548299906,0.0,5.343676058929749,21.342380650372853,3.2502411091654797,14.213846121377324,5.85709928523621,0.7765355785285526
6145,20.333333333333336,20.957129637324705,-9.30231912799249,0.0,5.438000046967362,21.35070174626074,3.2524914267088816,14.191356965533894,5.955730327096145,0.7765355785285526
6146,20.5,20.953216662976175,-9.629134336900021,0.0,5.537579836632524,21.359852608341928,3.254462907616852,14.169839241169653,6.05308468496284,0.7765355785285526
6147,20.666666666666668,20.948902862726726,-9.941780156684615,0.0,5.642344187892868,21.369674582628384,3.256165212872322,14.149204627751088,6.149233560719391,0.7765355785285526
6148,20.833333333333332,20.936590105052804,-10.241060119874899,0.0,5.75218090008437,21.379892264841438,3.2576093191413555,14.12937642326165,6.24423215828094,0.7765355785285526
6149,21.0,20.931750664940903,-10.527993544238372,0.0,5.866935386668887,21.39050376388877,3.2588265966800596,14.110300621885049,6.338192640215601,0.7765355785285526
6150,21.166666666666664,20.926712730219872,-10.789907857245646,0.0,6.001460484923281,21.401658375742983,3.258638551364526,14.092241172096596,6.427279290468507,0.7765355785285526
6151,21.333333333333336,20.921404125317178,-11.038617702986578,0.0,6.1383767380571275,21.413375713986795,3.2579928696546836,14.074585383585898,6.514918664558882,0.7765355785285526
6152,21.5,20.91581385938427,-11.277161064125812,0.0,6.277223298573722,21.425559849030712,3.2571171562347088,14.057475591095912,6.60169110972312,0.7765355785285526
6153,21.66666666666667,20.87121089811775,-11.504706148800459,0.0,6.417526753039024,21.437400417426005,3.255999904052057,14.040947159982602,6.688270905848967,0.7765355785285526
6154,21.83333333333333,20.865534256097405,-11.722557442238209,0.0,6.55880537447071,21.44923859837131,3.2546633615189897,14.024946464397125,6.77534025757665,0.7765355785285526
6155,22.0,20.8598450356183,-11.943631770711972,0.0,6.627601178732527,21.46103008631356,3.2541951910271094,14.009158102958768,6.865113798609931,0.7765355785285526
6156,22.08333333333333,20.854159764863347,-12.140056584603375,0.0,6.767641176923504,21.47267850563385,3.2521854000781287,13.99448494436087,6.918455916929468,0.7765355785285526
6157,22.16666666666667,20.817421674391635,-12.326717160647132,0.0,6.907269751411151,21.48370806808451,3.249902990342121,13.979933223345434,6.971489539848325,0.7765355785285526
6158,22.25,20.81206358944201,-12.50554508431194,0.0,7.046014098755088,21.494557648798242,3.2474460592237766,13.965774611359192,7.024286073370862,0.7765355785285526
6159,22.333333333333336,20.806776057744347,-12.677111789225657,0.0,7.183417807980766,21.50562994788542,3.2448043667757482,13.952024665454951,7.076820159766659,0.7765355785285526
6160,22.416666666666664,20.800420141879382,-12.84206622078744,0.0,7.319045701939171,21.516990181419644,3.2419936314190805,13.938647725936296,7.129160870113806,0.7765355785285526
