,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
6161,22.5,20.79486289384568,-13.000486120968043,0.0,7.4524883722237165,21.528553420907496,3.239017206798707,13.925635449250562,7.1813129535031885,0.7765355785285526
6162,22.583333333333336,20.789194861618796,-13.028895259221226,0.0,7.558473705541309,21.541291517574024,3.2343086378243266,13.92153528060532,7.228227425680883,0.7765355785285526
6163,22.666666666666664,20.78300107148867,-12.996437125345366,0.0,7.657270452717065,21.55606663645545,3.229222876960009,13.92188877118247,7.27465625787939,0.7765355785285526
6164,22.75,20.775907852053308,-13.724762556075877,0.0,7.74863804296248,21.563351787728735,1.4754234951713028,12.779678854221494,7.321361747498148,0.0
6165,22.833333333333336,20.764470830509865,-12.911002375838256,0.0,7.832415029725244,21.578411521702918,3.2188580047542494,13.921923757364187,7.3678392033275,0.7765355785285526
6166,22.91666666666667,20.757266888533444,-13.641604745184996,0.0,7.908515625546996,21.589903339922184,1.4649800424048307,12.779670889597782,7.41496309772749,0.0
6167,23.0,20.75165050238312,-13.595741374174919,0.0,7.976925319242753,21.599975170640718,1.4597487855500864,12.779683497816581,7.462235239512687,0.0
6168,23.166666666666664,20.873121532647993,-13.556665848431738,0.0,8.100585047063275,21.614223341832727,1.4546348533654676,12.779695513456595,7.522088893648187,0.0
6169,23.333333333333336,20.866218481326765,-13.529403230271642,0.0,8.15319787656407,21.632056520891116,1.4501225780149554,12.779487371606834,7.583337221722964,0.0
6170,23.5,20.857678876390345,-13.505620405313186,0.0,8.198233575151498,21.651334480669195,1.445778221779597,12.779435050376545,7.644361896923235,0.0
6171,23.66666666666667,20.844054507598493,-12.790063991483345,0.0,8.235884439068213,21.678471724635084,3.5819847066926576,14.913184377651783,7.704867357602237,0.9505369652267113
6172,23.83333333333333,20.830849904972172,-13.491334627318736,0.0,8.266377903768605,21.698215437096117,1.438997773143764,12.778768881682476,7.770480884341554,0.0
6173,24.0,20.821402119186,-13.712891513572997,0.0,8.2899696686802,21.710286033377034,1.4559578149544263,12.771585794369472,7.896914541677374,0.0
6174,24.166666666666664,20.81587790353366,-13.476933711936638,0.0,7.934551058840136,21.721758205233094,1.435788228167268,12.785270425188981,7.899603229607668,0.0
6175,24.33333333333333,20.810645226164784,-13.527827334367958,0.0,7.572729185964986,21.73229260273868,1.4379203740356103,12.777033155256898,7.9804197956624465,0.0
6176,24.5,20.84906748643279,-13.429617978216436,0.0,7.37097170125477,21.744024730893006,1.4285231286104336,12.781357374061075,8.01928363761403,0.0
6177,24.66666666666667,20.843703809781566,-13.350185345724134,0.0,6.999474251843283,21.75597949965307,1.4201470531207638,12.78101462683383,8.063137125749407,0.0
6178,24.83333333333333,20.839177558731066,-13.255607489194018,0.0,6.6228385159202166,21.76705882845744,1.4106564241741244,12.781484886817115,8.102628705317805,0.0
6179,25.0,20.841790967351603,-13.146023702784802,0.0,6.2415298846722065,21.7772328115925,1.3999692824665875,12.782006228434547,8.13793693353256,0.0
6180,25.08333333333333,15.549041707887989,-11.901481306149115,0.0,5.855995942946196,21.729208518059522,1.293385671463811,12.769243367202815,7.8751752953792,0.0
6181,25.16666666666667,15.56840749831826,-11.977876388373108,0.0,5.654042814180917,21.695793269627114,1.3038078514890437,12.77681558554761,7.942449979806115,0.0
6182,25.25,15.573989649676307,-9.637861962162287,0.0,5.2612934989747995,21.65976164244499,3.0634223472911657,14.041215989186336,8.013626736077017,0.7765355785285526
6183,25.333333333333336,15.641061188903878,-9.675524435026722,0.0,4.865358988676091,21.647991706615628,3.0639535774550173,14.03630763017857,8.056095751015429,0.7765355785285526
6184,25.416666666666664,15.643266673480461,-10.430390262708048,0.0,4.6043114464682215,21.642782098080115,3.0596455568341696,13.979063819118847,8.081941447774366,0.7765355785285526
6185,25.5,15.621241174804176,-10.263647726015066,0.0,4.336614788876084,21.640257145640483,3.0595637924420753,13.989583973201613,8.122712967760934,0.7765355785285526
6186,25.583333333333336,15.621953491346142,-10.331700527253696,0.0,4.442616227784944,21.640342386934563,3.0594760775904133,13.984468037759257,8.162445829190231,0.7765355785285526
6187,25.666666666666664,15.61429625071546,-10.415327738870745,0.0,4.682256629080751,21.64359350164547,3.0598587024072508,13.978772510825207,8.203534086807732,0.7765355785285526
6188,25.75,15.613469374916294,-10.504137575645247,0.0,4.920991421093062,21.64973650151666,3.0603569517076017,13.973206644169887,8.24478472085342,0.7765355785285526
6189,25.833333333333336,15.611880041938253,-10.596155807221797,0.0,5.1586979700407385,21.65791820723311,3.0609320347926783,13.967685078490305,8.286154522417435,0.7765355785285526
6190,25.91666666666667,15.609754270940432,-10.690658217251944,0.0,5.395244384538964,21.66734760424105,3.061576438557539,13.962171838892667,8.32762023076686,0.7765355785285526
6191,26.0,15.571762560817872,-10.786069892355075,0.0,5.630488358738516,21.676950034742656,3.0622896760804124,13.956668372908446,8.369173547559807,0.7765355785285526
6192,25.33333333333333,20.75130874085425,-12.203962360434744,0.0,5.86427652368055,21.73199269487214,1.318315715787254,12.775615863603822,8.161769510264364,0.0
6193,24.66666666666667,20.725789454487764,-12.266831872973137,0.0,6.1024935585219096,21.797300171145483,1.3168154540007655,12.778381216813322,7.920005953033187,0.0
6194,24.0,20.695743501852565,-12.311118571244602,0.0,6.343884693706015,21.845555523911123,1.315279994619577,12.778415397516168,7.663846744491411,0.0
6195,23.333333333333336,20.673734465852654,-12.327716080946491,0.0,6.584507682114354,21.872636815595303,1.3137172067960532,12.77844546550672,7.3911232629530295,0.0
6196,22.666666666666664,20.661599078128386,-12.30948686043174,0.0,6.619657358895189,21.884946434790102,1.3109517632443295,12.779001660173664,7.097273813746484,0.0
6197,22.0,20.65631885790578,-12.294210375066866,0.0,6.856617818806489,21.890387061380437,1.3090366503950601,12.778640901952318,6.789159919966299,0.0
6198,21.333333333333332,20.65419398863431,-12.262955549696201,0.0,6.654962009219522,21.891434831337875,1.306372433448029,12.778996901680673,6.460282688379267,0.0
6199,20.666666666666668,20.65416221704848,-12.23948971787545,0.0,6.643543052464767,21.88942755050361,1.3045708940098144,12.778627751265487,6.116615206662591,0.0
6200,20.0,20.655640314993587,-12.200062160797506,0.0,6.432204230183037,21.884783653599662,1.3018489985756516,12.779063202065885,5.751327259106487,0.0
6201,19.333333333333332,20.65841039464401,-12.155889195770776,0.0,6.219946502733284,21.877855543692124,1.2989485205899483,12.779170322381134,5.371619213924013,0.0
6202,18.666666666666668,20.66227347098077,-12.109471298937853,0.0,6.006877869269646,21.86898144699671,1.2960601828065261,12.779182463625867,4.97184025086595,0.0
6203,18.0,20.66705196047034,-12.060852577751977,0.0,5.793101876361406,21.859058381352764,1.2931079162310541,12.779226679366714,4.551047493642817,0.0
6204,17.833333333333332,20.67230160887707,-12.043944747114061,0.0,5.578719325485015,21.852392305288213,1.2922557964994612,12.778340306190515,4.449116139345212,0.0
6205,17.666666666666668,20.675910869187025,-12.029018947174688,0.0,5.363829838695594,21.849932478268936,1.29122713785269,12.7784242725257,4.344076818366494,0.0
6206,17.5,20.70853599902036,-12.018162959108915,0.0,5.148533210470265,21.850815310284812,1.2901705214535142,12.77844031505626,4.237274866171644,0.0
6207,17.333333333333336,20.708400076698545,-12.008731547337092,0.0,4.932930488939696,21.85298106604221,1.2890960069038573,12.778451462453413,4.128683087073648,0.0
6208,17.166666666666664,20.707624643455205,-11.99881762434989,0.0,4.717124744138515,21.854961215423845,1.2880042378999135,12.778459932881761,4.018269014150488,0.0
6209,17.0,20.70788314308036,-11.99770106164509,0.0,4.626805366232764,21.856656551934087,1.2876130998584765,12.778138282308788,3.9096336027710485,0.0
6210,16.833333333333332,20.70638554238774,-11.998762265990429,0.0,4.7107311122934945,21.8591558712686,1.287342278760983,12.778086247224095,3.801925636720179,0.0
6211,16.666666666666668,20.705439522287897,-12.002312538249125,0.0,4.794190214790839,21.862999186158895,1.2871346096111682,12.77806052198438,3.6951238151523675,0.0
6212,16.5,20.703828302058817,-12.008175360565678,0.0,4.877145467938702,21.86801110640044,1.2869910799015034,12.778031014114127,3.5867036009651767,0.0
6213,16.333333333333332,20.693967532084876,-12.015620887403044,0.0,4.95955796969252,21.873659614410066,1.286909401455217,12.778004081898708,3.4766518535829234,0.0
6214,16.166666666666668,20.660356842835746,-12.023581856873413,0.0,5.041387164138849,21.879175116138228,1.2868841346843578,12.777977225231176,3.364940435166294,0.0
6215,16.0,20.66558634286124,-12.021777714315903,0.0,4.989877501301343,21.884538908284128,1.286133361646874,12.778311582794117,3.247399095565474,0.0
6216,16.083333333333332,20.65554147173686,-12.032339040724324,0.0,5.068958850114834,21.890655140736353,1.2862284298459334,12.778027362576669,3.2910970374043313,0.0
6217,16.166666666666668,20.621690119422695,-12.044935764026519,0.0,5.147219716671507,21.897405792658418,1.2864481617233752,12.777968498007105,3.3343346166314864,0.0
6218,16.25,20.618623613015497,-12.058950277255146,0.0,5.2246006464994545,21.90496998779704,1.2867071023485455,12.777949132802267,3.3768354236156157,0.0
6219,16.333333333333336,20.610725975500337,-12.074238575858883,0.0,5.301039707295416,21.913230978386622,1.2870024393254962,12.777930971006866,3.4186223352493816,0.0
6220,16.416666666666664,20.606922155640863,-12.09054502472206,0.0,5.376472166876734,21.92203898267741,1.287329262361299,12.777914971099973,3.4596781015719404,0.0
6221,16.5,20.60285230535433,-12.107639799356306,0.0,5.450830065261792,21.931251634837754,1.2876838079859045,12.777902372178293,3.5014407493234034,0.0
6222,16.583333333333336,20.59858409441157,-12.116403734008365,0.0,5.2579961610357016,21.939743427508006,1.2874828325946654,12.778161240710737,3.542149291166933,0.0
6223,16.666666666666664,20.59466367774825,-12.131552369834324,0.0,5.193258936020797,21.947505036288078,1.2878206139268615,12.77791109387995,3.585136333191493,0.0
6224,16.75,20.591102357932865,-12.137368296712626,0.0,4.992797549647531,21.954413629937672,1.2875629117975138,12.778185324625609,3.62403449404839,0.0
6225,16.833333333333336,20.592388196535182,-12.14062855557731,0.0,4.792363641786377,21.960604898157708,1.2871596621665242,12.778251881764195,3.6616302828266383,0.0
6226,16.916666666666664,20.66713690177009,-12.144143830404886,0.0,4.5919906919805245,21.967575026630644,1.286696783561133,12.778278660743382,3.698239913703122,0.0
6227,17.0,20.664900308292854,-12.148729120551906,0.0,4.391706232212814,21.974656775289024,1.2863064861884475,12.778244059639746,3.734539256898458,0.0
6228,17.0,20.78811325537401,-12.156630150908201,0.0,4.1915313045656895,21.98281534859412,1.2860630121159422,12.778105787187956,3.7335133177618656,0.0
6229,17.0,20.784377788719723,-12.16081573112356,0.0,3.991479946679763,21.990763852295967,1.2855733176268398,12.778220326737994,3.7311165834042472,0.0
6230,17.0,20.78170273397899,-12.163071812213927,0.0,3.7915587028594935,21.997710735616945,1.2850250084831447,12.778247997618386,3.7284898437734992,0.0
6231,17.0,20.778555155105924,-12.163390960051421,0.0,3.5917661547570376,22.003548519582058,1.2844363059806654,12.778267241059384,3.7256627056065534,0.0
6232,17.0,20.7803621307042,-12.162133024511594,0.0,3.3920924611989327,22.008651656169377,1.2837982156463168,12.778290743201687,3.722582319369832,0.0
6233,17.0,20.778081085809458,-12.159720738760777,0.0,3.192206131869777,22.013251988917652,1.2831195890272207,12.778310207072394,3.7192994863626807,0.0
6234,17.0,20.776036368767624,-12.16390997681669,0.0,3.1529938698292677,22.018119928263946,1.2829151255321136,12.77808937962432,3.718487833996374,0.0
6235,17.0,20.773854240164837,-12.169667816505909,0.0,3.122469289647332,22.023653680560557,1.282785955665626,12.778054254538322,3.7179127503046594,0.0
6236,17.0,20.771342932647723,-12.176553311136486,0.0,3.102073610846208,22.029842822194325,1.2826810125388393,12.778042992479996,3.7174409273055176,0.0
6237,17.0,20.768509644232044,-12.184299887482105,0.0,3.0813753384838396,22.036475691683265,1.282598672921574,12.778032482008893,3.7170807637218335,0.0
6238,17.0,20.76545831822199,-12.192609550319466,0.0,3.060337653606879,22.04335075165146,1.2825362050884224,12.778023234512974,3.7168178844663697,0.0
6239,17.0,20.76228709628204,-12.201306288787393,0.0,3.0389178338766216,22.050353213583126,1.282491488509912,12.778014967233695,3.7166415203428476,0.0
6240,17.0,9.53620875298437,-11.816983533590278,0.0,3.01706639769778,21.905958309633764,1.6359380650609228,15.128378428112667,3.714140053399062,0.15821086350283062
6241,17.0,9.574679645633363,-11.547731926231645,0.0,2.994725969034117,21.709934097258877,1.6348187891422767,15.134669019296831,3.721088700046138,0.15821086350283062
6242,17.0,9.603173722103437,-11.322925599697438,0.0,2.971829891007517,21.546903551982478,1.6338970497220942,15.140264357297113,3.7285948715475756,0.15821086350283062
6243,17.0,9.626613035598766,-11.167780237232005,0.0,2.9483007885049077,21.436609700650617,1.6330516834246784,15.145444148942298,3.7366881378820813,0.15821086350283062
6244,17.0,9.64231220695251,-7.484828627797909,0.0,2.927527984292498,21.412525453037244,3.3808844387054027,16.502913245250728,3.745154330239953,0.9347464420313832
6245,17.0,9.645778495893083,-9.272517651786789,0.0,2.9068161814122218,21.405679825058407,3.380104775576706,16.37449713596068,3.7539621526121127,0.9347464420313832
6246,17.0,9.646793559493469,-8.767775329016539,0.0,2.783715866173569,21.399562474581227,3.3791190731770047,16.416348326839408,3.761825170108149,0.9347464420313832
6247,17.0,9.647706294348753,-8.543077713934355,0.0,2.652781974601729,21.392451871143418,3.3791190731770047,16.431572237518846,3.774654219570942,0.9347464420313832
6248,17.0,9.651231530816984,-8.456424537904107,0.0,2.5215420027874695,21.38468892634516,3.3791190731770047,16.435482292481307,3.78720528548752,0.9347464420313832
6249,17.0,9.669671980281487,-8.384888963865638,0.0,2.389177437436128,21.377067646407834,3.3791190731770047,16.437216382575183,3.7998100728579405,0.9347464420313832
6250,17.0,9.670812401117786,-8.321630055402018,0.0,2.255672114104871,21.369615097974556,3.3791190731770047,16.437484665169848,3.812469018252887,0.9347464420313832
6251,17.0,9.671927930014583,-8.431668938098099,0.0,2.121011796486271,21.360286489835076,3.0228510800412467,14.065490263410688,3.8251824346002476,0.7765355785285526
6252,17.0,6.157095851232496,-5.544784261413471,0.0,1.9851855262318998,21.338996724533047,3.0228510800412467,14.276213310777218,3.8251531512917953,0.7765355785285526
6253,17.0,6.162200164737525,-5.299292281440624,0.0,1.8481873897644507,21.316427800235452,3.0228510800412467,14.29212141130253,3.825153139848625,0.7765355785285526
6254,17.0,6.163323156031867,-5.190217556457477,0.0,1.7100187993797678,21.299512438138727,3.0228510800412467,14.298517171582564,3.82515313984415,0.7765355785285526
6255,17.0,6.1760042160527835,-5.0881678285508904,0.0,1.5706914117761346,21.288400965859353,3.0228510800412467,14.304953178105642,3.8251531398441476,0.7765355785285526
6256,17.0,6.176550515917725,-4.993712075488609,0.0,1.4302307944454398,21.28022905030945,3.0228510800412467,14.31111321184053,3.8251531398441476,0.7765355785285526
6257,17.0,6.187319661840639,-4.903993468570101,0.0,1.2884139897052913,21.272905763098485,3.0228510800412467,14.317007001467383,3.8251531398441476,0.7765355785285526
6258,17.0,6.187679626313694,-4.818153294305229,0.0,1.2022338345212291,21.265743535555295,3.0228510800412467,14.322631622149348,3.8251531398441476,0.7765355785285526
6259,17.0,6.188031742112563,-4.736261449358533,0.0,1.116085388256453,21.258737495565118,3.0228510800412467,14.327981294577498,3.8251531398441476,0.7765355785285526
6260,17.0,6.1883756516472435,-4.658255854668102,0.0,1.0299692202136883,21.251933892598466,3.0228510800412467,14.333064915592994,3.8251531398441476,0.7765355785285526
6261,17.0,6.18870909195441,-4.58405050446378,0.0,0.9438860911376362,21.245345617283558,3.0228510800412467,14.33788997007385,3.8251531398441476,0.7765355785285526
6262,17.0,6.189031578807616,-4.513399788077307,0.0,0.8578370123141976,21.238940152063858,3.0228510800412467,14.34247136151536,3.8251531398441476,0.7765355785285526
6263,17.0,6.189344800705911,-4.446101309648128,0.0,0.7717805936194573,21.232673688787642,3.0228510800412467,14.346819731381252,3.8251531398441476,0.7765355785285526
6264,16.833333333333332,6.1911283977493206,-4.381052640536876,0.0,0.685805741823138,21.22554947687267,3.0228510800412467,14.350834995473896,3.744420270085731,0.7765355785285526
6265,16.666666666666668,6.191475803812327,-4.3169575531797895,0.0,0.5998711606461771,21.217373133918173,3.0228510800412467,14.35476916045675,3.662103796959848,0.7765355785285526
6266,16.5,6.191873844764971,-4.25484874051486,0.0,0.513980270842498,21.208503636083975,3.0228510800412467,14.358491341318507,3.576627628838383,0.7765355785285526
6267,16.333333333333336,6.192304950615695,-4.1948309739321,0.0,0.4281377259273131,21.199332233693774,3.0228510800412467,14.362032839153736,3.4879179333999595,0.7765355785285526
6268,16.166666666666664,6.192750027694943,-4.1370473793737546,0.0,0.34234994706862354,21.190064940318994,3.0228510800412467,14.365402648418115,3.395901485835071,0.7765355785285526
6269,16.0,6.193199035803687,-4.081445582134854,0.0,0.2566259501809164,21.180752165155706,3.0228510800412467,14.368609171721978,3.30050376363429,0.7765355785285526
6270,15.833333333333332,6.193649513028937,-4.0283112755737935,0.0,0.23521288574902208,21.171731548837784,3.0228510800412467,14.371663529192857,3.2016484619523746,0.7765355785285526
6271,15.666666666666668,6.19408514341428,-3.9776808928855716,0.0,0.21380571506781934,21.1631113317295,3.0228510800412467,14.374573203658699,3.099258740471039,0.7765355785285526
6272,15.5,6.194500786536357,-3.9292854333919154,0.0,0.19240428944993765,21.15479080102978,3.0228510800412467,14.377348140888342,2.9932562338064606,0.7765355785285526
6273,15.333333333333332,6.194901390828135,-3.882857263499239,0.0,0.17100840608648898,21.14663438372625,3.0228510800412467,14.37999485009595,2.883561486737501,0.7765355785285526
6274,15.166666666666668,6.195293538859285,-3.0021341370351506,0.0,0.14961777096049397,21.14807639104749,5.171534832573121,15.995840913563455,2.770094264963574,1.7307192785305687
6275,15.0,6.1952361207825,-3.809625193357559,0.0,0.12823192893950716,21.14168954506735,3.0228510800412467,14.384935740832848,2.652773099430386,0.7765355785285526
6276,14.916666666666664,6.013903714296578,-2.62184898999297,0.0,0.10685012903962994,21.139472815857296,5.171534832573121,16.025290698967023,2.5873289969651605,1.7307192785305687
6277,14.833333333333332,6.0140173003464,-3.4287966064454416,0.0,0.0854710746613504,21.128563201803434,3.0228510800412467,14.41183027159394,2.5212033718890217,0.7765355785285526
6278,14.75,6.014537600590586,-2.4398515322736563,0.0,0.06409259985061255,21.124782860764594,5.171534832573121,16.03038402479865,2.4543253135477396,1.7307192785305687
6279,14.666666666666668,6.014723241223,-2.3145316825932247,0.0,0.0,21.125331214101067,5.506671981181167,17.661153306656825,2.386690591987468,1.879546393777352
6280,14.583333333333332,6.0147057030541875,-3.2780912780192613,0.0,0.0,21.11332403401562,3.0228510800412467,14.421503939496269,2.3182952901133564,0.7765355785285526
6281,14.5,6.015275078913671,-2.1230202616034806,0.027947058708450646,0.0,21.109382034133656,5.506671981181167,17.67166198154149,2.2491355543373204,1.879546393777352
6282,14.416666666666668,6.015466439548114,-2.3523057413275823,0.06575649525568587,0.0,21.107736224819682,5.171534832573121,16.036433883629652,2.1792073376312486,1.7307192785305687
6283,14.333333333333332,6.015550211450319,-2.1959151648698065,0.10185867586360838,0.0,21.106575130179237,5.506671981181167,17.674083827426895,2.1085068934403797,1.879546393777352
6284,14.25,6.015610741389339,-2.3063675403912636,0.13638458073169024,0.0,21.10268950076935,5.171534832573121,16.048520020957792,2.0370305199301786,1.7307192785305687
6285,14.166666666666668,6.015798363563845,-2.137039919255287,0.16941649242956924,0.0,21.098787465448638,5.506671981181167,17.67574177179227,1.964774367783963,1.879546393777352
6286,14.083333333333332,6.01598651981164,-2.130062117907186,0.2010780243407935,0.0,21.09475998291965,5.506671981181167,17.67940613332711,1.8917348620382881,1.879546393777352
6287,14.0,6.0161802469022625,-2.1161294104432113,0.23143999354463443,0.0,21.090320110898315,5.506671981181167,17.686485325508993,1.8179084847846194,1.879546393777352
6288,14.0,6.142850197254595,-2.0973650260617793,0.1615043813486191,0.0,21.086472167094904,5.506671981181167,17.684871157278028,1.8177499710288374,1.879546393777352
6289,14.0,6.143034324441253,-2.01813561370678,0.18514679160287054,0.0,21.08384031186876,5.506671981181167,17.694269453510326,1.8176303997493672,1.879546393777352
6290,14.0,6.143161076829155,-2.0113964646646196,0.21082288951481315,0.0,21.08142804530706,5.506671981181167,17.69637985005471,1.81751081032946,1.879546393777352
6291,14.0,6.14327734354842,-1.9713815901254783,0.23555481579358456,0.0,21.079022869674695,5.506671981181167,17.700509750385006,1.8173912472002087,1.879546393777352
6292,14.0,6.1433931835803675,-1.9384330538137946,0.25944112896934535,0.0,21.07661047144946,5.506671981181167,17.703625260532625,1.8172717106675778,1.879546393777352
6293,14.0,6.1435092607785196,-1.9077620217065256,0.28250071073556327,0.0,21.074217988805547,5.506671981181167,17.70628772469425,1.8171521967111266,1.879546393777352
6294,14.0,6.143624272390802,-1.8784179694333787,0.30479552787881403,0.0,21.071864356362624,5.506671981181167,17.70865311752115,1.8170327111458182,1.879546393777352
6295,14.0,6.143737318369232,-1.8501564836785906,0.32635059256987736,0.0,21.069553993515992,5.506671981181167,17.71078966333597,1.8169132487771193,1.879546393777352
6296,14.0,6.143848196887116,-1.8228346371174198,0.34722033256256696,0.0,21.06728381194504,5.506671981181167,17.712747284570312,1.81679381168519,1.879546393777352
6297,14.0,6.143957064185168,-1.7963609495060056,0.36742287443267563,0.0,21.065049725966336,5.506671981181167,17.714558442451096,1.8166744010804343,1.879546393777352
6298,14.0,6.1440641218185785,-1.7706448801589085,0.38700645947406886,0.0,21.062848741435534,5.506671981181167,17.716249119137945,1.8165550159174393,1.879546393777352
6299,14.0,6.144169517482066,-1.745628046844855,0.4059851329776866,0.0,21.060678908664645,5.506671981181167,17.717834065355273,1.8164356540618811,1.879546393777352
6300,14.0,5.361554236026328,-10.637465746707333,0.0,0.0,20.930346526642726,1.2742052156823032,12.777971338139245,1.8164366957742464,0.0
6301,14.0,5.364586836201859,-10.411230973129765,0.0,0.0,20.756721690701394,1.2742052156823032,12.777971336855785,1.8164367601671805,0.0
6302,14.0,5.368589317382169,-10.211776953426835,0.0,0.0,20.603646399400542,1.2742052156823032,12.777971337184281,1.8164367598533109,0.0
6303,14.0,5.372082200375607,-10.06311810447119,0.0,0.0,20.489518632166796,1.2742052156823032,12.777971337184448,1.8164367598531455,0.0
6304,14.0,5.374663679974834,-9.961653397353011,0.0,0.0,20.411574251497115,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6305,14.0,5.376415513374153,-9.892793230928403,0.0,0.0,20.358629223607377,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6306,14.0,5.377601012715681,-9.843395118616865,0.0,0.0,20.320609438132124,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6307,14.0,5.3784509685009585,-9.805267784586267,0.0,0.0,20.291235797849122,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6308,14.0,5.379107248271798,-9.774111208981253,0.0,0.0,20.26721183651829,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6309,14.0,5.3796439096562185,-9.74766568105162,0.0,0.0,20.24680505897421,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6310,14.0,5.38009977786333,-9.724582794390749,0.0,0.0,20.22898157905881,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6311,14.0,5.380497986327574,-9.703940958569754,0.0,0.0,20.213034733163617,1.2742052156823032,12.777971337184454,1.8164367598531386,0.0
6312,14.0,5.290033779351943,-9.683237408710374,0.0,0.0,20.197045071581847,1.2742052156823032,12.777970196701519,1.8165571638429552,0.0
6313,14.0,5.2903905714269355,-9.663333403998612,0.0,0.0,20.181675206781726,1.2742052156823032,12.777970211019088,1.8166766139227992,0.0
6314,14.0,5.290732830911118,-9.645219011204375,0.0,0.0,20.167682811096757,1.2742052156823032,12.777970226951652,1.816796024793879,0.0
6315,14.0,5.291043850124759,-9.628965188782288,0.0,0.0,20.15512216261465,1.2742052156823032,12.7779702425577,1.8169154624663875,0.0
6316,14.0,5.291322698145593,-9.614155183710364,0.0,0.0,20.14367368275146,1.2742052156823032,12.777970258162927,1.8170349254193159,0.0
6317,14.0,5.29157667266806,-9.60035408295437,0.0,0.0,20.133003828515893,1.2742052156823032,12.777970273766307,1.8171544115660132,0.0
6318,14.0,5.29181326152827,-9.58727690162987,0.0,0.0,20.122893942430785,1.2742052156823032,12.777970289376151,1.8172739261046955,0.0
6319,14.0,5.292037331078929,-9.574770448507184,0.0,0.0,20.113226376906674,1.2742052156823032,12.777970304980204,1.817393463221573,0.0
6320,14.0,5.292251486168542,-9.562750372283231,0.0,0.0,20.103936259364197,1.2742052156823032,12.777970320589219,1.8175130269317685,0.0
6321,14.0,5.292457164972368,-9.532413472077174,0.0,0.0,20.0806238807382,1.2742052156823032,12.777970336198301,1.8176326166084265,0.0
6322,14.0,5.292986524188961,-9.498214869551989,0.0,0.0,20.054358838900374,1.2742052156823032,12.7779703518055,1.817752230053867,0.0
6323,14.0,5.2935825796241325,-9.471243771004595,0.0,0.0,20.03363300818158,1.2742052156823032,12.777970367417215,1.8178718707650965,0.0
6324,14.0,3.9027056957556443,-9.428316103891468,0.0,0.0,20.000686189212896,1.2742052156823032,12.777971526913294,1.8178706979118215,0.0
6325,14.0,3.9027056957556443,-9.38150797695224,0.0,0.0,19.964788993616267,1.2742052156823032,12.777971526901116,1.8178707620147214,0.0
6326,14.0,3.9027056957556443,-9.359890707862322,0.0,0.0,19.94819978062083,1.2742052156823032,12.777971527229802,1.817870761700416,0.0
6327,14.0,3.9027056957556443,-9.3509167984849,0.0,0.0,19.941301210045243,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6328,14.0,3.9027056957556443,-9.341776496668961,0.0,0.0,19.934278550146754,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6329,14.0,3.9027056957556443,-9.328869423891176,0.0,0.0,19.92437260770835,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6330,14.0,3.9027056957556443,-9.313757649849148,0.0,0.0,19.912779095799305,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6331,14.0,3.9027056957556443,-9.298523135193374,0.0,0.0,19.901092346147085,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6332,14.0,3.9027056957556443,-9.284027513023808,0.0,0.0,19.88997220279489,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6333,14.0,3.9027056957556443,-9.27032529156272,0.0,0.0,19.879460402699024,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6334,14.0,3.9027056957556443,-9.257158002915837,0.0,0.0,19.86935896465793,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6335,14.0,3.9027056957556443,-9.244293792020704,0.0,0.0,19.859490270896302,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6336,14.0,3.9027056957556443,-9.232170584421185,0.0,0.0,19.850189646479258,1.2742052156823032,12.777971527549887,1.8178706973030805,0.0
6337,14.0,3.9027056957556443,-9.220860209619024,0.0,0.0,19.841512817713863,1.2742052156823032,12.777971526901462,1.8178707620143904,0.0
6338,14.0,3.9027056957556443,-9.210138664142399,0.0,0.0,19.833288666217697,1.2742052156823032,12.77797152722981,1.8178707617004097,0.0
6339,14.0,3.9027056957556443,-9.19972813354116,0.0,0.0,19.82530454060658,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6340,14.0,3.9027056957556443,-9.189525693366571,0.0,0.0,19.817481563304334,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6341,14.0,3.9027056957556443,-9.179505479516616,0.0,0.0,19.809799840459352,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6342,14.0,3.9027056957556443,-9.169652472459441,0.0,0.0,19.802247795276273,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6343,14.0,3.9027056957556443,-9.159950571427498,0.0,0.0,19.79481303773656,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6344,14.0,3.9027056957556443,-9.150383775976938,0.0,0.0,19.787483263320446,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6345,14.0,3.9027056957556443,-9.140938267856376,0.0,0.0,19.780247843201956,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6346,14.0,3.9027056957556443,-9.131600560573691,0.0,0.0,19.773096405406978,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6347,14.0,3.9027056957556443,-9.122351353017342,0.0,0.0,19.7660141272299,1.2742052156823032,12.777971527229989,1.8178707617002383,0.0
6348,14.0,3.9027056957556443,-9.111901864573552,0.0,0.0,19.758069056919393,1.2742052156823032,12.778026674867348,1.806956271990666,0.0
6349,14.0,3.9027056957556443,-9.100147003933033,0.0,0.0,19.749079781100534,1.2742052156823032,12.778025306384107,1.7961989647354755,0.0
6350,14.0,3.9027056957556443,-9.087431126250625,0.0,0.0,19.73937307600844,1.2742052156823032,12.77802390002757,1.7855432149051729,0.0
6351,14.0,3.9027056957556443,-9.07428546430221,0.0,0.0,19.729357794058238,1.2742052156823032,12.778022485740948,1.7749876451014963,0.0
6352,14.0,3.9027056957556443,-9.061033468448818,0.0,0.0,19.719281437206057,1.2742052156823032,12.778021064129588,1.7645308758373364,0.0
6353,14.0,3.9027056957556443,-9.047780781778982,0.0,0.0,19.709224145230777,1.2742052156823032,12.778019635442767,1.754171551377807,0.0
6354,14.0,3.9027056957556443,-9.034531895990453,0.0,0.0,19.69918864234233,1.2742052156823032,12.778018199926727,1.743908338814307,0.0
6355,14.0,3.9027056957556443,-9.021272981532531,0.0,0.0,19.68916375954856,1.2742052156823032,12.778016757832738,1.733739934067965,0.0
6356,14.0,3.9027056957556443,-9.00800085709925,0.0,0.0,19.679146565189253,1.2742052156823032,12.778015309401688,1.723665054068861,0.0
6357,14.0,3.9027056957556443,-8.994721507588743,0.0,0.0,19.66914175289905,1.2742052156823032,12.778014429928525,1.7141621555556215,0.0
6358,14.0,3.9027056957556443,-8.981444900162662,0.0,0.0,19.65915562915602,1.2742052156823032,12.778013141685932,1.7048272146307801,0.0
6359,14.0,3.9027056957556443,-8.968177560779312,0.0,0.0,19.64919312513303,1.2742052156823032,12.778011752421348,1.6955671094986373,0.0
6360,13.916666666666664,3.9027056957556443,-8.955195074455906,0.0,0.0,19.63936399172575,1.2742052156823032,12.777909308289209,1.6264306322914517,0.0
6361,13.833333333333336,3.9027056957556443,-8.942547600784561,0.0,0.0,19.629882348553792,1.2742052156823032,12.77790404731486,1.556439462000747,0.0
6362,13.75,3.9027056957556443,-8.929892273556165,0.0,0.0,19.62037436369841,1.2742052156823032,12.777898584323317,1.485692371480683,0.0
6363,13.666666666666668,3.9027056957556443,-8.917199449079053,0.0,0.0,19.610813083596298,1.2742052156823032,12.777892828003898,1.4141658971078634,0.0
6364,13.583333333333332,3.9027056957556443,-8.904532049183445,0.0,0.0,19.60124712733328,1.2742052156823032,12.777886801126954,1.3418643914528448,0.0
6365,13.5,3.9027056957556443,-8.89192267732016,0.0,0.0,19.591702953437185,1.2742052156823032,12.777880486829886,1.2687821122072476,0.0
6366,13.416666666666668,3.9027056957556443,-8.879367819540386,0.0,0.0,19.582179211121264,1.2742052156823032,12.777873881130194,1.1949145272312267,0.0
6367,13.333333333333332,3.9027056957556443,-8.866852444574143,0.0,0.0,19.572665403235963,1.2742052156823032,12.77786697672188,1.1202572763006058,0.0
6368,13.25,3.9027056957556443,-8.854365547867209,0.0,0.0,19.56315392535865,1.2742052156823032,12.77785976724441,1.044806043752874,0.0
6369,13.166666666666668,3.9027056957556443,-8.841903129439217,0.0,0.0,19.553642463216182,1.2742052156823032,12.777852250969605,0.9685595473733352,0.0
6370,13.083333333333336,3.9027056957556443,-8.829465096451836,0.0,0.0,19.544131644601617,1.2742052156823032,12.777844405904881,0.891503911558974,0.0
6371,13.0,3.9027056957556443,-8.817052334372582,0.0,0.0,19.534622862229256,1.2742052156823032,12.777836247736737,0.8136455074838258,0.0
6372,13.0,3.9027056957556443,-8.805451086591445,0.0,0.0,19.525767961552827,1.2742052156823032,12.77787650316071,0.8136064590738983,0.0
6373,13.0,3.9027056957556443,-8.79489872961797,0.0,0.0,19.517669607357035,1.2742052156823032,12.777876523874697,0.8136064389809773,0.0
6374,13.0,3.9027056957556443,-8.785001429380022,0.0,0.0,19.51007212282748,1.2742052156823032,12.777876523885366,0.8136064389706308,0.0
6375,13.0,3.9027056957556443,-8.775405232794398,0.0,0.0,19.502706329119,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6376,13.0,3.9027056957556443,-8.765943122403492,0.0,0.0,19.49544443758525,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6377,13.0,3.9027056957556443,-8.756574417179957,0.0,0.0,19.48825501083814,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6378,13.0,3.9027056957556443,-8.747303444953278,0.0,0.0,19.48114114724159,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6379,13.0,3.9027056957556443,-8.738136542800168,0.0,0.0,19.474107599752866,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6380,13.0,3.9027056957556443,-8.729071731747513,0.0,0.0,19.467152814466534,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6381,13.0,3.9027056957556443,-8.720102582154876,0.0,0.0,19.46027184824131,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6382,13.0,3.9027056957556443,-8.711222239479955,0.0,0.0,19.453459434263955,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6383,13.0,3.9027056957556443,-8.702425466438,0.0,0.0,19.446711542771993,1.2742052156823032,12.777876523885368,0.8136064389706258,0.0
6384,13.083333333333332,4.134483432023056,-8.698940917777941,0.0,0.0,19.444082181610426,1.2742052156823032,12.77792371840091,0.8914822606646191,0.0
6385,13.166666666666668,4.134483432023056,-8.6981245314441,0.0,0.0,19.443466489670577,1.2742052156823032,12.777931429667024,0.9686018932702591,0.0
6386,13.25,4.134483432023056,-8.696797254180959,0.0,0.0,19.44247223788625,1.2742052156823032,12.777938789254387,1.044920455409213,0.0
6387,13.333333333333336,4.134483432023056,-8.693882588000708,0.0,0.0,19.440275802271003,1.2742052156823032,12.777945846361735,1.1204517257515798,0.0
6388,13.416666666666664,4.134483432023056,-8.689644385026575,0.0,0.0,19.4370789731819,1.2742052156823032,12.777952592802755,1.1951964858653834,0.0
6389,13.5,4.134483432023056,-8.68466350437848,0.0,0.0,19.433326095089814,1.2742052156823032,12.777959039322198,1.2691586836510165,0.0
6390,13.583333333333336,4.134483432023056,-8.679356451749536,0.0,0.0,19.42933563075061,1.2742052156823032,12.777965192405894,1.3423423182368621,0.0
6391,13.666666666666664,4.134483432023056,-8.673921528844563,0.0,0.0,19.425258960479546,1.2742052156823032,12.777971063302331,1.4147563803152559,0.0
6392,13.75,4.134483432023056,-8.668439615940228,0.0,0.0,19.421157539938957,1.2742052156823032,12.777976643769009,1.4863959846458248,0.0
6393,13.833333333333336,4.134483432023056,-8.641825348493256,0.0,0.0,19.400873176759198,1.2742052156823032,12.77798194709928,1.5572634336780922,0.0
6394,13.916666666666664,4.134483432023056,-8.609799184009633,0.0,0.0,19.37645137143866,1.2742052156823032,12.777986994376509,1.6273745426589505,0.0
6395,14.0,4.134483432023056,-8.586234236334064,0.0,0.3347263444816115,19.358522720287315,1.2742052156823032,12.777991774626253,1.6967281555732492,0.0
6396,14.0,6.038729448900993,-4.199322450849944,28.404921193907295,0.39847225370149947,19.97976170796549,3.9814000366354474,17.60872308574819,1.696762295960168,1.202206312510872
6397,14.0,6.005391599193055,-9.69881382940929,0.0,0.46249172316614595,20.21138175259146,1.2742052156823032,12.7779535628311,1.6967623468399093,0.0
6398,14.0,6.001581891673276,-9.586310240537642,0.0,0.5277155281490169,20.125150953930586,1.2742052156823032,12.777953563149033,1.6967623465554347,0.0
6399,14.0,6.005427507274736,-2.333268031112981,0.28451340920310764,0.6223670181422083,20.041821446114806,5.506671981181167,17.1099172607654,1.6967623465552994,1.879546393777352
6400,14.0,6.009119761894292,-1.50883729358859,0.5040186751964792,0.7017255846981504,20.03802168890011,5.506671981181167,17.137973927967586,1.6967623465553032,1.879546393777352
6401,14.0,6.009284901056412,-3.954788849018406,0.0,0.7640295555634506,20.04014471885053,5.506671981181167,16.919081302726237,1.6967623465553032,1.879546393777352
6402,14.0,6.008697282553869,-3.305810548952444,0.0,0.846785411175592,20.04186677606385,5.506671981181167,16.969974049591258,1.6967623465553032,1.879546393777352
6403,14.0,6.008620792760392,-3.3075179791676317,0.0,0.933913032629738,20.042967265310832,5.506671981181167,16.972208316021945,1.6967623465553032,1.879546393777352
6404,14.0,6.008571996527553,-3.340817332847742,0.0,1.044672741099828,20.044106370639593,5.506671981181167,16.971575101022626,1.6967623465553032,1.879546393777352
6405,14.0,6.008520966556978,-3.374678777666185,0.0,1.1508192780850142,20.04556317414385,5.506671981181167,16.970960486233572,1.6967623465553032,1.879546393777352
6406,14.0,6.007962632793885,-3.404911778835779,0.0,1.2309499097239331,20.04714218055704,5.506671981181167,16.970826452155404,1.6967623465553032,1.879546393777352
6407,14.0,6.004329878629881,-3.4309428462421514,0.0,1.3158275997553501,20.048671205906675,5.506671981181167,16.971124015374766,1.6967623465553032,1.879546393777352
6408,14.166666666666664,7.353867218878784,-3.981715200135324,44.591795153358795,1.4061789686433497,20.91630724576576,4.178924263576634,19.44181954998822,1.8431237611711668,1.28992252364743
6409,14.333333333333336,7.25767179594243,-6.153055617866501,0.0,1.4870685731860902,21.144912841462737,3.0228510800412467,14.212919275490215,1.988913226465325,0.7765355785285526
6410,14.5,7.252189914727934,-1.7127597468120956,13.243311201884186,1.5650630635105414,21.035272445021544,5.33499744711202,18.051536817208753,2.1338633461643752,1.803309468766308
6411,14.666666666666668,7.264192118750906,-0.20108400012526162,16.094309151970474,1.6455913230805417,21.012278193112905,7.647143814182794,20.859074065838275,2.277500642361261,2.830083359004063
6412,14.833333333333332,7.264737806130793,-0.20169403133277075,9.342949313373008,1.723283265971925,21.011648000294702,7.647143814182794,20.146716431185478,2.4198736617780323,2.830083359004063
6413,15.0,7.2518701877124,-0.20228128611236215,9.058262155257454,1.801120649149687,21.011901313389348,7.647143814182794,20.14722936085445,2.5609613471510464,2.830083359004063
6414,15.166666666666668,7.254402178786174,-0.20268847679632135,8.901440522508851,1.7878631730339154,21.012178023506326,7.647143814182794,20.133100776069323,2.700760424936383,2.830083359004063
6415,15.333333333333332,7.254375285732719,-0.20291222639991072,8.5473371008655,1.7778179320547391,21.01234305493444,7.647143814182794,20.100899699745213,2.839268297777995,2.830083359004063
6416,15.5,7.254359286237684,-0.20303032674205343,8.20366397588163,1.7702673983447046,21.012432252146038,7.647143814182794,20.069722151854492,2.9764828061926853,2.830083359004063
6417,15.666666666666668,7.254350644751669,-0.20311187018143706,7.887782216682888,1.7646629004869376,21.012494320723317,7.647143814182794,20.040923282728773,3.1124019533553646,2.830083359004063
6418,15.833333333333336,7.254344633131584,-0.20318915059002596,7.589613221417674,1.7605799736977519,21.012553196104427,7.647143814182794,20.0136936020605,3.247024444026931,2.830083359004063
6419,16.0,7.254338930271435,-0.2032686437993311,7.302126378987973,1.7576867162232126,21.012613677602797,7.647143814182794,19.98744545783215,3.38034939846585,2.830083359004063
6420,16.083333333333332,21.185161536033416,-8.02467573048972,0.0,1.7557210549603064,21.025987106545347,5.506671981181167,17.221562498165543,3.422593993576957,1.879546393777352
6421,16.166666666666668,21.17917332703379,-9.742087348406166,0.0,1.7544742060430805,21.03479372893076,3.3579882286492935,15.557845878521803,3.4638576513113786,0.9253626937753356
6422,16.25,21.175178112676782,-9.130091739283,0.0,1.753778501571358,21.050557259925082,5.171534832573121,15.530359044684076,3.504111946220594,1.7307192785305687
6423,16.333333333333336,21.168100436982915,-10.657295037274196,0.0,1.753498331137887,21.053981548409467,1.6093423642903502,14.407249407791435,3.5433723704010043,0.14882711524678308
6424,16.416666666666664,21.166524965222948,-9.946705111722059,0.0,1.7535233298524995,21.062971256183197,3.422888968214177,14.391640940245095,3.5816547915246884,0.9541837000020164
6425,16.5,21.162497479228357,-10.687127653647435,0.0,1.7537632026391332,21.07042142228897,1.6093423642903502,14.406250231339975,3.6189748026655457,0.14882711524678308
6426,16.583333333333336,21.159169041805086,-10.832149080383662,0.0,1.7556144810834284,21.077808917007363,1.2742052156823032,12.778095039006779,3.655347140817803,0.0
6427,16.666666666666664,21.155871688874242,-10.0131975388648,0.0,1.7575738428214498,21.098111802996566,3.422888968214177,14.391305105281626,3.6907868913517037,0.9541837000020164
6428,16.75,21.146829776053593,-10.752038847683846,0.0,1.7594307714515127,21.115621713057866,1.6093423642903502,14.403770805055856,3.7253088692437366,0.14882711524678308
6429,16.833333333333336,21.139023952995142,-10.89947697533246,0.0,1.7616314560885253,21.128427730439675,1.2742052156823032,12.77808943623942,3.7589270623942603,0.0
6430,16.916666666666664,21.13330581926089,-10.915508034117567,0.0,1.7637881590933708,21.14048469199322,1.2742052156823032,12.778087398790902,3.791655794941171,0.0
6431,17.0,21.12791414386141,-10.933396149055879,0.0,1.7658548428630048,21.15401170178944,1.2742052156823032,12.778087262433367,3.825097550844543,0.0
6432,17.083333333333332,21.12186321017296,-10.953392913939817,0.0,1.767654300304897,21.169142796012583,1.2742052156823032,12.778029383356966,3.8806658717950313,0.0
6433,17.166666666666668,21.11509379215028,-10.97428018604785,0.0,1.7691301384111437,21.18504095602205,1.2742052156823032,12.778029010774695,3.9358371101687886,0.0
6434,17.25,21.10797782301404,-10.995171603233402,0.0,1.7706136127438359,21.20095689608391,1.2742052156823032,12.77802856792074,3.990653692871388,0.0
6435,17.333333333333336,21.100848618471183,-11.015609468974873,0.0,1.7721041316498107,21.21653513958597,1.2742052156823032,12.778028036558537,4.045115912062375,0.0
6436,17.416666666666664,21.09386486470046,-11.035505689060509,0.0,1.7736011520315116,21.23170727754076,1.2742052156823032,12.778027417813208,4.099224566398246,0.0
6437,17.5,21.087057581358327,-11.05491429556817,0.0,1.775104173045222,21.24651485285305,1.2742052156823032,12.778026714402188,4.152980489842247,0.0
6438,17.583333333333332,21.08040867555872,-11.074948393170754,0.0,1.9513275499341627,21.261810540960518,1.2742052156823032,12.7780259305324,4.206384026080384,0.0
6439,17.666666666666668,21.065861418936173,-11.095873467923658,0.0,2.125857283056207,21.27779758104616,1.2742052156823032,12.77802506729751,4.259436047979749,0.0
6440,17.75,21.058664978175713,-11.117543546513913,0.0,2.300082192211658,21.29436390486457,1.2742052156823032,12.778024127357021,4.312137461815545,0.0
6441,17.833333333333332,21.05119831221762,-11.139640184967407,0.0,2.474036633074442,21.311265270986336,1.2742052156823032,12.778023114825196,4.364488658706215,0.0
6442,17.916666666666668,21.04262280697947,-11.161863661567878,0.0,2.6477475615593535,21.328271772410446,1.2742052156823032,12.778022030772775,4.416490588656023,0.0
6443,18.0,21.030508808947115,-11.183963855335659,0.0,2.821235320640905,21.345191514582822,1.2742052156823032,12.778020877782465,4.4681442263794,0.0
6444,18.0,20.99175434973195,-11.204846544999572,0.0,2.9945143099675686,21.361168200929875,1.2742052156823032,12.778001747466213,4.468157403235699,0.0
6445,18.0,20.953417312494427,-11.224145685457527,0.0,3.1675935623664926,21.37595335920396,1.2742052156823032,12.778001740285681,4.468157408181614,0.0
6446,18.0,20.946719346167207,-11.242922532941813,0.0,3.3404772465867136,21.390337515185706,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6447,18.0,20.940199454933733,-11.26189194455945,0.0,3.5131651116998452,21.40486721374295,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6448,18.0,20.933608574558985,-11.281147324497173,0.0,3.6856528852989388,21.419614024726897,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6449,18.0,20.926913088663312,-11.300496135865698,0.0,3.8579326348813767,21.43443070214147,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6450,18.0,20.92017935799966,-11.31921094338971,0.0,3.8796507477583506,21.44876024610238,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6451,18.0,20.913662846411057,-11.33696918374799,0.0,3.901136556238011,21.462355685016483,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6452,18.0,20.907477830090226,-11.353885512020947,0.0,3.92239462288924,21.475304922078347,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6453,18.0,20.90158490429624,-11.370206148762348,0.0,3.943429970761542,21.487796655459846,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6454,18.0,20.895897964178918,-11.386119173867419,0.0,3.9642480551856965,21.49997506036267,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6455,18.0,20.890351035321945,-11.401718582392625,0.0,3.9848547159213576,21.511912236110863,1.2742052156823032,12.778001740282988,4.468157408183467,0.0
6456,18.083333333333332,21.011368399218085,-11.41983767289653,0.0,4.005256113715568,21.525836641192956,1.2742052156823032,12.77805981851856,4.504273404181658,0.0
6457,18.166666666666668,21.005017746646033,-11.439303607512576,0.0,4.025458655548683,21.54075079808625,1.2742052156823032,12.778057866798735,4.539787592088237,0.0
6458,18.25,20.998208685824736,-11.45853989607445,0.0,4.045468912988261,21.555518520830343,1.2742052156823032,12.778055856093857,4.574664263412568,0.0
6459,18.333333333333336,20.991459287363313,-11.476997007720692,0.0,4.065293538128055,21.56972201393377,1.2742052156823032,12.778053812631974,4.608908387430604,0.0
6460,18.416666666666664,20.9849612396571,-11.49476389327469,0.0,4.084939181540316,21.583428699141248,1.2742052156823032,12.778051737155346,4.642525456878691,0.0
6461,18.5,20.978684721731554,-11.512090325813391,0.0,4.104412416498126,21.596828331939154,1.2742052156823032,12.778049631794946,4.675520914262239,0.0
6462,18.583333333333332,20.972543580262087,-11.529274532202892,0.0,4.142956062070799,21.610147968869196,1.2742052156823032,12.778047499985725,4.70789960651522,0.0
6463,18.666666666666668,20.966433612061948,-11.54645689918882,0.0,4.181461508970095,21.623494061775297,1.2742052156823032,12.778045342210602,4.739666865514531,0.0
6464,18.75,20.960305824405637,-11.563645079088317,0.0,4.219921326628907,21.63687155845953,1.2742052156823032,12.778043160365574,4.7708279879332,0.0
6465,18.833333333333332,20.954157976871898,-11.58079700949817,0.0,4.258328252089616,21.6502473937993,1.2742052156823032,12.778040957580831,4.801387660077849,0.0
6466,18.916666666666664,20.948005504867698,-11.597873745614251,0.0,4.296675238454991,21.663590921960406,1.2742052156823032,12.778038734158342,4.831351069021811,0.0
6467,19.0,20.941862853235516,-11.614859389868947,0.0,4.334955478310096,21.676889185057227,1.2742052156823032,12.778036491718986,4.860723332671022,0.0
