,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
6468,19.083333333333332,15.61973725581359,-11.535978385858318,0.0,4.373162400816065,21.616769689309336,1.2742052156823032,12.777972887946675,4.922650471822309,0.0
6469,19.166666666666668,15.639932931282644,-11.423395719538338,0.0,4.41128964175666,21.531354082899217,1.2742052156823032,12.777972113550073,4.984609037516094,0.0
6470,19.25,15.658973433309956,-11.344091825247787,0.0,4.449330986456239,21.470955790643252,1.2742052156823032,12.777947265476357,5.046654191656591,0.0
6471,19.333333333333336,15.669220873830081,-11.303240773995835,0.0,4.487280286210847,21.440281549004055,1.2742052156823032,12.777946221236208,5.108755345445398,0.0
6472,19.416666666666664,15.676531966918926,-11.286950487858583,0.0,4.525131349730587,21.428545078339575,1.2742052156823032,12.777945099833786,5.170927739631857,0.0
6473,19.5,15.67931528107492,-11.282070058324997,0.0,4.562877812146532,21.425471512180643,1.2742052156823032,12.777943894277714,5.233171565679449,0.0
6474,19.583333333333336,15.680032737908014,-11.280394444095876,0.0,4.407022391660466,21.424793257002726,1.2742052156823032,12.77794260677075,5.295486481995647,0.0
6475,19.666666666666664,15.680184724546164,-11.279014192509626,0.0,4.250784093858741,21.424294346081798,1.2742052156823032,12.777941236384308,5.3578723870478004,0.0
6476,19.75,15.680301009159335,-11.277675000961882,0.0,4.094185103076911,21.423785584719035,1.2742052156823032,12.777939784562626,5.420329610935354,0.0
6477,19.833333333333336,15.680425172660012,-11.276733558024441,0.0,3.9372449574696797,21.423542124317862,1.2742052156823032,12.777938261537935,5.482864059470686,0.0
6478,19.916666666666664,15.680489467606087,-11.276369436821774,0.0,3.7799806665147466,21.423702260337862,1.2742052156823032,12.777936634497323,5.54545672679551,0.0
6479,20.0,15.680459396181208,-11.276526298104848,0.0,3.6224068162077896,21.4242235523584,1.2742052156823032,12.777934952837965,5.608126832696341,0.0
6480,19.916666666666664,20.956485079499124,-11.365906310365697,0.0,3.464535660144767,21.493174005122903,1.2742052156823032,12.777984555601382,5.545832898642677,0.0
6481,19.833333333333336,20.925196179659277,-11.484037552777778,0.0,3.3070643115634715,21.58384045707527,1.2742052156823032,12.777985983322802,5.483640179435859,0.0
6482,19.75,20.883892090660897,-11.577709019051744,0.0,3.1495656661821707,21.65558350515605,1.2742052156823032,12.777987295095587,5.421496273000265,0.0
6483,19.666666666666668,20.882196330590116,-11.635258680422684,0.0,2.9915295192159035,21.699580939242,1.2742052156823032,12.777988562042172,5.35942310445394,0.0
6484,19.583333333333332,20.862043303576243,-11.666398292666518,0.0,2.832982560944296,21.723336938280415,1.2742052156823032,12.777989744731592,5.297413689587173,0.0
6485,19.5,20.85116257084918,-11.683647144130711,0.0,2.6739488846181745,21.736466565288907,1.2742052156823032,12.777990852507331,5.235467629110258,0.0
6486,19.416666666666664,20.845159132874443,-11.695689705294985,0.0,2.6716668302514512,21.745628664582757,1.2742052156823032,12.777991884930271,5.173584924062933,0.0
6487,19.333333333333336,20.840972799597164,-11.706268438265097,0.0,2.669378750026284,21.753689968434262,1.2742052156823032,12.777992839387963,5.1117658334353955,0.0
6488,19.25,20.837285048151994,-11.716241822709298,0.0,2.667082632344577,21.76130666606267,1.2742052156823032,12.777993716498242,5.050010101711677,0.0
6489,19.166666666666668,20.833795830397463,-11.725549749692048,0.0,2.664776459473708,21.76843143240447,1.2742052156823032,12.777994515513804,4.988317503643521,0.0
6490,19.083333333333332,20.830529075471993,-11.734120123527404,0.0,2.6624582470263958,21.775008095571078,1.2742052156823032,12.777995234302573,4.926688312152168,0.0
6491,19.0,20.827512077659186,-11.742034713715821,0.0,2.6601260740842636,21.78109855180477,1.2742052156823032,12.777995873593703,4.865122270091135,0.0
6492,18.833333333333332,20.824717010702436,-11.748920959763726,0.0,2.657778103833009,21.786210623767197,1.2742052156823032,12.777790595426305,4.830262148155537,0.0
6493,18.666666666666668,20.822373352545796,-11.754241550011825,0.0,2.65541259525895,21.790273932973193,1.2742052156823032,12.77779915912249,4.792407149899904,0.0
6494,18.5,20.820513940559703,-11.758642825003115,0.0,2.65302790689946,21.793523851490487,1.2742052156823032,12.77780745870006,4.751620344608954,0.0
6495,18.333333333333336,20.819029186312246,-11.762490731128429,0.0,2.6506224938608605,21.79622963792876,1.2742052156823032,12.777815420503671,4.707825879510394,0.0
6496,18.166666666666664,20.81779341321408,-11.765993164894521,0.0,2.6481948993605955,21.79855562818432,1.2742052156823032,12.777823036110172,4.6609456010028225,0.0
6497,18.0,20.816730427891937,-11.76922603487481,0.0,2.6457437419682894,21.800568663854705,1.2742052156823032,12.777830297186775,4.610898499156719,0.0
6498,17.833333333333336,20.815809309593043,-11.773297611751733,0.0,2.8378883765411587,21.803130966727828,1.2742052156823032,12.777842199359473,4.561608458434172,0.0
6499,17.666666666666664,20.814630524759252,-11.778666273055006,0.0,3.0291245103285127,21.806603699091337,1.2742052156823032,12.777861064996701,4.518761753712069,0.0
6500,17.5,20.781923629561977,-11.784406757355685,0.0,3.219387284436763,21.81026791321974,1.2742052156823032,12.777867725494117,4.4724398827609,0.0
6501,17.333333333333336,20.780226710350107,-11.790477603008922,0.0,3.408607016782515,21.814110453457896,1.2742052156823032,12.77787389096654,4.42250054376117,0.0
6502,17.166666666666664,20.747339574816195,-11.796310387336181,0.0,3.5967093325535173,21.817700716869886,1.2742052156823032,12.777879549463387,4.36880449600876,0.0
6503,17.0,20.74567267085802,-11.801789503209422,0.0,3.6970608729195567,21.820954139172017,1.2742052156823032,12.777884683176561,4.311206109473864,0.0
6504,16.916666666666664,20.739728625082826,-11.80787799723489,0.0,3.8786710777875717,21.824823345693915,1.2742052156823032,12.778100830873072,4.211362995629597,0.0
6505,16.833333333333336,20.737930725909017,-11.815608235864962,0.0,4.058815610831826,21.829757469033076,1.2742052156823032,12.778100571024737,4.112897049837813,0.0
6506,16.75,20.734690500523165,-11.82440590567496,0.0,4.237383181129155,21.835584606296372,1.2742052156823032,12.778099850497993,4.015613412474602,0.0
6507,16.666666666666668,20.7319861480696,-11.83378952693528,0.0,4.414257064144966,21.841951595115347,1.2742052156823032,12.778098791215136,3.919491517353235,0.0
6508,16.583333333333332,20.729031870062784,-11.843399863542627,0.0,4.589314865177564,21.84858162724979,1.2742052156823032,12.778097404554815,3.824511839209034,0.0
6509,16.5,20.71733501137188,-11.852856380564386,0.0,4.762428098855145,21.855177579194212,1.2742052156823032,12.778095705187475,3.730654543034961,0.0
6510,16.416666666666668,20.72289577769643,-11.860443863236922,0.0,4.537688349052506,21.860421493428664,1.2742052156823032,12.778093706046215,3.6379000446848333,0.0
6511,16.333333333333332,20.720460506135392,-11.865178097383314,0.0,4.3126946106081885,21.86355641082391,1.2742052156823032,12.778091418719654,3.5462297757508394,0.0
6512,16.25,20.718998561775457,-11.867264937268766,0.0,4.087498144926086,21.86473698416445,1.2742052156823032,12.778088857744216,3.4556247782686076,0.0
6513,16.166666666666668,20.718437216436083,-11.867415993464075,0.0,3.862141405205506,21.86450513914607,1.2742052156823032,12.778086036102483,3.3660664399363567,0.0
6514,16.083333333333332,20.71947371650001,-11.866266203014787,0.0,3.6366569532241817,21.863344106658683,1.2742052156823032,12.778082965093043,3.2775369823194143,0.0
6515,16.0,20.724417921826678,-11.864670673610107,0.0,3.481767861945761,21.861905587877615,1.2742052156823032,12.778079659087926,3.190018337369727,0.0
6516,15.916666666666664,20.85151084085992,-11.865524316184864,0.0,3.249957813977992,21.862403990150906,1.2742052156823032,12.778077137016474,3.103341480590012,0.0
6517,15.833333333333336,20.88234860570896,-11.867992533069728,0.0,3.0182688156366386,21.86419456490375,1.2742052156823032,12.778073368280054,3.0176518295068364,0.0
6518,15.75,20.912585007269044,-11.870674434174402,0.0,2.7866768271127937,21.86620229511391,1.2742052156823032,12.778069400363893,2.932931271347057,0.0
6519,15.666666666666668,20.911619139477352,-11.872144905955814,0.0,2.5551436834586623,21.86733300766735,1.2742052156823032,12.778065246831789,2.8491625238225358,0.0
6520,15.583333333333332,20.915489911468335,-11.872075269146748,0.0,2.3236160995350446,21.8673337513558,1.2742052156823032,12.778062628590664,2.767709118426529,0.0
6521,15.5,20.91544353251058,-11.87046741172463,0.0,2.091998920167174,21.866200929455747,1.2742052156823032,12.77805884140045,2.687580940623107,0.0
6522,15.416666666666664,20.923583947592387,-11.869194749296012,0.0,2.0196842127302728,21.865366859608823,1.2742052156823032,12.778054289400451,2.6082040824102375,0.0
6523,15.333333333333336,20.928346821769505,-11.868965270428719,0.0,1.9485940957322416,21.865372065095308,1.2742052156823032,12.778049588451047,2.5295580128503405,0.0
6524,15.25,20.929241327900872,-11.869488664779393,0.0,1.8781325760873595,21.86599219920257,1.2742052156823032,12.778044764000287,2.4516367623661064,0.0
6525,15.166666666666664,20.928903473640144,-11.870257388629028,0.0,1.8072957276061203,21.866836525486516,1.2742052156823032,12.778039823317528,2.3744316126097362,0.0
6526,15.083333333333336,20.928460762507655,-11.87098605614827,0.0,1.7343156250869112,21.867684424988273,1.2742052156823032,12.778034773659426,2.297933110378539,0.0
6527,15.0,20.928014258171583,-11.871604551095032,0.0,1.6613629122348088,21.868480228374537,1.2742052156823032,12.778029624697067,2.222132387844921,0.0
6528,14.916666666666664,9.625818736554345,-11.6718921185141,0.0,1.588437728848239,21.715696032923503,1.2742052156823032,12.777819349156117,2.1865052807194414,0.0
6529,14.833333333333332,9.648109318759346,-10.037518331543504,0.032200749453469145,1.5155402318268536,21.52899323300358,3.758026116822224,16.075460064651967,2.149368011804576,1.1030108152487994
6530,14.75,9.677665437112294,-9.941187022981664,0.0,1.4426705993174325,21.37884862145748,3.758026116822224,16.02886298811441,2.1108455894100158,1.1030108152487994
6531,14.666666666666668,9.716567248714272,-9.926399387744912,0.0,1.3698290353882658,21.273854509630016,3.758026116822224,16.021927308892753,2.0709035157421507,1.1030108152487994
6532,14.583333333333332,9.731580555180004,-8.868184091120447,0.0,1.297015775362428,21.211201558710112,5.898497949823851,17.652748823912955,2.0295061494000466,2.0535477804755105
6533,14.5,9.740510694625483,-9.605716631239163,0.0,1.2242310919685353,21.160151868489987,3.758026116822224,16.045378169688817,1.9866169011001051,1.1030108152487994
6534,14.416666666666668,9.74774653617588,-9.51019526735571,0.00015871308250461883,1.1824218239927218,21.115781726301172,3.758026116822224,16.05098531699841,1.9421985795341061,1.1030108152487994
6535,14.333333333333332,9.754011162008378,-8.553305826499525,0.004529962414680995,1.1406261463022909,21.08969254862041,5.898497949823851,17.667389636254395,1.89620969375273,2.0535477804755105
6536,14.25,9.757692269096518,-9.394619168195852,0.008196645695513323,1.0988440288256494,21.063425719544487,3.758026116822224,16.059302084780928,1.8486123436361,1.1030108152487994
6537,14.166666666666668,9.761387932713088,-8.459250859246985,0.011239971459966913,1.0570754389419783,21.047855456758718,5.898497949823851,17.674543549582474,1.7993639237995387,2.0535477804755105
6538,14.083333333333332,9.763577147151661,-9.316330454752281,0.013708394143242006,1.0153203419185337,21.02774314729588,3.758026116822224,16.06495892058359,1.748417255971229,1.1030108152487994
6539,14.0,9.766399946768994,-7.601989232786958,0.01563270393872426,0.9735787013893465,21.02689509794731,7.647143814182794,18.82093774981908,1.6957404320050382,2.830083359004063
6540,13.916666666666664,6.199639759216783,-5.488848918220344,0.5220198594433549,0.9318504798944893,21.017063408112776,7.647143814182794,19.051608447083904,1.6264307162316927,2.830083359004063
6541,13.833333333333336,6.200100984300462,-4.287642814901272,0.5822417727630537,0.890135639504225,21.012890859255076,7.647143814182794,19.144751764688262,1.5564394620416577,2.830083359004063
6542,13.75,6.200298115401636,-4.2975276138972704,0.6273401688186451,0.8484341425594544,21.011429314777867,7.647143814182794,19.152675892053768,1.485692371480709,2.830083359004063
6543,13.666666666666668,6.200367966257923,-4.128509749104551,0.6723010783194595,0.8067459525697886,21.010676368310932,7.647143814182794,19.170931037280138,1.4141658971078634,2.830083359004063
6544,13.583333333333332,6.200404157330739,-3.9485313882023845,0.714211818130978,0.7650710353245312,21.010150380916848,7.647143814182794,19.190745389220766,1.3418643914528505,2.830083359004063
6545,13.5,6.200429465490783,-3.7943686550921596,0.7530611475344613,0.7234093602916548,21.009675383012098,7.647143814182794,19.208024587472956,1.2687821122072585,2.830083359004063
6546,13.416666666666668,6.201929770156543,-3.6887833139696053,0.8226055685338024,0.6844459971977896,21.009224301819497,7.647143814182794,19.223872997680566,1.1949145272312172,2.830083359004063
6547,13.333333333333332,6.201951431426776,-3.608910152426896,0.9088795587981959,0.645494776167248,21.008778951179828,7.647143814182794,19.239298168917145,1.1202572763006027,2.830083359004063
6548,13.25,6.201972789766866,-3.5355624098589686,0.9751779813972109,0.6065556554488483,21.008332061544948,7.647143814182794,19.252538848998658,1.0448060437528706,2.830083359004063
6549,13.166666666666668,6.201994193800348,-3.4659152578457886,2.5186129456121966,0.5676285981810979,21.00662671365443,7.647143814182794,19.437219136654562,0.9685595473733318,2.830083359004063
6550,13.083333333333336,6.202075616136737,-3.4026052862053646,2.660572279523207,0.5287135748943711,21.00470469881847,7.647143814182794,19.45860053625675,0.8915039115589835,2.830083359004063
6551,13.0,6.202166889099986,-3.345039676187944,2.7594481741855827,0.48979291082735876,21.003316003586512,7.647143814182794,19.47440803571716,0.8136455074838495,2.830083359004063
6552,13.083333333333332,6.202232509702717,-3.2929168316646313,2.8209144668991706,0.4509013273245099,21.002505463713586,7.647143814182794,19.485588511500556,0.8914264225492131,2.830083359004063
6553,13.166666666666668,6.202270684952116,-3.2465614108790395,2.871833576870424,0.4120217997442036,21.001993687692547,7.647143814182794,19.495246730598325,0.9684827103973,2.830083359004063
6554,13.25,6.202294740882643,-3.207504251160022,1.4536790969552857,0.37315440986654663,21.00277961651152,7.647143814182794,19.331373077803132,1.0447298963827598,2.830083359004063
6555,13.333333333333336,6.202257784538446,-3.1719026205808976,1.4424535435739512,0.33429930314806094,21.003768355436183,7.647143814182794,19.33257234747404,1.1201818091166238,2.830083359004063
6556,13.416666666666664,6.20221116734287,-3.134616416975407,1.4479992916004474,0.2954567208520646,21.00427107848945,7.647143814182794,19.33587611518453,1.19483973988179,2.830083359004063
6557,13.5,6.202187412246242,-3.096492611458369,1.4538517771401263,0.25662705138668274,21.00429080517335,7.647143814182794,19.339241972649084,1.2687080002101643,2.830083359004063
6558,13.583333333333336,6.202186480170418,-3.0592539085676473,1.4494238823445995,0.2352145269579348,21.004059153021434,7.647143814182794,19.34014488755182,1.3417909509922903,2.830083359004063
6559,13.666666666666664,6.202197432561487,-3.023410244822251,1.4470361019361173,0.21380791656479217,21.003798963836886,7.647143814182794,19.342431688738927,1.4140931228827895,2.830083359004063
6560,13.75,6.202209724883379,-2.989284114577454,1.4440308443711134,0.1924070708438127,21.00359005216631,7.647143814182794,19.34445746717375,1.4856202652778825,2.830083359004063
6561,13.833333333333336,6.202219587758366,-2.9573596993719105,1.4404964329937666,0.1710117825337583,21.00342297293939,7.647143814182794,19.34625088724498,1.5563680102257744,2.830083359004063
6562,13.916666666666664,6.202227471297111,-2.9269015580673066,1.4364721638691644,0.1496217442194376,21.003270194827504,7.647143814182794,19.347877956685096,1.6263598694652708,2.830083359004063
6563,14.0,6.2022346765574845,-2.897767843986276,1.431962577401676,0.12823646603027133,21.003117004508315,7.647143814182794,19.349351194755002,1.695584179826242,2.830083359004063
6564,13.916666666666664,6.020600820678676,-2.665559536337587,1.5942484177119478,0.10685511034373574,21.002828549586287,7.647143814182794,19.385190987267222,1.6263375890449678,2.830083359004063
6565,13.833333333333336,6.020614407905188,-2.589526754094177,1.6936336561238312,0.08547616729559926,21.00243535447053,7.647143814182794,19.402370193296477,1.55626114401931,2.830083359004063
6566,13.75,6.020632909657952,-2.5392270858975388,1.7858006348558941,0.06409697994431995,21.002007811559672,7.647143814182794,19.416844842618563,1.4854352171238048,2.830083359004063
6567,13.666666666666668,6.0206530029528045,-2.4893436479715954,1.8989765576615074,0.0,21.001564153803347,7.647143814182794,19.433594872706102,1.4138364964266752,2.830083359004063
6568,13.583333333333332,6.020673826402517,-2.2844898587955713,3.392237692693736,0.0,21.00169778272089,8.003411807318551,21.26144470411485,1.3414706626164754,2.9882942225068936
6569,13.5,6.020667556980611,-2.3895801024863537,3.538649799629434,0.0,21.000156149201448,7.647143814182794,19.63657036558042,1.2683318876380594,2.830083359004063
6570,13.416666666666668,6.020739728648738,-2.1666508891156075,3.6439073708368035,0.0,21.00003778566853,8.003411807318551,21.291208914069216,1.1944160130290686,2.9882942225068936
6571,13.333333333333332,6.020745255926523,-2.1439834520161023,3.757575479550572,0.0,21.000409365585615,8.003411807318551,21.299742657435917,1.119719060512478,2.9882942225068936
6572,13.25,6.020727897224803,-2.0935937167209375,3.8575022834728276,0.0,21.000598095061164,8.003411807318551,21.319138551245445,1.0442371061724103,2.9882942225068936
6573,13.166666666666668,6.020719072924295,-2.0414361501221,3.966285375036562,0.0,21.000502142752328,8.003411807318551,21.337520672611628,0.9679685752907868,2.9882942225068936
6574,13.083333333333336,6.020723559785781,-1.9923265809331825,4.0632202541963185,0.0,21.00024239940555,8.003411807318551,21.351314715986547,0.8909011200867181,2.9882942225068936
6575,13.0,6.02073569947773,-1.9335851242039397,4.169869507898063,0.0,21.00004922844586,8.003411807318551,21.37228459738578,0.813042307443283,2.9882942225068936
6576,13.0,6.1472019866021155,-1.978572959608016,4.173563157099152,0.0,21.000011146818583,8.003411807318551,21.372800146136345,0.8129532337944971,2.9882942225068936
6577,13.0,6.147203764607917,-1.937934814742075,4.210574570513894,0.0,21.000003812124422,8.003411807318551,21.38120029871484,0.8129031214518657,2.9882942225068936
6578,13.0,6.147204107035923,-1.8967400702607191,4.251438672324705,0.0,21.000002596187603,8.003411807318551,21.391899206810596,0.8128530396635613,2.9882942225068936
6579,13.0,6.147204163802224,-1.8562137502899354,4.289172635869835,0.0,21.000002595275202,8.003411807318551,21.401756744412364,0.812802967072756,2.9882942225068936
6580,13.0,6.1472041638445685,-1.8163410709102683,4.325054545343223,0.0,21.000002829525787,8.003411807318551,21.411147006189765,0.8127529049069407,2.9882942225068936
6581,13.0,6.147204152908268,-1.7771399862235775,4.359695985573368,0.0,21.00000310503151,8.003411807318551,21.420186556317148,0.8127028519196482,2.9882942225068936
6582,13.0,6.147204140045965,-1.7385747385348078,4.392818042726198,0.0,21.00000338413836,8.003411807318551,21.428882607957576,0.8126528097652875,2.9882942225068936
6583,13.0,6.147204127015549,-1.7362365771670794,2.9845415542430644,0.0,21.000330599980373,8.003411807318551,21.237013516817097,0.8126027768881097,2.9882942225068936
6584,13.0,6.147188843268589,-1.7014949916303994,2.9568846334510233,0.0,21.0007035364759,8.003411807318551,21.23979411274503,0.8125527546843108,2.9882942225068936
6585,13.0,6.147171405476863,-1.6632829664250568,2.9359440891662607,0.0,21.000961194265287,8.003411807318551,21.243822524298636,0.8125027421996531,2.9882942225068936
6586,13.0,6.1471593463930105,-1.6250443196742812,2.9171407721511704,0.0,21.00110204682563,8.003411807318551,21.24686531915581,0.8124527387086851,2.9882942225068936
6587,13.0,6.147152750152536,-1.588212976414755,2.9008286338266047,0.0,21.001170815203487,8.003411807318551,21.248913685013562,0.8124027459588924,2.9882942225068936
6588,12.916666666666664,5.362992326302802,-10.532883320196284,0.0,0.0,20.848321075500362,1.2742052156823032,12.777867866794821,0.7335278239475925,0.0
6589,12.833333333333336,5.368035226717123,-10.209393671823825,0.0,0.0,20.60042970233534,1.2742052156823032,12.777859111666093,0.6539033392169254,0.0
6590,12.75,5.3734899649350165,-9.978277960445476,0.0,0.0,20.423281962559287,1.2742052156823032,12.777850019191554,0.5735294319408138,0.0
6591,12.666666666666668,5.377034564281835,-9.828609989713561,0.0,0.0,20.30853715694105,1.2742052156823032,12.777800141155268,0.4924453485852943,0.0
6592,12.583333333333332,5.378839737125235,-9.732026492511926,0.0,0.0,20.234475834239422,1.2742052156823032,12.777790256861815,0.41057031784763165,0.0
6593,12.5,5.38050247566002,-9.665960059473493,0.0,0.0,20.183768771627147,1.2742052156823032,12.777780038345426,0.3279434843049284,0.0
6594,12.416666666666664,5.3816374532743865,-9.616322814243953,0.0,0.0,20.145635675927014,1.2742052156823032,12.777769459217552,0.24456427459337515,0.0
6595,12.333333333333336,5.382488418875946,-9.57597457021655,0.0,0.0,20.114606218944996,1.2742052156823032,12.777758511984196,0.16043228414458321,0.0
6596,12.25,5.38317888040241,-9.447106924131797,0.0,0.0,20.089281917817246,1.2742052156823032,12.851285209538275,0.0,0.0
6597,12.166666666666664,5.383740965015745,-9.525855636929856,0.0,0.0,20.066147207589946,1.2742052156823032,12.767955709260605,0.0,0.0
6598,12.083333333333336,5.384253419096931,-9.604901177105377,0.0,0.0,20.043230316220193,1.2742052156823032,12.684626553714347,0.0,0.0
6599,12.0,5.38476024440964,-9.45693201583117,0.0,0.0,20.02288001563212,1.2742052156823032,12.777782296562357,0.0,0.0
6600,12.0,5.294388958181299,-9.432645734042815,0.0,0.0,20.004134639153854,1.2742052156823032,12.777777777777807,0.0,0.0
6601,12.0,5.294802662517194,-9.41071564180681,0.0,0.0,19.987206493894817,1.2742052156823032,12.777777777777798,0.0,0.0
6602,12.0,5.295176367251223,-9.391212776802844,0.0,0.0,19.972144235250425,1.2742052156823032,12.7777777777778,0.0,0.0
6603,12.0,5.295508907017039,-9.373653493683287,0.0,0.0,19.958576474247824,1.2742052156823032,12.7777777777778,0.0,0.0
6604,12.0,5.295808351102905,-9.340466298112464,0.0,0.0,19.933042769745608,1.2742052156823032,12.7777777777778,0.0,0.0
6605,12.0,5.296366262250938,-9.304236697056647,0.0,0.0,19.90518382602315,1.2742052156823032,12.7777777777778,0.0,0.0
6606,12.0,5.296972625239938,-9.274783578229588,0.0,0.0,19.882520661974958,1.2742052156823032,12.7777777777778,0.0,0.0
6607,12.0,5.297465433186434,-9.252991539128745,0.0,0.0,19.865730443209028,1.2742052156823032,12.7777777777778,0.0,0.0
6608,12.0,5.29783116405546,-9.235697895962968,0.0,0.0,19.85239021548337,1.2742052156823032,12.7777777777778,0.0,0.0
6609,12.0,5.298122427580267,-9.220076688131256,0.0,0.0,19.840335067032353,1.2742052156823032,12.7777777777778,0.0,0.0
6610,12.0,5.298385825688781,-9.204886123839874,0.0,0.0,19.828613598889856,1.2742052156823032,12.7777777777778,0.0,0.0
6611,12.0,5.298641779265139,-9.189949923418164,0.0,0.0,19.817090595617856,1.2742052156823032,12.7777777777778,0.0,0.0
6612,12.0,3.9027056957556443,-9.150731078768082,0.0,0.0,19.78703066081517,1.2742052156823032,12.777837165133164,0.0,0.0
6613,12.0,3.9027056957556443,-9.103043530446882,0.0,0.0,19.75046242165269,1.2742052156823032,12.77783716664316,0.0,0.0
6614,12.0,3.9027056957556443,-9.06068988830921,0.0,0.0,19.71801736707396,1.2742052156823032,12.777837168153214,0.0,0.0
6615,12.0,3.9027056957556443,-9.027240090947902,0.0,0.0,19.692422873700593,1.2742052156823032,12.777837169663322,0.0,0.0
6616,12.0,3.9027056957556443,-9.000529963590175,0.0,0.0,19.67201626230531,1.2742052156823032,12.777837171173486,0.0,0.0
6617,12.0,3.9027056957556443,-8.97752619171706,0.0,0.0,19.654471675808338,1.2742052156823032,12.777837172683718,0.0,0.0
6618,12.0,3.9027056957556443,-8.956287579638376,0.0,0.0,19.638301039756435,1.2742052156823032,12.77783717419399,0.0,0.0
6619,12.0,3.9027056957556443,-8.955726405171246,0.0,0.0,19.637990104956447,1.2742052156823032,12.777837175704333,0.0,0.0
6620,12.0,3.9027056957556443,-8.9599656842055,0.0,0.0,19.641377363638842,1.2742052156823032,12.777837177214739,0.0,0.0
6621,12.0,3.9027056957556443,-8.958226963140085,0.0,0.0,19.640205833971255,1.2742052156823032,12.777837178725187,0.0,0.0
6622,12.0,3.9027056957556443,-8.949431690262996,0.0,0.0,19.63364817594021,1.2742052156823032,12.777837180235707,0.0,0.0
6623,12.0,3.9027056957556443,-8.936704041244669,0.0,0.0,19.62409647610496,1.2742052156823032,12.77783718174628,0.0,0.0
6624,12.0,3.9027056957556443,-8.923058467588534,0.0,0.0,19.613740237221343,1.2742052156823032,12.777718373809316,0.0,0.0
6625,12.0,3.9027056957556443,-8.909489415662422,0.0,0.0,19.60355048397207,1.2742052156823032,12.777718375319905,0.0,0.0
6626,12.0,3.9027056957556443,-8.896286783738887,0.0,0.0,19.59361324442622,1.2742052156823032,12.77771837683041,0.0,0.0
6627,12.0,3.9027056957556443,-8.88332674128415,0.0,0.0,19.583828570774298,1.2742052156823032,12.777718378340854,0.0,0.0
6628,12.0,3.9027056957556443,-8.870441421914105,0.0,0.0,19.57406847493138,1.2742052156823032,12.777718379851263,0.0,0.0
6629,12.0,3.9027056957556443,-8.857587856335847,0.0,0.0,19.564302035024713,1.2742052156823032,12.777718381361609,0.0,0.0
6630,12.0,3.9027056957556443,-8.844803555054668,0.0,0.0,19.554559796313143,1.2742052156823032,12.77771838287189,0.0,0.0
6631,12.0,3.9027056957556443,-8.832123976776352,0.0,0.0,19.54487032975496,1.2742052156823032,12.777718384382107,0.0,0.0
6632,12.0,3.9027056957556443,-8.819560784945148,0.0,0.0,19.5352437295156,1.2742052156823032,12.777718385892278,0.0,0.0
6633,12.0,3.9027056957556443,-8.80711035950347,0.0,0.0,19.525678274659743,1.2742052156823032,12.777718387402391,0.0,0.0
6634,12.0,3.9027056957556443,-8.794764735333011,0.0,0.0,19.516168871745528,1.2742052156823032,12.777718388912435,0.0,0.0
6635,12.0,3.9027056957556443,-8.782746695700094,0.0,0.0,19.506887193841255,1.2742052156823032,12.777718390422438,0.0,0.0
6636,11.916666666666664,3.9027056957556443,-8.769220035638073,0.0,0.0,19.49655182792834,1.2742052156823032,12.777842890363546,0.0,0.0
6637,11.833333333333336,3.9027056957556443,-8.754324549048295,0.0,0.0,19.485050305499183,1.2742052156823032,12.77784257784394,0.0,0.0
6638,11.75,3.9027056957556443,-8.73844714617544,0.0,0.0,19.472822034446004,1.2742052156823032,12.777842266224422,0.0,0.0
6639,11.666666666666664,3.9027056957556443,-8.722150051803217,0.0,0.0,19.460303205293418,1.2742052156823032,12.777841956607043,0.0,0.0
6640,11.583333333333332,3.9027056957556443,-8.705705315188828,0.0,0.0,19.44770170409798,1.2742052156823032,12.777841647879903,0.0,0.0
6641,11.5,3.9027056957556443,-8.689203335889955,0.0,0.0,19.435084787493285,1.2742052156823032,12.777841340046045,0.0,0.0
6642,11.416666666666668,3.9027056957556443,-8.67264564959195,0.0,0.0,19.4224518154136,1.2742052156823032,12.777841034191695,0.0,0.0
6643,11.333333333333332,3.9027056957556443,-8.656012758315294,0.0,0.0,19.409786433063925,1.2742052156823032,12.777840729220877,0.0,0.0
6644,11.25,3.9027056957556443,-8.639294969259895,0.0,0.0,19.397080037072108,1.2742052156823032,12.777840425136535,0.0,0.0
6645,11.166666666666668,3.9027056957556443,-8.622494221385324,0.0,0.0,19.384333030282562,1.2742052156823032,12.777840123009279,0.0,0.0
6646,11.083333333333332,3.9027056957556443,-8.605616896697969,0.0,0.0,19.37154924908055,1.2742052156823032,12.777839821758832,0.0,0.0
6647,11.0,3.9027056957556443,-8.588668948131811,0.0,0.0,19.35873222061275,1.2742052156823032,12.777839521388097,0.0,0.0
6648,10.916666666666664,3.9027056957556443,-8.572936780612073,0.0,0.0,19.34686667896471,1.2742052156823032,12.77783922295218,0.0,0.0
6649,10.833333333333336,3.9027056957556443,-8.558633620639458,0.0,0.0,19.336114492498396,1.2742052156823032,12.77783892538637,0.0,0.0
6650,10.75,3.9027056957556443,-8.545248475056905,0.0,0.0,19.326082787310867,1.2742052156823032,12.777838628693528,0.0,0.0
6651,10.666666666666668,3.9027056957556443,-8.532251268188382,0.0,0.0,19.316364293365474,1.2742052156823032,12.777838333913458,0.0,0.0
6652,10.583333333333332,3.9027056957556443,-8.519371186708856,0.0,0.0,19.306750540729777,1.2742052156823032,12.77783803999678,0.0,0.0
6653,10.5,3.9027056957556443,-8.506545653982581,0.0,0.0,19.297192706770904,1.2742052156823032,12.777837746946325,0.0,0.0
6654,10.416666666666668,3.9027056957556443,-8.493792029627073,0.0,0.0,19.287703275676016,1.2742052156823032,12.777837455786788,0.0,0.0
6655,10.333333333333332,3.9027056957556443,-8.481130437267101,0.0,0.0,19.27829688759464,1.2742052156823032,12.777837165483966,0.0,0.0
6656,10.25,3.9027056957556443,-8.46856432905525,0.0,0.0,19.268975443714844,1.2742052156823032,12.77783687604062,0.0,0.0
6657,10.166666666666668,3.9027056957556443,-8.456087735197475,0.0,0.0,19.259733660702988,1.2742052156823032,12.777836588466512,0.0,0.0
6658,10.083333333333334,3.9027056957556443,-8.443693814816228,0.0,0.0,19.25056562057086,1.2742052156823032,12.777836301742475,0.0,0.0
6659,10.0,3.9027056957556443,-8.431378823980065,0.0,0.0,19.24146781399428,1.2742052156823032,12.777836015871166,0.0,0.0
6660,10.0,3.9027056957556443,-8.419165243277757,0.0,0.0,19.23239995635094,1.2742052156823032,12.777778823652543,0.0,0.0
6661,10.0,3.9027056957556443,-8.406890937034825,0.0,0.0,19.223338881271204,1.2742052156823032,12.777778823442787,0.0,0.0
6662,10.0,3.9027056957556443,-8.394653908306285,0.0,0.0,19.214294668031503,1.2742052156823032,12.777778823233087,0.0,0.0
6663,10.0,3.9027056957556443,-8.382486146137849,0.0,0.0,19.20528951805749,1.2742052156823032,12.777778823023455,0.0,0.0
6664,10.0,3.9027056957556443,-8.370407818217872,0.0,0.0,19.19633915662745,1.2742052156823032,12.77777882281388,0.0,0.0
6665,10.0,3.9027056957556443,-8.35842524169474,0.0,0.0,19.18744930914449,1.2742052156823032,12.777778822604391,0.0,0.0
6666,10.0,3.9027056957556443,-8.346536535812396,0.0,0.0,19.178619321810995,1.2742052156823032,12.77777882239493,0.0,0.0
6667,10.0,3.9027056957556443,-8.334737731487447,0.0,0.0,19.16984675414306,1.2742052156823032,12.777778822185562,0.0,0.0
6668,10.0,3.9027056957556443,-8.323025043453136,0.0,0.0,19.16112919457469,1.2742052156823032,12.777778821976241,0.0,0.0
6669,10.0,3.9027056957556443,-8.311395612123222,0.0,0.0,19.152464893733278,1.2742052156823032,12.777778821766987,0.0,0.0
6670,10.0,3.9027056957556443,-8.299846783670695,0.0,0.0,19.14385224033856,1.2742052156823032,12.777778821557796,0.0,0.0
6671,10.0,3.9027056957556443,-8.28837616976917,0.0,0.0,19.135289813475417,1.2742052156823032,12.777778821348665,0.0,0.0
6672,10.0,4.134483432023056,-8.282525437868117,0.0,0.0,19.13102785707536,1.2742052156823032,12.777777777777807,0.0,0.0
6673,10.0,4.134483432023056,-8.27952592093292,0.0,0.0,19.12894503181684,1.2742052156823032,12.777777777777793,0.0,0.0
6674,10.0,4.134483432023056,-8.276119642067762,0.0,0.0,19.12654135362968,1.2742052156823032,12.777777777777807,0.0,0.0
6675,10.0,4.134483432023056,-8.271146752537081,0.0,0.0,19.122927309607366,1.2742052156823032,12.777777777777798,0.0,0.0
6676,10.0,4.134483432023056,-8.264845104615308,0.0,0.0,19.118285632981944,1.2742052156823032,12.777777777777798,0.0,0.0
6677,10.0,4.134483432023056,-8.257793036573796,0.0,0.0,19.113060302957294,1.2742052156823032,12.777777777777807,0.0,0.0
6678,10.0,4.134483432023056,-8.250405406390584,0.0,0.0,19.107569903150168,1.2742052156823032,12.777777777777798,0.0,0.0
6679,10.0,4.134483432023056,-8.242875694305535,0.0,0.0,19.10196318134388,1.2742052156823032,12.777777777777798,0.0,0.0
6680,10.0,4.134483432023056,-8.235270701101387,0.0,0.0,19.09629168974521,1.2742052156823032,12.777777777777798,0.0,0.0
6681,10.0,4.134483432023056,-8.227614473136162,0.0,0.0,19.090574169347892,1.2742052156823032,12.777777777777807,0.0,0.0
6682,10.0,4.134483432023056,-8.219924254581505,0.0,0.0,19.084824132324716,1.2742052156823032,12.777777777777798,0.0,0.0
6683,10.0,4.134483432023056,-8.214804588506437,0.0,0.3430597008823572,19.081040707941813,1.2742052156823032,12.777777777777798,0.0,0.0
6684,10.0,6.05036790387846,-5.028804210861478,46.131335448820536,0.40975803069579003,19.986236232019742,5.74435134736627,22.013839597128438,0.0,1.9850946284923956
6685,10.0,6.006632566509014,-4.763745443825181,14.392376447229232,0.4768709332485974,20.043058049150574,4.638808511500428,18.006185265394862,0.0,1.494147111253447
6686,10.0,6.007089770970588,-0.0,11.183207353440421,0.5454497892083318,20.007620073244468,8.003411807318551,21.63175369277718,0.0,2.9882942225068936
6687,10.0,6.010676464413278,-1.399705463903847,7.465536562934635,0.6503593287336914,20.000965576912,8.003411807318551,20.89752728467878,0.0,2.9882942225068936
6688,10.0,6.010970802826691,-2.8431892109833936,6.6684841635757675,0.7382525830606076,20.000157149070322,8.003411807318551,20.710374967335284,0.0,2.9882942225068936
6689,10.0,6.01100655003113,-2.663643671210819,6.399644881675006,0.8034189957085766,20.000035241590783,8.003411807318551,20.68928401422285,0.0,2.9882942225068936
6690,10.0,6.011011940202182,-2.65636165579925,6.278493004057577,0.7782613277345304,20.000014880816067,8.003411807318551,20.672225782386814,0.0,2.9882942225068936
6691,10.0,6.010520351494317,-2.6712994206464575,6.161325152069229,0.7589699445933509,20.00001123423183,8.003411807318551,20.65485437886884,0.0,2.9882942225068936
6692,10.0,6.010520512726475,-2.6846207537721427,6.055146036521045,0.7434527059425016,20.000010454722798,8.003411807318551,20.63853574276966,0.0,2.9882942225068936
6693,10.0,6.01052054719211,-2.695923705365749,5.963838156022264,0.7239187896231233,20.00001018068456,8.003411807318551,20.625333046878993,0.0,2.9882942225068936
6694,10.0,6.0105205593085795,-2.705344083600066,5.881567042115981,0.7116327778213578,20.000010003486214,8.003411807318551,20.61348982637919,0.0,2.9882942225068936
6695,10.0,6.010520567143318,-2.712995753375807,5.808877235459405,0.6994016391625222,20.00000985198634,8.003411807318551,20.603036200786757,0.0,2.9882942225068936
6696,10.0,7.370440082023949,-4.518157037403374,51.492546205449216,0.6872135932401503,20.87224028736769,5.42406444539596,22.381876042263386,0.0,1.842862184642016
6697,10.0,7.2792299521345125,-5.913073916885401,0.208035046641593,0.6750597806899539,21.00869537330712,7.647143814182794,19.050794000781792,0.0,2.830083359004063
6698,10.0,7.278727164559714,-0.0,24.966388213615325,0.6629334200506619,21.00147669297909,8.003411807318551,24.015186560199698,0.0,2.9882942225068936
6699,10.0,7.279402452812738,-0.0,21.859863716597367,0.6508548835236494,21.000281087669094,8.003411807318551,23.503659514167403,0.0,2.9882942225068936
6700,10.0,7.279514125260504,-0.0,19.380665335637055,0.6387637839808675,21.000075609495845,8.003411807318551,23.290360699296215,0.0,2.9882942225068936
6701,10.0,7.279533312228479,-0.0,18.942064295874445,0.626688471152446,21.000041277312736,8.003411807318551,23.246243398950476,0.0,2.9882942225068936
6702,10.0,7.279536517919071,-0.0,18.400157752201498,0.8119624313579717,21.000035242493404,8.003411807318551,23.185396761376353,0.0,2.9882942225068936
6703,10.0,7.27953708140172,-0.0,17.87597048437621,0.99733590273052,21.000033997470176,8.003411807318551,23.125593540413956,0.0,2.9882942225068936
6704,10.0,7.2780597307926875,-0.0,17.381366680686657,1.1828068287956126,21.00003358506386,8.003411807318551,23.069752673609393,0.0,2.9882942225068936
6705,10.0,7.267375438202749,-0.0,18.885389712792445,1.3685924415249708,21.000033799534783,8.003411807318551,23.299748291469236,0.0,2.9882942225068936
6706,10.0,7.265897951317959,-0.0,18.657007537054294,1.5546923665472963,21.000033723455623,8.003411807318551,23.27891825965997,0.0,2.9882942225068936
6707,10.0,7.255530068934959,-0.0,18.36252556199624,1.738983020518441,21.000033580556007,8.003411807318551,23.246728190395,0.0,2.9882942225068936
6708,10.0,21.18317598332282,-6.830469631879205,9.06641253383122,1.9212994945245752,21.00297775917675,8.003411807318551,21.76552269668044,0.0,2.9882942225068936
6709,10.0,21.180920918867145,-7.608796511381646,8.715707628733073,2.1015446329625886,21.00686308307411,6.254765942959608,20.57499470704731,0.0,2.2117586439783414
6710,10.0,21.1791970759167,-7.61868221461897,6.0999430252760884,2.2796683906772155,21.014004117801566,6.254765942959608,20.195247093668897,0.0,2.2117586439783414
6711,10.0,21.176027433447885,-7.633480527700497,5.768422325513882,2.4556531656989122,21.024879997154166,6.254765942959608,20.14695989302874,0.0,2.2117586439783414
6712,10.0,21.14009291650616,-7.651634036370268,5.467741400314924,2.6295033267217605,21.03835581526883,6.254765942959608,20.09948845257297,0.0,2.2117586439783414
6713,10.0,21.134102046245403,-7.671330719798089,5.147702235048114,2.8012377136517337,21.053055938183963,6.254765942959608,20.051598453248655,0.0,2.2117586439783414
6714,10.0,21.126610915128946,-7.691344714953464,4.888922807771698,2.880620708302838,21.068037516405102,6.254765942959608,20.014289492619007,0.0,2.2117586439783414
6715,10.0,21.119936288974905,-7.711074739597329,4.649973024711103,2.959786066972381,21.08283443619958,6.254765942959608,19.979487720749972,0.0,2.2117586439783414
6716,10.0,21.108904237726577,-7.7303002450089116,4.436084305530599,3.0332637136942253,21.097274409561226,6.254765942959608,19.951215121610158,0.0,2.2117586439783414
6717,10.0,21.071353133558933,-7.748963679369087,4.277313579575533,3.1164554510599825,21.111311810958266,6.254765942959608,19.92568688336995,0.0,2.2117586439783414
6718,10.0,21.06507882877777,-7.767060070376191,4.084786024938736,3.2031623405243863,21.12494193223446,6.254765942959608,19.897542355626427,0.0,2.2117586439783414
6719,10.0,21.058980323475765,-7.78459810299102,3.894155227785745,3.2908731326987546,21.138170832176975,6.254765942959608,19.87011056147438,0.0,2.2117586439783414
6720,10.083333333333332,21.053055454144896,-7.803567399059939,3.623903173460433,3.3786147425481827,21.15100848653848,6.254765942959608,19.83103124493436,0.0,2.2117586439783414
6721,10.166666666666668,21.04730027164762,-7.837689249807715,3.377093969198385,3.4663939319167305,21.16347121649053,6.254765942959608,19.793166063718633,0.0,2.2117586439783414
6722,10.25,21.041707949249925,-7.863965244705199,3.1353690131315477,3.5542163039879635,21.175656170522153,6.254765942959608,19.760623024699516,0.0,2.2117586439783414
6723,10.333333333333334,21.03623574655483,-7.883230414068124,2.8979438352586526,3.6420861984460053,21.18766780804657,6.254765942959608,19.733857835046827,0.0,2.2117586439783414
6724,10.416666666666666,21.030837579914277,-7.901876919616539,2.6643848933499967,3.7300065909382405,21.199507930967265,6.254765942959608,19.709315986725247,0.0,2.2117586439783414
6725,10.5,21.025512768651577,-7.920176758924155,2.4343588091928305,3.8179790013166746,21.211189262819445,6.254765942959608,19.686755817897506,0.0,2.2117586439783414
6726,10.583333333333332,21.020255684239984,-8.080876595846641,2.2355690133191204,3.8545950698959257,21.22096356266701,5.898497949823851,18.028200269372952,0.0,2.0535477804755105
6727,10.666666666666668,21.015843950634284,-7.942484684270083,2.0390925126875272,3.8909278568483496,21.231865261900715,6.254765942959608,19.63635803275754,0.0,2.2117586439783414
6728,10.75,21.010929199469228,-7.9733664243211315,1.8477649117353825,3.9269835377844977,21.243277305223497,6.254765942959608,19.61710410138178,0.0,2.2117586439783414
6729,10.833333333333336,21.005785174864982,-8.123105297631493,1.6610313248930262,3.96276661545356,21.252889182208225,5.898497949823851,17.96135351729207,0.0,2.0535477804755105
6730,10.916666666666664,21.001439980153027,-7.9899817367083825,1.4784589983886984,3.998280329992615,21.263376421901835,6.254765942959608,19.579539069764877,0.0,2.2117586439783414
6731,11.0,20.996703339670912,-8.14928225353889,1.2997251106066587,4.033527018210086,21.272678657774247,5.898497949823851,17.919370326693702,0.0,2.0535477804755105
6732,11.083333333333332,20.992492405090204,-8.160829576762454,1.1206123447962393,4.068508425305155,21.281389960517785,5.898497949823851,17.898540768624137,0.0,2.0535477804755105
6733,11.166666666666668,20.988542193241543,-8.03784797335633,0.9448899282509295,4.103225971744706,21.291785246640234,6.254765942959608,19.51004001607633,0.0,2.2117586439783414
6734,11.25,20.983842218633402,-8.187010533243326,0.7722828973412743,4.137680977589512,21.30120040248991,5.898497949823851,17.858021439207164,0.0,2.0535477804755105
6735,11.333333333333336,20.97957633727563,-8.204554635440026,0.6087202031178814,4.1718748463324,21.30983149535984,5.898497949823851,17.838273738861925,0.0,2.0535477804755105
6736,11.416666666666664,20.975658193231418,-8.292916422046517,0.5189230864332276,4.205809210243436,21.31830683864082,5.898497949823851,17.818838420818135,0.0,2.0535477804755105
6737,11.5,20.971807898836733,-8.380242627213216,0.4305208917559139,4.239486039277517,21.32691627418294,5.898497949823851,17.799698972511532,0.0,2.0535477804755105
6738,11.583333333333332,20.96789678344107,-8.4687374663834,0.3429202565580672,4.278323590564218,21.33565587520733,5.898497949823851,17.780576035374622,0.0,2.0535477804755105
6739,11.666666666666668,20.96392675722201,-8.556612998718787,0.2564791991564271,4.31711863423371,21.344413881099594,5.898497949823851,17.76166492301987,0.0,2.0535477804755105
6740,11.75,20.959947427358866,-8.643663697688131,0.17117362123510796,4.355868193127593,21.35309794060754,5.898497949823851,17.742969872127304,0.0,2.0535477804755105
6741,11.833333333333332,20.955999793929564,-8.704150061256122,0.09792561223462964,4.394568173250669,21.362080255419713,5.898497949823851,17.728241021008266,0.0,2.0535477804755105
6742,11.916666666666668,20.95191883896163,-8.802107283181297,0.08719440199171094,4.433213555124045,21.37169042267975,5.898497949823851,17.716847884796362,0.0,2.0535477804755105
6743,12.0,20.94755825615498,-8.897926665792184,0.07215698264660934,4.471798582216088,21.381823931260115,5.898497949823851,17.70426638745098,0.0,2.0535477804755105
6744,12.0,21.06942128705934,-8.96338596247722,0.07023925435007186,4.510316943430537,21.393197054202922,5.898497949823851,17.70181663835214,0.0,2.0535477804755105
6745,12.0,21.064260252070568,-9.006643744045128,0.06595083405706646,4.548761946390276,21.404616691893807,5.898497949823851,17.699681055360607,0.0,2.0535477804755105
6746,12.0,21.05907155891419,-9.047425245797811,0.061823961942330266,4.58712667813889,21.4153459061977,5.898497949823851,17.697443041081737,0.0,2.0535477804755105
6747,12.0,21.046520220162176,-9.085806145581024,0.057870777226381516,4.6254041498932015,21.42521155737439,5.898497949823851,17.69504243057426,0.0,2.0535477804755105
6748,12.0,21.042028497996068,-10.044689485762618,0.05403412006444614,4.663587422619644,21.42411466912944,3.758026116822224,16.068924465785667,0.0,1.1030108152487994
6749,12.0,21.04241416490899,-9.124885690417909,0.05030363025926181,4.701669710473018,21.43166487005678,5.898497949823851,17.674634464548628,0.0,2.0535477804755105
6750,12.0,21.03990655449036,-9.229687388343471,0.04931940465694606,4.617717178504106,21.443836421727244,5.898497949823851,17.673210933915353,0.0,2.0535477804755105
6751,12.0,21.042069714690307,-9.242654656091025,0.04901485453796522,4.533318268443868,21.455603179511296,5.898497949823851,17.67959130890416,0.0,2.0535477804755105
6752,12.0,21.03673789458319,-10.119939127459219,0.049060521714260175,4.44850798622916,21.45521893754768,3.758026116822224,16.063324943349794,0.0,1.1030108152487994
6753,12.0,21.036809163891704,-8.394384293593559,2.0895950480822165,4.363319489637123,21.458280230060307,5.898497949823851,18.003588761225654,0.0,2.0535477804755105
6754,12.0,21.03535361036919,-8.219324060606123,1.9741099437251446,4.277784115512129,21.46395714060793,6.254765942959608,19.6463453592609,0.0,2.2117586439783414
6755,12.0,21.032729065003302,-8.249715818004226,2.1042077661329808,4.1919314280084965,21.47077616551474,6.254765942959608,19.648017678716418,0.0,2.2117586439783414
6756,12.083333333333336,15.669137385833299,-8.2497032503613,3.789203926592645,4.10578929166734,21.42549769723511,6.254765942959608,19.854044097436955,0.0,2.2117586439783414
6757,12.166666666666664,15.684431663311905,-8.086183374402623,3.9097080696611863,4.019383971044833,21.35962656331409,6.254765942959608,19.891632319252064,0.0,2.2117586439783414
6758,12.25,15.69915332097125,-7.995454012937449,0.9863625636356264,3.93274025643856,21.31307216177854,6.254765942959608,19.526064095782054,0.0,2.2117586439783414
6759,12.333333333333332,15.70703040013352,-8.1694245235384,0.9179158477499686,3.8458816130939923,21.286085960016628,5.898497949823851,17.870975370291376,0.1345708125178111,2.0535477804755105
6760,12.416666666666664,15.713468233306072,-8.005597539454264,0.8943179174441412,3.7588303492021184,21.273777160364453,6.254765942959608,19.50362672181938,0.20443115979474233,2.2117586439783414
6761,12.5,15.716403650108854,-8.143793168513438,0.8791180987777616,3.6716077961135527,21.267000059305857,5.898497949823851,17.865371054328858,0.2737819349780052,2.0535477804755105
6762,12.583333333333336,15.718014691054115,-7.992080149316384,0.836957252417351,3.662300694700403,21.264328623160857,6.254765942959608,19.494663008889844,0.3426455298216132,2.2117586439783414
6763,12.666666666666664,15.718652758756663,-8.136500901345949,0.7906064300309191,3.652986767455156,21.261979584066296,5.898497949823851,17.85453378622156,0.41102077764190104,2.0535477804755105
6764,12.75,15.719209379222498,-7.989288258399014,0.7438716584295043,3.6436649782510253,21.26178811322132,6.254765942959608,19.48251760405477,0.478906548542022,2.2117586439783414
6765,12.833333333333336,15.719257317832025,-8.134831051698118,0.6970947682160604,3.634333774448955,21.261269086814153,5.898497949823851,17.84322083548795,0.5463017839851056,2.0535477804755105
6766,12.916666666666664,15.719378558150051,-7.989075472134481,0.6462181626669782,3.6249909669538956,21.26251166621147,6.254765942959608,19.46921540785627,0.613205529802655,2.2117586439783414
6767,13.0,15.719085132477584,-8.13645693744006,0.5996100076923566,3.6156336346524367,21.263085749138273,5.898497949823851,17.829778505762047,0.6796168699432756,2.0535477804755105
6768,13.0,20.99872469999949,-8.95150310230765,0.049877769276306945,3.6062580670535174,21.316593515874757,5.898497949823851,17.67874944792301,0.6796395045865525,2.0535477804755105
6769,13.0,20.97450391525474,-9.066545451711399,0.05110273943748416,3.5976982196483247,21.388985033037518,5.898497949823851,17.681838126810213,0.6796395126589838,2.0535477804755105
6770,13.0,20.941597186947977,-9.137274621617284,0.04925070376812528,3.5896899489059892,21.44919308832507,5.898497949823851,17.684552801304996,0.6796395126618692,2.0535477804755105
6771,13.0,20.91410464445942,-9.178416089901297,0.04770903909549089,3.5816209679930466,21.488850110199152,5.898497949823851,17.68646343237766,0.6796395126618662,2.0535477804755105
6772,13.0,20.895933569237478,-9.203023684363055,0.04632677818134016,3.5734857225763315,21.512697467080784,5.898497949823851,17.687369659382483,0.6796395126618692,2.0535477804755105
6773,13.0,20.88498203270236,-9.219604151289257,0.0450450602447836,3.5652786447691938,21.52789425215631,5.898497949823851,17.687686518524018,0.6796395126618662,2.0535477804755105
6774,13.0,20.877993079621962,-9.222947476425116,0.04481217222744363,3.5167282685652466,21.539175313760225,5.898497949823851,17.688941305903832,0.6796395126618692,2.0535477804755105
