,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
6775,13.0,20.903901474749723,-10.161511052282162,0.0448634186506888,3.468058780353632,21.538593915512177,3.758026116822224,16.06643124684548,0.6796395126618662,1.1030108152487994
6776,13.0,20.904000160020207,-9.109810390647377,0.045154783623281215,3.419273639561345,21.547106564580357,5.898497949823851,17.684843072215667,0.6796395126618692,2.0535477804755105
6777,13.0,20.90006734373223,-9.279419968282768,0.045642421137276866,3.3703759654444005,21.5591676701928,5.898497949823851,17.67793566358608,0.6796395126618662,2.0535477804755105
6778,13.0,20.894567840431346,-9.268754478699156,0.04630748617168137,3.3213685977593794,21.57007391263486,5.898497949823851,17.685383728022636,0.6796395126618692,2.0535477804755105
6779,13.0,20.889585703403153,-9.235306591224672,0.04713978406067328,3.2722541530827165,21.578840016508405,5.898497949823851,17.692114306978578,0.6796395126618662,2.0535477804755105
6780,13.0,20.885559390913908,-9.244857356888252,0.04440192439979728,3.2230350764788573,21.586467302758663,5.898497949823851,17.691810001978094,0.6825013714128872,2.0535477804755105
6781,13.0,20.91314709722057,-9.314041963242826,0.04170610916849637,3.173713688861197,21.59373483514422,5.898497949823851,17.686151841860152,0.6853401195350785,2.0535477804755105
6782,13.0,20.90979337755355,-10.276725233577064,0.039147452952131984,3.124292230716477,21.590289208755593,3.758026116822224,16.059315072615334,0.6881963391639516,1.1030108152487994
6783,13.0,20.91120425694438,-9.287248463522712,0.036685847978356834,3.0747729029272106,21.59626950620482,5.898497949823851,17.670784488491318,0.691070197421913,2.0535477804755105
6784,13.0,20.90842568308677,-9.45335090144039,0.034306368879442745,3.025157905305743,21.606863420486004,5.898497949823851,17.66276752753699,0.693961845454997,2.0535477804755105
6785,13.0,20.903600163651678,-9.479435115931963,0.0320031755776372,2.9754494732277665,21.617135692519344,5.898497949823851,17.666330363836888,0.6968714453395644,2.0535477804755105
6786,13.0,20.898915175006795,-10.386910240412936,0.027681815569882928,3.0117059265677573,21.61577176157217,3.758026116822224,16.0467305681881,0.6997991498921894,1.1030108152487994
6787,13.0,20.899402930019825,-9.45166665358206,0.02300057054044555,3.0479325045441485,21.622488292107587,5.898497949823851,17.65434159867557,0.7027451244483768,2.0535477804755105
6788,13.0,20.896300981793996,-9.554103025586858,0.018144948436613052,3.0841274443288977,21.63422480091295,5.898497949823851,17.652532598007635,0.7057095275162643,2.0535477804755105
6789,13.0,20.890969956028393,-10.431296903125281,0.013160096876212266,3.1202887271208355,21.636357218025072,3.758026116822224,16.040622709349485,0.7086925277334285,1.1030108152487994
6790,13.0,20.858800976074072,-9.518519399095867,0.008063746189790435,3.156413962158527,21.645026861333683,5.898497949823851,17.649538918851125,0.7116942893285768,2.0535477804755105
6791,13.0,20.854833097874838,-9.597812330325155,0.0028663957917115113,3.1925002407278456,21.657306133240013,5.898497949823851,17.65059319990361,0.7147149786329478,2.0535477804755105
6792,13.0,20.84925924466882,-10.459248325300903,0.0,3.228543961702479,21.65932310334328,3.758026116822224,16.036101986516453,0.7146354755696417,1.1030108152487994
6793,13.0,20.84824835716438,-9.559800893271055,0.0,3.264540630439146,21.668020416911062,5.898497949823851,17.649401822426153,0.7145991686951414,2.0535477804755105
6794,13.0,20.813163848221198,-10.48669109101124,0.0,3.3004846329817132,21.670047793913856,3.758026116822224,16.033474351866612,0.7145628864947805,1.1030108152487994
6795,13.0,20.8121463736344,-9.604687666258133,0.0,3.336368987501948,21.679762245714684,5.898497949823851,17.643278051871427,0.7145266107205828,2.0535477804755105
6796,13.0,20.80771468187392,-10.515751927179657,0.0,3.3721850747127355,21.68316844414779,3.758026116822224,16.031236093144578,0.7144903403742036,1.1030108152487994
6797,13.0,20.80608411843186,-9.650258553119697,0.0,3.407922348627217,21.693811989207912,5.898497949823851,17.640846415298597,0.7144540788291083,2.0535477804755105
6798,13.0,20.801238767767657,-10.54095849625483,0.0,3.3569092378762724,21.69741334535348,3.758026116822224,16.03037869270596,0.7144178243081971,1.1030108152487994
6799,13.0,20.799521526992127,-10.59540425665349,0.0,3.305831400079654,21.696886925715347,3.7498141972919763,16.018412610687456,0.7143815744642391,1.0993640804734943
6800,13.0,20.799642753411987,-10.490451259397005,0.0,3.25469176388535,21.698376186896034,3.758026116822224,16.017900777763273,0.7143453327545363,1.1030108152487994
6801,13.0,20.79886624941855,-9.730544764416983,0.0,3.2034931232898,21.71143446945592,5.898497949823851,17.626951517706228,0.7143090968044642,2.0535477804755105
6802,13.0,20.824054841718674,-10.629120918901094,0.0,3.152238133095975,21.71789910197995,3.758026116822224,16.018895421293085,0.7142728685255721,1.1030108152487994
6803,13.0,20.821067220789313,-10.638765897695588,0.0,3.1009293042811064,21.719421082150298,3.7498141972919763,16.01716415491228,0.714236647292858,1.0993640804734943
6804,13.0,20.946732961404138,-10.56107377151263,0.0,3.0495689991026373,21.722470401181404,3.758026116822224,16.01308472740349,0.7179325386281138,1.1030108152487994
6805,13.0,20.94523728079236,-9.756453770671223,0.0,2.9981594257643196,21.73645425867612,5.898497949823851,17.63087103576491,0.7216046037746381,2.0535477804755105
6806,13.0,20.938871920694957,-10.64697693314805,0.0,2.9467026324542545,21.742229552796655,3.758026116822224,16.021632615706377,0.7253046892887782,1.1030108152487994
6807,13.0,20.936161242200704,-9.72278909890428,0.0,2.8952005005519057,21.752406273166958,5.898497949823851,17.64459301635223,0.7290331202644774,2.0535477804755105
6808,13.0,20.962606353091555,-10.61561457001129,0.0,2.8436547367808807,21.754089554704862,3.758026116822224,16.030759248649343,0.7327902104787083,1.1030108152487994
6809,13.0,20.96173227338442,-9.706151826652286,0.0,2.7919356771916024,21.761972518793073,5.898497949823851,17.64800529672495,0.7365762778664995,2.0535477804755105
6810,13.0,20.95810722991911,-11.547521385765684,0.0,2.825814222874857,21.751971174092102,1.6093423642903502,14.411942559897012,0.7403916402174914,0.14882711524678308
6811,13.0,20.93132900841034,-9.505568126077327,0.0,2.8585401083454016,21.75948926153137,5.898497949823851,17.650778309804355,0.744236628392139,2.0535477804755105
6812,13.0,20.927869887782414,-10.660300154689573,0.0,2.895940184318095,21.763700404589592,3.758026116822224,16.02402681504061,0.7481115735300365,1.1030108152487994
6813,13.0,20.925880604857582,-9.762671661518471,0.0,2.931856910686259,21.774226001723246,5.898497949823851,17.639336989190326,0.7520168091845512,2.0535477804755105
6814,13.0,20.921086611314305,-10.63956456992633,0.0,2.9662353856691173,21.77636448040379,3.758026116822224,16.033689150945673,0.7559526809741126,1.1030108152487994
6815,13.0,20.920016462787906,-9.737977439026741,0.0,2.999008543120754,21.784639190128416,5.898497949823851,17.64491446400852,0.759919532737427,2.0535477804755105
6816,12.916666666666664,9.593299403609372,-8.50463917556502,1.0061891191453252,3.0300940337137976,21.668020308877644,6.254765942959608,19.53392675610892,0.6861524208395828,2.2117586439783414
6817,12.833333333333336,9.593160116650942,-8.299882155853062,2.15327734966019,3.0593904713704045,21.517805809510584,6.254765942959608,19.63170907983408,0.6117142977356951,2.2117586439783414
6818,12.75,9.615115063828338,-8.12294159439272,1.8015360633610378,3.086772952135936,21.388127677697614,6.254765942959608,19.609984032436003,0.5365862096666051,2.2117586439783414
6819,12.666666666666668,9.633889513445757,-7.997619833584461,1.8625408505064147,3.1120881708303982,21.29230279276438,6.254765942959608,19.611080064288778,0.46076739322900245,2.2117586439783414
6820,12.583333333333332,9.647651125144662,-7.907744122478498,1.8896837664519772,3.137004393473413,21.223661052792988,6.254765942959608,19.61513673919586,0.38425724126148153,2.2117586439783414
6821,12.5,9.657450067948965,-7.8419655025962784,1.9630149204296647,3.0329625895389913,21.1734533307126,6.254765942959608,19.624362108836575,0.3070552339452286,2.2117586439783414
6822,12.416666666666664,9.681866112093136,-7.792582217481409,1.9888305084432187,2.9771364466732164,21.13577645218971,6.254765942959608,19.63152276820317,0.22916091781101067,2.2117586439783414
6823,12.333333333333336,9.68720397456924,-7.754564546162207,2.0995035914720765,2.7831177957443813,21.106782036552065,6.254765942959608,19.648053100867127,0.15057397761273197,2.2117586439783414
6824,12.25,9.6937640912532,-7.65690206662583,2.219835670331126,2.5886269269982285,21.0848005179831,6.254765942959608,19.678751980310363,0.0,2.2117586439783414
6825,12.166666666666664,9.714144727481598,-7.7101135341053295,2.318636493825968,2.391857396963002,21.066530922401167,6.254765942959608,19.67582643549642,0.0,2.2117586439783414
6826,12.083333333333336,9.716717988350451,-7.765458555882878,2.4546724918597578,2.1927557367102444,21.049884176014285,6.254765942959608,19.680059727742204,0.0,2.2117586439783414
6827,12.0,9.719586923575163,-7.661842546681795,2.596134435210127,1.9912803997683384,21.036120746938774,6.254765942959608,19.717944139298307,0.0,2.2117586439783414
6828,12.083333333333336,6.177008707151552,-6.561468978581477,3.7467698830134704,1.7874072426781127,21.00171896048436,8.003411807318551,21.03652081263688,0.0,2.9882942225068936
6829,12.166666666666664,6.190462416634008,-3.3034840133094403,3.837178966033728,1.58113642456987,21.00010377124738,8.003411807318551,21.28719960719681,0.0,2.9882942225068936
6830,12.25,6.190537828626072,-4.697849087476266,3.9259361967630153,1.3704217863875714,21.00001861011349,8.003411807318551,21.196524412685882,0.0,2.9882942225068936
6831,12.333333333333332,6.200909761521529,-4.227504285296222,4.005607419163996,1.154570373416581,21.000018923448774,8.003411807318551,21.24259965820611,0.15049897971849346,2.9882942225068936
6832,12.416666666666664,6.200909746893105,-4.092792909490586,4.103347472752547,0.938904430274025,21.0000203823204,8.003411807318551,21.265996267556957,0.22915151588015936,2.9882942225068936
6833,12.5,6.200909678783998,-3.9819535140165607,4.2078322541031845,0.7234060502232776,21.000021765369738,8.003411807318551,21.2885805475214,0.30708666472972856,2.9882942225068936
6834,12.583333333333336,6.202387081073867,-3.8806563766749975,4.198589477415948,0.7193543334143324,21.00002303704731,8.003411807318551,21.29394469060885,0.38433781183303073,2.9882942225068936
6835,12.666666666666664,6.202387021704124,-3.787140844997295,4.177012713952975,0.7153109974169907,21.000024251423454,8.003411807318551,21.297539402746935,0.4609050755402114,2.9882942225068936
6836,12.75,6.202386965009557,-3.7005567330697167,4.149430117760802,0.711277167911926,21.000025420538368,8.003411807318551,21.299865966889513,0.5367886366928165,2.9882942225068936
6837,12.833333333333336,6.202386910428061,-3.6202747015411956,4.116806187395321,0.7072542245863842,21.00002654747327,8.003411807318551,21.30105465448149,0.6119887672461067,2.9882942225068936
6838,12.916666666666664,6.202386857815784,-3.5456532893771087,4.080267307660086,0.7032130407310069,21.00002763472614,8.003411807318551,21.301308128538093,0.686505893263997,2.9882942225068936
6839,13.0,6.202386807056104,-3.4762207746052667,4.041456240284153,0.699211477279923,21.00002868457554,8.003411807318551,21.300889262931737,0.7603404887454588,2.9882942225068936
6840,13.0,6.202386758042649,-3.4115661798180885,4.13542914404585,0.6952257416674708,21.000028695089853,8.003411807318551,21.319263161452994,0.7603316390396311,2.9882942225068936
6841,13.0,6.2023867575517775,-3.3511872770712507,4.225786796712514,0.691258766008242,21.000028593349693,8.003411807318551,21.336820281968556,0.7602891804846043,2.9882942225068936
6842,13.0,6.202386762301642,-3.2948697076972095,4.313423994966644,0.6873143209146192,21.000028451886806,8.003411807318551,21.353704042051262,0.7602467153983381,2.9882942225068936
6843,13.0,6.202386768906005,-3.2423288277830147,4.398889361393385,0.6833973326568241,21.00002828496766,8.003411807318551,21.37001082126836,0.7602042591325463,2.9882942225068936
6844,13.0,6.202386776698825,-3.1933363839535165,4.48237829336248,0.6795143522274741,21.000028098288222,8.003411807318551,21.385782357990227,0.7601618096850505,2.9882942225068936
6845,13.0,6.202386785414176,-3.1477776102340504,4.564217689365878,0.6753774413992891,21.00002789570243,8.003411807318551,21.40107264590034,0.7601193695857327,2.9882942225068936
6846,13.0,6.202386794872137,-3.1055883451813573,4.673581924092425,0.6187329479330884,21.000027701015025,8.003411807318551,21.420037275257158,0.7600769369915262,2.9882942225068936
6847,13.0,6.20238680396135,-3.0671205690244316,4.785544970427422,0.5620790463637247,21.000027510653585,8.003411807318551,21.439094202984947,0.7600345140120175,2.9882942225068936
6848,13.0,6.202386812848599,-3.0307223075093717,4.898950972858999,0.5053914157455115,21.00002727644933,8.003411807318551,21.458205723285545,0.7599920971785008,2.9882942225068936
6849,13.0,6.202386823782701,-2.9964989523360566,5.013512655242553,0.4486877989431731,21.00002705028787,8.003411807318551,21.477323754838253,0.7599496892236357,2.9882942225068936
6850,13.0,6.202386834341318,-2.9655184017565115,5.129077889743442,0.3919968573954257,21.000026854150946,8.003411807318551,21.49634842356787,0.7599072902204933,2.9882942225068936
6851,13.0,6.202386843498203,-2.9373062298974033,5.245537086776029,0.33536800077793233,21.000026591836473,8.003411807318551,21.515299311693994,0.7598648982743268,2.9882942225068936
6852,12.916666666666664,6.020745778556454,-2.7160943028835756,5.4567774250703005,0.27889197715230335,21.00002359175524,8.003411807318551,21.56151820309693,0.6898131652686698,2.9882942225068936
6853,12.833333333333336,6.020745918618756,-2.656879087028167,5.600672202329646,0.22274355008651242,21.000019468249825,8.003411807318551,21.58655983892072,0.618216334972961,2.9882942225068936
6854,12.75,6.0207461111293865,-2.6205598096389733,5.735787714001348,0.1672500303168291,21.000015237945274,8.003411807318551,21.608736034006874,0.5451419961493675,2.9882942225068936
6855,12.666666666666668,6.020746308626009,-2.57792862763504,5.934412371507123,0.0,21.000010945135177,8.003411807318551,21.640425264096145,0.47056739419018906,2.9882942225068936
6856,12.583333333333332,6.0207465090407295,-2.534300916655935,6.050280050832152,0.0,21.000006755577044,8.003411807318551,21.66041532780349,0.39446941366987986,2.9882942225068936
6857,12.5,6.020746704634969,-2.4904699546747437,6.157416221873704,0.0,21.00000263490523,8.003411807318551,21.679187583727067,0.31682454388371617,2.9882942225068936
6858,12.416666666666664,6.020746897013128,-2.4467250805203586,6.262261270401304,0.0,20.999998566551227,8.003411807318551,21.69763366369151,0.23760885471011506,2.9882942225068936
6859,12.333333333333336,6.020747086948727,-2.403434841937633,6.365190181309734,0.0,20.99999454191829,8.003411807318551,21.715777976372536,0.15679805852192358,2.9882942225068936
6860,12.25,6.020747274843121,-2.361043564576161,6.4664847782699235,0.0,20.999989149357294,8.003411807318551,21.73362531508215,0.0,2.9882942225068936
6861,12.166666666666664,6.020747526600666,-2.3195164588892005,6.566499747857387,0.0,20.999986707930997,8.003411807318551,21.751228390559827,0.0,2.9882942225068936
6862,12.083333333333336,6.020747640581273,-2.2771132589372503,6.665318962240592,0.0,20.99998457506673,8.003411807318551,21.76872734069144,0.0,2.9882942225068936
6863,12.0,6.020747740156316,-2.2345439946917836,6.763209612892754,0.0,20.999982958416858,8.003411807318551,21.78610628027372,0.0,2.9882942225068936
6864,12.0,6.147205080612603,-2.2894404139091713,6.754731215207241,0.0,20.99998374442126,8.003411807318551,21.781259530435477,0.0,2.9882942225068936
6865,12.0,6.1472050439171575,-2.251429674632782,6.78447280946089,0.0,20.999984448104296,8.003411807318551,21.788496893549265,0.0,2.9882942225068936
6866,12.0,6.147205011064966,-2.2110604698365286,6.813528027524047,0.0,20.99998514231134,8.003411807318551,21.795815841800042,0.0,2.9882942225068936
6867,12.0,6.147204978655169,-2.170961080812296,6.841205874725522,0.0,20.999985819596453,8.003411807318551,21.80292047528287,0.0,2.9882942225068936
6868,12.0,6.147204947035389,-2.1312199114080146,6.8676424679091514,0.0,20.99998647907888,8.003411807318551,21.80982175971897,0.0,2.9882942225068936
6869,12.0,6.147204916246747,-2.091896702648337,6.892957589280497,0.0,20.999987122385956,8.003411807318551,21.816531566212333,0.0,2.9882942225068936
6870,12.0,6.147204886213268,-2.052989131559298,6.9172790596231035,0.0,20.999987750729446,8.003411807318551,21.82306785262901,0.0,2.9882942225068936
6871,12.0,6.1472048568783775,-2.014530813437705,6.940700937456729,0.0,20.999988364836454,8.003411807318551,21.829441426432375,0.0,2.9882942225068936
6872,12.0,6.147204828208131,-1.9765099818662641,6.963328748238838,0.0,20.999988965046622,8.003411807318551,21.8356680531232,0.0,2.9882942225068936
6873,12.0,6.147204800186674,-1.9389541843312472,6.985238754016005,0.0,20.99998955168464,8.003411807318551,21.841756593724018,0.0,2.9882942225068936
6874,12.0,6.147204772798846,-1.901846611579538,7.00651884684724,0.0,20.999990124982233,8.003411807318551,21.84772077022589,0.0,2.9882942225068936
6875,12.0,6.147204746033831,-1.8652098470421041,7.027230693510415,0.0,20.999990685238004,8.003411807318551,21.853567789699287,0.0,2.9882942225068936
6876,12.083333333333336,5.36301992190499,-10.605823877060084,0.0,0.0,20.810661540809416,1.2742052156823032,12.684741850320727,0.0,0.0
6877,12.166666666666664,5.369216599857235,-10.118144141034252,0.0,0.0,20.52031296671569,1.2742052156823032,12.768129920938179,0.0,0.0
6878,12.25,5.37542748575175,-9.751791357742942,0.0,0.0,20.32289499671725,1.2742052156823032,12.851518994306637,0.0,0.0
6879,12.333333333333332,5.379325306469706,-9.683683768624958,0.0,0.0,20.197118672236684,1.2742052156823032,12.777935378790051,0.15659903410620118,0.0
6880,12.416666666666664,5.381273093757003,-9.579320968610215,0.0,0.0,20.11712781026448,1.2742052156823032,12.777907229175682,0.23748460994052617,0.0
6881,12.5,5.383051802732343,-9.510265417308053,0.0,0.0,20.064261031004293,1.2742052156823032,12.777916657895654,0.316745628327212,0.0
6882,12.583333333333336,5.384224996897825,-9.460965996897938,0.0,0.0,20.026574081760028,1.2742052156823032,12.777925606272895,0.39444351067776956,0.0
6883,12.666666666666664,5.3850598043401625,-9.422851201512803,0.0,0.0,19.997496066328743,1.2742052156823032,12.777934069648087,0.47060151850411763,0.0
6884,12.75,5.385702659972822,-9.391598727019915,0.0,0.0,19.97371289646904,1.2742052156823032,12.777942064411725,0.5452425080647756,0.0
6885,12.833333333333336,5.386227499415901,-9.364973492022767,0.0,0.0,19.95351036015332,1.2742052156823032,12.777949605437682,0.6183889711267722,0.0
6886,12.916666666666664,5.386672655088881,-9.341653042795024,0.0,0.0,19.935873768838697,1.2742052156823032,12.777956706183993,0.6900631045389178,0.0
6887,13.0,5.387060815243905,-9.32100051041519,0.0,0.0,19.920313850414164,1.2742052156823032,12.777963381681104,0.7602867110475764,0.0
6888,13.0,5.2965825564993505,-9.299201179496418,0.0,0.0,19.90374403196601,1.2742052156823032,12.777807546112829,0.7644336616365164,0.0
6889,13.0,5.296946557011096,-9.276639545638636,0.0,0.0,19.886739644343887,1.2742052156823032,12.777808346328108,0.7684703558278138,0.0
6890,13.0,5.297319580994769,-9.255105586473281,0.0,0.0,19.87049247618698,1.2742052156823032,12.777809217936534,0.7725391236068611,0.0
6891,13.0,5.297675544801416,-9.235213649328932,0.0,0.0,19.855466380164856,1.2742052156823032,12.77781009015875,0.7766404030775595,0.0
6892,13.0,5.298004394354802,-9.21681023703366,0.0,0.0,19.841544478963748,1.2742052156823032,12.77781096291179,0.7807745709295117,0.0
6893,13.0,5.298308782410965,-9.199516528715971,0.0,0.0,19.828438999179177,1.2742052156823032,12.777811836147789,0.7849420097755877,0.0
6894,13.0,5.298595069467588,-9.183026058705527,0.0,0.0,19.81591731088915,1.2742052156823032,12.77781270982176,0.7891431105369647,0.0
6895,13.0,5.298868387685853,-9.167157458617902,0.0,0.0,19.80384209415792,1.2742052156823032,12.777813583883205,0.7933782675211529,0.0
6896,13.0,5.299131761245435,-9.151824931116376,0.0,0.0,19.79214894015859,1.2742052156823032,12.777814458316337,0.7976479079718641,0.0
6897,13.0,5.299386635681909,-9.136976962039888,0.0,0.0,19.78079956997977,1.2742052156823032,12.777815332977225,0.801952380179396,0.0
6898,13.0,5.29963387452068,-9.12262377385155,0.0,0.0,19.769802961086413,1.2742052156823032,12.777816207923438,0.8062921370085374,0.0
6899,13.0,5.299873292361567,-9.108718226063635,0.0,0.0,19.759124085221043,1.2742052156823032,12.777817083073352,0.8106676025506098,0.0
6900,13.0,3.9027056957556443,-9.07162416392783,0.0,0.0,19.730706352808824,1.2742052156823032,12.777875938489112,0.810610723032453,0.0
6901,13.0,3.9027056957556443,-9.027070417879504,0.0,0.0,19.69652323729789,1.2742052156823032,12.777875968568132,0.8106106939631947,0.0
6902,13.0,3.9027056957556443,-8.988470583374475,0.0,0.0,19.6669153478315,1.2742052156823032,12.777875968583508,0.8106106939483513,0.0
6903,13.0,3.9027056957556443,-8.9591395890067,0.0,0.0,19.644417603925675,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6904,13.0,3.9027056957556443,-8.936811189603524,0.0,0.0,19.627289154808125,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6905,13.0,3.9027056957556443,-8.918462020940506,0.0,0.0,19.61321132686701,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6906,13.0,3.9027056957556443,-8.902084791007148,0.0,0.0,19.60064542783358,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6907,13.0,3.9027056957556443,-8.886743897456945,0.0,0.0,19.58887447760278,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6908,13.0,3.9027056957556443,-8.872109252816747,0.0,0.0,19.577645569517845,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6909,13.0,3.9027056957556443,-8.858063980923683,0.0,0.0,19.566869140307645,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6910,13.0,3.9027056957556443,-8.844528584780429,0.0,0.0,19.55648423518523,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6911,13.0,3.9027056957556443,-8.831424002818636,0.0,0.0,19.546430221316676,1.2742052156823032,12.777875968583508,0.8106106939483411,0.0
6912,13.0,3.9027056957556443,-8.818988396964306,0.0,0.0,19.53688846223947,1.2742052156823032,12.777874838546106,0.8106614328766922,0.0
6913,13.0,3.9027056957556443,-8.80723510087662,0.0,0.0,19.52787133960477,1.2742052156823032,12.777874846966784,0.8107110809047311,0.0
6914,13.0,3.9027056957556443,-8.796015838141338,0.0,0.0,19.519263998806906,1.2742052156823032,12.777874855971449,0.8107607389616394,0.0
6915,13.0,3.9027056957556443,-8.785170636840643,0.0,0.0,19.510943793288668,1.2742052156823032,12.7778748649749,0.8108104055820797,0.0
6916,13.0,3.9027056957556443,-8.774579396595247,0.0,0.0,19.502818652454007,1.2742052156823032,12.777874873981734,0.8108600831735188,0.0
6917,13.0,3.9027056957556443,-8.764211276883172,0.0,0.0,19.494864922059282,1.2742052156823032,12.777874882987206,0.8109097697356163,0.0
6918,13.0,3.9027056957556443,-8.754059449393985,0.0,0.0,19.487077352383203,1.2742052156823032,12.777874891995163,0.8109594668945095,0.0
6919,13.0,3.9027056957556443,-8.744109220302116,0.0,0.0,19.479444666118248,1.2742052156823032,12.777874901002967,0.8110091737367121,0.0
6920,13.0,3.9027056957556443,-8.734340647874973,0.0,0.0,19.471951564946227,1.2742052156823032,12.77787491001145,0.8110588902117694,0.0
6921,13.0,3.9027056957556443,-8.724734586038764,0.0,0.0,19.464583361668616,1.2742052156823032,12.777874919020555,0.8111086162271304,0.0
6922,13.0,3.9027056957556443,-8.715273188031734,0.0,0.0,19.45732636625919,1.2742052156823032,12.777874928031128,0.8111583524591258,0.0
6923,13.0,3.9027056957556443,-8.705934121469229,0.0,0.0,19.450163452206173,1.2742052156823032,12.777874937042164,0.8112080985712857,0.0
6924,13.0,3.9027056957556443,-8.696239070964308,0.0,0.0,19.442729162856608,1.2742052156823032,12.777876078818332,0.8112069943100989,0.0
6925,13.0,3.9027056957556443,-8.686085262952723,0.0,0.0,19.43494238517012,1.2742052156823032,12.777876079402654,0.8112069937449709,0.0
6926,13.0,3.9027056957556443,-8.675636385223973,0.0,0.0,19.426929660573926,1.2742052156823032,12.777876079402953,0.8112069937446867,0.0
6927,13.0,3.9027056957556443,-8.665090074612982,0.0,0.0,19.41884243664291,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6928,13.0,3.9027056957556443,-8.65456662213175,0.0,0.0,19.410772896020415,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6929,13.0,3.9027056957556443,-8.644110840681977,0.0,0.0,19.40275537864202,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6930,13.0,3.9027056957556443,-8.63372858820758,0.0,0.0,19.394794369394614,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6931,13.0,3.9027056957556443,-8.623415491939838,0.0,0.0,19.38688651180346,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6932,13.0,3.9027056957556443,-8.61316810525572,0.0,0.0,19.379029158949457,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6933,13.0,3.9027056957556443,-8.602985592190178,0.0,0.0,19.371221664778865,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6934,13.0,3.9027056957556443,-8.592867769954061,0.0,0.0,19.36346388402064,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6935,13.0,3.9027056957556443,-8.582814244595207,0.0,0.0,19.35575550978431,1.2742052156823032,12.777876079402956,0.8112069937446803,0.0
6936,13.0,3.9027056957556443,-8.571905844452836,0.0,0.0,19.347450173149646,1.2742052156823032,12.777934164102536,0.8067674615571716,0.0
6937,13.0,3.9027056957556443,-8.560053330597261,0.0,0.0,19.338374338249942,1.2742052156823032,12.777933390718744,0.8024206539994072,0.0
6938,13.0,3.9027056957556443,-8.547455882544176,0.0,0.0,19.32874671832521,1.2742052156823032,12.777932586624107,0.7981092510143516,0.0
6939,13.0,3.9027056957556443,-8.534475410157134,0.0,0.0,19.318846846796127,1.2742052156823032,12.777931781946444,0.7938327728450361,0.0
6940,13.0,3.9027056957556443,-8.521361425995472,0.0,0.0,19.30886567240439,1.2742052156823032,12.777930976858876,0.7895908628198899,0.0
6941,13.0,3.9027056957556443,-8.508232220096241,0.0,0.0,19.298892976045934,1.2742052156823032,12.7779301713428,0.7853830954832721,0.0
6942,13.0,3.9027056957556443,-8.495125100583964,0.0,0.0,19.28895654028236,1.2742052156823032,12.777929365480206,0.7812090737434102,0.0
6943,13.0,3.9027056957556443,-8.482038307400904,0.0,0.0,19.279054359026496,1.2742052156823032,12.777928559331173,0.7770684067990956,0.0
6944,13.0,3.9027056957556443,-8.468967878341461,0.0,0.0,19.269182828689395,1.2742052156823032,12.777927752957266,0.7729607112912383,0.0
6945,13.0,3.9027056957556443,-8.45591495807182,0.0,0.0,19.259342292385853,1.2742052156823032,12.777926946414063,0.7688856061548281,0.0
6946,13.0,3.9027056957556443,-8.442883840353065,0.0,0.0,19.249535514399415,1.2742052156823032,12.777926139767246,0.764842721548021,0.0
6947,13.0,3.9027056957556443,-8.429879175065048,0.0,0.0,19.239765534140176,1.2742052156823032,12.77792533307204,0.7608316892465271,0.0
6948,12.916666666666664,3.9027056957556443,-8.417920432539741,0.0,0.0,19.230767671773716,1.2742052156823032,12.777878879897282,0.6833957166538155,0.0
6949,12.833333333333336,3.9027056957556443,-8.407112753362522,0.0,0.0,19.222697441114345,1.2742052156823032,12.777870483573958,0.6060549963717925,0.0
6950,12.75,3.9027056957556443,-8.397156874610355,0.0,0.0,19.215281668985998,1.2742052156823032,12.777861966204743,0.5288461768369004,0.0
6951,12.666666666666668,3.9027056957556443,-8.387642321128297,0.0,0.0,19.20820364959029,1.2742052156823032,12.77785331450616,0.4517711986021807,0.0
6952,12.583333333333332,3.9027056957556443,-8.378288233411123,0.0,0.0,19.20124773421479,1.2742052156823032,12.777844530545526,0.3748320006230229,0.0
6953,12.5,3.9027056957556443,-8.369011579455938,0.0,0.0,19.194350355528464,1.2742052156823032,12.777835617420175,0.2980304778919854,0.0
6954,12.416666666666664,3.9027056957556443,-8.359836943293681,0.0,0.0,19.18753041970745,1.2742052156823032,12.777826579249389,0.2213684621014816,0.0
6955,12.333333333333336,3.9027056957556443,-8.350793344218639,0.0,0.0,19.18081013645974,1.2742052156823032,12.777817418221163,0.14484777806040594,0.0
6956,12.25,3.9027056957556443,-8.245915013630198,0.0,0.0,19.17538479512173,1.2742052156823032,12.85258812186832,0.0,0.0
6957,12.166666666666664,3.9027056957556443,-8.346035558732044,0.0,0.0,19.169095253780586,1.2742052156823032,12.769312746582443,0.0,0.0
6958,12.083333333333336,3.9027056957556443,-8.44357741130306,0.0,0.0,19.160835991270787,1.2742052156823032,12.686037093537507,0.0,0.0
6959,12.0,3.9027056957556443,-8.314070553259212,0.0,0.0,19.15355128573611,1.2742052156823032,12.7778351811057,0.0,0.0
6960,11.916666666666664,4.134483432023056,-8.309344910101512,0.0,0.0,19.15010737998753,1.2742052156823032,12.777776020268755,0.0,0.0
6961,11.833333333333336,4.134483432023056,-8.305595007579479,0.0,0.0,19.1474725315405,1.2742052156823032,12.777776390536744,0.0,0.0
6962,11.75,4.134483432023056,-8.299793837296791,0.0,0.0,19.143258703526868,1.2742052156823032,12.777776756929761,0.0,0.0
6963,11.666666666666664,4.134483432023056,-8.29139838674713,0.0,0.0,19.13704690001681,1.2742052156823032,12.77777712045504,0.0,0.0
6964,11.583333333333332,4.134483432023056,-8.260258624444582,0.0,0.0,19.113381584657205,1.2742052156823032,12.777777480149727,0.0,0.0
6965,11.5,4.134483432023056,-8.223071825914852,0.0,0.0,19.08506898619123,1.2742052156823032,12.777777836034836,0.0,0.0
6966,11.416666666666668,4.134483432023056,-8.193227524016566,0.0,0.0,19.06237985660408,1.2742052156823032,12.777778189119367,0.0,0.0
6967,11.333333333333332,4.134483432023056,-8.172431066364782,0.0,0.0,19.046623374422683,1.2742052156823032,12.77777853843806,0.0,0.0
6968,11.25,4.134483432023056,-8.156808119633418,0.0,0.0,19.03482852856262,1.2742052156823032,12.777778884011717,0.0,0.0
6969,11.166666666666668,4.134483432023056,-8.142720279826717,0.0,0.0,19.024204859939587,1.2742052156823032,12.777779226850852,0.0,0.0
6970,11.083333333333332,4.134483432023056,-8.12854745868997,0.0,0.0,19.013509908542083,1.2742052156823032,12.777779565988073,0.0,0.0
6971,11.0,4.134483432023056,-8.115827625434276,0.0,0.42087079072987116,19.00392386556144,1.2742052156823032,12.777779901444013,0.0,0.0
6972,11.166666666666664,6.053403580296347,-5.133251789308424,50.59024625365015,0.5051838810119892,19.968134181255635,5.100281026141025,23.01953802717425,0.0,1.6990770135483486
6973,11.333333333333336,6.007171492742441,-4.764135143806724,17.70093834462526,0.5917921125925187,20.041801104692016,4.638808511500428,18.653750370376326,0.0,1.494147111253447
6974,11.5,6.007125279391759,-0.0,14.232231141640794,0.691616470284071,20.007470074363233,8.003411807318551,22.06161436875729,0.0,2.9882942225068936
6975,11.666666666666668,6.010190617867936,-1.5619143858039608,10.546368361632222,1.0700848109622825,20.000919361648478,8.003411807318551,21.41771867061665,0.0,2.9882942225068936
6976,11.833333333333332,6.009882410750519,-3.013358514700951,9.406069538003663,1.3860251773266055,20.000140893473592,8.003411807318551,21.161776579902565,0.0,2.9882942225068936
6977,12.0,6.005862900210614,-2.8331785919369286,8.969396692727857,1.5946759278252096,20.00002472238184,8.003411807318551,21.11642083680568,0.0,2.9882942225068936
6978,12.166666666666668,6.005762578708006,-2.8225218880104954,8.65839058109583,1.7601364466894474,20.000004345078757,8.003411807318551,21.074803106363987,0.0,2.9882942225068936
6979,12.333333333333332,6.0023074940029115,-2.834301261888675,6.3621639041749845,1.9817767305432048,20.000000771676202,8.003411807318551,20.75959059436245,0.14766022993795958,2.9882942225068936
6980,12.5,6.0014552864571735,-2.8450933736975426,5.644290176215521,2.7103164657166485,20.000000964513667,8.003411807318551,20.58074343598911,0.3024853032390497,2.9882942225068936
6981,12.666666666666668,5.997999285457622,-2.8843416281710965,5.138358359207635,3.4201850131770235,20.001115102495802,8.003411807318551,20.452933654224196,0.45621351440433555,2.9882942225068936
6982,12.833333333333336,5.994493973469443,-3.0284810325314613,4.837837447186167,3.5470095035907203,20.002710189250585,7.647143814182794,18.97592592393838,0.6088518344662165,2.830083359004063
6983,13.0,5.994423016656897,-3.036472178036881,4.513006488721891,3.7340278110027216,20.00466764539683,7.647143814182794,18.938927655880658,0.7603587106317897,2.830083359004063
6984,13.0,7.319535063332982,-4.933332640582681,50.19126535659123,3.99140543399521,20.876706981081156,5.42406444539596,22.065907740784883,0.7603751069555243,1.842862184642016
6985,13.0,7.228297783537258,-7.4705833617861295,0.17376085047706874,4.107644406354318,21.017905578131455,5.49846006165092,17.371415140542478,0.7603751069563601,1.8758996590020467
6986,13.0,7.227369158546598,-0.1896760133237374,22.796421010050775,4.179652928388744,21.00289133359729,7.647143814182794,21.69718219437016,0.7603751069563601,2.830083359004063
6987,13.0,7.228950815776539,-0.023643226762103044,19.511021802254884,4.2519625469484446,21.000713939782123,8.003411807318551,22.99331936342511,0.7603751069563567,2.9882942225068936
6988,13.0,7.22898358993101,-0.1883953423547275,16.684753994678342,4.325186979508649,21.001334436972204,7.647143814182794,21.129033945975323,0.7603751069563601,2.830083359004063
6989,13.0,7.228925473482772,-0.19064702376703901,16.158378913035115,4.3983841849332865,21.003057453906973,7.647143814182794,21.072835601538213,0.7603751069563601,2.830083359004063
6990,13.0,7.228763527638981,-0.1922386437450916,15.713431183191714,4.178188932664202,21.00427580722327,7.647143814182794,21.02625102689775,0.7603751069563601,2.830083359004063
6991,13.0,7.228648507178543,-0.19248080629747738,15.318594621910679,3.971401222264867,21.004459213257128,7.647143814182794,20.985014205221347,0.7603751069563601,2.830083359004063
6992,13.0,7.228631156560676,-0.19170910120512002,14.964552508977455,3.7763090920744973,21.003864998021292,7.647143814182794,20.94813637365368,0.7603751069563601,2.830083359004063
6993,13.0,7.228687338428814,-0.19034001533645073,14.645919475472164,3.591340040830877,21.002812674174898,7.647143814182794,20.915046620407114,0.7603751069563601,2.830083359004063
6994,13.0,7.231343706400714,-0.18822744164726887,14.337742082903567,3.36370477939278,21.001190185554044,7.647143814182794,20.88202553268632,0.7603751069563601,2.830083359004063
6995,13.0,7.241864069821444,-0.029387168113319605,14.046059114037636,3.2072825824980358,21.001165032894043,8.003411807318551,22.494621687843676,0.7603751069563567,2.9882942225068936
6996,13.083333333333332,21.1496711709956,-7.0340632068625455,5.262039058753827,3.0571427380849685,21.007925676360824,7.647143814182794,19.522475496322105,0.8331363705006174,2.830083359004063
6997,13.166666666666668,21.14666888984458,-7.810221261948104,4.938404051492729,2.912014318786392,21.01607681940683,5.898497949823851,18.34029037181345,0.9051964630057978,2.0535477804755105
6998,13.25,21.143047169702132,-7.823533312169359,4.729782548230336,2.7707261558386556,21.025773101210067,5.898497949823851,18.31355688104003,0.976524209911006,2.0535477804755105
6999,13.333333333333336,21.13874052307375,-7.839128915145946,4.502654249848549,2.635216378977998,21.037177056502777,5.898497949823851,18.284646710321052,1.047123059747094,2.0535477804755105
7000,13.416666666666664,21.164779013619786,-7.856411236724859,4.266545239551598,2.509216089736184,21.049894401043385,5.898497949823851,18.257059343607214,1.1169966107126112,2.0535477804755105
7001,13.5,21.16007246717375,-7.716761927558602,4.054838282503357,2.4052227392834267,21.064886525830595,6.254765942959608,19.87583546434717,1.1861484295493645,2.2117586439783414
7002,13.583333333333336,21.121342375461143,-7.896273153572358,3.856092182775108,2.664198060675749,21.07949882296586,5.898497949823851,18.205584009617983,1.254582130524504,2.0535477804755105
7003,13.666666666666664,21.114826527809612,-7.915776059907412,3.5838490392886353,2.9417805711184823,21.09401864045929,5.898497949823851,18.172761341393855,1.3223014686422694,2.0535477804755105
7004,13.75,21.077240707122026,-7.935607669423078,3.3624766231609216,3.2083926083226952,21.108814990873373,5.898497949823851,18.14426822130137,1.3893101511058832,2.0535477804755105
7005,13.833333333333336,21.03185427932713,-7.9561745589055874,3.235053182521553,3.4144696576195734,21.124198620222554,5.898497949823851,18.125906083275833,1.4556119168482584,2.0535477804755105
7006,13.916666666666664,21.020543034659397,-7.976945591904,2.9855463848337744,3.7077764562520446,21.139761722272283,5.898497949823851,18.09925864309218,1.5212106686510296,2.0535477804755105
7007,14.0,21.01357500541534,-7.99739786108645,2.7094924803821274,4.0039184653727125,21.1551030299453,5.898497949823851,18.067574607845,1.5861102279446093,2.0535477804755105
7008,14.166666666666664,20.975591330801603,-8.017363703107861,2.423632819291119,4.303320692170121,21.170110554462656,5.898497949823851,18.03290858840793,1.7167334281834155,2.0535477804755105
7009,14.333333333333336,20.968849172433224,-8.036921056402056,2.089669713718946,4.606386356464508,21.184815644637677,5.898497949823851,17.994220721411065,1.8450572048271108,2.0535477804755105
7010,14.5,20.962230564774654,-8.056133261667274,1.7431013316396466,4.913492152211336,21.199282400331512,5.898497949823851,17.9544880492871,1.9710844794152866,2.0535477804755105
7011,14.666666666666668,20.948034652543477,-8.075027739698882,1.4037434544997005,5.224983175130953,21.213531917494112,5.898497949823851,17.915512012515048,2.0948348519267137,2.0535477804755105
7012,14.833333333333332,20.94159382361497,-8.094106469350308,1.1332284659420668,5.43549327644967,21.227948248116718,5.898497949823851,17.885163759421616,2.216321494770653,2.0535477804755105
7013,15.0,20.935056787899338,-8.112957603710571,0.7748530937336656,5.755318275301194,21.24221469698705,5.898497949823851,17.84527683847685,2.33558640640871,2.0535477804755105
7014,15.166666666666668,20.928568019859625,-8.131049581860067,0.514796936475149,5.886999708145179,21.255923278472302,5.898497949823851,17.81523387439413,2.4526294864788167,2.0535477804755105
7015,15.333333333333332,20.922320642043626,-8.282570622245336,0.38640632508206824,6.0240397784658555,21.269020404400973,5.898497949823851,17.78538059304392,2.567479507548071,2.0535477804755105
7016,15.5,20.916344284222102,-8.468183928193321,0.2759187876981169,6.1667513430425815,21.28165583561978,5.898497949823851,17.754269885267536,2.680158612595443,2.0535477804755105
7017,15.666666666666668,20.91057102208781,-8.61084249433072,0.16787663284057455,6.315372667025423,21.29457690220834,5.898497949823851,17.728058864254944,2.7906808823829703,2.0535477804755105
7018,15.833333333333336,20.90466612679683,-8.659718573568783,0.12577547551071075,6.368935488034879,21.309404035122654,5.898497949823851,17.721429360205278,2.899093851441695,2.0535477804755105
7019,16.0,20.897889440681016,-8.737188608106425,0.060518637178894094,6.52848928787959,21.325916646105526,5.898497949823851,17.71101770451082,3.0053959761613123,2.0535477804755105
7020,16.166666666666664,20.890349064218473,-9.69201251887896,0.04932116052710262,6.6944445192020146,21.333660587725067,3.758026116822224,16.08654290017697,3.1048677806175835,1.1030108152487994
7021,16.333333333333336,20.886710015298462,-8.904720351521437,0.038016915343457185,6.866701584450336,21.349951051969203,5.898497949823851,17.688417913898743,3.2042428950922788,2.0535477804755105
7022,16.5,20.879280726398317,-9.853311243535337,0.026691353628088114,7.045097080105791,21.362351671530845,3.758026116822224,16.063706117415446,3.301362102046999,1.1030108152487994
7023,16.666666666666668,20.873584324500268,-9.929948825182782,0.015369922000214496,7.229407387148106,21.373665198711212,3.758026116822224,16.052281727111087,3.396246383275474,1.1030108152487994
7024,16.833333333333332,20.868372182672445,-10.009090773692936,0.004081559776608629,7.419353451244492,21.38721355003845,3.758026116822224,16.040905584845387,3.4889190558533296,1.1030108152487994
7025,17.0,20.861214300335515,-10.071413475713403,0.0,7.570232489524423,21.40368365095332,3.758026116822224,16.034010884501715,3.579403191426111,1.1030108152487994
7026,17.166666666666664,20.85368945669238,-10.146005880109525,0.0,7.644265466014462,21.42094050300469,3.758026116822224,16.02553225937864,3.6677219454031564,1.1030108152487994
7027,17.333333333333336,20.84582742672379,-10.185448595024598,0.0,7.714288753006576,21.43792131706071,3.758026116822224,16.02066062137046,3.753898999650246,1.1030108152487994
7028,17.5,20.838115247056557,-10.224558894327206,0.0,7.780086801129315,21.45451650714253,3.758026116822224,16.016790901715,3.83795762850073,1.1030108152487994
7029,17.666666666666664,20.830592367583314,-10.264579969058191,0.0,7.892908156009878,21.471047761693622,3.758026116822224,16.01432865392829,3.919921133627787,1.1030108152487994
7030,17.833333333333336,20.815438066731705,-10.293348916781017,0.0,7.951738866294617,21.48759349097992,3.758026116822224,16.017318092269335,3.999813203571409,1.1030108152487994
7031,18.0,20.807945869576375,-10.318025929310627,0.0,8.00602154661194,21.504214022210967,3.758026116822224,16.021837716168953,4.077657034764994,1.1030108152487994
7032,18.083333333333332,20.926866918562165,-11.25174721402989,0.0,8.055703310952843,21.512398304166148,1.6093423642903502,14.4062258929965,4.127535163978229,0.14882711524678308
7033,18.166666666666668,20.923047682250456,-10.334129822306261,0.0,8.100769830633036,21.529867999333078,3.758026116822224,16.01922278262193,4.177123750069478,1.1030108152487994
7034,18.25,20.91508890138064,-10.446330058568861,0.0,8.141242700064595,21.551647677212678,3.758026116822224,16.024294605910843,4.226476652507427,1.1030108152487994
7035,18.333333333333336,20.90521554645509,-11.457997888697884,0.0,8.17717626783007,21.561382318318124,1.2742052156823032,12.77797934831169,4.275593970376391,0.0
7036,18.416666666666664,20.900701748686217,-10.426610682201494,0.0,8.20865402120948,21.578526642105516,3.758026116822224,16.018036177640926,4.324476257743798,1.1030108152487994
7037,18.5,20.892898619100688,-11.362176317204131,0.0,8.235784624416949,21.58997918882049,1.6093423642903502,14.404551986405199,4.373124038455107,0.14882711524678308
7038,18.583333333333332,20.883194430723144,-10.63889180270291,0.0,8.297999635477114,21.607565133563085,3.422888968214177,14.39357516365654,4.42153742369017,0.9541837000020164
7039,18.666666666666668,20.875184325878298,-11.390393375528898,0.0,8.358357388940231,21.62018891136765,1.6093423642903502,14.406957886490469,4.469716988044597,0.14882711524678308
7040,18.75,20.869366661387545,-11.54384813309868,0.0,8.416863613152096,21.6291242081432,1.2742052156823032,12.777974804980834,4.517663296875843,0.0
7041,18.833333333333332,20.865175235493727,-11.421997351349745,0.0,8.47353645791082,21.64058401303296,1.6093423642903502,14.405316591253527,4.56537648956731,0.14882711524678308
7042,18.916666666666664,20.859851568780982,-10.777063715228344,0.0,8.52840313378659,21.662693736909088,3.422888968214177,14.387749480394127,4.6128571608445235,0.9541837000020164
7043,19.0,20.849791314009668,-11.474443020826342,0.0,8.581496217363874,21.67988770683487,1.6093423642903502,14.409642926400943,4.660105908550396,0.14882711524678308
7044,19.166666666666664,15.526986235055512,-11.103771705205277,0.0,8.632849725527159,21.62158022222455,2.213857898931626,14.401949149536248,4.750296355162198,0.41727931016519415
7045,19.333333333333336,15.5484990827417,-10.860479514307025,0.0,8.682495077167268,21.589325906987437,2.6836842405562873,15.214136831977644,4.839395045214594,0.6259189652477912
7046,19.5,15.553049414235765,-10.428559299509004,0.0,8.730457074644358,21.55924279697836,3.758026116822224,16.021481987249043,4.927394762695005,1.1030108152487994
7047,19.666666666666668,15.55608218430229,-11.401425816052033,0.0,8.776750049950145,21.522610050512633,1.2742052156823032,12.777980690604426,5.014338595687291,0.0
7048,19.833333333333332,15.564824699925968,-10.331057241175584,0.0,8.821374331852422,21.50493493997222,3.758026116822224,16.01570776608281,5.100213131199458,1.1030108152487994
7049,20.0,15.569041754388351,-11.227499458469955,0.0,8.864313200555252,21.492648884110807,1.6093423642903502,14.405611692429293,5.185023664564765,0.14882711524678308
7050,20.166666666666664,15.571922067864431,-10.476206191330975,0.0,8.80288010896861,21.493807890736193,3.422888968214177,14.390840903277283,5.268775554489588,0.9541837000020164
7051,20.333333333333336,15.571604571663572,-11.218230097792674,0.0,8.850110806647992,21.494250333824052,1.6093423642903502,14.407561958437777,5.351474768274764,0.14882711524678308
7052,20.5,15.571419173489147,-10.492755070650361,0.0,8.897607491867197,21.50354796853709,3.422888968214177,14.393856295266023,5.433126828881464,0.9541837000020164
7053,20.666666666666664,15.569138703952307,-11.24146169417196,0.0,8.945041651979716,21.50905231830001,1.6093423642903502,14.406056033301514,5.513737335012444,0.14882711524678308
7054,20.833333333333336,15.598834959569814,-11.380550383060951,0.0,8.992049131083581,21.512066598239926,1.2742052156823032,12.777957609060792,5.593312442835948,0.0
7055,21.0,15.597996795833529,-11.385910181040881,0.0,9.038233096324335,21.516927844398595,1.2742052156823032,12.777954125533075,5.67185784611323,0.0
7056,21.083333333333332,20.819938298371895,-11.481952038349545,0.0,9.08317051929864,21.591403596837132,1.2742052156823032,12.777964720261942,5.6986595170524925,0.0
7057,21.166666666666668,20.785780988234844,-11.608173250521764,0.0,9.138534971148632,21.688760699206654,1.2742052156823032,12.777962658204887,5.72505652618744,0.0
7058,21.25,20.741997994180245,-11.712413946429166,0.0,9.278740291241599,21.769075775708338,1.2742052156823032,12.777960601848523,5.751044152644203,0.0
7059,21.333333333333336,20.704954131261744,-11.782031511865384,0.0,9.32980976004154,21.822758957949652,1.2742052156823032,12.777958556267349,5.776624260101119,0.0
7060,21.416666666666664,20.68008905500029,-11.82651909558188,0.0,9.376925922167743,21.857153817971327,1.2742052156823032,12.777956520897256,5.801799177222392,0.0
7061,21.5,20.664075972687904,-11.858467224889592,0.0,9.419843497745186,21.881941597472828,1.2742052156823032,12.777954496347263,5.826571205290613,0.0
7062,21.583333333333336,20.65246893880706,-11.884605161516044,0.0,9.375167470291611,21.902288885495363,1.2742052156823032,12.77795248432411,5.850942137665901,0.0
7063,21.66666666666667,20.64291620718261,-11.907777424124987,0.0,9.327253525213353,21.920377370635517,1.2742052156823032,12.777950484202584,5.874914225907128,0.0
7064,21.75,20.634425814247088,-11.929084615168962,0.0,9.27614198596013,21.937050751926822,1.2742052156823032,12.777948496482802,5.898489674898926,0.0
7065,21.833333333333336,20.62660552369852,-11.949001039976853,0.0,9.221846306744942,21.95267279181495,1.2742052156823032,12.7779465228048,5.921670219457962,0.0
7066,21.916666666666664,20.61928002464423,-11.968475882680087,0.0,9.266801721574035,21.96797238373158,1.2742052156823032,12.77794456244473,5.944458007781816,0.0
7067,22.0,20.612122644794134,-11.9873543921328,0.0,9.205661376381912,21.982830720927645,1.2742052156823032,12.777942615888035,5.966855185675059,0.0
7068,22.08333333333333,20.607463850501922,-12.005731609180247,0.0,9.141177227884857,21.99733292304421,1.2742052156823032,12.77795290750861,5.983740110739269,0.0
7069,22.16666666666667,20.600667394277682,-12.02359958501205,0.0,9.073261450142567,22.011450994248296,1.2742052156823032,12.777950912750569,6.000203091079545,0.0
7070,22.25,20.59403423104129,-12.04087302997804,0.0,9.00180813295337,22.025133147138806,1.2742052156823032,12.777948929539996,6.01624030446485,0.0
