,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
7071,22.333333333333336,20.5875947736529,-12.057458683752802,0.0,8.926698525187497,22.038307891690387,1.2742052156823032,12.777946961850633,6.031853887821313,0.0
7072,22.416666666666664,20.581390369739836,-12.073421966883103,0.0,8.847806903679725,22.05102501567299,1.2742052156823032,12.777945008835387,6.047046382252307,0.0
7073,22.5,20.575399728821047,-12.08883885897896,0.0,8.76500686381538,22.063342308353512,1.2742052156823032,12.777943070775436,6.061820291914681,0.0
7074,22.583333333333336,20.568646314916233,-12.103719182985204,0.0,8.688484597286015,22.07526679650797,1.2742052156823032,12.777941148957948,6.07617763848862,0.0
7075,22.666666666666664,20.563026675613187,-12.118090523019703,0.0,8.608688702350175,22.086819206286545,1.2742052156823032,12.77793924261176,6.090120852323177,0.0
7076,22.75,20.557582489870164,-12.131972882790203,0.0,8.525570640479192,22.098014477355658,1.2742052156823032,12.777937351984589,6.10365227854543,0.0
7077,22.833333333333336,20.55230626987917,-12.145364710199448,0.0,8.43910642791626,22.108851009686163,1.2742052156823032,12.777935478438707,6.116773848113436,0.0
7078,22.91666666666667,20.547198359875434,-12.158293942361592,0.0,8.34930159913861,22.119349878020774,1.2742052156823032,12.777933621205662,6.129487827498108,0.0
7079,23.0,20.543197332135666,-12.170816864871272,0.0,8.256195399265637,22.12955396067688,1.2742052156823032,12.777931780695184,6.141796478880726,0.0
7080,23.0,20.538383649038384,-12.182382036125091,0.0,8.159864116262435,22.138972869417547,1.2742052156823032,12.777863706668299,6.141829803947117,0.0
7081,23.0,20.533945947172423,-12.19274841243923,0.0,8.060423490045263,22.14753387921566,1.2742052156823032,12.777863694961907,6.141829809677877,0.0
7082,23.0,20.537591012873694,-12.202967653169072,0.0,7.958030161416928,22.155963653585054,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7083,23.0,20.533614119448778,-12.212670843469748,0.0,7.852882148599301,22.16397459513301,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7084,23.0,20.529832370110352,-12.221661350742075,0.0,7.745218362512335,22.171415817930992,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7085,23.0,20.52632452874694,-12.229995273481077,0.0,7.63531719348014,22.17833171562641,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7086,23.0,20.523069174057152,-12.23774948813717,0.0,7.511189513519173,22.18478252635215,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7087,23.0,20.52003409910419,-12.245000174669892,0.0,7.384968745067845,22.19082768337529,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7088,23.0,20.552724585126196,-12.252617072204208,0.0,7.257034675693743,22.19713650305547,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7089,23.0,20.549734317568433,-12.26009782666001,0.0,7.127797030667786,22.20332351130869,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7090,23.0,20.546792758256558,-12.2669330784134,0.0,6.997690808151302,22.20899768875479,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7091,23.0,20.544095408772957,-12.27304054402735,0.0,6.867171140598959,22.214096286260595,1.2742052156823032,12.777863694959898,6.141829809678862,0.0
7092,23.08333333333333,20.66813062520377,-12.19388232402493,0.0,6.736707792901991,22.22171005031821,1.6093423642903502,15.106512412564463,6.180408768075762,0.14882711524678308
7093,23.16666666666667,20.664461037678528,-12.40783213342483,0.0,6.606779412445821,22.227927018935215,1.2832012894280445,12.773598679003744,6.250796299089159,0.0
7094,23.25,20.661570326445002,-12.471651920710636,0.0,6.477867649082387,22.232657862136268,1.2880688571650072,12.775577453659544,6.304108686405773,0.0
7095,23.333333333333336,20.65945171267381,-12.535868249954595,0.0,6.350451264232152,22.236683603965886,1.2928414917579338,12.775637100548458,6.357777256589361,0.0
7096,23.416666666666664,20.657665246710053,-12.629614406745606,0.0,6.225000348163206,22.24012309371134,1.2999257361813585,12.774589493628575,6.419287078960488,0.0
7097,23.5,20.656153439079176,-12.701259485790649,0.0,6.085873647011533,22.24310398573214,1.3054764505726146,12.775319502212797,6.47458964405028,0.0
7098,23.58333333333333,20.65485830303815,-12.127874366214217,0.0,4.894345119901277,22.245463163973774,1.6093423642903502,15.16456150128844,6.402325247732057,0.14882711524678308
7099,23.66666666666667,20.6625206141304,-12.30510708663369,0.0,4.186049720743775,22.24153331630715,1.2742052156823032,12.777853773520485,6.447078910096698,0.0
7100,23.75,20.665446262317612,-12.30017273044905,0.0,4.009723647683061,22.23798569209962,1.2742052156823032,12.7778525435861,6.484693253441938,0.0
7101,23.83333333333333,20.66719742366945,-12.299105349674656,0.0,3.839440342550376,22.23734048666615,1.2742052156823032,12.777853222059543,6.522186955291859,0.0
7102,23.91666666666667,20.67289724591846,-12.300851085423417,0.0,3.67542856254143,22.23893010427962,1.2742052156823032,12.777851996634956,6.55956220677338,0.0
7103,24.0,20.70342256093922,-12.304284749453238,0.0,3.5178714380574854,22.24186483552755,1.2742052156823032,12.777850776084101,6.5968184903921925,0.0
7104,23.91666666666667,9.525466162267772,-12.111552929325743,0.0,3.366910959528082,22.093857419201992,1.2742052156823032,12.777820279446766,6.571192875721082,0.0
7105,23.83333333333333,9.54748707113935,-11.851486901239257,0.0,3.2226482514393533,21.894499011285088,1.2742052156823032,12.777822135140937,6.545296874292464,0.0
7106,23.75,9.576869954527128,-11.630302975907709,0.0,2.9390938478285915,21.725261792459623,1.2742052156823032,12.777824005053887,6.5191450228002035,0.0
7107,23.666666666666664,9.60157237933318,-11.472495460329148,0.0,2.8071046833973616,21.60480115467003,1.2742052156823032,12.777825883848491,6.492736487564515,0.0
7108,23.58333333333333,9.619015705362633,-11.36304311369233,0.0,2.6840069179730515,21.521485149281553,1.2742052156823032,12.777827770343249,6.466070821642681,0.0
7109,23.5,9.63347166020192,-11.283343108532643,0.0,2.582354642354944,21.46098922811937,1.2742052156823032,12.777829665311701,6.439147140789415,0.0
7110,23.41666666666667,9.642146538449298,-11.22176223409094,0.0,2.497842852292192,21.414371012074653,1.2742052156823032,12.777831568558447,6.411964557036204,0.0
7111,23.33333333333333,9.64934663703472,-11.172108480849248,0.0,2.4164728312259123,21.376875908567474,1.2742052156823032,12.777833478841568,6.3845225764465665,0.0
7112,23.25,9.65471067320185,-11.13129672070891,0.0,2.3742846445919215,21.346136799727166,1.2742052156823032,12.777835396945289,6.356820292812107,0.0
7113,23.16666666666667,9.659106783728847,-11.097378078590319,0.0,2.3390334013750294,21.320658234137827,1.2742052156823032,12.777837322591777,6.328856769169494,0.0
7114,23.08333333333333,9.662749517495802,-11.06874963801237,0.0,2.310358887166451,21.2992095086441,1.2742052156823032,12.777839254518634,6.300631501504804,0.0
7115,23.0,9.665815687303496,-11.044140944977405,0.0,2.2878263913369574,21.28081514863286,1.2742052156823032,12.777841193404097,6.2721435128848375,0.0
7116,23.0,6.15053376033909,-10.95929347444303,0.0,2.2709159906804537,21.21609237618661,1.2742052156823032,12.77793381927854,6.245032063453459,0.0
7117,23.0,6.1535962704399045,-6.183897179199414,0.0,2.2590112623693352,21.19542102104777,3.0228510800412467,14.213344113379481,6.218085695400634,0.7765355785285526
7118,23.0,6.154599525355223,-8.326604909194808,0.0,2.208789456314144,21.180450281910623,3.0228510800412467,14.053319053756539,6.191257327812618,0.7765355785285526
7119,23.0,6.155326754227799,-7.658467936732256,0.0,2.2066463502620866,21.171094924727953,3.0228510800412467,14.101806809288348,6.1645464931539395,0.7765355785285526
7120,23.0,6.155782278289256,-7.516392586907975,0.0,2.2070317115549107,21.16533903399618,3.0228510800412467,14.111718867615645,6.137952686639849,0.7765355785285526
7121,23.0,6.156064239755643,-7.395928895742071,0.0,2.2088090833623393,21.161237990525752,3.0228510800412467,14.12019164640649,6.111475453924405,0.7765355785285526
7122,23.0,6.157743916325702,-7.285780239969338,0.0,2.160769542923577,21.157436326322312,3.0228510800412467,14.127930666336486,6.085114336567608,0.7765355785285526
7123,23.0,6.157931268627275,-7.183284359544392,0.0,2.1098989212636394,21.15339971216689,3.0228510800412467,14.135081447613913,6.058868857172621,0.7765355785285526
7124,23.0,6.158129263309362,-7.087534689949508,0.0,2.0545664210325874,21.149088203178923,3.0228510800412467,14.141707133301498,6.032738579468273,0.7765355785285526
7125,23.0,6.160133608975067,-6.99879983948926,0.0,1.992998864278946,21.14458970551858,3.0228510800412467,14.147796190656207,6.006723048975859,0.7765355785285526
7126,23.0,6.1603523266403855,-6.915093602015357,0.0,1.9234493666384656,21.139893619441857,3.0228510800412467,14.153494572666194,5.980821830869335,0.7765355785285526
7127,23.0,6.170947656337604,-6.836304242002657,0.0,1.8434755214881662,21.135105034546484,3.0228510800412467,14.158820597911646,5.955034495783273,0.7765355785285526
7128,22.75,6.171178643728976,-6.7614600014173405,0.0,1.7507301389336378,21.12924225128675,3.0228510800412467,14.163551691746145,5.913916625879482,0.7765355785285526
7129,22.5,6.1714601152454724,-6.688077633410712,0.0,1.610818843922279,21.12164904923018,3.0228510800412467,14.168223141330978,5.869156104298088,0.7765355785285526
7130,22.25,6.171822940461023,-5.765664150009633,0.0,1.4097218374279195,21.12238909827901,5.171534832573121,15.783013055535617,5.8208295451693,1.7307192785305687
7131,22.0,6.171796535971848,-6.563839328934295,0.0,1.2308436423510019,21.114131077704222,3.0228510800412467,14.176659129455231,5.768881202237296,0.7765355785285526
7132,21.75,6.172190720832407,-5.569989882057948,0.0,1.0367529194680396,21.11041680201703,5.171534832573121,15.79367701380929,5.7132524298927185,1.7307192785305687
7133,21.5,6.185297156353555,-5.545941386646741,0.0,0.8070041111325436,21.10832830179627,5.171534832573121,15.798791187238155,5.653881723150921,1.7307192785305687
7134,21.25,6.185402011689199,-5.473586070664456,0.0,0.6793564850849374,21.104832931573892,5.171534832573121,15.805938787801743,5.590704677986847,1.7307192785305687
7135,21.0,6.187049859352773,-5.394950757358833,0.0,0.6048238918638943,21.0994352072735,5.171534832573121,15.810896780065253,5.523654115525404,1.7307192785305687
7136,20.75,6.187309123665053,-5.326339295518836,0.0,0.5329158330510629,21.092572985606544,5.171534832573121,15.813045241456326,5.452659979474496,1.7307192785305687
7137,20.5,6.187636776064179,-5.266267768732708,0.0,0.4636220152348979,21.084745187123573,5.171534832573121,15.813237843712821,5.377649505172053,1.7307192785305687
7138,20.25,6.188009315542811,-5.1436539383238475,0.0,0.3969260689341834,21.077105726433572,5.171534832573121,15.819258739040405,5.2985472185059095,1.7307192785305687
7139,20.0,6.188372673223774,-4.942340854158161,0.0,0.33280234620824234,21.071148524806247,5.171534832573121,15.834783145989233,5.2152750341269725,1.7307192785305687
7140,19.833333333333332,6.0173839726378695,-4.684044559726987,0.0,0.2712089008370941,21.065089711279263,5.171534832573121,15.853630011709397,5.14733398822194,1.7307192785305687
7141,19.666666666666668,6.017673100640636,-4.538366527379161,0.0,0.2120721371564795,21.059018353729265,5.171534832573121,15.864719708409527,5.077798382520868,1.7307192785305687
7142,19.5,6.017962336986856,-4.476809323975765,0.04991946424770868,0.15526027790252794,21.05316694832597,5.171534832573121,15.87315807532163,5.006605395104458,1.7307192785305687
7143,19.333333333333336,6.018240578827845,-4.433966246401582,0.14084272189500918,0.0,21.047265258295532,5.171534832573121,15.883511304929318,4.933737779171737,1.7307192785305687
7144,19.166666666666664,6.018520703490785,-4.386521610753964,0.2093404212261594,0.0,21.041516745536704,5.171534832573121,15.892314997125744,4.859178629883333,1.7307192785305687
7145,19.0,6.018793050345081,-4.337048832745447,0.2769017612192548,0.0,21.03605449970327,5.171534832573121,15.901216541286471,4.782910952121369,1.7307192785305687
7146,18.833333333333332,6.019051360778334,-4.287554024312305,0.34559715926276846,0.0,21.03082911775381,5.171534832573121,15.910238258352539,4.704917176426252,1.7307192785305687
7147,18.666666666666668,6.019298037108334,-4.2382049806720845,0.41531620779616063,0.0,21.02572752819587,5.171534832573121,15.91934729426891,4.625180159490901,1.7307192785305687
7148,18.5,6.019538464872526,-4.189155711652771,0.48600909313771995,0.0,21.020663990041612,5.171534832573121,15.92851960502763,4.543682725149211,1.7307192785305687
7149,18.333333333333332,6.019776706808138,-4.140632915123241,0.5576478553979687,0.0,21.015598497289105,5.171534832573121,15.937732026702987,4.460407162281181,1.7307192785305687
7150,18.166666666666668,6.020014650140909,-4.092912666447316,0.6302400956744098,0.0,21.010518955261357,5.171534832573121,15.946963450293106,4.37533630592181,1.7307192785305687
7151,18.0,6.020252860807723,-3.2063002990259815,0.7037193301817097,0.0,21.015017298574776,7.3120066655747475,17.568859834310896,4.288453002375829,2.68125624375728
7152,17.916666666666668,6.14650014026074,-4.110262838867277,0.7330034622575478,0.0,21.012300033862815,5.171534832573121,15.954646388924203,4.239103009922178,1.7307192785305687
7153,17.833333333333332,6.14662770681874,-3.183098380102001,0.7783006684141001,0.0,21.014724467191435,7.3120066655747475,17.579810183456964,4.18945009564113,2.68125624375728
7154,17.75,6.146514332291298,-3.900957823049098,0.8233627553742627,0.0,21.01019738461765,5.506671981181167,17.592761364674626,4.139459082441258,1.879546393777352
7155,17.666666666666668,6.146726619735003,-3.0666764823814447,0.8679076722479585,0.0,21.011033433272715,7.3120066655747475,17.590816262824124,4.089128918002047,2.68125624375728
7156,17.583333333333332,6.146687707771004,-3.806312454426213,0.911970241153387,0.0,21.005241126034242,5.506671981181167,17.614898530321394,4.038459059764909,1.879546393777352
7157,17.5,6.1469586573973745,-2.976980023696405,0.9555879418714247,0.0,21.005280855231682,7.3120066655747475,17.597685645117114,3.9874485143234204,2.68125624375728
7158,17.416666666666668,6.146957084539225,-2.8474041724348123,0.9988109183729179,0.0,21.009169883997107,7.647143814182794,19.236857680706933,3.936096291441298,2.830083359004063
7159,17.333333333333332,6.146775362274319,-2.800027412438494,1.0416764618659293,0.0,21.01224449171666,7.647143814182794,19.251924246047654,3.8844019061077795,2.830083359004063
7160,17.25,6.146631447543283,-2.8631038536060625,1.0842311058622291,0.0,21.011539717135296,7.3120066655747475,17.629062252166744,3.8323643939401775,2.68125624375728
7161,17.166666666666668,6.146664463338663,-2.650201497603553,1.1265087779790266,0.0,21.010515733305272,7.647143814182794,19.264781633035884,3.7799828435349143,2.830083359004063
7162,17.083333333333332,6.146712449114496,-2.610224508985109,1.168551316433281,0.0,21.009340169894536,7.647143814182794,19.26939145078026,3.72725679330303,2.830083359004063
7163,17.0,6.146767553197464,-2.563739102139066,1.2103885276172153,0.0,21.00773464986987,7.647143814182794,19.278766920173567,3.674185362860526,2.830083359004063
7164,16.916666666666664,5.362838914852587,-10.52334323457061,0.0,0.0,20.87795614654827,1.2742052156823032,12.77797586635995,3.6207676974455985,0.0
7165,16.833333333333336,5.365857691189358,-10.406884211831551,0.0,0.0,20.78786944755241,1.2742052156823032,12.777996437200017,3.5669889038161675,0.0
7166,16.75,5.369150787671304,-10.244916136867008,0.0,0.0,20.66294712702157,1.2742052156823032,12.777975781129827,3.5128915920185566,0.0
7167,16.666666666666668,5.370808165347558,-10.07591423679105,0.0,0.0,20.532739067364297,1.2742052156823032,12.777975586154035,3.458431540338343,0.0
7168,16.583333333333332,5.373776889227825,-9.942266242234501,0.0,0.0,20.429493267262405,1.2742052156823032,12.777975299679447,3.403622885371717,0.0
7169,16.5,5.376116330930534,-9.851574919610803,0.0,0.0,20.359258376019106,1.2742052156823032,12.777974913426082,3.3484648625496307,0.0
7170,16.416666666666668,5.377701119534449,-9.792102011923031,0.0,0.0,20.313049734915193,1.2742052156823032,12.777974424995746,3.2929567461768676,0.0
7171,16.333333333333332,5.3787411045781335,-9.750037477137571,0.0,0.0,20.280255443956673,1.2742052156823032,12.77797383043837,3.2370982492906673,0.0
7172,16.25,5.37947784359521,-9.716555158329765,0.0,0.0,20.25408359113866,1.2742052156823032,12.77797312889711,3.1808886926467226,0.0
7173,16.166666666666668,5.380064864161259,-9.687590156517267,0.0,0.0,20.231402475906346,1.2742052156823032,12.777972317939314,3.124327419801626,0.0
7174,16.083333333333332,5.380572855442519,-9.661586631158652,0.0,0.0,20.21101183431463,1.2742052156823032,12.777971393601721,3.0674142100723314,0.0
7175,16.0,5.3810289846909525,-9.63784640023016,0.0,0.0,20.192374357258537,1.2742052156823032,12.777972000110907,3.01146810994085,0.0
7176,15.916666666666664,5.290624919382508,-9.613860227315886,0.0,0.0,20.173546943172582,1.2742052156823032,12.77796242028991,2.9585955911894564,0.0
7177,15.833333333333336,5.291045222250816,-9.5904954419128,0.0,0.0,20.155214679498908,1.2742052156823032,12.777961692154742,2.905189746892106,0.0
7178,15.75,5.291454058195152,-9.568823716901003,0.0,0.0,20.138192132570616,1.2742052156823032,12.77796083852008,2.851254178373027,0.0
7179,15.666666666666668,5.291833312834112,-9.548975209202403,0.0,0.0,20.122578780353045,1.2742052156823032,12.777959853305147,2.7967857207214295,0.0
7180,15.583333333333332,5.292180853990452,-9.530555997507667,0.0,0.0,20.10807106621471,1.2742052156823032,12.777958732126715,2.741781423888737,0.0
7181,15.5,5.292503514386188,-9.513134917925896,0.0,0.0,20.09433682720606,1.2742052156823032,12.77795747037409,2.6862375619174386,0.0
7182,15.416666666666664,5.292808733834717,-9.496427290709903,0.0,0.0,20.081156622668445,1.2742052156823032,12.777956077802507,2.6301605267081625,0.0
7183,15.333333333333336,5.29310142298796,-9.480283073335169,0.0,0.0,20.068414561947343,1.2742052156823032,12.777954510053412,2.5735236359106137,0.0
7184,15.25,5.293384179396831,-9.464623682556232,0.0,0.0,20.056049853114583,1.2742052156823032,12.777952816789773,2.5163461967843332,0.0
7185,15.166666666666664,5.29365837131,-9.449399055743076,0.0,0.0,20.044023598345778,1.2742052156823032,12.777950961984985,2.4586180346447146,0.0
7186,15.083333333333336,5.293924877818774,-9.43456886266972,0.0,0.0,20.032304458378775,1.2742052156823032,12.777948948750712,2.400336306186697,0.0
7187,15.0,5.294184407919834,-9.420099067240567,0.0,0.0,20.020865954166833,1.2742052156823032,12.777946773199975,2.341498184916484,0.0
7188,14.833333333333336,3.9027056957556443,-9.381662491318895,0.0,0.0,19.99096341582135,1.2742052156823032,12.777903867648334,2.224135112514259,0.0
7189,14.666666666666664,3.9027056957556443,-9.334700603293436,0.0,0.0,19.954559987264233,1.2742052156823032,12.777898485137243,2.104261539740824,0.0
7190,14.5,3.9027056957556443,-9.293051124446436,0.0,0.0,19.922241832666614,1.2742052156823032,12.77789237945146,1.981892019684721,0.0
7191,14.333333333333336,3.9027056957556443,-9.260241793060201,0.0,0.0,19.896709768277876,1.2742052156823032,12.77788548024799,1.8569935647648512,0.0
7192,14.166666666666664,3.9027056957556443,-9.234100312226587,0.0,0.0,19.87628945884178,1.2742052156823032,12.777877755501926,1.7295382404464434,0.0
7193,14.0,3.9027056957556443,-9.211605311278657,0.0,0.0,19.858657689351386,1.2742052156823032,12.777869169527973,1.5994984515336994,0.0
7194,13.833333333333332,3.9027056957556443,-9.190833193985632,0.0,0.0,19.842336347525695,1.2742052156823032,12.777859685119195,1.4668470691773094,0.0
7195,13.666666666666668,3.9027056957556443,-9.170960984454103,0.0,0.0,19.826693467692415,1.2742052156823032,12.777849264042374,1.3315579121088428,0.0
7196,13.5,3.9027056957556443,-9.151727993595015,0.0,0.0,19.811529170046832,1.2742052156823032,12.77783786898459,1.1936051236851242,0.0
7197,13.333333333333336,3.9027056957556443,-9.133042112818375,0.0,0.0,19.796773068757666,1.2742052156823032,12.777825461681125,1.0529636224992964,0.0
7198,13.166666666666664,3.9027056957556443,-9.114826975265101,0.0,0.0,19.782366850948574,1.2742052156823032,12.777812002611725,0.9096091817462391,0.0
7199,13.0,3.9027056957556443,-9.097002969496659,0.0,0.0,19.768249707207342,1.2742052156823032,12.777797453986565,0.7635182969896818,0.0
7200,13.083333333333332,3.9027056957556443,-9.080923786102925,0.0,0.0,19.755640536356914,1.2742052156823032,12.777961134198007,0.8327742030197616,0.0
7201,13.166666666666668,3.9027056957556443,-9.06717755094789,0.0,0.0,19.7446915394439,1.2742052156823032,12.777967239795288,0.9008156482167252,0.0
7202,13.25,3.9027056957556443,-9.054833248023936,0.0,0.0,19.734866544291666,1.2742052156823032,12.777972896604176,0.9675195799988312,0.0
7203,13.333333333333336,3.9027056957556443,-9.043183291997664,0.0,0.0,19.725628238574494,1.2742052156823032,12.777978187912382,1.0329056478325234,0.0
7204,13.416666666666664,3.9027056957556443,-9.031863249700617,0.0,0.0,19.71669534786772,1.2742052156823032,12.777983124247932,1.096993365621419,0.0
7205,13.5,3.9027056957556443,-9.020773397786817,0.0,0.0,19.707988101208034,1.2742052156823032,12.777987717676867,1.1598018874392533,0.0
7206,13.583333333333336,3.9027056957556443,-9.009915240254035,0.0,0.0,19.699504756016772,1.2742052156823032,12.777991978990162,1.221350079456947,0.0
7207,13.666666666666664,3.9027056957556443,-8.99929623540422,0.0,0.0,19.69124871991713,1.2742052156823032,12.777995917822404,1.2816566396508338,0.0
7208,13.75,3.9027056957556443,-8.988905299090225,0.0,0.0,19.683209534296218,1.2742052156823032,12.777999545303139,1.3407398872165797,0.0
7209,13.833333333333336,3.9027056957556443,-8.978721506499884,0.0,0.0,19.675369363587443,1.2742052156823032,12.778002871367846,1.3986178730899508,0.0
7210,13.916666666666664,3.9027056957556443,-8.96872394262117,0.0,0.0,19.66771047270773,1.2742052156823032,12.778005904814766,1.455308479607706,0.0
7211,14.0,3.9027056957556443,-8.958896426187344,0.0,0.0,19.660218834458966,1.2742052156823032,12.778008655933533,1.5108292239081769,0.0
7212,14.0,3.9027056957556443,-8.949011668124854,0.0,0.0,19.652675691063394,1.2742052156823032,12.777968393065127,1.5044458978274267,0.0
7213,14.0,3.9027056957556443,-8.938904977876335,0.0,0.0,19.645026353008152,1.2742052156823032,12.777967164746508,1.4980698954477107,0.0
7214,14.0,3.9027056957556443,-8.928724470440567,0.0,0.0,19.63733882526737,1.2742052156823032,12.77796595113687,1.4917319866163208,0.0
7215,14.0,3.9027056957556443,-8.91857682069697,0.0,0.0,19.629692179556542,1.2742052156823032,12.777964736405814,1.485431897549968,0.0
7216,14.0,3.9027056957556443,-8.908517094698404,0.0,0.0,19.62212774315831,1.2742052156823032,12.777963520920181,1.4791693012790676,0.0
7217,14.0,3.9027056957556443,-8.898557153118794,0.0,0.0,19.61465416047295,1.2742052156823032,12.777962304795857,1.4729438912214137,0.0
7218,14.0,3.9027056957556443,-8.88869057481143,0.0,0.0,19.607266025682218,1.2742052156823032,12.777961088108905,1.4667553460503204,0.0
7219,14.0,3.9027056957556443,-8.878909661974564,0.0,0.0,19.59995687102141,1.2742052156823032,12.777959870969214,1.4606033600279504,0.0
7220,14.0,3.9027056957556443,-8.8692097487552,0.0,0.0,19.592722523010632,1.2742052156823032,12.77795865346949,1.4544876270208504,0.0
7221,14.0,3.9027056957556443,-8.859588787640684,0.0,0.0,19.585560827701183,1.2742052156823032,12.777957435715003,1.4484078512166754,0.0
7222,14.0,3.9027056957556443,-8.850045099844579,0.0,0.0,19.57846994040618,1.2742052156823032,12.777956217787793,1.4423637271613408,0.0
7223,14.0,3.9027056957556443,-8.840577032006033,0.0,0.0,19.57144806477139,1.2742052156823032,12.777954999797075,1.4363549637471116,0.0
7224,13.916666666666664,3.9027056957556443,-8.829916297667218,0.0,0.0,19.563439934815335,1.2742052156823032,12.777873285762642,1.3765367647367375,0.0
7225,13.833333333333336,3.9027056957556443,-8.817628080470246,0.0,0.0,19.55425198374363,1.2742052156823032,12.7778693942966,1.3161273650263452,0.0
7226,13.75,3.9027056957556443,-8.80433597106784,0.0,0.0,19.544274402441005,1.2742052156823032,12.777865344922592,1.2551841137366968,0.0
7227,13.666666666666668,3.9027056957556443,-8.790598050603476,0.0,0.0,19.533932644353072,1.2742052156823032,12.777861108814152,1.1937049611994752,0.0
7228,13.583333333333332,3.9027056957556443,-8.776718064861406,0.0,0.0,19.52346041404834,1.2742052156823032,12.777856681863074,1.1316879599742242,0.0
7229,13.5,3.9027056957556443,-8.762784341149407,0.0,0.0,19.512926805403854,1.2742052156823032,12.77785206079133,1.069131195850787,0.0
7230,13.416666666666668,3.9027056957556443,-8.748792715146251,0.0,0.0,19.50232974208113,1.2742052156823032,12.777847243148315,1.0060327149573691,0.0
7231,13.333333333333332,3.9027056957556443,-8.734727343331631,0.0,0.0,19.491657929906786,1.2742052156823032,12.777842224828973,0.9423906801578045,0.0
7232,13.25,3.9027056957556443,-8.720584886141415,0.0,0.0,19.48090953902235,1.2742052156823032,12.777837002560117,0.8782032847837781,0.0
7233,13.166666666666668,3.9027056957556443,-8.706370988607787,0.0,0.0,19.47008958746584,1.2742052156823032,12.777831573934126,0.8134687054639219,0.0
7234,13.083333333333336,3.9027056957556443,-8.692091246871955,0.0,0.0,19.45920303482044,1.2742052156823032,12.777825934845346,0.7481852180931696,0.0
7235,13.0,3.9027056957556443,-8.677757518420448,0.0,0.0,19.44825964212896,1.2742052156823032,12.777820082061476,0.6823511417383556,0.0
7236,12.916666666666664,3.9027056957556443,-8.664382431523165,0.0,0.0,19.438037294791123,1.2742052156823032,12.777813039641769,0.615719702223616,0.0
7237,12.833333333333336,3.9027056957556443,-8.652162732860411,0.0,0.0,19.428689593005352,1.2742052156823032,12.777806731197858,0.5485827547644742,0.0
7238,12.75,3.9027056957556443,-8.640729324172463,0.0,0.0,19.419932461202194,1.2742052156823032,12.777800203293346,0.48094170826371646,0.0
7239,12.666666666666668,3.9027056957556443,-8.629673957593898,0.0,0.0,19.411452730455544,1.2742052156823032,12.777793453245671,0.41279723480308156,0.0
7240,12.583333333333332,3.9027056957556443,-8.618774510410688,0.0,0.0,19.403080271718945,1.2742052156823032,12.777786476959733,0.3441501098818597,0.0
7241,12.5,3.9027056957556443,-8.607969351027453,0.0,0.0,19.39476827504904,1.2742052156823032,12.777779271238257,0.27500117425873916,0.0
7242,12.416666666666664,3.9027056957556443,-8.597264755600396,0.0,0.0,19.386522089766075,1.2742052156823032,12.777771833803678,0.2053513185243409,0.0
7243,12.333333333333336,3.9027056957556443,-8.58667465857215,0.0,0.0,19.378352918708483,1.2742052156823032,12.777764160604566,0.13520152905907756,0.0
7244,12.25,3.9027056957556443,-8.479391262377572,0.0,0.0,19.37147068555501,1.2742052156823032,12.853381480566492,0.0,0.0
7245,12.166666666666664,3.9027056957556443,-8.577753919157889,0.0,0.0,19.363703632138396,1.2742052156823032,12.770050485588795,0.0,0.0
7246,12.083333333333336,3.9027056957556443,-8.673559780059295,0.0,0.0,19.353963751442052,1.2742052156823032,12.686719783629314,0.0,0.0
7247,12.0,3.9027056957556443,-8.543799323467896,0.0,0.0,19.34522673860714,1.2742052156823032,12.77778069902896,0.0,0.0
7248,12.0,4.134483432023056,-8.538994303247321,0.0,0.0,19.341541081928384,1.2742052156823032,12.777838489853474,0.0,0.0
7249,12.0,4.134483432023056,-8.53717497964167,0.0,0.0,19.340108958828793,1.2742052156823032,12.77783847916782,0.0,0.0
7250,12.0,4.134483432023056,-8.534606492034134,0.0,0.0,19.338124615294536,1.2742052156823032,12.777838468484976,0.0,0.0
7251,12.0,4.134483432023056,-8.530131400877206,0.0,0.0,19.3347000835746,1.2742052156823032,12.777838457804954,0.0,0.0
7252,12.0,4.134483432023056,-8.524115839497396,0.0,0.0,19.33011599779039,1.2742052156823032,12.777838447127747,0.0,0.0
7253,12.0,4.134483432023056,-8.517243867237424,0.0,0.0,19.324896823945444,1.2742052156823032,12.777838436453377,0.0,0.0
7254,12.0,4.134483432023056,-8.5099843204639,0.0,0.0,19.319401734031185,1.2742052156823032,12.777838425781797,0.0,0.0
7255,12.0,4.134483432023056,-8.502550008773163,0.0,0.0,19.31379330973516,1.2742052156823032,12.777838415113054,0.0,0.0
7256,12.0,4.134483432023056,-8.495012489736467,0.0,0.0,19.308125680586087,1.2742052156823032,12.777838404447118,0.0,0.0
7257,12.0,4.134483432023056,-8.487396919369475,0.0,0.0,19.30241736595299,1.2742052156823032,12.77783839378399,0.0,0.0
7258,12.0,4.134483432023056,-8.479721747368703,0.0,0.0,19.29668176131959,1.2742052156823032,12.777838383123687,0.0,0.0
7259,12.0,4.134483432023056,-8.47201474870572,0.0,0.0,19.290939457058993,1.2742052156823032,12.777838372466187,0.0,0.0
7260,12.083333333333336,6.041675743828135,-5.5847385458440115,34.64592520470682,0.0,20.04918355206028,3.3936683296811014,18.23510566178121,0.0,0.9412074502588617
7261,12.166666666666664,6.005400044838562,-4.748337217050531,6.641086092815361,0.0,20.039427392975032,4.638808511500428,16.946001248962542,0.0,1.494147111253447
7262,12.25,6.007832350133991,-2.18606782263919,9.35050843166331,0.0,20.003664064162795,8.003411807318551,20.93223070838026,0.0,2.9882942225068936
7263,12.333333333333332,6.010851474068879,-1.0246663839542889,1.9179724684250745,0.0,20.00023715022996,8.003411807318551,20.12374481917212,0.13021610325232416,2.9882942225068936
7264,12.416666666666664,6.01100301285037,-3.0926172775879603,2.406189127165196,0.0,20.000026569935073,8.003411807318551,20.028495751955248,0.19854299242082846,2.9882942225068936
7265,12.5,6.011012323618349,-2.8842352074203883,2.357116138825348,0.0,20.000008791123303,8.003411807318551,20.038470593104957,0.26705151736414706,2.9882942225068936
7266,12.583333333333336,6.011013109700312,-2.8694375292763583,2.1336625289697206,0.23397007325603586,20.000005729751,8.003411807318551,20.013272390396157,0.33576266960542095,2.9882942225068936
7267,12.666666666666664,6.010415298084401,-2.8805545183581485,1.8814968028070436,0.4894214771547857,20.000004431498642,8.003411807318551,19.98366235634383,0.40467640261961174,2.9882942225068936
7268,12.75,6.005868933880846,-2.9119254248187825,1.5610560592704987,1.047124329748741,20.000716600827324,8.003411807318551,19.93943712248202,0.47379260499707593,2.9882942225068936
7269,12.833333333333336,6.002275966472113,-3.0648397235358,1.3110924370975674,1.672486740982098,20.00172342144998,7.647143814182794,18.472527699415764,0.5431111240188905,2.830083359004063
7270,12.916666666666664,5.997922918383545,-3.074104633597958,1.0786081446896998,2.0307229181017146,20.003867886144132,7.647143814182794,18.44878633836286,0.6126318060669027,2.830083359004063
7271,13.0,5.99782725335111,-3.083247802020444,0.8169210771504467,2.4205225096977467,20.007119798806897,7.647143814182794,18.422596266511615,0.6823544259163139,2.830083359004063
7272,13.333333333333332,7.332239130795968,-6.02668714586832,46.60264579182721,2.8665384155035847,20.91244661398827,3.8308297957708377,19.906738323282497,0.9470350746791762,1.1353413448909997
7273,13.666666666666668,7.225698724373435,-4.113295216291256,24.553630340815808,3.19736058742526,21.05264006876086,6.772820882003322,20.503497952243894,1.2055951355560326,2.441815569739787
7274,14.0,7.222230690988955,-2.1389953240085493,15.65357508569842,3.4767463233970566,21.007429381401746,7.647143814182794,20.654901694964146,1.4580350806948033,2.830083359004063
7275,14.333333333333336,7.228348397086744,-0.19990670136546576,10.162687072557604,3.743079548510795,21.010501968164533,7.647143814182794,20.312988706899823,1.7043893990517884,2.830083359004063
7276,14.666666666666664,7.227954449896467,-0.20595539230234738,10.601427388347572,3.9964705446603674,21.01513555357856,7.647143814182794,20.32628696552326,1.9447001365895695,2.830083359004063
7277,15.0,7.227494189908924,-0.2121739403407023,9.919587005173879,4.242675537569854,21.019916929512913,7.647143814182794,20.25798422666135,2.1790163012671644,2.830083359004063
7278,15.333333333333336,7.227022600554074,-0.21793470145239582,9.357910860045761,4.289153482761497,21.02434731490251,7.647143814182794,20.20163290217176,2.4073935250323526,2.830083359004063
7279,15.666666666666664,7.226594109258533,-0.22313643148845694,8.852738047623053,4.337039923492112,21.028367857135393,7.647143814182794,20.150563345033266,2.633010963249534,2.830083359004063
7280,16.0,7.226287749985586,-0.22806465166432763,8.382626450172252,4.387015236114669,21.032161833884764,7.647143814182794,20.10280341466069,2.8576251278539484,2.830083359004063
7281,16.333333333333336,7.22590101045575,-0.23283404094762997,7.9522923472004825,4.439716261772598,21.035833134122853,7.647143814182794,20.058683128687907,3.0775770902898243,2.830083359004063
7282,16.666666666666664,7.225522888870186,-0.23751318466673585,7.552994371314751,4.4957357310118065,21.039435397348246,7.647143814182794,20.017480868568462,3.292877511446309,2.830083359004063
7283,17.0,7.21478027654257,-0.24247750192809886,7.201497446212574,4.59806205076302,21.04325734622242,7.647143814182794,19.98115768675126,3.50354440651672,2.830083359004063
7284,17.333333333333332,21.059867055765515,-8.530179123433534,0.0,4.6563127802486495,21.057051484792442,5.535016391198486,16.60794761016658,3.6915204184857986,1.89213352950304
7285,17.666666666666668,21.052141842232558,-9.685618434590086,0.0,4.7185712348505895,21.070173870731317,3.4334325827718155,14.406492827856566,3.9167422176793574,0.9541837000020164
7286,18.0,21.047344601426865,-10.22858262504283,0.0,4.78539716578132,21.080532264473522,3.471129890028819,14.389786231552089,4.24174936661804,0.9541837000020164
7287,18.333333333333336,21.042741462194098,-10.232307779059218,0.0,4.857265148068727,21.095328870591672,3.4650391626597954,14.39905121636544,4.371480892070739,0.9541837000020164
7288,18.666666666666664,21.03616401433432,-10.504478524348015,0.0,4.934572926100872,21.113692244423305,3.4790462080247115,14.385449664974832,4.5878432757028555,0.9541837000020164
7289,19.0,21.027993159593166,-10.668739728474325,0.0,5.017649052280863,21.134209811177307,3.4877582736692894,14.384539679854203,4.770340140427284,0.9541837000020164
7290,19.333333333333332,21.01442162173166,-10.750980642755597,0.0,5.035512468132567,21.15575960117908,3.4915387686233457,14.38691173256186,4.928635165631199,0.9541837000020164
7291,19.666666666666668,21.004812466394625,-10.819418195259232,0.0,5.054603900439814,21.17776322050246,3.4939179941351766,14.389218100940589,5.076799152365887,0.9541837000020164
7292,20.0,20.994990661506886,-10.883503672487075,0.0,5.053942260653333,21.20000701410358,3.49625857161961,14.392210261486008,5.219255086142443,0.9541837000020164
7293,20.333333333333332,20.985050539325584,-10.94277761400008,0.0,5.111708433224242,21.222667507003955,3.498167662108152,14.396083967017319,5.354339962631255,0.9541837000020164
7294,20.666666666666668,20.94380866976275,-11.888662449346056,0.0,5.193094775978204,21.235501384700633,1.35147588896081,12.777185633836844,5.4841757663775805,0.0
7295,21.0,20.938030822994598,-11.025510180254027,0.0,5.277171400282174,21.2574844686275,3.5019540034147156,14.391387831438326,5.607471882596672,0.9541837000020164
7296,21.166666666666668,20.92817377133093,-11.953281697818511,0.0,5.382290150066419,21.275445391449555,1.3527774435699769,12.778133491157533,5.675910901022061,0.0
7297,21.333333333333332,20.920090208872864,-11.986321145917971,0.0,5.469005704612516,21.291782785459873,1.353779010793751,12.777500078929434,5.748983065512264,0.0
7298,21.5,20.9050424439489,-12.019492738552342,0.0,5.557329280149649,21.309646944480367,1.3546990836154438,12.777532374483627,5.820397501206942,0.0
7299,21.66666666666667,20.896976648146346,-12.05244032837249,0.0,5.646828636760607,21.329747394215936,1.3553536901764496,12.777642159052718,5.889993206520969,0.0
7300,21.83333333333333,20.88790744844217,-12.08444501116457,0.0,5.737063436777683,21.35125926144252,1.3557632889026228,12.7777430910252,5.957926111239765,0.0
7301,22.0,20.878198291601503,-12.114328188974588,0.0,5.827588078055529,21.373216376305532,1.3559355883907047,12.77784065736943,6.02421623526107,0.0
7302,22.16666666666667,20.868275932763282,-12.184857547873962,0.0,5.940924496872367,21.394992394177454,1.3594998929097597,12.77641454110136,6.101053977230368,0.0
7303,22.33333333333333,20.858417921183175,-12.258112886316885,0.0,6.0598606283914,21.416521501172486,1.363483938510636,12.776244906098626,6.177471229925251,0.0
7304,22.5,20.84865262773722,-12.352794724377823,0.0,6.155551967910365,21.437643943199827,1.3693188119947637,12.775487262946095,6.2588574605195,0.0
7305,22.66666666666667,20.8390515436392,-12.425281349216938,0.0,6.281525603881577,21.458697840157413,1.3734036578017264,12.77622278664704,6.332934918426509,0.0
7306,22.83333333333333,20.82946208420142,-12.494453811810605,0.0,6.41349095769615,21.479952190724987,1.3771073399551268,12.776386448688342,6.405102288671142,0.0
7307,23.0,20.819761899215997,-12.561444229785684,0.0,6.551260759165619,21.501477432424256,1.3805795580424807,12.776461025298484,6.475588557244398,0.0
7308,23.25,20.809917678815818,-12.629050658561736,0.0,6.694600580967652,21.523607415074018,1.3840376225097248,12.776532585763647,6.566230349138857,0.0
7309,23.5,20.79977459434594,-12.694286921012026,0.0,6.8432307657296105,21.546356555925023,1.3872261858253392,12.776645955634525,6.653684947340739,0.0
7310,23.75,20.78932302992056,-12.756988330487347,0.0,6.996829518168335,21.569554131394167,1.390146228005766,12.776757753141347,6.738023481129831,0.0
7311,24.0,20.778638589679144,-12.816854181789159,0.0,7.1550370593633446,21.59306878068531,1.3927872655552898,12.776872664325806,6.819246689190355,0.0
7312,24.25,20.798883482272707,-12.874318362901397,0.0,7.3174607219259,21.61735390362361,1.395135667637799,12.776992008022038,6.897352066150094,0.0
7313,24.5,20.786695205886122,-12.928744027262438,0.0,7.483680846336157,21.642021687812587,1.397175718646837,12.777085121889815,6.972348489956435,0.0
7314,24.75,20.77524890496099,-12.959180863984816,0.0,7.637943297472144,21.66653163665577,1.3972270539648803,12.777907228665917,7.039084197564377,0.0
7315,25.0,20.732741839062758,-12.983272781522256,0.0,7.78962448404041,21.690113544862818,1.3967549719281747,12.778114892448825,7.102476784622895,0.0
7316,25.25,20.721734541854282,-13.003735629540952,0.0,7.938383333150562,21.712951487057335,1.3960392413252387,12.778211781697202,7.163103912064977,0.0
7317,25.5,20.703377706454923,-13.021125180092174,0.0,8.083916951316443,21.735662612801963,1.3950725081131767,12.778312144101632,7.22091227269251,0.0
7318,25.75,20.69273055934941,-13.036223840568873,0.0,8.225962850281936,21.758646456266426,1.3938764529470467,12.77840451887667,7.2760008563273235,0.0
7319,26.0,20.68193115583531,-13.04907991563283,0.0,8.364300443625371,21.781906550249555,1.3924558187728888,12.778495727452757,7.328400884874768,0.0
7320,26.08333333333333,20.797430969446037,-13.055909937168021,0.0,8.498751774373288,21.806373457871928,1.3903892591066136,12.778719547316744,7.3281104295433295,0.0
7321,26.16666666666667,20.785896512580873,-13.058590377439991,0.0,8.629181450350481,21.830677988242034,1.3879688105691323,12.77886408815769,7.326565800135984,0.0
7322,26.25,20.774421103057872,-13.058046978721851,0.0,8.755495781704916,21.85403123494103,1.3853658865561869,12.778940695057436,7.324221650073996,0.0
7323,26.333333333333336,20.763368298178893,-13.054335636128158,0.0,8.877641133702202,21.876464487774538,1.3825897478376021,12.779014399354493,7.321055862106673,0.0
7324,26.416666666666664,20.752721421016307,-13.048121490151052,0.0,8.995601527141067,21.898296681401018,1.379662045424359,12.779080161295566,7.317131249146391,0.0
7325,26.5,20.74233186424647,-13.039873290562202,0.0,9.109395538183637,21.919780623759994,1.3765958430753815,12.779141411377964,7.312489076748662,0.0
7326,26.583333333333336,20.732083082607822,-12.994010415405373,0.0,8.936626547652283,21.93903938001066,1.3706222697459134,12.780347538251322,7.298814270541701,0.0
7327,26.66666666666667,20.722910851356417,-12.945135271718827,0.0,8.753715783522814,21.955529143219223,1.3645591501003203,12.780405786363458,7.2850239710407045,0.0
7328,26.75,20.715094390255953,-12.897050205283758,0.0,8.56128528548475,21.969912751321257,1.3587870505059572,12.780304881987618,7.27175025464098,0.0
7329,26.83333333333333,20.703879395840353,-12.851127702803993,0.0,8.444160109080048,21.98338754995744,1.3533092565831162,12.78019978980678,7.258956270211903,0.0
7330,26.91666666666667,20.697559377200438,-12.815948050309933,0.0,8.235601226110726,21.996098219483677,1.3488253725400532,12.779776409428791,7.248773934245906,0.0
7331,27.0,20.722721076398553,-12.776758029275555,0.0,8.019112118144651,22.008469768369018,1.3440952029820128,12.77989617769316,7.237351391669894,0.0
7332,27.08333333333333,15.475954842508838,-11.916230421568255,0.0,7.795250865749848,21.957586957495995,1.2742052156823032,12.777791841065707,7.073588033890197,0.0
7333,27.166666666666664,15.496371107397566,-11.872332312853695,0.0,7.564557364330301,21.924194696986945,1.2742052156823032,12.777791015586553,7.108603177356451,0.0
7334,27.25,15.500873512544352,-11.733722045396245,0.0,7.499654799219841,21.862655098113816,1.452339212250182,13.952837094540678,7.143583368660444,0.07910543175141531
7335,27.333333333333336,15.521435855121922,-11.788918064483472,0.0,7.262430297202218,21.816440683370637,1.2787660893860062,12.775603188985805,7.192061853193471,0.0
7336,27.416666666666664,15.53749249369922,-11.67972200896196,0.0,7.019823174222055,21.7921334799891,1.6421416771457662,15.092007159054624,7.2467986483955675,0.15821086350283062
7337,27.5,15.543372397096872,-11.614003628593847,0.0,6.985542856602929,21.783004136138302,1.637943639896231,15.117157917083572,7.267774378744668,0.15821086350283062
7338,27.583333333333336,15.545604500841971,-11.626203612319543,0.0,7.027583528510076,21.782481749847822,1.638867011166002,15.109642837149096,7.305874485526215,0.15821086350283062
7339,27.666666666666664,15.538027835395763,-11.623588831315143,0.0,7.284834141813409,21.78763855064205,1.6383155731003385,15.113543793670738,7.33874382116666,0.15821086350283062
7340,27.75,15.528997366292336,-11.625690888612263,0.0,7.543556965356615,21.796598210345863,1.6376702969909545,15.117479588976028,7.371634847346479,0.15821086350283062
7341,27.833333333333336,15.526654885379495,-11.618472198166387,0.0,7.609901246447893,21.807129560153,1.6361420395042419,15.12711025484139,7.402061586873201,0.15821086350283062
7342,27.916666666666664,15.523884912621595,-11.620809398473472,0.0,7.869635291150732,21.819044154801176,1.6351643685786321,15.132875944112298,7.434221574157912,0.15821086350283062
7343,28.0,15.520752872814613,-11.626774288580945,0.0,8.129462802673999,21.832448463991913,1.6343393061509544,15.137885916551296,7.466704922909545,0.15821086350283062
7344,28.08333333333333,20.668943085834467,-11.807447669385285,0.0,8.388709375415159,21.913073243564988,1.640256759515205,15.099400554472107,7.503530581325281,0.15821086350283062
7345,28.16666666666667,20.631223292643647,-11.938583514129638,0.0,8.660128877698419,22.015753503944417,1.6404546929577013,15.100460542969783,7.523222319627563,0.15821086350283062
7346,28.25,20.58315172602682,-12.04261936343054,0.0,8.81660985507929,22.101023461050996,1.6400113115227546,15.103377903303773,7.542103638800875,0.15821086350283062
7347,28.333333333333336,20.51188472993061,-12.123243935849318,0.0,9.091812066505113,22.15953984213165,1.6403972844900514,15.100769283822661,7.563203907498113,0.15821086350283062
7348,28.416666666666664,20.484072074930353,-12.181197349181213,0.0,9.362994804351255,22.199600965857258,1.6409183316610618,15.0976296834279,7.584290665149375,0.15821086350283062
7349,28.5,20.460357155970353,-12.222165180565812,0.0,9.62960303547719,22.231230609525742,1.6415099649149434,15.0984028579177,7.605325643777868,0.15821086350283062
7350,28.583333333333336,20.444934348780496,-12.256896061270654,0.0,9.357675714909956,22.255789088890634,1.6418180419060253,15.096825947679179,7.625340680405773,0.15821086350283062
7351,28.666666666666664,20.464072986697136,-12.284415351468315,0.0,9.085884171585272,22.274749084938176,1.642116721916302,15.09519606083857,7.645176252761218,0.15821086350283062
7352,28.75,20.45495867671186,-12.30694270778773,0.0,8.81471893370456,22.28971308862012,1.6424309178685574,15.093472913481675,7.664855017570167,0.15821086350283062
7353,28.833333333333336,20.448831072270373,-12.327584044631994,0.0,8.544627869267156,22.302139616759558,1.6428600354933662,15.091081326431535,7.68465601773214,0.15821086350283062
7354,28.91666666666667,20.44302392959973,-12.357022117056186,0.0,8.379469866546506,22.313400085429347,1.2749699163655601,12.783340647852853,7.670268995478674,0.0
7355,29.0,20.437807561289,-12.38168482121061,0.0,8.109100083964224,22.323639412627802,1.2753383992290248,12.777640446257315,7.691723915320872,0.0
7356,29.0,20.433089992267934,-12.398018679741584,0.0,7.84063031901443,22.33272459301418,1.2757389814717186,12.777512956525861,7.722791361927657,0.0
7357,29.0,20.428934708400863,-12.41191707278788,0.0,7.574414450591038,22.34076087125165,1.2760668604605752,12.777548560844421,7.753686766054459,0.0
7358,29.0,20.425293173156433,-12.425033680546912,0.0,7.310806786793057,22.347988316542303,1.276406733475627,12.777543587954812,7.784711669279248,0.0
7359,29.0,20.429720804528095,-12.451178173411389,0.0,7.202155398536072,22.355400067335033,1.2777234692484087,12.777077970675352,7.8185163431336075,0.0
7360,29.0,20.434084794097213,-12.465741664382092,0.0,6.943245520412637,22.36270511671167,1.2782025362145115,12.777479205878194,7.849894483724644,0.0
7361,29.0,20.430836854250444,-12.478959400648492,0.0,6.687929297631904,22.369349989525286,1.2785984995735948,12.777519698141683,7.881282580069562,0.0
7362,29.0,20.427901600314993,-12.483347347866111,0.0,6.290957084240282,22.37479453415038,1.278426604693498,12.777790820736556,7.911221460288797,0.0
7363,29.0,20.425537816695368,-12.48557284750056,0.0,5.893912225973739,22.379067279851952,1.2781730548334418,12.777830296863415,7.941141289076311,0.0
7364,29.0,20.424684932830694,-12.487621700193078,0.0,5.497055790429987,22.38244891702026,1.2779856518400712,12.777799375604847,7.97135361102606,0.0
7365,29.0,20.42331502853882,-12.48703947187919,0.0,5.100660039156099,22.385159908021606,1.2776612099980993,12.777865243708565,8.00128101504707,0.0
7366,29.0,20.453376047383507,-12.49777100466626,0.0,4.836096270764437,22.3884412064586,1.2781372572510414,12.77748459404561,8.033482406620275,0.0
7367,29.0,20.4564844017764,-12.49751002914381,0.0,4.433969795025182,22.3916785477008,1.277807256670197,12.777869005778255,8.063460545816255,0.0
7368,28.83333333333333,20.498383665454842,-12.487440715181247,0.0,4.0331035881989035,22.392616846387032,1.2769193635031901,12.778227387549624,7.990565057195091,0.0
7369,28.66666666666667,20.498215468356342,-12.467711226909081,0.0,3.6337692452179544,22.39039300755273,1.275567572359748,12.778450145584635,7.916404459716432,0.0
7370,28.5,20.49961047321296,-12.443288219497434,0.0,3.2362277052731496,22.385738724436518,1.6431426069857276,15.085010071266442,7.876591469561448,0.15821086350283062
7371,28.333333333333336,20.547303286916126,-12.418092446150734,0.0,2.90056290464382,22.380847486754703,1.6421835730265864,15.095144131795038,7.801005717989215,0.15821086350283062
7372,28.166666666666664,20.54904519151193,-12.398085851064446,0.0,2.5013149353365733,22.375544904473408,1.640560502731705,15.100519704469072,7.725788676577174,0.15821086350283062
7373,28.0,20.544250344926517,-12.373649770351467,0.0,2.142316646513412,22.369431930642417,1.6392037826598038,15.108546337740174,7.651263061349773,0.15821086350283062
7374,27.833333333333336,20.547511203603843,-12.357444577954046,0.0,2.107975843887957,22.364405479009626,1.6383845272759305,15.113276486409113,7.578012616540144,0.15821086350283062
7375,27.66666666666667,20.557879298609116,-12.34466318385271,0.0,2.073617574785772,22.361395525497112,1.6376540766932464,15.117662986656478,7.504758646567501,0.15821086350283062
