,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
7376,27.5,20.563989001199243,-12.33438084523987,0.0,2.039243378446044,22.35995532154449,1.6369646209277264,15.121835637776911,7.431456836807071,0.15821086350283062
7377,27.33333333333333,20.564874396989598,-12.325506582113249,0.0,2.0048547656965328,22.35923281868858,1.6363147722900726,15.125782116116392,7.358111520124091,0.15821086350283062
7378,27.16666666666667,20.565393900247194,-12.317348940671089,0.0,1.9704532170846503,22.3587067837525,1.6357031171559733,15.129508661286932,7.284718040254535,0.15821086350283062
7379,27.0,20.565807820676117,-12.310759071143655,0.0,1.936040181377987,22.358190840060875,1.6352134829651772,15.132466244503957,7.211515500842862,0.15821086350283062
7380,26.25,20.692666063349197,-12.29684857267977,0.0,1.9016170743722491,22.358255610396558,1.6340592081122267,15.139411796121465,7.055371547676872,0.15821086350283062
7381,25.5,20.692806657136526,-12.277680233882606,0.0,1.8671852779493519,22.35724286077776,1.6326066976069815,15.148452532762986,6.8785584649769245,0.15821086350283062
7382,24.75,20.694430737807153,-12.257141851887543,0.0,1.8326961860560183,22.35421997638173,1.6312175052785667,15.157037444402839,6.681962630655666,0.15821086350283062
7383,24.000000000000004,20.69607732430896,-12.240525883508555,0.0,1.7974348700019902,22.349054073424487,1.630473208818061,15.161408556805894,6.4668999317711435,0.15821086350283062
7384,23.25,20.69875685846983,-12.227841907912937,0.0,1.7621845923680395,22.34204209398605,1.630473208818061,15.1600872721839,6.233237741630764,0.15821086350283062
7385,22.5,20.70232866939476,-12.212689006830033,0.0,1.7269454368399981,22.333717872135445,1.630473208818061,15.156408766027823,5.978261436125693,0.15821086350283062
7386,21.75,20.706531700741614,-12.370053918977545,0.0,1.6917174761668234,22.322261376957997,1.2742052156823032,12.77764792161345,5.7015792015433195,0.0
7387,21.0,20.71234811864503,-12.354321147429024,0.0,1.6565007731519874,22.30894496895742,1.2742052156823032,12.777676109203567,5.402574296452017,0.0
7388,20.25,20.75017126698115,-12.337925066377556,0.0,1.621295381543602,22.295000105062595,1.2742052156823032,12.777701640238178,5.080588717892354,0.0
7389,19.5,20.757128950129015,-12.279353439403502,0.0,1.586101346834632,22.24861263425904,1.2742052156823032,12.777937799944286,4.734819346832868,0.0
7390,18.75,20.78975745928999,-12.182278407319405,0.0,1.5509187069834967,22.172271982717852,1.2742052156823032,12.777950379572843,4.364831354935387,0.0
7391,18.0,20.823780649521673,-12.120437016863727,0.0,1.515747493064444,22.122535986761868,1.2742052156823032,12.777959767762567,3.9698428419395246,0.0
7392,18.25,9.592138410433176,-11.88845169688813,0.0,1.4805877298562906,21.94321283212907,1.2742052156823032,12.778001840941446,4.11112215106252,0.0
7393,18.5,9.617233735303135,-11.61131290563261,0.0,1.4454394363774583,21.728848506827887,1.2742052156823032,12.777999655286969,4.250092773618103,0.0
7394,18.75,9.64857275884844,-11.434703545258872,0.0,1.4103026263747085,21.591941430659276,1.2742052156823032,12.777997030151901,4.3867406004458385,0.0
7395,19.0,9.685677431764573,-11.339654417188848,0.0,1.3751773087725894,21.51807512013462,1.2742052156823032,12.777994022257985,4.521079338542895,0.0
7396,19.25,9.696254508978729,-11.278092066913818,0.0,1.3400634880903703,21.47010078958762,1.2742052156823032,12.777990675304217,4.653123435642048,0.0
7397,19.5,9.703053364946264,-11.226402202062639,0.0,1.3049611648331525,21.429789410257744,1.2742052156823032,12.777987031755671,4.7828879323671964,0.0
7398,19.75,9.691479701181795,-11.181189929986246,0.0,1.3783653776620066,21.39451905988481,1.2742052156823032,12.777983132857372,4.9103884363777075,0.0
7399,20.0,9.676736373286701,-11.144220721154332,0.0,1.468362916071365,21.36564907023138,1.2742052156823032,12.777979018427004,5.035641022166524,0.0
7400,20.25,9.680825326987794,-11.115842090272903,0.0,1.4932578810051447,21.34344541417275,1.2742052156823032,12.777974726854872,5.158662210547863,0.0
7401,20.5,9.679698663930116,-11.094882993774439,0.0,1.5853763522396285,21.327003175365036,1.2742052156823032,12.777970294876908,5.279468836281528,0.0
7402,20.75,9.682008305351902,-11.079602433729177,0.0,1.6772462564245292,21.314978291137162,1.2742052156823032,12.777965757678231,5.39807805430528,0.0
7403,21.0,9.666406059975623,-11.067680053929394,0.0,1.6974603152233243,21.305580955171344,1.2742052156823032,12.777961148661454,5.514507207338484,0.0
7404,21.166666666666668,6.151085894470341,-10.99394014705808,0.0,1.797583048892846,21.248651755757148,1.2742052156823032,12.77801802770091,5.560752498549078,0.0
7405,21.333333333333332,6.15376838504552,-6.45709285433741,0.0,1.8995423319408757,21.232670365383505,3.0228510800412467,14.196604495957448,5.60532834319727,0.7765355785285526
7406,21.5,6.153062316877652,-8.311726740535626,0.0,2.0037174221763476,21.225311384704394,3.0228510800412467,14.058511369144563,5.648221157403288,0.7765355785285526
7407,21.66666666666667,6.153105052581687,-7.794616148067889,0.0,2.1103898841379563,21.224031926181915,3.0228510800412467,14.096661548696753,5.689449893390889,0.7765355785285526
7408,21.83333333333333,6.153169425037193,-7.634049706528294,0.0,2.219705450099565,21.226631808577725,3.0228510800412467,14.108779896857223,5.729033374672486,0.7765355785285526
7409,22.0,6.153045908113509,-7.522923866188828,0.0,2.3316251389793567,21.231049073508853,3.0228510800412467,14.117408421363274,5.766989478501537,0.7765355785285526
7410,22.16666666666667,6.15283449934261,-7.424808023326398,0.0,2.2635658566905943,21.23533790369885,3.0228510800412467,14.125057870331231,5.8033355151882615,0.7765355785285526
7411,22.33333333333333,6.152629354933173,-7.332137671863863,0.0,2.192950583649054,21.23881572237902,3.0228510800412467,14.132222877234547,5.838088686910826,0.7765355785285526
7412,22.5,6.154257314368417,-7.244899858452783,0.0,2.118954588717438,21.241678395955855,3.0228510800412467,14.138923329110781,5.871265231794663,0.7765355785285526
7413,22.66666666666667,6.152327168028199,-7.161423443927637,0.0,2.0509302503890985,21.24426928008115,3.0228510800412467,14.1453161347542,5.9028808440123735,0.7765355785285526
7414,22.83333333333333,6.153998236784022,-7.0849968459384245,0.0,1.97173639961503,21.246785546362766,3.0228510800412467,14.151176770595143,5.932951065210092,0.7765355785285526
7415,23.0,6.155356474136376,-7.016377681862583,0.0,1.8829602283129794,21.24922600375056,3.0228510800412467,14.156449052978429,5.961490523951361,0.7765355785285526
7416,22.916666666666664,6.1552405510391495,-6.949278680504631,0.0,1.7822170286758732,21.249728751445993,3.0228510800412467,14.161287165449611,5.939937480128621,0.7765355785285526
7417,22.833333333333336,6.1655865023783605,-6.882298231934988,0.0,1.6389756377172178,21.24774380104861,3.0228510800412467,14.166014420538364,5.9179900496077975,0.7765355785285526
7418,22.75,6.1656848884062105,-6.814614807924528,0.0,1.4358030185779436,21.24325779845362,3.0228510800412467,14.170557435681364,5.895730776837212,0.7765355785285526
7419,22.66666666666667,6.165903637116782,-6.749335579569311,0.0,1.2414220606580504,21.2369191204786,3.0228510800412467,14.174748931530761,5.873158341942472,0.7765355785285526
7420,22.58333333333333,6.166211109494981,-6.686498265578893,0.0,1.0257684584692577,21.22933405725549,3.0228510800412467,14.178644160286101,5.850271792102516,0.7765355785285526
7421,22.5,6.179502929563194,-6.625857396469202,0.0,0.7426165977810644,21.22082592845997,3.0228510800412467,14.182291973014083,5.827069777253329,0.7765355785285526
7422,22.416666666666664,6.179913203158608,-6.568351394454597,0.0,0.6128126726233102,21.212267655428672,3.0228510800412467,14.185706357211416,5.803550908513549,0.7765355785285526
7423,22.333333333333336,6.181802749759808,-6.514974093881677,0.0,0.5428909766458181,21.204471128036463,3.0228510800412467,14.188891383842083,5.779714169165073,0.7765355785285526
7424,22.25,6.182178105701285,-6.465935386120283,0.0,0.4760214662654843,21.197534819031944,3.0228510800412467,14.191840690065565,5.755558147050305,0.7765355785285526
7425,22.16666666666667,6.1825123625580884,-6.420382856139769,0.0,0.4121785847926136,21.19118978285289,3.0228510800412467,14.19459135840841,5.7310814150281555,0.7765355785285526
7426,22.08333333333333,6.182818399713281,-6.376457795154559,0.0,0.35131937715189465,21.18510130673154,3.0228510800412467,14.197248777187028,5.706282880615834,0.7765355785285526
7427,22.0,6.183112153044723,-6.335951994582611,0.0,0.2933685507822256,21.179082293734893,3.0228510800412467,14.199661950860119,5.681161079294879,0.7765355785285526
7428,21.916666666666664,6.012129366754642,-6.102928435511124,0.0,0.23818429090308824,21.17236447406528,3.0228510800412467,14.216311965957903,5.641077107371991,0.7765355785285526
7429,21.833333333333336,6.012453424030762,-6.041250514737399,0.0,0.18547965817161424,21.165436630929502,3.0228510800412467,14.220210676336652,5.600886423683759,0.7765355785285526
7430,21.75,6.012787389381088,-5.170532826826908,0.0,0.13467881426566267,21.168620272640112,5.171534832573121,15.834172489241585,5.560568636579603,1.7307192785305687
7431,21.66666666666667,6.012647943122481,-5.965575554730276,0.0,0.0,21.164263563195906,3.0228510800412467,14.225694343931298,5.520123276356702,0.7765355785285526
7432,21.58333333333333,6.012861009715396,-5.91594283182919,0.0,0.0,21.154439321312985,3.0228510800412467,14.228423078907454,5.479550292024653,0.7765355785285526
7433,21.5,6.013329161178276,-4.981663533654051,0.0,0.0,21.15477897786378,5.171534832573121,15.843133942351265,5.438849222190734,1.7307192785305687
7434,21.416666666666664,6.013321207249153,-5.8239407808236905,0.0,0.0,21.148983915487655,3.0228510800412467,14.234707545062191,5.398019626131291,0.7765355785285526
7435,21.333333333333336,6.013599361527672,-4.887231108859058,0.0,0.0,21.149541596418402,5.171534832573121,15.851081256612375,5.357061421627918,1.7307192785305687
7436,21.25,6.013579964393876,-5.729708438234617,0.0,0.0,21.14212980786928,3.0228510800412467,14.24102435845745,5.315974170445562,0.7765355785285526
7437,21.166666666666664,6.013932926873863,-4.768811211668876,0.0,0.0,21.14146928211518,5.171534832573121,15.856125576926718,5.274757411148926,1.7307192785305687
7438,21.083333333333336,6.013970003643738,-4.779829660250012,0.0,0.0,21.1437637139221,5.171534832573121,15.862469942431005,5.233411094127792,1.7307192785305687
7439,21.0,6.01386837421876,-5.5952764263392964,0.0,0.0,21.13446281759465,3.0228510800412467,14.2502403960849,5.191934757124364,0.7765355785285526
7440,21.0,6.140766480465416,-4.697252423027997,0.0,0.0,21.13246418327536,5.171534832573121,15.859401401036164,5.183167529769846,1.7307192785305687
7441,21.0,6.140864506809471,-4.730706420901127,0.0,0.0,21.134825883716736,5.171534832573121,15.862599590329694,5.174431099248719,1.7307192785305687
7442,21.0,6.140757779016269,-5.563424379728041,0.0,0.0,21.126447010286125,3.0228510800412467,14.25183520964687,5.165710929931111,0.7765355785285526
7443,21.0,6.141153063576001,-4.569837363057759,0.0,0.0,21.124945966460363,5.171534832573121,15.865084176990775,5.157006999234192,1.7307192785305687
7444,21.0,6.141226693816096,-4.601197323951248,0.0,0.0,21.127411419463023,5.171534832573121,15.868375709835698,5.1483192761193495,1.7307192785305687
7445,21.0,6.141114859958319,-4.563074472555086,0.0,0.0,21.12978956638357,5.171534832573121,15.877399310129011,5.139647736790809,1.7307192785305687
7446,21.0,6.141006675321186,-5.3974069548793535,0.0,0.0,21.119629442954807,3.0228510800412467,14.263460335547856,5.130992349341916,0.7765355785285526
7447,21.0,6.141485048581234,-4.323429268367884,0.0,0.0,21.117606448885937,5.171534832573121,15.882675668171126,5.122353086233581,1.7307192785305687
7448,21.0,6.141582623654526,-4.428746092899881,0.0,0.0,21.119787439794614,5.171534832573121,15.87900574969047,5.113729920109014,1.7307192785305687
7449,21.0,6.141483664385113,-4.392824292907646,0.0,0.0,21.121952581431437,5.171534832573121,15.88726880110353,5.105122800181043,1.7307192785305687
7450,21.0,6.141385072404127,-4.334482952392574,0.0,0.0,21.122858135111507,5.171534832573121,15.895424328805674,5.096531719104902,1.7307192785305687
7451,21.0,6.141345188568135,-4.279552057900503,0.0,0.0,21.122752982699275,5.171534832573121,15.90166924689689,5.08795665798313,1.7307192785305687
7452,20.833333333333332,5.360093825446299,-10.685436378595695,0.0,0.0,21.024444099059334,1.2742052156823032,12.777832007958,5.023203522150758,0.0
7453,20.666666666666668,5.362386541789833,-10.503830837386644,0.0,0.0,20.884498278321185,1.2742052156823032,12.777835955395858,4.957305622033462,0.0
7454,20.5,5.365626440441892,-10.338362800799935,0.0,0.0,20.756990872040166,1.2742052156823032,12.777839855834712,4.8902984019844515,0.0
7455,20.333333333333336,5.368554363254642,-10.21802417447691,0.0,0.0,20.664283824258113,1.2742052156823032,12.777843689367556,4.822175007454921,0.0
7456,20.166666666666664,5.370669236514237,-10.138504424930257,0.0,0.0,20.603048447255592,1.2742052156823032,12.77784744823708,4.752928870652492,0.0
7457,20.0,5.372060563493703,-10.085070451598067,0.0,0.0,20.56191585897951,1.2742052156823032,12.777851125393074,4.682553388982434,0.0
7458,19.833333333333336,5.372993670993799,-10.045605128962606,0.0,0.0,20.531536434488448,1.2742052156823032,12.777854714494522,4.611041573763596,0.0
7459,19.666666666666668,5.373682842404891,-10.013339345622612,0.0,0.0,20.50668772763477,1.2742052156823032,12.77785820681205,4.538386803144648,0.0
7460,19.5,5.374246795122622,-9.985342029068372,0.0,0.0,20.485109190931087,1.2742052156823032,12.777861594267497,4.464582425185507,0.0
7461,19.333333333333332,5.374736657876657,-9.960353765274292,0.0,0.0,20.465830358544682,1.2742052156823032,12.777864869601519,4.389621472104597,0.0
7462,19.166666666666664,5.37517436809714,-9.937666791670322,0.0,0.0,20.44830645544131,1.2742052156823032,12.777868022985295,4.313497317551269,0.0
7463,19.0,5.375572255060404,-9.916744289361203,0.0,0.0,20.43212456258497,1.2742052156823032,12.777871045411999,4.236203384589118,0.0
7464,18.833333333333332,5.2851191199637455,-9.894581388944937,0.0,0.0,20.41498756366631,1.2742052156823032,12.777894867572105,4.151178340145619,0.0
7465,18.666666666666668,5.285507895832513,-9.87214038595937,0.0,0.0,20.39760246765427,1.2742052156823032,12.777896619621766,4.065283048948551,0.0
7466,18.5,5.285901919119054,-9.850782213859913,0.0,0.0,20.38104614382823,1.2742052156823032,12.777898212355087,3.9785014212700847,0.0
7467,18.333333333333336,5.286276862811357,-9.830957583719368,0.0,0.0,20.365668212343728,1.2742052156823032,12.777899642896365,3.8908293975583477,0.0
7468,18.166666666666664,5.286624915311319,-9.812478313016554,0.0,0.0,20.351323843383916,1.2742052156823032,12.77790090118439,3.802263319631877,0.0
7469,18.0,5.286949419291967,-9.794974408731445,0.0,0.0,20.3377275528761,1.2742052156823032,12.777901978230387,3.7127996031861557,0.0
7470,17.833333333333336,5.287256850222077,-9.778175419904782,0.0,0.0,20.324670702092597,1.2742052156823032,12.777902866131065,3.622434428648929,0.0
7471,17.666666666666664,5.287551916876036,-9.76194470404355,0.0,0.0,20.312047989758184,1.2742052156823032,12.777903554600663,3.5311644054358435,0.0
7472,17.5,5.287836988361701,-9.746226743119266,0.0,0.0,20.29981676008926,1.2742052156823032,12.777904034463576,3.4389862249485432,0.0
7473,17.333333333333336,5.288113023385224,-9.731006272890768,0.0,0.0,20.287965425784172,1.2742052156823032,12.777904297714818,3.3458963727968594,0.0
7474,17.166666666666664,5.288380270804956,-9.716239254754191,0.0,0.0,20.276460190514864,1.2742052156823032,12.777904333960553,3.2518917535126604,0.0
7475,17.0,5.288639512887881,-9.701877628349036,0.0,0.0,20.26526414327248,1.2742052156823032,12.777904133979801,3.156969342124636,0.0
7476,16.75,2.953359389638268,-9.646442936774646,0.0,0.0,20.22229063647994,1.2742052156823032,12.777827428010445,3.027108398620377,0.0
7477,16.5,2.953359389638268,-9.575886601124687,0.0,0.0,20.167723899999007,1.2742052156823032,12.77782920356838,2.893694776988692,0.0
7478,16.25,2.953359389638268,-9.513863434104048,0.0,0.0,20.119717838458357,1.2742052156823032,12.777830244411058,2.7567416569579453,0.0
7479,16.0,2.953359389638268,-9.466509960173369,0.0,0.0,20.082994876711165,1.2742052156823032,12.77783048146555,2.616215099195963,0.0
7480,15.75,2.953359389638268,-9.430107425456514,0.0,0.0,20.05468175838204,1.2742052156823032,12.777829863187769,2.4720822478101603,0.0
7481,15.5,2.953359389638268,-9.399470741436279,0.0,0.0,20.030778326574644,1.2742052156823032,12.77782833682597,2.3243114353643985,0.0
7482,15.25,2.953359389638268,-9.371305749247824,0.0,0.0,20.008744912858308,1.2742052156823032,12.777825848766367,2.172872393878802,0.0
7483,15.0,2.953359389638268,-9.344166367602302,0.0,0.0,19.987467971428536,1.2742052156823032,12.777822344604543,2.017736330266572,0.0
7484,14.75,2.953359389638268,-9.317602644558002,0.0,0.0,19.966602509822273,1.2742052156823032,12.777817875027175,1.8589593128890713,0.0
7485,14.5,2.953359389638268,-9.291467589465439,0.0,0.0,19.946041570750097,1.2742052156823032,12.777816855220628,1.7001180028666676,0.0
7486,14.25,2.953359389638268,-9.26565922172862,0.0,0.0,19.9256999663182,1.2742052156823032,12.777809903069008,1.5368083740972245,0.0
7487,14.0,2.953359389638268,-9.240046170099651,0.0,0.0,19.905483220496972,1.2742052156823032,12.777801559910008,1.3689651217073093,0.0
7488,13.916666666666664,2.953359389638268,-9.216277296471855,0.0,0.0,19.88678017641567,1.2742052156823032,12.777907505971795,1.306523488271497,0.0
7489,13.833333333333336,2.953359389638268,-9.194884722860394,0.0,0.0,19.86980615569691,1.2742052156823032,12.777903000291715,1.2441595742254832,0.0
7490,13.75,2.953359389638268,-9.174956934210403,0.0,0.0,19.85398645455906,1.2742052156823032,12.777898386240565,1.181792700536956,0.0
7491,13.666666666666668,2.953359389638268,-9.15571511232568,0.0,0.0,19.838725862149083,1.2742052156823032,12.777893699089214,1.1194222324676746,0.0
7492,13.583333333333332,2.953359389638268,-9.136754280481236,0.0,0.0,19.823711554716173,1.2742052156823032,12.777888939445774,1.0570476401378361,0.0
7493,13.5,2.953359389638268,-9.117966432264756,0.0,0.0,19.808858287263142,1.2742052156823032,12.777884108657304,0.9946683574913705,0.0
7494,13.416666666666668,2.953359389638268,-9.099358275996,0.0,0.0,19.794169470047617,1.2742052156823032,12.777879208877131,0.9322837533268709,0.0
7495,13.333333333333332,2.953359389638268,-9.080942201972626,0.0,0.0,19.77965331255464,1.2742052156823032,12.777874240735972,0.8698932353221652,0.0
7496,13.25,2.953359389638268,-9.062708758789622,0.0,0.0,19.76530144303136,1.2742052156823032,12.777869205670804,0.8074961978356894,0.0
7497,13.166666666666668,2.953359389638268,-9.044636734838722,0.0,0.0,19.75109653493687,1.2742052156823032,12.777864105885286,0.7450919685114435,0.0
7498,13.083333333333336,2.953359389638268,-9.026705130252187,0.0,0.0,19.737021468754673,1.2742052156823032,12.77785894208456,0.6826799151538873,0.0
7499,13.0,2.953359389638268,-9.008898179769941,0.0,0.0,19.723063190172567,1.2742052156823032,12.77785371575493,0.6202593842796936,0.0
7500,13.083333333333332,2.953359389638268,-8.993116096625046,0.0,0.0,19.71069294387369,1.2742052156823032,12.777856156674535,0.6805207541355723,0.0
7501,13.166666666666668,2.953359389638268,-8.979637493801164,0.0,0.0,19.70011762021459,1.2742052156823032,12.777860694354752,0.7403710068378551,0.0
7502,13.25,2.953359389638268,-8.967678324275347,0.0,0.0,19.690729086826153,1.2742052156823032,12.777865079848311,0.7998126447865025,0.0
7503,13.333333333333336,2.953359389638268,-8.956448780987179,0.0,0.0,19.681917694149277,1.2742052156823032,12.777869314396847,0.8588465309975908,0.0
7504,13.416666666666664,2.953359389638268,-8.945548628542667,0.0,0.0,19.67337434659297,1.2742052156823032,12.777873399150291,0.9174735895672806,0.0
7505,13.5,2.953359389638268,-8.93487913626408,0.0,0.0,19.665022403102483,1.2742052156823032,12.777877336819602,0.975694741486227,0.0
7506,13.583333333333336,2.953359389638268,-8.92445255269305,0.0,0.0,19.656870765587644,1.2742052156823032,12.777881129328438,1.033510909131027,0.0
7507,13.666666666666664,2.953359389638268,-8.914282642531555,0.0,0.0,19.64892951377512,1.2742052156823032,12.777884777944386,1.0909231230473149,0.0
7508,13.75,2.953359389638268,-8.904358933997997,0.0,0.0,19.641190069173458,1.2742052156823032,12.777888285381634,1.1479323613988532,0.0
7509,13.833333333333336,2.953359389638268,-8.894658735658078,0.0,0.0,19.633634458655337,1.2742052156823032,12.777891653648254,1.2045396308212635,0.0
7510,13.916666666666664,2.953359389638268,-8.885159367333308,0.0,0.0,19.626244740575252,1.2742052156823032,12.77789488403694,1.2607460228904135,0.0
7511,14.0,2.953359389638268,-8.875843525490914,0.0,0.0,19.619007140350217,1.2742052156823032,12.77789797933221,1.316552598246404,0.0
7512,13.833333333333332,2.953359389638268,-8.864985704442528,0.0,0.0,19.61052454568811,1.2742052156823032,12.777833806220576,1.2045804713724455,0.0
7513,13.666666666666668,2.953359389638268,-8.852161921393774,0.0,0.0,19.6005819763312,1.2742052156823032,12.77782712593735,1.0909642086746028,0.0
7514,13.5,2.953359389638268,-8.838163633495943,0.0,0.0,19.589723378174156,1.2742052156823032,12.777819906171182,0.9757360545557554,0.0
7515,13.333333333333336,2.953359389638268,-8.82371582765888,0.0,0.0,19.57850505595605,1.2742052156823032,12.7778121163937,0.8588880639367125,0.0
7516,13.166666666666664,2.953359389638268,-8.80918745368087,0.0,0.0,19.56721160192279,1.2742052156823032,12.777803741430901,0.7404127509469124,0.0
7517,13.0,2.953359389638268,-8.794667187936456,0.0,0.0,19.555912273668078,1.2742052156823032,12.777794767905185,0.6203029970162512,0.0
7518,12.833333333333332,2.953359389638268,-8.780130695157686,0.0,0.0,19.544589119850325,1.2742052156823032,12.777785147460726,0.4980943026906013,0.0
7519,12.666666666666668,2.953359389638268,-8.765558248237928,0.0,0.0,19.53322764037879,1.2742052156823032,12.777774919580605,0.3744522318043637,0.0
7520,12.5,2.953359389638268,-8.750951161463432,0.0,0.0,19.52182937916537,1.2742052156823032,12.7777640687429,0.24938827410808428,0.0
7521,12.333333333333332,2.953359389638268,-8.736321054987538,0.0,0.0,19.510403774640007,1.2742052156823032,12.777752582642194,0.12291467690798781,0.0
7522,12.166666666666668,2.953359389638268,-8.72988280832245,0.0,0.0,19.498857379477325,1.2742052156823032,12.771315857135113,0.0,0.0
7523,12.0,2.953359389638268,-8.706778021845833,0.0,0.0,19.48737139199503,1.2742052156823032,12.777790999063992,0.0,0.0
7524,12.166666666666664,2.953359389638268,-8.702465838818462,0.0,0.0,19.477462131150233,1.2742052156823032,12.771358059075846,0.0,0.0
7525,12.333333333333332,2.953359389638268,-8.683843962494011,0.0,0.0,19.46948026049035,1.2742052156823032,12.777866659041536,0.12208215487781862,0.0
7526,12.5,2.953359389638268,-8.675221056753953,0.0,0.0,19.46273576715171,1.2742052156823032,12.777880143591734,0.246933583828601,0.0
7527,12.666666666666664,2.953359389638268,-8.667259048934165,0.0,0.0,19.45653216918762,1.2742052156823032,12.77789087070697,0.36956655975773645,0.0
7528,12.833333333333332,2.953359389638268,-8.659506195189028,0.0,0.0,19.450524465932293,1.2742052156823032,12.777900782079952,0.4899841861478233,0.0
7529,13.0,2.953359389638268,-8.651900684427826,0.0,0.0,19.444663810096685,1.2742052156823032,12.777909908099955,0.6081919469322894,0.0
7530,13.166666666666668,2.953359389638268,-8.644464441406553,0.0,0.0,19.438965407241007,1.2742052156823032,12.777918224414236,0.7235539705317255,0.0
7531,13.333333333333332,2.953359389638268,-8.637198501432072,0.0,0.0,19.433428669779996,1.2742052156823032,12.777925798593134,0.8365469318811012,0.0
7532,13.5,2.953359389638268,-8.630086493038826,0.0,0.0,19.428039800204967,1.2742052156823032,12.77793265937507,0.9471963041472609,0.0
7533,13.666666666666668,2.953359389638268,-8.623108865002543,0.0,0.0,19.42278269452986,1.2742052156823032,12.777938837073766,1.0555278028962545,0.0
7534,13.833333333333332,2.953359389638268,-8.616249868617254,0.0,0.0,19.417644248942153,1.2742052156823032,12.777944360248927,1.1615674385380699,0.0
7535,14.0,2.953359389638268,-8.609498815670138,0.0,0.0,19.412615303860225,1.2742052156823032,12.777949257841195,1.2653414363846618,0.0
7536,13.833333333333332,3.07981665461954,-8.603275839222738,0.0,0.0,19.407845535590152,1.2742052156823032,12.777780128259108,1.1616390901513924,0.0
7537,13.666666666666668,3.07981665461954,-8.595444842368709,0.0,0.0,19.401990832691872,1.2742052156823032,12.777775367303612,1.0555658607952745,0.0
7538,13.5,3.07981665461954,-8.585759067943778,0.0,0.0,19.39467368502755,1.2742052156823032,12.777769966302529,0.9472072926620131,0.0
7539,13.333333333333336,3.07981665461954,-8.574701575978965,0.0,0.0,19.38625962940764,1.2742052156823032,12.777763858973636,0.8365381868286925,0.0
7540,13.166666666666664,3.07981665461954,-8.562885985686382,0.0,0.0,19.377222301911726,1.2742052156823032,12.777757018308305,0.723533636746153,0.0
7541,13.0,3.07981665461954,-8.550695785324224,0.0,0.0,19.367859822047798,1.2742052156823032,12.77774941850616,0.6081690180262127,0.0
7542,12.833333333333332,3.07981665461954,-8.538293190574826,0.0,0.0,19.35829951058048,1.2742052156823032,12.777740998484678,0.4899685795761523,0.0
7543,12.666666666666668,3.07981665461954,-8.525731676852677,0.0,0.0,19.34858445063865,1.2742052156823032,12.777731784912591,0.369569018713867,0.0
7544,12.5,3.07981665461954,-8.513034759705564,0.0,0.0,19.33873425701546,1.2742052156823032,12.777721746225195,0.24696576349189692,0.0
7545,12.333333333333332,3.07981665461954,-8.463832904588957,0.0,0.0,19.30072350453891,1.2742052156823032,12.777710855841608,0.12215518905407853,0.0
7546,12.166666666666668,3.07981665461954,-8.414852475969935,0.0,0.0,19.256525196722396,1.2742052156823032,12.771367535335589,0.0,0.0
7547,12.0,3.07981665461954,-8.36341024760645,0.0,0.0,19.223129641464006,1.2742052156823032,12.777749694779382,0.0,0.0
7548,12.166666666666664,5.918095105958955,-5.57709736811874,39.17375308902846,0.0,20.043834445906388,3.304601331397162,18.086837799752903,0.0,0.9016547343831539
7549,12.333333333333332,5.876463146640977,-3.845298309076515,8.123644625127312,0.0,20.05377947375743,6.772820882003322,18.509340106038987,0.1235638035975463,2.441815569739787
7550,12.5,5.880201355605883,-0.6749899039172362,5.627012786666823,0.0,20.011089619246032,7.647143814182794,19.18276237691211,0.25158144183216724,2.830083359004063
7551,12.666666666666664,5.884063875518077,-0.6707021827594198,0.7789114674086205,0.0,20.01350877432984,7.647143814182794,18.603912314446408,0.3790099513452098,2.830083359004063
7552,12.833333333333332,5.883955032985913,-3.8967323175103687,1.0010660830981153,0.0,20.01063167603343,5.506671981181167,17.02981200718383,0.5058358461872717,1.879546393777352
7553,13.0,5.884081324756945,-2.7630492223810217,0.9593144245225514,0.0,20.013782442311737,7.647143814182794,18.467942670645876,0.6320429734184576,2.830083359004063
7554,13.166666666666668,5.883941301454637,-3.659412383843685,0.8170841017527735,0.23497943492770224,20.01041421743309,5.506671981181167,17.025510948185556,0.7569486595594801,1.879546393777352
7555,13.333333333333332,5.883492312040253,-2.81820152328651,0.6473527041803245,0.48978184780327233,20.01497945076641,7.647143814182794,18.430307279314984,0.8810161869088978,2.830083359004063
7556,13.5,5.879235985004251,-3.718070051991275,0.4620183831913638,0.934706314241438,20.01453251330475,5.506671981181167,16.98291164835224,1.0042453783066874,1.879546393777352
7557,13.666666666666668,5.8786563855793235,-2.8946190789877555,0.29271242077881837,1.4874351768354612,20.022856070284156,7.647143814182794,18.392110190819345,1.1266361390049413,2.830083359004063
7558,13.833333333333332,5.874827002723945,-3.7802771740076317,0.14690846211890313,1.831050541197283,20.025607660533257,5.506671981181167,16.94382972933644,1.2481885615294694,1.879546393777352
7559,14.0,5.870389412733352,-3.8133398284428215,0.0,2.2004725412344293,20.02540208131979,5.506671981181167,16.92523432979021,1.3689028845318303,1.879546393777352
7560,14.416666666666664,5.996846319324168,-4.007076804186654,45.165530285305564,2.6158942752011516,20.91509443608513,4.178924263576634,19.544461612060402,1.6516202451713209,1.28992252364743
7561,14.833333333333336,5.948616997440114,-6.015592164430221,0.0,2.940045890813359,21.13739508062036,3.0228510800412467,14.220079043478378,1.92399195271325,0.7765355785285526
7562,15.25,5.942596788615225,-1.6798819752898952,14.8393474005686,3.3838133861687116,21.028549701355896,5.33499744711202,18.218057714155204,2.193226865296834,1.803309468766308
7563,15.666666666666668,5.948291232977588,-0.2105001167258779,12.14086562559264,3.6411281533851434,21.019936905876662,7.647143814182794,20.392825225682632,2.4537574745251303,2.830083359004063
7564,16.083333333333332,5.94724406518518,-0.21831975315007893,10.782171453236144,3.8856838765067976,21.02503067520504,7.647143814182794,20.308163709591845,2.705727774154584,2.830083359004063
7565,16.5,5.9469619057737075,-0.22526845114537353,10.184066089208407,4.123642801415832,21.030333873261842,7.647143814182794,20.247447629004864,2.949217909727032,2.830083359004063
7566,16.916666666666668,5.9466966771337,-0.2299307047871069,9.700190131139097,4.001339452224902,21.033953134532943,7.647143814182794,20.196941724510193,3.184239483819102,2.830083359004063
7567,17.333333333333332,5.946574049100228,-0.23269186309555698,9.257770280304003,4.004934324249532,21.03609349432929,7.647143814182794,20.150994123423526,3.411047132793203,2.830083359004063
7568,17.75,5.946463565619907,-0.23441824469496936,8.832368110646104,4.0110816493789025,21.037437044777022,7.647143814182794,20.106690748038236,3.6296681431379243,2.830083359004063
7569,18.166666666666668,5.946393901050981,-0.235742059512395,8.428794241675,4.019373824003922,21.038471373080775,7.647143814182794,20.064402396203146,3.8402139883217012,2.830083359004063
7570,18.583333333333332,5.942884146035512,-0.3200262525210144,8.135478936830408,4.029356465681545,21.039388004556322,7.647143814182794,20.024591403316748,4.042801339687048,2.830083359004063
7571,19.0,5.942836355249947,-0.4253202347051182,7.870057507258189,4.040542421362789,21.040208737184308,7.647143814182794,19.9855661167783,4.237550070697901,2.830083359004063
7572,19.25,9.214746932583708,-0.7067811483457671,4.289445567871996,4.0524240173139034,21.04447363922738,7.647143814182794,19.65748482341188,4.356550621367684,2.830083359004063
7573,19.5,9.214126683748395,-0.7460064822507189,3.8455713407708156,4.047629166977124,21.050247598264207,7.647143814182794,19.618305366466988,4.473097044194914,2.830083359004063
7574,19.75,9.213300002017121,-1.6179647860580688,3.55780596788256,4.071927509589465,21.045588946936178,5.506671981181167,17.973932712666947,4.587249825807159,1.879546393777352
7575,20.0,9.21246673354711,-0.7293191423041557,3.2923763329894795,4.095801818696548,21.04870183169738,7.647143814182794,19.558517294695783,4.699028662458224,2.830083359004063
7576,20.25,9.212023459766456,-1.6486249559809338,3.038999644811935,4.118754412912193,21.046598646979934,5.506671981181167,17.917288137224883,4.808453200056643,1.879546393777352
7577,20.5,9.2123128970884,-0.8075053493011798,2.7972602641316846,4.140306626903565,21.05300233768728,7.647143814182794,19.512009742817,4.915543158037282,2.830083359004063
7578,20.75,9.211408672797702,-1.7360292591280966,2.649531146444533,4.1040054165621145,21.05376705899643,5.506671981181167,17.88287018292516,5.020318122578724,1.879546393777352
7579,21.0,9.211296652131244,-1.814363272931045,2.5198257931817936,4.069021881192967,21.051127547927187,5.506671981181167,17.86976855579104,5.122797617144967,1.879546393777352
7580,21.25,9.211663510744083,-1.886320320351322,2.3975006067051297,4.0248678450194095,21.04905133987401,5.506671981181167,17.858790215798283,5.2230009861782545,1.879546393777352
7581,21.5,9.211951441943425,-2.107062934554162,2.281960200680537,4.0253687525699835,21.047762978406197,5.171534832573121,16.209624238877225,5.320947300930463,1.7307192785305687
7582,21.75,9.212129787077359,-2.0681809488661558,2.172545450590609,4.1140836670613945,21.050295105726896,5.506671981181167,17.819515423701823,5.416655289830946,1.879546393777352
7583,22.0,9.21178032379566,-2.232519976613923,2.0687782768859106,4.12287865821196,21.054472273577513,5.171534832573121,16.18566978437732,5.5101433490142675,1.7307192785305687
7584,22.08333333333333,9.211202578941327,-2.118106530684136,1.969909612689691,4.13061123143313,21.06085341936882,5.506671981181167,17.80452084024705,5.539184073143335,1.879546393777352
7585,22.16666666666667,9.210314842956315,-2.2639032498440574,1.876067534341768,4.13711892198794,21.066322069228846,5.171534832573121,16.175388284651188,5.567938400589544,1.7307192785305687
7586,22.25,9.209553493085764,-2.140940031322396,1.786419460518395,4.142236290664939,21.072612699917407,5.506671981181167,17.8028905048872,5.596429836827693,1.879546393777352
7587,22.333333333333336,9.208675414975792,-2.2808015137025084,1.7008337997198395,4.145797970772341,21.077644331377517,5.171534832573121,16.168417590419534,5.62465891454051,1.7307192785305687
7588,22.416666666666664,9.207973429187568,-3.193858816658012,1.6189386167748165,4.1476417445321925,21.071431509464293,3.0228510800412467,14.54228470036536,5.652626547114902,0.7765355785285526
7589,22.5,9.208849550697146,-2.11706751734759,1.540503140602341,4.147611577978123,21.075598467704424,5.506671981181167,17.777678485282678,5.680333622434833,1.879546393777352
7590,22.583333333333336,9.208268269018408,-2.3520033511886207,1.4652401016107832,4.313176154711215,21.085003136175615,5.171534832573121,16.142475200838597,5.707780660649047,1.7307192785305687
7591,22.666666666666664,9.206945961577881,-3.211412814111134,1.3929662712537103,4.480009472741202,21.08539873910509,3.0228510800412467,14.525555190039478,5.734968504538134,0.7765355785285526
7592,22.75,9.196511661695801,-2.322554593807517,1.3234404154547375,4.648160002852436,21.093376147737626,5.171534832573121,16.13524041995461,5.76189803515448,1.7307192785305687
7593,22.833333333333336,9.192817294201527,-3.2249325734581435,1.2565158070534526,4.817661449503074,21.096120834647802,3.0228510800412467,14.515451415237045,5.788569745275147,0.7765355785285526
7594,22.91666666666667,9.19241002585343,-2.37374096452124,1.191987650116047,4.988531934154411,21.10726701065406,5.171534832573121,16.127057146032293,5.814984439695034,1.7307192785305687
7595,23.0,9.190819437144992,-3.2461904377055997,1.1297382202029331,5.160773442254102,21.112815276545838,3.0228510800412467,14.506062449390647,5.841142965277009,0.7765355785285526
7596,23.0,9.190012373602165,-3.249181869593017,1.0694535465429726,5.334371553943647,21.115266539894755,3.0228510800412467,14.501571575752312,5.841158449538511,0.7765355785285526
7597,23.0,9.189638165260346,-3.2534674044039007,1.0113556372368329,5.5092954708292226,21.11872783526104,3.0228510800412467,14.497268628063148,5.841158451682143,0.7765355785285526
7598,23.0,9.189119661419948,-3.260904809522334,0.9550323285543202,5.685498343289027,21.1246163968335,3.0228510800412467,14.493096689744398,5.84115845168244,0.7765355785285526
7599,23.0,9.188258547758306,-3.270861000344109,0.90050922764359,5.862917894852691,21.132441551965808,3.0228510800412467,14.489057687372043,5.84115845168244,0.7765355785285526
7600,23.0,9.187123484836947,-3.2821675447934675,0.8476376554147138,6.041477332263999,21.14130185679145,3.0228510800412467,14.485140640688483,5.84115845168244,0.7765355785285526
7601,23.0,9.18584032192727,-3.2933237163724174,0.7959265530075428,6.115487409779423,21.150040123427438,3.0228510800412467,14.481309182691982,5.84115845168244,0.7765355785285526
7602,23.0,9.18456485427121,-3.3053706074564038,0.7459486110033977,6.356622878765756,21.159460130230773,3.0228510800412467,14.477605808882647,5.84115845168244,0.7765355785285526
7603,23.0,9.183180692751568,-3.319263628729541,0.6975259907949658,6.604899293859623,21.1702996000446,3.0228510800412467,14.47401736902462,5.84115845168244,0.7765355785285526
7604,23.0,9.181583153098119,-3.3339869113048044,0.6504299631957912,6.7265090427394565,21.181775169562137,3.0228510800412467,14.470526934952424,5.84115845168244,0.7765355785285526
7605,23.0,9.17987825761961,-3.349621964037213,0.6046246028955284,6.985770391947696,21.193950001666934,3.0228510800412467,14.467131871192027,5.84115845168244,0.7765355785285526
7606,23.0,9.178063103769833,-3.3663583289630026,0.5600165317604987,7.251259861666021,21.206970637177808,3.0228510800412467,14.463825279855683,5.84115845168244,0.7765355785285526
7607,23.0,9.175805413537338,-3.384122672653146,0.516938799194999,7.522568698314934,21.220780790376494,3.0228510800412467,14.460631884488818,5.84115845168244,0.7765355785285526
7608,23.08333333333333,9.30020446655844,-3.4037670436950265,0.3740596623402745,7.799260271095048,21.23602958632861,3.0228510800412467,14.450017639245619,5.8876085167695695,0.7765355785285526
7609,23.16666666666667,9.295375249957553,-3.423830185646092,0.3278656911190775,7.9551367446077,21.251603323841625,3.0228510800412467,14.446591488244588,5.934099301212618,0.7765355785285526
7610,23.25,9.293037758843061,-3.443870261553432,0.28628434536627906,8.238678766104254,21.26715240666735,3.0228510800412467,14.443507179295745,5.9806420387169235,0.7765355785285526
7611,23.333333333333336,9.289215625638155,-3.4644343582950876,0.2457471369376436,8.526224504976833,21.28309890698152,3.0228510800412467,14.44050008246397,6.027236874993876,0.7765355785285526
7612,23.416666666666664,9.286807527890696,-3.485869600983484,0.2060978586672063,8.817314338962081,21.299711181708584,3.0228510800412467,14.437558638654455,6.073884309706521,0.7765355785285526
7613,23.5,9.284297049156757,-3.508174777541023,0.16708825833884478,9.111504842247417,21.316988836520384,3.0228510800412467,14.434664459888154,6.1205848572805,0.7765355785285526
7614,23.58333333333333,9.281681910580101,-3.5233257504509674,0.12949245845766566,8.59745644372443,21.328738486348495,3.0228510800412467,14.431874990130835,6.167338639012228,0.7765355785285526
7615,23.66666666666667,9.281383139600816,-3.5285760477116854,0.09269714457719964,8.075217961152678,21.332840161634525,3.0228510800412467,14.429144759851567,6.214146146260767,0.7765355785285526
7616,23.75,9.29114117867386,-3.526321922261023,0.056631337006976534,7.545443566482645,21.331143756935518,3.0228510800412467,14.426468524250474,6.261007866350581,0.7765355785285526
7617,23.83333333333333,9.291416606400078,-3.5195870236733255,0.02137782781387068,7.00877961639295,21.325983784932983,3.0228510800412467,14.423852444157024,6.3079239137602015,0.7765355785285526
7618,23.91666666666667,9.297647916533371,-3.5234641784395726,0.0,6.4658576249383755,21.31888258370022,3.0228510800412467,14.42129222631358,6.3548947444247705,0.7765355785285526
7619,24.0,9.298739515932317,-3.546056264038958,0.0,5.917289213261081,21.310298570190803,3.0228510800412467,14.418787323982867,6.401920836493596,0.7765355785285526
7620,24.0,5.294641965474383,-3.4689950048815072,3.2457380751925817,5.495381505459697,21.287050887538168,3.0228510800412467,14.663060530155201,6.40180334987908,0.7765355785285526
7621,24.0,5.306329418453588,-3.432720404026023,3.404895793086893,4.9348725826558155,21.259115847562732,3.0228510800412467,14.674873124132432,6.401697661442954,0.7765355785285526
7622,24.0,5.307716678654048,-3.399970279714541,3.4321490016412284,4.369956815280324,21.233920046980607,3.0228510800412467,14.676902397345216,6.401591985828059,0.7765355785285526
7623,24.0,5.30896261361733,-2.5226142823699367,3.45590601567553,3.9338511577410644,21.223865890003314,5.171534832573121,16.29179137005247,6.401486331230765,1.7307192785305687
7624,24.0,5.317387705386569,-3.3670419765398036,3.4762726699626882,3.3568240490902905,21.208667456096308,3.0228510800412467,14.680191576496865,6.401380687949676,0.7765355785285526
7625,24.0,5.316868729240132,-3.340983441332704,3.4942627087406506,2.9324219240539837,21.188623208576498,3.0228510800412467,14.681533792412914,6.4012750602156885,0.7765355785285526
7626,24.0,5.317851566721173,-2.463033324301507,3.5096175514014623,3.109166440434937,21.182494962059767,5.171534832573121,16.29505796292122,6.401169445524981,1.7307192785305687
7627,24.0,5.318170334719551,-3.324649275900251,3.52272746233135,3.3581330874618747,21.176145667618083,3.0228510800412467,14.683659992603948,6.401063839316866,0.7765355785285526
7628,24.0,5.3184847532575255,-3.3167753048316198,3.5335686974955838,3.605863356446146,21.17012588221381,3.0228510800412467,14.684471208887055,6.400958254110618,0.7765355785285526
7629,24.0,5.313589613098809,-2.487038628308451,3.54274980272355,3.852276359790364,21.176938671635614,5.171534832573121,16.298994784008453,6.400852683749352,1.7307192785305687
7630,24.0,5.3132726368313605,-3.329083030331162,3.55057953444175,4.0972840394525605,21.17973714443969,3.0228510800412467,14.685746484631379,6.400747124425142,0.7765355785285526
7631,24.0,5.3077986525014635,-3.3283579064501163,3.556837685953258,4.340790439423436,21.179224667236678,3.0228510800412467,14.686217106645612,6.4006415826202465,0.7765355785285526
7632,23.91666666666667,5.30654194092882,-3.327602787219939,3.5618843228283668,4.582691190125198,21.178695165848634,3.0228510800412467,14.686617277098959,6.353715702573222,0.7765355785285526
7633,23.83333333333333,5.3065637293417875,-3.3291517526075136,3.565628528306102,4.82690958711463,21.179938934544964,3.0228510800412467,14.686902012891117,6.306855077497357,0.7765355785285526
7634,23.75,5.306501685668881,-3.333178516345659,3.5684353539244844,5.073214264346043,21.183098940759205,3.0228510800412467,14.687117284719404,6.260048316157606,0.7765355785285526
7635,23.666666666666664,5.30561013361395,-3.338973120399859,3.5703212794029833,5.318776416874826,21.18762757361768,3.0228510800412467,14.687264343215885,6.213294923418184,0.7765355785285526
7636,23.58333333333333,5.300049791219463,-3.3457570360991,3.571392611403731,5.56353941211533,21.192923563626945,3.0228510800412467,14.687351068087537,6.166594760197426,0.7765355785285526
7637,23.5,5.299794470773278,-3.353248342796589,3.5717386358348167,5.807441849485578,21.198768962644188,3.0228510800412467,14.687384070615431,6.119947326830321,0.7765355785285526
7638,23.41666666666667,5.299512140447686,-3.3608782399026444,3.5714296363249525,5.972281793224296,21.204724277577572,3.0228510800412467,14.687368553398443,6.07335213435491,0.7765355785285526
7639,23.33333333333333,5.299223908093533,-3.3684302096233996,3.570537741581824,6.1364050077903665,21.210622104280212,3.0228510800412467,14.687309858193187,6.026809018833591,0.7765355785285526
7640,23.25,5.298937892793251,-3.3759790070445814,3.569117829698939,6.299703278332686,21.216520021052492,3.0228510800412467,14.687212049655784,5.980317460803631,0.7765355785285526
7641,23.16666666666667,5.298651354104463,-3.3825364903717663,3.5672293281234455,6.303209832526642,21.221654699681768,3.0228510800412467,14.687079530258622,5.933876942660047,0.7765355785285526
7642,23.08333333333333,5.29766108302606,-3.3888154746781836,3.564915331452241,6.465146964435973,21.226576505521813,3.0228510800412467,14.686915490043166,5.887487291978657,0.7765355785285526
7643,23.0,5.29741871070253,-3.3955496971507153,3.562225218746251,6.6259799959242045,21.231852037131517,3.0228510800412467,14.686723587354392,5.841147974793275,0.7765355785285526
7644,23.0,5.297159001421017,-3.403517647992005,3.5589171750438977,6.785577986979239,21.238064685088407,3.0228510800412467,14.686445141663766,5.851322341198342,0.7765355785285526
7645,23.0,5.296854067092944,-3.4126411320739054,3.5556624830139043,6.94380349130998,21.245180180833742,3.0228510800412467,14.686210288380536,5.86149120303763,0.7765355785285526
7646,23.0,5.295226840266392,-3.4225123926594385,3.5519363549893392,7.100512114954008,21.25286529848063,3.0228510800412467,14.685939890438059,5.871678089494016,0.7765355785285526
7647,23.0,5.294850239412704,-3.433210341799848,3.5480240914011674,7.255552410524714,21.261179725713824,3.0228510800412467,14.685655063824493,5.881882991929186,0.7765355785285526
7648,23.0,5.289258102533734,-3.443873885564303,3.5439062768006258,7.408766126080648,21.26945823436469,3.0228510800412467,14.685354382837302,5.892105967174248,0.7765355785285526
7649,23.0,5.288692413770482,-3.454465824352365,3.539602126641556,7.559988811376448,21.277672343688067,3.0228510800412467,14.685039304717709,5.9023470200074515,0.7765355785285526
7650,23.0,5.288287483827736,-3.4627324319718094,3.5351666848308962,7.426763767421909,21.28408124734106,3.0228510800412467,14.684713942867772,5.912606180495821,0.7765355785285526
7651,23.0,5.287971819794003,-3.4679385397169185,3.5305648485224808,7.293077821997886,21.288117152064107,3.0228510800412467,14.684375712946418,5.922883470622028,0.7765355785285526
7652,23.0,5.287773886919183,-3.4707405536058817,3.5258180776083026,7.159007162682448,21.29028729607975,3.0228510800412467,14.684026226844162,5.9331789289675,0.7765355785285526
7653,23.0,5.287668567938361,-3.4720739727324834,3.520958324267703,7.024634275927776,21.291314571238484,3.0228510800412467,14.683667874324067,5.943492580957366,0.7765355785285526
7654,23.0,5.287619924445182,-3.472549027283959,3.515994921892577,6.890047743940631,21.29167062044317,3.0228510800412467,14.683301365503361,5.953824445128257,0.7765355785285526
7655,23.0,5.287604529713722,-3.4725211064369224,3.5109460207093433,6.755341708973289,21.291630223279203,3.0228510800412467,14.682928064743244,5.96417454778691,0.7765355785285526
7656,23.08333333333333,5.287608713055537,-3.472528309666253,3.505611686847922,6.620615029759497,21.29159573204273,3.0228510800412467,14.682502114348933,6.027487020606523,0.7765355785285526
7657,23.16666666666667,5.287612875060977,-3.4727622178171127,3.5004777295099925,6.485970163174261,21.291731677146572,3.0228510800412467,14.682120046190628,6.091167174505781,0.7765355785285526
7658,23.25,5.287609003006167,-3.4739658756590637,3.4951633548018726,6.4698178184957165,21.292596214847524,3.0228510800412467,14.681723688553664,6.155234786998661,0.7765355785285526
7659,23.333333333333336,5.287729072863101,-3.4755859479318416,3.4898314093543523,6.332574878952711,21.293759946809256,3.0228510800412467,14.681325099264544,6.219691427484622,0.7765355785285526
7660,23.416666666666664,5.287676806650146,-3.477060207367078,3.48446139287154,6.195871390714423,21.294788241485683,3.0228510800412467,14.6809227790947,6.284539016326416,0.7765355785285526
7661,23.5,5.287630826777764,-3.4782361960251142,3.4790639823214953,6.059807563575129,21.29556352409096,3.0228510800412467,14.680517555028999,6.349779437549601,0.7765355785285526
7662,23.58333333333333,5.287596686734118,-3.479136367305016,3.4736412415710953,5.90886860388862,21.296103406422294,3.0228510800412467,14.680109612141075,6.415414141366588,0.7765355785285526
7663,23.66666666666667,5.287573679765066,-3.4798663126331846,3.4683328546627603,5.758391656102776,21.29648970413669,3.0228510800412467,14.6797093461932,6.481444928195155,0.7765355785285526
7664,23.75,5.287557981051387,-3.48053603179851,3.46294097662234,5.608458692750048,21.296807644441124,3.0228510800412467,14.67930209339659,6.547873587673801,0.7765355785285526
7665,23.83333333333333,5.2875455168859915,-3.4812217125432214,3.4575036160917367,5.459144946139038,21.297116373183574,3.0228510800412467,14.678890699276137,6.614701428400333,0.7765355785285526
7666,23.91666666666667,5.287533422398628,-3.4819681424011906,3.452059809433776,5.310517736676825,21.297450830947913,3.0228510800412467,14.678478083169697,6.68193014212142,0.7765355785285526
7667,24.0,5.287519986398461,-3.482801435271382,3.4466182558889926,5.162635432206344,21.297831584246275,3.0228510800412467,14.678064912371008,6.749561402497807,0.7765355785285526
