,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
7668,23.83333333333333,5.413961460598334,-3.4812471509499274,3.3412791778148687,5.015546564249248,21.29636914410381,3.0228510800412467,14.67028192463859,6.6790486657269135,0.7765355785285526
7669,23.66666666666667,5.4140359144688945,-3.476227995733229,3.3308577398305865,4.869289122268584,21.292221211225687,3.0228510800412467,14.669502575581939,6.607921872796111,0.7765355785285526
7670,23.5,5.415678578297197,-3.468487789253566,3.323974631790639,4.723890041949805,21.285992457587646,3.0228510800412467,14.668985908469587,6.536152760929277,0.7765355785285526
7671,23.33333333333333,5.41672477906312,-3.4592548581943787,3.3172525804642206,4.579364898155274,21.278635229281715,3.0228510800412467,14.6684813186135,6.463738033839081,0.7765355785285526
7672,23.166666666666664,5.42227084911356,-3.449479472538828,3.3106430215016958,4.435717807735211,21.270881985809527,3.0228510800412467,14.667985201241528,6.390674803580016,0.7765355785285526
7673,23.0,5.4226516114670344,-3.4400238221105357,3.303973170144338,4.38227928603981,21.263395889676982,3.0228510800412467,14.667484717705058,6.316960142862769,0.7765355785285526
7674,22.833333333333336,5.4294816362085365,-3.429668860572927,3.297488345255603,4.064911114105539,21.255234361302772,3.0228510800412467,14.666998063494795,6.242590632475411,0.7765355785285526
7675,22.666666666666664,5.430040252401692,-3.4177725473553977,3.291145115299398,3.7830960549366517,21.245900636506306,3.0228510800412467,14.666522006291647,6.167563289183071,0.7765355785285526
7676,22.5,5.430497306123113,-3.4046742922260833,3.284887917033775,3.5299711039710227,21.235655492879765,3.0228510800412467,14.666052416792724,6.091875084275888,0.7765355785285526
7677,22.333333333333336,5.431736508332619,-3.390793955925795,3.2787166646758985,3.2772309699558617,21.224821863883577,3.0228510800412467,14.665589284232134,6.0155225408502835,0.7765355785285526
7678,22.166666666666664,5.4374484700126615,-3.376586922072197,3.2726231236421306,3.0247277981672163,21.213750114090764,3.0228510800412467,14.665131991148128,5.938502589218357,0.7765355785285526
7679,22.0,5.437986815975225,-3.362062396790124,3.2666073163214246,2.7722819061436264,21.202446437294878,3.0228510800412467,14.664680533344583,5.8608121575602725,0.7765355785285526
7680,22.0,4.086330678948703,-10.703740809841026,0.0,2.5196767706337853,21.04083614602746,1.2742052156823032,12.777863755409973,5.870887438595518,0.0
7681,22.000000000000004,4.09009757222379,-10.431843791877094,0.0,2.266652594380381,20.83064970619485,1.2742052156823032,12.777864255857281,5.880975801687505,0.0
7682,22.0,4.0953600585248005,-10.195840921363866,0.0,2.012898350723931,20.648202202761293,1.2742052156823032,12.777864754518104,5.89108232423021,0.0
7683,22.0,4.099802788825681,-10.012988839327505,0.0,1.7580419783522436,20.506805632607843,1.2742052156823032,12.777865247733295,5.901207183546466,0.0
7684,22.0,4.1049552796799,-9.8818362866301,0.0,1.4913712565809212,20.405332928933543,1.2742052156823032,12.777865735842486,5.911350424420684,0.0
7685,22.0,4.108949434562775,-9.789250740928523,0.0,1.2241851487742659,20.333640900652565,1.2742052156823032,12.777866218769347,5.921512065065251,0.0
7686,22.0,4.110546680836269,-9.722881821754193,0.0,1.2294793971236413,20.28219044589408,1.2742052156823032,12.777866696508147,5.931692151578054,0.0
7687,22.0,4.111691885503695,-9.673440598349515,0.0,1.2347806079440542,20.243807754042873,1.2742052156823032,12.77786716900549,5.941890720157335,0.0
7688,22.0,4.112545285881525,-9.634725843677655,0.0,1.2400896771874328,20.21370439759828,1.2742052156823032,12.777867636213125,5.952107801099617,0.0
7689,22.0,4.11321377274985,-9.602943858501643,0.0,1.2454076196652981,20.1889513759088,1.2742052156823032,12.777868098111307,5.962343440433226,0.0
7690,22.0,4.113762962702743,-9.575867168174362,0.0,1.2507355903868915,20.167829038155208,1.2742052156823032,12.777868554623959,5.972597656024505,0.0
7691,22.0,4.114231403149034,-9.552175343613538,0.0,1.2560749106104327,20.149317979578395,1.2742052156823032,12.777869005749876,5.982870495433874,0.0
7692,22.0,4.241099080955569,-9.533049191713468,0.0,1.2614270998765518,20.134353921878088,1.2742052156823032,12.777894049210515,5.982857148007855,0.0
7693,22.000000000000004,4.241430812307044,-9.516510824695654,0.0,1.2667939156983143,20.121364312182344,1.2742052156823032,12.777894053958955,5.982857297581268,0.0
7694,22.0,4.241718935443686,-9.500901848626576,0.0,1.2721774031394475,20.10909648694581,1.2742052156823032,12.777894054338482,5.982857297381296,0.0
7695,22.0,4.241991158155629,-9.485663367513995,0.0,1.2775799572873192,20.097119743933366,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7696,22.0,4.242256836827761,-9.470815779788364,0.0,1.2830044027187633,20.085449726599347,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7697,22.0,4.242515474839973,-9.45648694698303,0.0,1.2878132196316219,20.074184869153058,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7698,22.0,4.242764847334598,-9.442322459387308,0.0,1.2211420885312523,20.063051801045884,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7699,22.0,4.243011494183154,-9.428142908687505,0.0,1.1538513206340497,20.05191211227923,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7700,22.0,4.2432587064264045,-9.414000641231791,0.0,1.0865816435782876,20.040806075390776,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7701,22.0,4.243505506080857,-9.400015330143207,0.0,1.0193329133971467,20.02982586214375,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7702,22.0,4.243749675959316,-9.386265727568782,0.0,0.9520441588927401,20.019032091934374,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7703,22.0,4.243989749213273,-9.37277417694063,0.0,0.8848339714300946,20.00844189804623,1.2742052156823032,12.777894054338557,5.982857297381254,0.0
7704,21.83333333333333,2.953073831055151,-9.336468984915978,0.0,0.8176441815443471,19.98018485626117,1.2742052156823032,12.7778225040868,5.928167737556325,0.0
7705,21.66666666666667,2.953359389638268,-9.291390296662408,0.0,0.7504747284681362,19.94524813220637,1.2742052156823032,12.777827612019527,5.872076038813444,0.0
7706,21.5,2.953359389638268,-9.250709564211842,0.0,0.6833256153299943,19.913699183299236,1.2742052156823032,12.777832715438512,5.814610547304777,0.0
7707,21.333333333333336,2.953359389638268,-9.21814466763191,0.0,0.616196945931209,19.88839498226106,1.2742052156823032,12.77783779488184,5.755758461306148,0.0
7708,21.166666666666664,2.953359389638268,-9.19204264912887,0.0,0.5490889848798817,19.868057373983973,1.2742052156823032,12.777842845035643,5.695507219649762,0.0
7709,21.0,2.953359389638268,-9.16964904417707,0.0,0.4820022588919007,19.850562569601706,1.2742052156823032,12.77784786121267,5.633844020124175,0.0
7710,20.833333333333336,2.953359389638268,-9.14923966680918,0.0,0.4418068740897957,19.834582431484534,1.2742052156823032,12.777852839422204,5.570755343187802,0.0
7711,20.666666666666664,2.953359389638268,-9.129995713543561,0.0,0.4016225894431777,19.819487120077294,1.2742052156823032,12.77785777281551,5.506227966248751,0.0
7712,20.5,2.953359389638268,-9.111554104596559,0.0,0.3614489854397816,19.804998074277915,1.2742052156823032,12.777862655109217,5.440248441305186,0.0
7713,20.333333333333336,2.953359389638268,-9.093722256787311,0.0,0.32128539114982296,19.79096805097335,1.2742052156823032,12.77786748076501,5.372802674712682,0.0
7714,20.166666666666668,2.953359389638268,-9.076389830679386,0.0,0.2811306309912468,19.777313088960735,1.2742052156823032,12.777872241154718,5.303876886119504,0.0
7715,20.0,2.953359389638268,-9.059488725236681,0.0,0.24098244979487274,19.76398169544522,1.2742052156823032,12.77787692826196,5.233457131959139,0.0
7716,19.833333333333332,2.953359389638268,-9.042641216748084,0.0,0.20083613495256317,19.750728855534902,1.2742052156823032,12.7779266701612,5.143943732887367,0.0
7717,19.666666666666668,2.953359389638268,-9.025773274105648,0.0,0.16068118607240162,19.73741273237291,1.2742052156823032,12.777929680549292,5.053537659646008,0.0
7718,19.5,2.953359389638268,-9.008832315888949,0.0,0.12049496335797828,19.72404353409371,1.2742052156823032,12.77793255673312,4.962207412427555,0.0
7719,19.333333333333336,2.953359389638268,-8.99138485004977,0.0,0.0,19.71028862399228,1.2742052156823032,12.77793530213777,4.869948552312811,0.0
7720,19.166666666666664,2.953359389638268,-8.974008114924215,0.0,0.0,19.69659271166924,1.2742052156823032,12.777937904340048,4.77675728836272,0.0
7721,19.0,2.953359389638268,-8.957153187963467,0.0,0.0,19.683302953499563,1.2742052156823032,12.777940351871182,4.682629914870182,0.0
7722,18.833333333333332,2.953359389638268,-8.940846612245721,0.0,0.0,19.67043948557852,1.2742052156823032,12.777942634433366,4.587562431998965,0.0
7723,18.666666666666668,2.953359389638268,-8.924916422907389,0.0,0.0,19.657869622579707,1.2742052156823032,12.777944738784257,4.491551408862826,0.0
7724,18.5,2.953359389638268,-8.909187228469293,0.0,0.0,19.645458111319353,1.2742052156823032,12.777946652904726,4.394593587902119,0.0
7725,18.333333333333332,2.953359389638268,-8.893588106783524,0.0,0.0,19.633150203810505,1.2742052156823032,12.777948365883857,4.29668540417252,0.0
7726,18.166666666666668,2.953359389638268,-8.87810413615658,0.0,0.0,19.620934294921472,1.2742052156823032,12.777949864009033,4.197823912229316,0.0
7727,18.0,2.953359389638268,-8.862735309072661,0.0,0.0,19.60881027247441,1.2742052156823032,12.777951134797078,4.09800633407111,0.0
7728,18.0,2.953359389638268,-8.848324479167223,0.0,0.0,19.59752144804333,1.2742052156823032,12.778046516538286,4.074338792522574,0.0
7729,18.0,2.953359389638268,-8.835270147903993,0.0,0.0,19.587205520407114,1.2742052156823032,12.778044454621082,4.050900972687501,0.0
7730,18.0,2.953359389638268,-8.823066937440116,0.0,0.0,19.577583809166157,1.2742052156823032,12.778042327413928,4.02762932119511,0.0
7731,18.0,2.953359389638268,-8.81131073094745,0.0,0.0,19.568348571712896,1.2742052156823032,12.778040165502247,4.0045223943570925,0.0
7732,18.0,2.953359389638268,-8.799779907122609,0.0,0.0,19.55932801763635,1.2742052156823032,12.778037969950724,3.9815787540916956,0.0
7733,18.0,2.953359389638268,-8.788406895933088,0.0,0.0,19.550467916087445,1.2742052156823032,12.778035741933538,3.9587970363910236,0.0
7734,18.0,2.953359389638268,-8.77718845370521,0.0,0.0,19.541763762949103,1.2742052156823032,12.778033482496705,3.936175838525351,0.0
7735,18.0,2.953359389638268,-8.766128595211182,0.0,0.0,19.533216998326484,1.2742052156823032,12.778031192828669,3.913713827152602,0.0
7736,18.0,2.953359389638268,-8.755221311156749,0.0,0.0,19.524821566809294,1.2742052156823032,12.778028874029516,3.8914096569037984,0.0
7737,18.0,2.953359389638268,-8.744454247417352,0.0,0.0,19.516566635535174,1.2742052156823032,12.778026527302458,3.8692620453287625,0.0
7738,18.0,2.953359389638268,-8.73381426222432,0.0,0.0,19.508440821903964,1.2742052156823032,12.778024153719258,3.8472696584150357,0.0
7739,18.0,2.953359389638268,-8.723290674356127,0.0,0.0,19.500434682607093,1.2742052156823032,12.778021754543076,3.8254312578219474,0.0
7740,18.0,2.953359389638268,-8.713174601161809,0.0,0.0,19.492696166171015,1.2742052156823032,12.777944186144278,3.8253509297209325,0.0
7741,18.0,2.953359389638268,-8.703336752361945,0.0,0.0,19.48525919939524,1.2742052156823032,12.777944151895086,3.8252241621068515,0.0
7742,18.0,2.953359389638268,-8.693804562138903,0.0,0.0,19.478055569566195,1.2742052156823032,12.777944137009653,3.825097394718181,0.0
7743,18.0,2.953359389638268,-8.684485562733666,0.0,0.0,19.4710100959773,1.2742052156823032,12.777944122127018,3.8249706377037738,0.0
7744,18.0,2.953359389638268,-8.675324310532504,0.0,0.0,19.464079867237242,1.2742052156823032,12.777944107284045,3.82484392211589,0.0
7745,18.0,2.953359389638268,-8.666300719961155,0.0,0.0,19.457250125169242,1.2742052156823032,12.777944092388065,3.8247172040631376,0.0
7746,18.0,2.953359389638268,-8.657441426460178,0.0,0.0,19.45054201025295,1.2742052156823032,12.777944077541743,3.8245905235951407,0.0
7747,18.0,2.953359389638268,-8.6486925818496,0.0,0.0,19.443914401440306,1.2742052156823032,12.777944062666492,3.824463855872986,0.0
7748,18.0,2.953359389638268,-8.640060209524988,0.0,0.0,19.43737215110838,1.2742052156823032,12.777944047810317,3.824337215729344,0.0
7749,18.0,2.953359389638268,-8.631557060508644,0.0,0.0,19.43092525092857,1.2742052156823032,12.777944032950412,3.824210598857403,0.0
7750,18.0,2.953359389638268,-8.623175913052183,0.0,0.0,19.42456830071612,1.2742052156823032,12.77794401808007,3.824083996146491,0.0
7751,18.0,2.953359389638268,-8.614902588623467,0.0,0.0,19.41829054074762,1.2742052156823032,12.777944003225244,3.8239574195566832,0.0
7752,18.0,2.953359389638268,-8.606642434502833,0.0,0.0,19.411888903386778,1.2742052156823032,12.777813629161585,3.8615241376442575,0.0
7753,18.0,2.953359389638268,-8.598030816609203,0.0,0.0,19.40531668704346,1.2742052156823032,12.777818534233369,3.8994641815043516,0.0
7754,18.0,2.953359389638268,-8.589362367524192,0.0,0.0,19.39864686439797,1.2742052156823032,12.777823405721103,3.9378651283875405,0.0
7755,18.0,2.953359389638268,-8.580748935990803,0.0,0.0,19.39196057053637,1.2742052156823032,12.777828204557808,3.976733678347319,0.0
7756,18.0,2.953359389638268,-8.57224412215666,0.0,0.0,19.385300565718428,1.2742052156823032,12.777832925561349,4.016076684858006,0.0
7757,18.0,2.953359389638268,-8.563856947820838,0.0,0.0,19.37867682286825,1.2742052156823032,12.777837563649655,4.055901171382376,0.0
7758,18.0,2.953359389638268,-8.555578585652933,0.0,0.0,19.372085331516217,1.2742052156823032,12.77784211382401,4.096214321858165,0.0
7759,18.0,2.953359389638268,-8.547398908848647,0.0,0.0,19.365520611628504,1.2742052156823032,12.777846571269128,4.137023550717558,0.0
7760,18.0,2.953359389638268,-8.539311633422527,0.0,0.0,19.35897985520054,1.2742052156823032,12.777850931172626,4.17833642611834,0.0
7761,18.0,2.953359389638268,-8.531323460539701,0.0,0.0,19.35247013320196,1.2742052156823032,12.777855188918807,4.220160751744309,0.0
7762,18.0,2.953359389638268,-8.523443518280343,0.0,0.0,19.34600032567407,1.2742052156823032,12.777859339916965,4.262504507727621,0.0
7763,18.0,2.953359389638268,-8.515673618493068,0.0,0.0,19.339573628043468,1.2742052156823032,12.777863379722056,4.305375891091696,0.0
7764,17.75,2.953359389638268,-8.506415972418704,0.0,0.0,19.332066379654776,1.2742052156823032,12.777972440168586,4.142109540260921,0.0
7765,17.5,2.953359389638268,-8.49563657553657,0.0,0.0,19.32327149648917,1.2742052156823032,12.777973305285208,3.976959103069299,0.0
7766,17.25,2.953359389638268,-8.483720917094729,0.0,0.0,19.313613052771306,1.2742052156823032,12.7779734427979,3.8098505328652297,0.0
7767,17.0,2.953359389638268,-8.47125740378061,0.0,0.0,19.30355033651355,1.2742052156823032,12.777972844002463,3.6407825344025992,0.0
7768,16.75,2.953359389638268,-8.45857167442357,0.0,0.0,19.293333850714305,1.2742052156823032,12.77797146410702,3.469754926349927,0.0
7769,16.5,2.953359389638268,-8.44576512745017,0.0,0.0,19.283039895263116,1.2742052156823032,12.777969259480443,3.29676866172835,0.0
7770,16.25,2.953359389638268,-8.432843502488053,0.0,0.0,19.27267134927852,1.2742052156823032,12.777966187880313,3.1218258249051525,0.0
7771,16.0,2.953359389638268,-8.419800429069872,0.0,0.0,19.262222230158983,1.2742052156823032,12.777962208701474,2.9449296110582215,0.0
7772,15.75,2.953359389638268,-8.406642773306233,0.0,0.0,19.25169702663465,1.2742052156823032,12.777957283332405,2.766084378566163,0.0
7773,15.5,2.953359389638268,-8.393379584994728,0.0,0.0,19.24110748786714,1.2742052156823032,12.777956833505407,2.589664426192978,0.0
7774,15.25,2.953359389638268,-8.380039893993638,0.0,0.0,19.230466025731968,1.2742052156823032,12.777950529507976,2.411254921882596,0.0
7775,15.0,2.953359389638268,-8.366671452251952,0.0,0.0,19.219813468143098,1.2742052156823032,12.777942445702324,2.2302222152828763,0.0
7776,14.916666666666664,2.953359389638268,-8.354092941517058,0.0,0.0,19.209822895239096,1.2742052156823032,12.777976256194636,2.1641970852897803,0.0
7777,14.833333333333332,2.953359389638268,-8.342519287256762,0.0,0.0,19.200586617170803,1.2742052156823032,12.777972440380664,2.098218190293953,0.0
7778,14.75,2.953359389638268,-8.33154781500991,0.0,0.0,19.191835834377013,1.2742052156823032,12.77796850087191,2.0322572927826053,0.0
7779,14.666666666666668,2.953359389638268,-8.320826380365041,0.0,0.0,19.183300125836308,1.2742052156823032,12.777964452960987,1.9663141110806768,0.0
7780,14.583333333333332,2.953359389638268,-8.310175772098848,0.0,0.0,19.174840725437598,1.2742052156823032,12.777960296997328,1.9003884926365318,0.0
7781,14.5,2.953359389638268,-8.299551922538898,0.0,0.0,19.166422545570786,1.2742052156823032,12.777956034196784,1.8344802703185703,0.0
7782,14.416666666666668,2.953359389638268,-8.288963000043228,0.0,0.0,19.15805077624477,1.2742052156823032,12.777951666597444,1.7685891321341576,0.0
7783,14.333333333333332,2.953359389638268,-8.278420047277821,0.0,0.0,19.149732952828757,1.2742052156823032,12.777947194686087,1.7027148821890632,0.0
7784,14.25,2.953359389638268,-8.267924126182539,0.0,0.0,19.141469025868872,1.2742052156823032,12.777942619795372,1.636857299723116,0.0
7785,14.166666666666668,2.953359389638268,-8.25747040916542,0.0,0.0,19.133254471472636,1.2742052156823032,12.777937944097646,1.5710160379954154,0.0
7786,14.083333333333332,2.953359389638268,-8.24705347616578,0.0,0.0,19.125084346947045,1.2742052156823032,12.777933168204108,1.5051908555414986,0.0
7787,14.0,2.953359389638268,-8.236669711977065,0.0,0.0,19.116955132306856,1.2742052156823032,12.777928293560223,1.439381480165629,0.0
7788,14.0,2.953359389638268,-8.226861329382126,0.0,0.0,19.10926589112752,1.2742052156823032,12.777905974153486,1.43939847842445,0.0
7789,14.0,2.953359389638268,-8.2176656200976,0.0,0.0,19.10207917496642,1.2742052156823032,12.77790596602792,1.4393985144979016,0.0
7790,14.0,2.953359389638268,-8.20891100007739,0.0,0.0,19.095236980938843,1.2742052156823032,12.777905966299764,1.4393985142905052,0.0
7791,14.0,2.953359389638268,-8.200388815455742,0.0,0.0,19.088577413548023,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7792,14.0,2.953359389638268,-8.191990455583586,0.0,0.0,19.082016648121233,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7793,14.0,2.953359389638268,-8.183687607398435,0.0,0.0,19.07553290587264,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7794,14.0,2.953359389638268,-8.175482614691585,0.0,0.0,19.069127967193626,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7795,14.0,2.953359389638268,-8.167379045230069,0.0,0.0,19.062804490663517,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7796,14.0,2.953359389638268,-8.15937393622868,0.0,0.0,19.056560077789953,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7797,14.0,2.953359389638268,-8.15146077693787,0.0,0.0,19.050389593820668,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7798,14.0,2.953359389638268,-8.143632690614805,0.0,0.0,19.044287626617802,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7799,14.0,2.953359389638268,-8.135884200195472,0.0,0.0,19.03824984714596,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
7800,13.916666666666664,2.953359389638268,-8.127392186352605,0.0,0.0,19.031659403119097,1.2742052156823032,12.777922394365596,1.3736482985949716,0.0
7801,13.833333333333336,2.953359389638268,-8.118071809448585,0.0,0.0,19.024417612361354,1.2742052156823032,12.777917351150547,1.3079238372748314,0.0
7802,13.75,2.953359389638268,-8.10819073041462,0.0,0.0,19.016754395978968,1.2742052156823032,12.777912205590866,1.2422084734874053,0.0
7803,13.666666666666668,2.953359389638268,-8.098056587485381,0.0,0.0,19.008907082428586,1.2742052156823032,12.777906967296147,1.1765017602228887,0.0
7804,13.583333333333332,2.953359389638268,-8.087829567348493,0.0,0.0,19.000998632984558,1.2742052156823032,12.777901637015932,1.11080332381534,0.0
7805,13.5,2.953359389638268,-8.077553654194055,0.0,0.0,18.993062400130885,1.2742052156823032,12.77789621634269,1.045112762945008,0.0
7806,13.416666666666668,2.953359389638268,-8.067221207992809,0.0,0.0,18.985092061584304,1.2742052156823032,12.777890707712304,0.979429590962611,0.0
7807,13.333333333333332,2.953359389638268,-8.056822306925135,0.0,0.0,18.977079607788223,1.2742052156823032,12.777885111974474,0.9137533857372812,0.0
7808,13.25,2.953359389638268,-8.046356056400693,0.0,0.0,18.969024017535716,1.2742052156823032,12.777879430806207,0.8480836925997761,0.0
7809,13.166666666666668,2.953359389638268,-8.035827430754589,0.0,0.0,18.960928805545965,1.2742052156823032,12.777873666734857,0.7824199861336841,0.0
7810,13.083333333333336,2.953359389638268,-8.025242154560688,0.0,0.0,18.952798072583978,1.2742052156823032,12.777867820686993,0.7167617878255971,0.0
7811,13.0,2.953359389638268,-8.014604487964885,0.0,0.0,18.94463480188386,1.2742052156823032,12.777861894422983,0.6511085899815956,0.0
7812,13.0,2.953359389638268,-8.004825570432365,0.0,0.0,18.93712521667866,1.2742052156823032,12.777841477836589,0.6510960124637933,0.0
7813,13.0,2.953359389638268,-7.996030739045838,0.0,0.0,18.93039574138753,1.2742052156823032,12.77784146400833,0.6510675915874512,0.0
7814,13.0,2.953359389638268,-7.987910116664737,0.0,0.0,18.92418457110502,1.2742052156823032,12.777841456773196,0.6510391712447243,0.0
7815,13.0,2.953359389638268,-7.980098564204873,0.0,0.0,18.918209794609215,1.2742052156823032,12.777841449541334,0.6510107565513557,0.0
7816,13.0,2.953359389638268,-7.972408460695484,0.0,0.0,18.912327019398592,1.2742052156823032,12.777841442308304,0.6509823456913431,0.0
7817,13.0,2.953359389638268,-7.964793337519935,0.0,0.0,18.906500674619153,1.2742052156823032,12.777841435077987,0.650953940281383,0.0
7818,13.0,2.953359389638268,-7.957259832690246,0.0,0.0,18.90073601752208,1.2742052156823032,12.777841427846326,0.6509255384212724,0.0
7819,13.0,2.953359389638268,-7.94981730792137,0.0,0.0,18.89504033896309,1.2742052156823032,12.777841420622877,0.6508971462061233,0.0
7820,13.0,2.953359389638268,-7.942464827172054,0.0,0.0,18.889412971600887,1.2742052156823032,12.777841413393745,0.650868757342695,0.0
7821,13.0,2.953359389638268,-7.93519557139305,0.0,0.0,18.883848709411243,1.2742052156823032,12.777841406166827,0.650840373172131,0.0
7822,13.0,2.953359389638268,-7.928002188970935,0.0,0.0,18.878341933993656,1.2742052156823032,12.777841398940248,0.6508119932919205,0.0
7823,13.0,2.953359389638268,-7.921068519411353,0.0,0.0,18.873034123185363,1.2742052156823032,12.77784139171677,0.6507836195301444,0.0
7824,13.0,3.07981665461954,-7.9161002114000665,0.0,0.0,18.869236979570385,1.2742052156823032,12.777840484293108,0.6507843239482733,0.0
7825,13.0,3.07981665461954,-7.911680690159968,0.0,0.0,18.865862118413634,1.2742052156823032,12.777840484000393,0.6507843241755058,0.0
7826,13.0,3.07981665461954,-7.906699989276314,0.0,0.0,18.862054409494114,1.2742052156823032,12.777840484000293,0.6507843241755841,0.0
7827,13.0,3.07981665461954,-7.900940284010553,0.0,0.0,18.857646211188825,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7828,13.0,3.07981665461954,-7.894631309006139,0.0,0.0,18.852814330411004,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7829,13.0,3.07981665461954,-7.8880435009680605,0.0,0.0,18.847766913965543,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7830,13.0,3.07981665461954,-7.881341863843117,0.0,0.0,18.842630979938363,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7831,13.0,3.07981665461954,-7.874596964198765,0.0,0.0,18.83746087258068,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7832,13.0,3.07981665461954,-7.867831175657934,0.0,0.0,18.832273847297106,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7833,13.0,3.07981665461954,-7.861057732967155,0.0,0.0,18.82708012368682,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7834,13.0,3.07981665461954,-7.854283648571418,0.0,0.0,18.82188513163276,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7835,13.0,3.07981665461954,-7.847514069477747,0.0,0.0,18.816692864190426,1.2742052156823032,12.777840484000292,0.6507843241755865,0.0
7836,13.083333333333332,4.17074135589573,-7.860384467123487,0.0,0.0,18.826597985491354,1.2742052156823032,12.777825110289747,0.7164191159818988,0.0
7837,13.166666666666668,4.1705375227158825,-7.880798552973737,0.0,0.0,18.84230856237859,1.2742052156823032,12.777830944393308,0.7820424616784244,0.0
7838,13.25,4.17021333747189,-7.897889304655866,0.0,0.0,18.855444335578735,1.2742052156823032,12.77783670186951,0.8476713870889692,0.0
7839,13.333333333333336,4.169941999643015,-7.908649137705946,0.0,0.0,18.86369712291897,1.2742052156823032,12.777842374045367,0.913306379229694,0.0
7840,13.416666666666664,4.1697713800955185,-7.914506802253873,0.0,0.0,18.868170009239538,1.2742052156823032,12.777847958343475,0.9789479718825641,0.0
7841,13.5,4.169678804723206,-7.917700476201282,0.0,0.0,18.870586736733514,1.2742052156823032,12.777853453825907,1.0445966181856285,0.0
7842,13.583333333333336,4.1696285161462185,-7.921054519570204,0.0,0.18084759104929304,18.873121046130205,1.2742052156823032,12.777858858764363,1.110252747247875,0.0
7843,13.666666666666664,4.1695749144551835,-7.925717127963839,0.0,0.3644697101479769,18.876656678008025,1.2742052156823032,12.777864170666547,1.1759168496619374,0.0
7844,13.75,4.169253285037902,-7.931744488444351,0.0,0.5711719573342752,18.881237131313544,1.2742052156823032,12.77786938868128,1.2415893234662287,0.0
7845,13.833333333333336,4.169155190668159,-7.938985438649255,0.0,0.8153257321603721,18.886746397443407,1.2742052156823032,12.777874511185011,1.3072705546451713,0.0
7846,13.916666666666664,4.168737670797129,-7.946971006304231,0.0,1.0360965259996786,18.89282395944486,1.2742052156823032,12.777879535759475,1.3729609837673369,0.0
7847,14.0,4.166632191608205,-7.955368290066279,0.0,1.261724585933062,18.899214001895434,1.2742052156823032,12.777884461675741,1.4386609691171015,0.0
7848,14.25,4.166441108484585,-7.964035706558325,0.0,1.4987135442339805,18.905902023113033,1.2742052156823032,12.777983414444527,1.6178726686087908,0.0
7849,14.5,4.166296075104338,-7.9730309193073845,0.0,1.7132732750763287,18.912765292315644,1.2742052156823032,12.777992594424743,1.7929958632197835,0.0
7850,14.75,4.165668036927819,-7.982016740752647,0.0,1.913706583774226,18.919642900945913,1.2742052156823032,12.778000362219188,1.9640059176694336,0.0
7851,15.0,4.162062246986426,-7.990849838555873,0.0,2.107475059131154,18.9264276440301,1.2742052156823032,12.778006828668877,2.1309477877352303,0.0
7852,15.25,4.161914000368365,-7.999658990498877,0.0,2.298230397415377,18.933218244100846,1.2742052156823032,12.778012075537337,2.293868356217629,0.0
7853,15.5,4.161765118068428,-8.008517163441917,0.0,2.479612872550343,18.940076256594182,1.2742052156823032,12.77802278563886,2.458045802971553,0.0
7854,15.75,4.161614229499886,-8.01710846781839,0.0,2.6024207292183514,18.94674726354891,1.2742052156823032,12.778027626629967,2.6189659430812493,0.0
7855,16.0,4.161466889736358,-8.025218038437643,0.0,2.723485674298558,18.953070703886663,1.2742052156823032,12.778031444232454,2.7766052022181653,0.0
7856,16.25,4.161326625172676,-8.032948978903057,0.0,2.8430114186240463,18.959125659098042,1.2742052156823032,12.778034342223453,2.930982214667725,0.0
7857,16.5,4.161191778214265,-8.04052700326905,0.0,2.9611828415571915,18.965085363623896,1.2742052156823032,12.778036382767404,3.082117158141659,0.0
7858,16.75,4.161058638708108,-8.04807669964932,0.0,3.078167506807121,18.971045213490754,1.2742052156823032,12.778037627784379,3.230031737638715,0.0
7859,17.0,4.160925160784071,-8.05557488975332,0.0,3.1941167041853307,18.976986921204126,1.2742052156823032,12.778038138448414,3.374748986056238,0.0
7860,17.166666666666664,4.159063773139191,-8.062535339111976,0.0,3.309166211123029,18.982524888363965,1.2742052156823032,12.778026965623381,3.4656465214575953,0.0
7861,17.333333333333336,4.158512702672343,-8.06892243047143,0.0,3.4234369121908705,18.98765008277366,1.2742052156823032,12.778026113853551,3.554922758595655,0.0
7862,17.5,4.156668574993645,-8.075001764346295,0.0,3.5370353748028402,18.992553920771538,1.2742052156823032,12.778025008280842,3.642596362728847,0.0
7863,17.666666666666668,4.156557007605889,-8.081076986661813,0.0,3.6500544495368636,18.99746909130573,1.2742052156823032,12.778023663913906,3.7286792729919083,0.0
7864,17.833333333333332,4.156444925191336,-8.087332724134253,0.0,3.762573940772424,19.0025373877911,1.2742052156823032,12.778022097122857,3.813183941417064,0.0
7865,18.0,4.15608297936223,-8.09383410959432,0.0,3.8746613755330097,19.00780884497889,1.2742052156823032,12.778020326298147,3.8961225104290245,0.0
7866,18.166666666666668,4.1562087987207,-8.09894699932594,0.0,3.7254521443734516,19.012025604645796,1.2742052156823032,12.778018368065135,3.977507235310751,0.0
7867,18.333333333333332,4.156112156336189,-8.10198432709948,0.0,3.5801353482538723,19.014658543841456,1.2742052156823032,12.778016237292011,4.057350824098874,0.0
7868,18.5,4.158205546390391,-8.103347854010853,0.0,3.4356926637534597,19.016016563435947,1.2742052156823032,12.778013950782128,4.135665624694799,0.0
7869,18.666666666666668,4.158173669346531,-8.103764812484544,0.0,3.31347881911619,19.016659170943136,1.2742052156823032,12.77801152357544,4.212464037889657,0.0
7870,18.833333333333332,4.158158021277209,-8.103755654358963,0.0,3.1903732236093223,19.01698680854319,1.2742052156823032,12.778008968922407,4.287758815847377,0.0
7871,19.0,4.158149502710149,-8.103523828562322,0.0,3.064543297473668,19.017155965736297,1.2742052156823032,12.778006302080431,4.361562374644191,0.0
7872,19.083333333333332,4.159872515287406,-8.102720937012423,0.0,2.936130952745323,19.016840664387157,1.2742052156823032,12.777945893913955,4.405323108719934,0.0
7873,19.166666666666668,4.159878234760543,-8.101001244983765,0.0,2.8052324146206193,19.015879104877094,1.2742052156823032,12.777944917440074,4.448827538567782,0.0
7874,19.25,4.161678936532948,-8.098565139685418,0.0,2.6719079627565083,19.014358085371445,1.2742052156823032,12.777943920574605,4.4921104290324,0.0
7875,19.333333333333336,4.161711276372028,-8.095798098959548,0.0,2.5775811298809606,19.01257178599616,1.2742052156823032,12.777942891603267,4.535171982813551,0.0
7876,19.416666666666664,4.161802594061661,-8.092655149921809,0.0,2.4367737331280064,19.010485541996303,1.2742052156823032,12.777941830557067,4.578012760293777,0.0
7877,19.5,4.161847887324371,-8.089055775784395,0.0,2.293789352136251,19.008037954573293,1.2742052156823032,12.777940738677236,4.620633323712969,0.0
7878,19.583333333333336,4.161795506758274,-8.088751522887073,0.0,2.733238210813374,19.008118825866084,1.2742052156823032,12.777939618378666,4.663033881404178,0.0
7879,19.666666666666664,4.158334912069358,-8.093411433191708,0.0,3.1616492110749608,19.012014383811284,1.2742052156823032,12.777938469674055,4.705215012737169,0.0
7880,19.75,4.1582431001098685,-8.102282333831486,0.0,3.5647386074501597,19.019145309254238,1.2742052156823032,12.777937293762207,4.747177292434135,0.0
7881,19.833333333333336,4.157830339124823,-8.114573472850722,0.0,4.060794856066802,19.028903170342495,1.2742052156823032,12.777936093044726,4.78892096178389,0.0
7882,19.916666666666664,4.155449340375242,-8.129801274147868,0.0,4.566939031513056,19.040916006047297,1.2742052156823032,12.777934867435327,4.830446579886621,0.0
7883,20.0,4.154744576121623,-8.147614747792739,0.0,5.083416873229877,19.05491390848998,1.2742052156823032,12.777933618166967,4.8717547591252925,0.0
7884,20.083333333333332,4.152692105856871,-8.15692500248435,0.0,5.5200377003013035,19.06234116246325,1.2742052156823032,12.777920479192993,4.925042263411321,0.0
7885,20.166666666666668,4.152406554307936,-8.183214286431388,0.0,6.055442048887426,19.08280547827458,1.2742052156823032,12.77792008113883,4.9783730779873245,0.0
7886,20.25,4.15192521700882,-8.209584946283773,0.0,6.601200608859576,19.103427586789223,1.2742052156823032,12.777919637615401,5.031754799927514,0.0
7887,20.333333333333336,4.151441583434364,-8.236982693372745,0.0,7.157093450517379,19.124722267321626,1.2742052156823032,12.777919148887968,5.085187527970045,0.0
7888,20.416666666666664,4.150883171049934,-8.266074835609176,0.0,7.722800921406292,19.14732205194632,1.2742052156823032,12.777918615275993,5.138671770595698,0.0
7889,20.5,4.150343318557759,-8.297167145957822,0.0,8.297910418167382,19.171444746582758,1.2742052156823032,12.777918037120441,5.192208023819775,0.0
7890,20.583333333333332,4.149765527159924,-8.324909032431085,0.0,8.317588272125711,19.19285387184737,1.2742052156823032,12.77789480339628,5.245808780819286,0.0
7891,20.666666666666668,4.1494007074884705,-8.347209870567225,0.0,8.334449055097911,19.210143641757302,1.2742052156823032,12.777894010951247,5.2994497322416665,0.0
7892,20.75,4.148565459774672,-8.364844008118428,0.0,8.348285516693771,19.223860530530807,1.2742052156823032,12.777893177833334,5.353143708115957,0.0
7893,20.833333333333332,4.148240613099867,-8.379620597897883,0.0,8.358923855698823,19.235358917085577,1.2742052156823032,12.777892300446805,5.406890748824919,0.0
7894,20.916666666666668,4.147967714608589,-8.392891861619427,0.0,8.366224654193541,19.24568107703815,1.2742052156823032,12.777891378071406,5.460691325417197,0.0
7895,21.0,4.14772188444134,-8.405327217024865,0.0,8.370083179018584,19.255343244059684,1.2742052156823032,12.777890411147526,5.514545892361533,0.0
7896,21.083333333333332,4.147490937807282,-8.417136837098077,0.0,8.370429044915207,19.264542365106827,1.2742052156823032,12.777923953618927,5.554425923080713,0.0
7897,21.166666666666668,4.147270279138535,-8.428406390980777,0.0,8.367225247735028,19.273284298227352,1.2742052156823032,12.777922368986495,5.594110703635694,0.0
7898,21.25,4.147060063538923,-8.439077405161127,0.0,8.360466590430324,19.281565075834422,1.2742052156823032,12.777920767971544,5.633581699536577,0.0
7899,21.333333333333336,4.146860591817202,-8.449176715906598,0.0,8.35017753882785,19.289407446163406,1.2742052156823032,12.777919160953525,5.672839133593286,0.0
7900,21.416666666666664,4.146671410082296,-8.45872605454944,0.0,8.336409558140723,19.29682834702415,1.2742052156823032,12.777917547743357,5.711883682304396,0.0
7901,21.5,4.146492143724133,-8.46771975002117,0.0,8.319237994438936,19.303823137529182,1.2742052156823032,12.77791592934128,5.750716053201225,0.0
7902,21.583333333333336,4.146322884877665,-8.4765525884324,0.0,8.35081762028265,19.31069574378927,1.2742052156823032,12.777914307733653,5.789336436739226,0.0
7903,21.66666666666667,4.145910106613729,-8.485400581995247,0.0,8.379178203784022,19.31758165907403,1.2742052156823032,12.777912682776275,5.827745548981329,0.0
7904,21.75,4.145743042933794,-8.494221130487436,0.0,8.404420912462392,19.32444802188591,1.2742052156823032,12.777911055296272,5.865944047742991,0.0
7905,21.833333333333336,4.145576232787768,-8.502895891304208,0.0,8.426656608150067,19.33120364130925,1.2742052156823032,12.777909427351643,5.903932180472787,0.0
7906,21.916666666666664,4.145411875576676,-8.511321151060274,0.0,8.44600194123456,19.337768597769827,1.2742052156823032,12.777907798620433,5.941710621163219,0.0
7907,22.0,4.145251911131906,-8.519508825469982,0.0,8.462575521294047,19.34415205048279,1.2742052156823032,12.777906169975205,5.979280066928178,0.0
7908,22.0,4.145096006597498,-8.52700423237691,0.0,8.476494270320758,19.34999307153934,1.2742052156823032,12.777893922867756,5.979286365205672,0.0
7909,22.000000000000004,4.144952633758168,-8.533670500945213,0.0,8.487870062330272,19.355207513557975,1.2742052156823032,12.777893919434113,5.979286518478687,0.0
7910,22.0,4.144823815864909,-8.539689664165644,0.0,8.496806748234414,19.35992241393888,1.2742052156823032,12.777893919811252,5.979286518280072,0.0
7911,22.0,4.144706603589681,-8.545270029267591,0.0,8.503397657779727,19.36429793850016,1.2742052156823032,12.777893919811328,5.97928651828003,0.0
7912,22.0,4.1445972508021285,-8.550551259865077,0.0,8.507723661688482,19.368441685733714,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7913,22.0,4.144493238116655,-8.555600271697614,0.0,8.509851867595101,19.37240528577184,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7914,22.0,4.144393359688948,-8.56141470497567,0.0,8.586183169900487,19.37695741976515,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7915,22.0,4.144278480715323,-8.568323247486122,0.0,8.662297576131019,19.382351379739696,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7916,22.0,4.144142207062146,-8.576043630390851,0.0,8.73795150602376,19.388369746315384,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7917,22.0,4.1439898639446255,-8.584176345488904,0.0,8.812870168281627,19.39470476473975,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7918,22.0,4.143829072642202,-8.591709368924914,0.0,8.77356369360572,19.400576766524534,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7919,22.0,4.143677754666521,-8.598967612096276,0.0,8.843459005430036,19.406236103288975,1.2742052156823032,12.777893919811328,5.979286518280028,0.0
7920,22.08333333333333,4.143530459235682,-8.606626296828733,0.0,8.911941502019284,19.412238282780365,1.2742052156823032,12.77792918858153,6.0063004845288095,0.0
7921,22.16666666666667,4.143374278111646,-8.615090283785367,0.0,8.992944396469978,19.41883309052943,1.2742052156823032,12.777927367183914,6.032996127200428,0.0
7922,22.25,4.143203340952746,-8.624280070756896,0.0,9.081745714866381,19.426002485506306,1.2742052156823032,12.777925551133926,6.059355456835804,0.0
7923,22.333333333333336,4.143018144466199,-8.633987382944776,0.0,9.167256876838135,19.433587696709168,1.2742052156823032,12.777923750114791,6.085379517465015,0.0
7924,22.416666666666664,4.142822592519479,-8.644006086152407,0.0,9.249276097853821,19.441429505813556,1.2742052156823032,12.777921963512831,6.111069813459447,0.0
7925,22.5,4.142374336530031,-8.654204183853095,0.0,9.327615480658645,19.4494253214488,1.2742052156823032,12.777920191782114,6.136427823447578,0.0
7926,22.583333333333336,4.1421683472829445,-8.66292769289499,0.0,9.279069991300823,19.456299895335835,1.2742052156823032,12.777918436417451,6.161454556014971,0.0
7927,22.666666666666664,4.1419910771703785,-8.66968134136606,0.0,9.229863775441306,19.46167085590667,1.2742052156823032,12.77791669674524,6.18615145672278,0.0
7928,22.75,4.141852513663649,-8.674977158522813,0.0,9.180249209650116,19.46593208613915,1.2742052156823032,12.77791497314936,6.210519937619091,0.0
7929,22.833333333333336,4.141742629021626,-8.679477020693687,0.0,9.130444256433465,19.469593031537528,1.2742052156823032,12.777913267082548,6.23456097555904,0.0
7930,22.91666666666667,4.1415955786236145,-8.683576504435814,0.0,9.080635912249118,19.472958002753153,1.2742052156823032,12.77791157780185,6.2582759496078335,0.0
7931,23.0,4.1415089456739835,-8.687400183362303,0.0,9.030985075490456,19.476122517749108,1.2742052156823032,12.777909905639335,6.281666205468281,0.0
7932,23.0,4.141427498633537,-8.691241617989679,0.0,9.07085319395809,19.47927366526466,1.2742052156823032,12.777869523458085,6.281686348242315,0.0
7933,23.0,4.141348346482762,-8.694573178016757,0.0,9.01703332382673,19.482070500197583,1.2742052156823032,12.777869515881207,6.281686352021685,0.0
7934,23.0,4.141279215532297,-8.697213213775385,0.0,8.963268217396283,19.484324316322677,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7935,23.0,4.141223774637841,-8.699204873004804,0.0,8.90965766858974,19.486065627519377,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7936,23.0,4.141233547865907,-8.700681795204684,0.0,8.856303594714676,19.487397403153828,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7937,23.0,4.141200499398903,-8.701751538670052,0.0,8.803315003716703,19.488403209014805,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7938,23.0,4.141175411254112,-8.699664924960747,0.0,8.403776782494575,19.486964431158754,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7939,23.0,4.141211383208685,-8.693495893195264,0.0,8.006507129312142,19.482367498573215,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7940,23.0,4.141326167474878,-8.684017386019823,0.0,7.611924747619882,19.475208482537766,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7941,23.0,4.141930789529631,-8.673521647125359,0.0,7.347956818976993,19.467254780688783,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7942,23.0,4.1421304708107005,-8.66247950658541,0.0,6.956685244758893,19.458869753298558,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7943,23.0,4.144068820488861,-8.650790396882616,0.0,6.569611032865666,19.449976281129807,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7944,23.0,4.144290541554362,-8.63829045814325,0.0,6.187220654744869,19.440448446391965,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7945,23.0,4.145004789770811,-8.625819819538878,0.0,5.94193036924903,19.43094080128983,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7946,23.0,4.145291991100377,-8.612913217676965,0.0,5.566981172994943,19.421098857860734,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7947,23.0,4.145533818627681,-8.599117854938829,0.0,5.1982674017066435,19.410574848006494,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7948,23.0,4.145790978604832,-8.58501247953525,0.0,4.925353823830845,19.399814972299154,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7949,23.0,4.148401255699339,-8.57041986148087,0.0,4.567832195728971,19.388682279993468,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7950,23.0,4.1487247614152265,-8.557898170633681,0.0,4.5331129597964255,19.379148891673022,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7951,23.0,4.148955061435788,-8.548363380127034,0.0,4.498178126069048,19.371921048125238,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7952,23.0,4.149128050086622,-8.541076279432119,0.0,4.463037708024464,19.3664289291648,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7953,23.0,4.149258168736815,-8.534973317146036,0.0,4.4277008522010135,19.361852624268135,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7954,23.0,4.149365719657629,-8.529373884889281,0.0,4.392175466650713,19.35766745108146,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7955,23.0,4.1494635984257,-8.523974752846446,0.0,4.35646783456175,19.35363969016376,1.2742052156823032,12.777869515879786,6.281686352022396,0.0
7956,22.83333333333333,4.1495574883612445,-8.518417871756384,0.0,4.320582215378473,19.349314033872346,1.2742052156823032,12.777690111540366,6.2780486903701425,0.0
7957,22.66666666666667,4.149658676300323,-8.512202089391266,0.0,4.284520434852085,19.344625918010056,1.2742052156823032,12.77769935650629,6.272468292451557,0.0
7958,22.5,4.14976875455706,-8.506342774859212,0.0,4.331652475435872,19.340141515015233,1.2742052156823032,12.777708457728627,6.265012913830454,0.0
7959,22.333333333333336,4.149874413759602,-8.500621812864658,0.0,4.294772035511253,19.335684397408354,1.2742052156823032,12.777717382171538,6.255654510556814,0.0
7960,22.166666666666664,4.14997948435942,-8.494698691146075,0.0,4.257820407638539,19.33099325811959,1.2742052156823032,12.777726131143488,6.244364349503771,0.0
7961,22.0,4.150089883226728,-8.48845923742949,0.0,4.21988158286042,19.325983768852186,1.2742052156823032,12.777734707291918,6.231112102141761,0.0
7962,21.83333333333333,4.1502075449665705,-8.480138434516904,0.0,3.918597203153087,19.319298474850658,1.2742052156823032,12.777743121828763,6.215870419024443,0.0
7963,21.66666666666667,4.150417712629143,-8.46931807248846,0.0,3.650879316287765,19.31061814972215,1.2742052156823032,12.777751354885044,6.1985934790513335,0.0
7964,21.5,4.150622500439007,-8.456718855506733,0.0,3.410352858033418,19.300501667273775,1.2742052156823032,12.777759455266562,6.1792683253834975,0.0
7965,21.333333333333332,4.151107431648766,-8.443040289043727,0.0,3.170278403243173,19.28949133932336,1.2742052156823032,12.777767363997448,6.157829802105742,0.0
7966,21.166666666666668,4.153094986360905,-8.428747692799291,0.0,2.9305247065385736,19.27794897789806,1.2742052156823032,12.7777751535399,6.134265364482162,0.0
7967,21.0,4.155094618283824,-8.414057954887506,0.0,2.6909323485729795,19.26604577218294,1.2742052156823032,12.777783838621753,6.1093403690521,0.0
7968,20.416666666666668,4.282077701121782,-8.398924214732823,0.0,2.451309415624952,19.25378987598798,1.2742052156823032,12.77783359042467,5.814326296846612,0.0
7969,19.833333333333332,4.2823691931559,-8.355310189753077,0.0,2.2114259190792915,19.219626205362765,1.2742052156823032,12.777963649138492,5.505567352789394,0.0
7970,19.25,4.2840277258375306,-8.28019852250041,0.0,1.9710068772867169,19.161098352550695,1.2742052156823032,12.777977230623126,5.182034372405491,0.0
7971,18.666666666666668,4.285562393251844,-8.229592823988993,0.0,1.7295729984653665,19.12118824831878,1.2742052156823032,12.777989125879053,4.843336979096843,0.0
7972,18.083333333333332,4.288352116202555,-8.19305224802305,0.0,1.4765223956742117,19.092702355236682,1.2742052156823032,12.777881614153154,4.489263208133195,0.0
7973,17.5,4.29055823116333,-8.16247705528158,0.0,1.2241726094270706,19.068598866528845,1.2742052156823032,12.777887292810618,4.119398456575255,0.0
7974,16.916666666666668,4.291109537631571,-8.134424373759359,0.0,1.1823670909970958,19.04624496009888,1.2742052156823032,12.777889355674155,3.7336043482997194,0.0
7975,16.333333333333332,4.291618529226391,-8.10764667959696,0.0,1.1405751137164224,19.024869249954705,1.2742052156823032,12.777894123308696,3.337414517893906,0.0
7976,15.75,4.29210317457235,-8.08174202488369,0.0,1.0987966494936043,19.004154765439946,1.2742052156823032,12.77789213034202,2.928936654066799,0.0
7977,15.166666666666668,4.292570888433619,-8.056367184277539,0.0,1.057031667024148,18.98383537758651,1.2742052156823032,12.777878967073267,2.5032640694766153,0.0
7978,14.583333333333332,4.293027872235911,-8.031219012706524,0.0,1.0152801321700504,18.963682723941897,1.2742052156823032,12.777858041501482,2.059234830419787,0.0
7979,14.0,4.293479399762738,-8.006099053952394,0.0,0.9735420083651751,18.94354190493978,1.2742052156823032,12.777826384085415,1.5940344434846814,0.0
7980,14.083333333333332,2.953073831055151,-7.962590461951595,0.0,0.9318172570622952,18.90941294076648,1.2742052156823032,12.777969629519632,1.659745971177501,0.0
7981,14.166666666666668,2.953073831055151,-7.91697591808207,0.0,0.890105838241854,18.87356583602535,1.2742052156823032,12.777973825047596,1.7249826475911358,0.0
7982,14.25,2.953073831055151,-7.880254944107156,0.0,0.8484077110083993,18.8446181173486,1.2742052156823032,12.777977752150266,1.789630159185688,0.0
7983,14.333333333333336,2.953073831055151,-7.853636434642643,0.0,0.8067228343090107,18.82349624191567,1.2742052156823032,12.77798147410816,1.8536909881862267,0.0
7984,14.416666666666664,2.953073831055151,-7.833908534118236,0.0,0.7650511678199184,18.80772151460122,1.2742052156823032,12.777984994480152,1.9171678506221885,0.0
7985,14.5,2.953359389638268,-7.817917801171901,0.0,0.7233926730646214,18.794861972623178,1.2742052156823032,12.777988318530447,1.9800633550793685,0.0
7986,14.583333333333332,2.953359389638268,-7.803885527289525,0.0,0.6830899331055331,18.783545487725824,1.2742052156823032,12.777991450603047,2.0423801392114123,0.0
7987,14.666666666666668,2.953359389638268,-7.791081210633965,0.0,0.6427997771925894,18.773207631382622,1.2742052156823032,12.777994394183425,2.10412103478511,0.0
