,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
7988,14.75,2.953359389638268,-7.779228984748918,0.0,0.6025221657282686,18.763634309878462,1.2742052156823032,12.777997154939714,2.165289150565644,0.0
7989,14.833333333333332,2.953359389638268,-7.768170714584453,0.0,0.5622570650131449,18.75470225267255,1.2742052156823032,12.777999743733133,2.2258929259622406,0.0
7990,14.916666666666668,2.953359389638268,-7.783793023665761,0.0,0.5219855775932988,18.766311455578116,1.2742052156823032,12.778002133801813,2.285915723008493,0.0
7991,15.0,2.953359389638268,-7.806266136809933,0.0,0.48174475864964206,18.783212946777496,1.2742052156823032,12.778004376165377,2.3453806987031935,0.0
7992,15.0,2.953359389638268,-7.819530696258283,0.0,0.44151642936456015,18.79302917108317,1.2742052156823032,12.777975802367308,2.3454031642377147,0.0
7993,15.0,2.953359389638268,-7.821663691220426,0.0,0.40130065024419376,18.79433546219255,1.2742052156823032,12.777975790961406,2.3454031732053564,0.0
7994,15.0,2.953359389638268,-7.817443949610472,0.0,0.36109753695129027,18.790773156466262,1.2742052156823032,12.777975790956859,2.345403173208937,0.0
7995,15.000000000000002,2.953359389638268,-7.8112343527783015,0.0,0.3209072883934416,18.78569431649129,1.2742052156823032,12.777975790956859,2.345403173208937,0.0
7996,15.0,2.953359389638268,-7.805030086655019,0.0,0.28073023154827886,18.780631911615146,1.2742052156823032,12.777975791229544,2.3454031142808596,0.0
7997,15.0,2.953359389638268,-7.79913691970603,0.0,0.24056689524119834,18.775820577944714,1.2742052156823032,12.777975790675397,2.3454031734302307,0.0
7998,15.0,2.953359389638268,-7.793469282944149,0.0,0.220497744205982,18.771194155658076,1.2742052156823032,12.777975790956745,2.345403173209025,0.0
7999,15.0,2.953359389638268,-7.787855554680748,0.0,0.2004343363011962,18.76662030604749,1.2742052156823032,12.777975790956845,2.3454031732089398,0.0
8000,15.0,2.953359389638268,-7.78220306628074,0.0,0.18037655789160642,18.762027362105194,1.2742052156823032,12.777975790956845,2.3454031732089398,0.0
8001,15.0,2.953359389638268,-7.7764956765145055,0.0,0.16032422875087918,18.757402480642426,1.2742052156823032,12.777975790956845,2.3454031732089398,0.0
8002,15.0,2.953359389638268,-7.770748046227373,0.0,0.14027702915152726,18.752756507880257,1.2742052156823032,12.777975790956845,2.3454031732089398,0.0
8003,15.0,2.953359389638268,-7.764970339858513,0.0,0.12023432645427615,18.74809685445478,1.2742052156823032,12.777975790956845,2.3454031732089398,0.0
8004,14.916666666666664,2.953359389638268,-7.758088213911899,0.0,0.10019473853441142,18.742566775575042,1.2742052156823032,12.77794492811649,2.285960957525516,0.0
8005,14.833333333333332,2.953359389638268,-7.749847211659409,0.0,0.08015502528577935,18.736022452563493,1.2742052156823032,12.777942411119353,2.2259385210734193,0.0
8006,14.75,2.953359389638268,-7.740275039832528,0.0,0.0,18.728452140630495,1.2742052156823032,12.777939706743517,2.1653350998172587,0.0
8007,14.666666666666668,2.953359389638268,-7.7302506570213,0.0,0.0,18.720529888207512,1.2742052156823032,12.777936846221435,2.104167328362587,0.0
8008,14.583333333333332,2.953359389638268,-7.720336708504068,0.0,0.0,18.71268808588439,1.2742052156823032,12.777933796732817,2.0424267847529123,0.0
8009,14.5,2.953359389638268,-7.710615610351811,0.0,0.0,18.704990521972533,1.2742052156823032,12.777930559754525,1.9801103545009378,0.0
8010,14.416666666666668,2.953359389638268,-7.70096340262987,0.0,0.0,18.697342375273557,1.2742052156823032,12.777927132435387,1.9172152053176195,0.0
8011,14.333333333333332,2.953359389638268,-7.691264301741256,0.0,0.0,18.689655015263018,1.2742052156823032,12.77792350975522,1.8537387000969225,0.0
8012,14.25,2.953359389638268,-7.681470674832424,0.0,0.0,18.681892118832227,1.2742052156823032,12.777919687529234,1.7896782293596438,0.0
8013,14.166666666666668,2.953359389638268,-7.671580954967926,0.0,0.0,18.674052732941377,1.2742052156823032,12.777915662425475,1.7250310768680885,0.0
8014,14.083333333333332,2.953359389638268,-7.661606630078139,0.0,0.0,18.666145923925278,1.2742052156823032,12.777911429343277,1.6597947116540943,0.0
8015,14.0,2.953359389638268,-7.651555912655458,0.0,0.0,18.658178237508054,1.2742052156823032,12.777906983943467,1.5939665541619672,0.0
8016,14.0,2.953359389638268,-7.642820646210725,0.0,0.0,18.651350493124895,1.2742052156823032,12.778033932042806,1.5797902382958982,0.0
8017,14.0,2.953359389638268,-7.6359638314884615,0.0,0.0,18.645863488818552,1.2742052156823032,12.778031603387198,1.565904014786254,0.0
8018,14.0,2.953359389638268,-7.630190566752025,0.0,0.0,18.641252836905352,1.2742052156823032,12.77802921149312,1.5521956152094656,0.0
8019,14.0,2.953359389638268,-7.624860302951584,0.0,0.0,18.637030847594062,1.2742052156823032,12.778026810941265,1.538661805851801,0.0
8020,14.0,2.953359389638268,-7.619641261573157,0.0,0.0,18.632941013103437,1.2742052156823032,12.778024402939785,1.5252994415591112,0.0
8021,14.0,2.953359389638268,-7.614449723065726,0.0,0.0,18.62891598598841,1.2742052156823032,12.778021988364575,1.5121054547788677,0.0
8022,14.0,2.953359389638268,-7.609300108371172,0.0,0.0,18.62496408642153,1.2742052156823032,12.778019568086837,1.4990768522310365,0.0
8023,14.0,2.953359389638268,-7.604213474372099,0.0,0.0,18.621099233296043,1.2742052156823032,12.778017142988858,1.4862107244237321,0.0
8024,14.0,2.953359389638268,-7.599192811908746,0.0,0.0,18.61732179524962,1.2742052156823032,12.778014713930986,1.4735042261265707,0.0
8025,14.0,2.953359389638268,-7.594230078121906,0.0,0.0,18.613623835054824,1.2742052156823032,12.778012281769097,1.4609545739298682,0.0
8026,14.0,2.953359389638268,-7.589315860672319,0.0,0.0,18.609996461016053,1.2742052156823032,12.778009847381327,1.4485590649947804,0.0
8027,14.0,2.953359389638268,-7.5844438719296585,0.0,0.0,18.606433259292324,1.2742052156823032,12.778007411626696,1.436315058776367,0.0
8028,13.916666666666664,2.953359389638268,-7.579016801039627,0.0,0.0,18.602232963525566,1.2742052156823032,12.77776398122733,1.3895262680602214,0.0
8029,13.833333333333336,2.953359389638268,-7.572319237743215,0.0,0.0,18.597279338404256,1.2742052156823032,12.777762864538865,1.3410432705164321,0.0
8030,13.75,2.953359389638268,-7.565048770842632,0.0,0.0,18.59183546763036,1.2742052156823032,12.777761417328444,1.2910144308734453,0.0
8031,13.666666666666668,2.953359389638268,-7.557578830581009,0.0,0.0,18.58617928857437,1.2742052156823032,12.777759544689758,1.239402266530618,0.0
8032,13.583333333333332,2.953359389638268,-7.550100045142661,0.0,0.0,18.580458423139316,1.2742052156823032,12.777757231609527,1.1861682062284025,0.0
8033,13.5,2.953359389638268,-7.542658619707203,0.0,0.0,18.57471195260583,1.2742052156823032,12.777754463438528,1.1312725070731673,0.0
8034,13.416666666666668,2.953359389638268,-7.535257635735007,0.0,0.0,18.568945469459443,1.2742052156823032,12.777751225917582,1.0746741402365274,0.0
8035,13.333333333333332,2.953359389638268,-7.527887526186402,0.0,0.0,18.56315412474477,1.2742052156823032,12.777747502462198,1.0163309147303108,0.0
8036,13.25,2.953359389638268,-7.520541783884313,0.0,0.0,18.557334979504056,1.2742052156823032,12.777743276762273,0.9561993387473935,0.0
8037,13.166666666666668,2.953359389638268,-7.513219870631486,0.0,0.0,18.55148948754337,1.2742052156823032,12.777738532823166,0.8942345036460437,0.0
8038,13.083333333333336,2.953359389638268,-7.505922748174059,0.0,0.0,18.545620167191817,1.2742052156823032,12.777733252133608,0.8303901969368632,0.0
8039,13.0,2.953359389638268,-7.498650427602378,0.0,0.0,18.539728746039735,1.2742052156823032,12.777727416374404,0.76461875737193,0.0
8040,13.0,2.953359389638268,-7.49062125752412,0.0,0.0,18.533419985238144,1.2742052156823032,12.777924580608653,0.7604547096157345,0.0
8041,13.0,2.953359389638268,-7.482243083840668,0.0,0.0,18.526646261043354,1.2742052156823032,12.777923881162838,0.7565016504726417,0.0
8042,13.0,2.953359389638268,-7.4734438782259955,0.0,0.0,18.519574702973284,1.2742052156823032,12.777923091360165,0.7525789269545256,0.0
8043,13.0,2.953359389638268,-7.464448909266382,0.0,0.0,18.512386462601935,1.2742052156823032,12.777922301569081,0.7486861237454703,0.0
8044,13.0,2.953359389638268,-7.4553899846025224,0.0,0.0,18.505182886998877,1.2742052156823032,12.77792151188628,0.7448229106979093,0.0
8045,13.0,2.953359389638268,-7.446312308928775,0.0,0.0,18.497996824044446,1.2742052156823032,12.777920722372796,0.7409889653594993,0.0
8046,13.0,2.953359389638268,-7.437223531523615,0.0,0.0,18.49083247104574,1.2742052156823032,12.777919933083355,0.737183967226291,0.0
8047,13.0,2.953359389638268,-7.428117597283225,0.0,0.0,18.483683989047304,1.2742052156823032,12.777919144081062,0.7334076050746205,0.0
8048,13.0,2.953359389638268,-7.4189927733237395,0.0,0.0,18.476549134131904,1.2742052156823032,12.777918355416302,0.7296595654766792,0.0
8049,13.0,2.953359389638268,-7.4098525639726684,0.0,0.0,18.469429770362517,1.2742052156823032,12.777917567152414,0.7259395447190995,0.0
8050,13.0,2.953359389638268,-7.40070176826716,0.0,0.0,18.462328761115625,1.2742052156823032,12.777916779347372,0.7222472431998949,0.0
8051,13.0,2.953359389638268,-7.391544215579003,0.0,0.0,18.455248214355034,1.2742052156823032,12.777915992059135,0.7185823654708601,0.0
8052,13.0,3.9027056957556443,-7.400544252643702,0.0,0.0,18.462130037346466,1.2742052156823032,12.777906307644324,0.7155262062802776,0.0
8053,13.0,3.9027056957556443,-7.4170362337138185,0.0,0.0,18.474797438074212,1.2742052156823032,12.777905628339072,0.7124816731794172,0.0
8054,13.0,3.9027056957556443,-7.430933759966807,0.0,0.0,18.485492279011908,1.2742052156823032,12.77790495322062,0.7094563061795607,0.0
8055,13.0,3.9027056957556443,-7.439288478803845,0.0,0.0,18.49194858024724,1.2742052156823032,12.77790427870003,0.7064499354702451,0.0
8056,13.0,3.9027056957556443,-7.443319756539643,0.0,0.0,18.495101799835727,1.2742052156823032,12.777903604813412,0.7034623928825627,0.0
8057,13.0,3.9027056957556443,-7.445007126612863,0.0,0.0,18.49647142933362,1.2742052156823032,12.777902931596357,0.700493512841225,0.0
8058,13.0,3.9027056957556443,-7.4456538910592345,0.0,0.0,18.49705765543372,1.2742052156823032,12.777902259079035,0.697543127777639,0.0
8059,13.0,3.9027056957556443,-7.445827429682925,0.0,0.0,18.497295465299313,1.2742052156823032,12.77790158730021,0.6946110758718059,0.0
8060,13.0,3.9027056957556443,-7.445707714481319,0.0,0.0,18.497322312735818,1.2742052156823032,12.777900916291488,0.6916971944027954,0.0
8061,13.0,3.9027056957556443,-7.445355635299909,0.0,0.0,18.497184214478462,1.2742052156823032,12.777900246089704,0.688801324538388,0.0
8062,13.0,3.9027056957556443,-7.44481838825544,0.0,0.0,18.496916704704073,1.2742052156823032,12.77789957672937,0.6859233089750173,0.0
8063,13.0,3.9027056957556443,-7.444148726128336,0.0,0.0,18.496559624993665,1.2742052156823032,12.777898908243275,0.6830629905942023,0.0
8064,12.916666666666664,3.9027056957556443,-7.441941433987213,0.0,0.0,18.49494794158951,1.2742052156823032,12.777813163080433,0.6164235829677834,0.0
8065,12.833333333333336,3.9027056957556443,-7.437774075876543,0.0,0.0,18.49190606015969,1.2742052156823032,12.777806809930329,0.5492127542653905,0.0
8066,12.75,3.9027056957556443,-7.432388127602157,0.0,0.0,18.48791441889694,1.2742052156823032,12.77780026488924,0.4814959724414496,0.0
8067,12.666666666666668,3.9027056957556443,-7.426444454399269,0.0,0.0,18.4834777541807,1.2742052156823032,12.777793496878886,0.4132739086909923,0.0
8068,12.583333333333332,3.9027056957556443,-7.420298821442185,0.0,0.0,18.478869618310227,1.2742052156823032,12.777786501783346,0.3445473277652213,0.0
8069,12.5,3.9027056957556443,-7.414054326214248,0.0,0.0,18.47417024304518,1.2742052156823032,12.777779276373039,0.27531705117420124,0.0
8070,12.416666666666664,3.9027056957556443,-7.407708467536541,0.0,0.0,18.469378640086333,1.2742052156823032,12.777771818352761,0.20558395374667565,0.0
8071,12.333333333333336,3.9027056957556443,-7.401247018075653,0.0,0.0,18.4644845938997,1.2742052156823032,12.77776412364481,0.13534900587931975,0.0
8072,12.25,3.9027056957556443,-7.2978450810668845,0.0,0.0,18.460693909453852,1.2742052156823032,12.853357664720376,0.0,0.0
8073,12.166666666666664,3.9027056957556443,-7.399929890015715,0.0,0.0,18.455848934679242,1.2742052156823032,12.770026672989163,0.0,0.0
8074,12.083333333333336,3.9027056957556443,-7.499262166854413,0.0,0.0,18.448881304516696,1.2742052156823032,12.686695974985852,0.0,0.0
8075,12.0,3.9027056957556443,-7.372725901881808,0.0,0.0,18.442775378652698,1.2742052156823032,12.777780703687412,0.0,0.0
8076,12.083333333333336,3.9027056957556443,-7.483286443501994,0.0,0.0,18.436677592519423,1.2742052156823032,12.686694980453115,0.0,0.0
8077,12.166666666666664,3.9027056957556443,-7.369229005200768,0.0,0.0,18.4324021076765,1.2742052156823032,12.77002468339267,0.0,0.0
8078,12.25,3.9027056957556443,-7.258366773568701,0.0,0.0,18.43057895084462,1.2742052156823032,12.853354679617958,0.0,0.0
8079,12.333333333333332,3.9027056957556443,-7.353526667200011,0.0,0.0,18.428223144410506,1.2742052156823032,12.777849614991554,0.13530103890421988,0.0
8080,12.416666666666664,3.9027056957556443,-7.349392129079481,0.0,0.0,18.425063382736766,1.2742052156823032,12.77782899147198,0.20558423849990748,0.0
8081,12.5,3.9027056957556443,-7.344819005922611,0.0,0.0,18.421604426415787,1.2742052156823032,12.777836503574726,0.2753481336512246,0.0
8082,12.583333333333336,3.9027056957556443,-7.340341989670524,0.0,0.0,18.418227539684853,1.2742052156823032,12.777843791881821,0.34461560799538243,0.0
8083,12.666666666666664,3.9027056957556443,-7.336116972002978,0.0,0.0,18.41505129093792,1.2742052156823032,12.777850848121046,0.4133855650120587,0.0
8084,12.75,3.9027056957556443,-7.332117041422521,0.0,0.0,18.412054304574298,1.2742052156823032,12.777857676456756,0.4816569506406965,0.0
8085,12.833333333333336,3.9027056957556443,-7.32828127885018,0.0,0.0,18.409189399692732,1.2742052156823032,12.777864280166506,0.5494287776210266,0.0
8086,12.916666666666664,3.9027056957556443,-7.32457254895563,0.0,0.0,18.406427791327676,1.2742052156823032,12.777870661682464,0.6167001735162376,0.0
8087,13.0,3.9027056957556443,-7.320978894225681,0.0,0.0,18.403760066303256,1.2742052156823032,12.77787682521079,0.6834702969223285,0.0
8088,13.0,3.9027056957556443,-7.317930857226161,0.0,0.0,18.40148359234984,1.2742052156823032,12.777849522205964,0.6834600796248027,0.0
8089,13.0,3.9027056957556443,-7.315360789597205,0.0,0.0,18.399602095752964,1.2742052156823032,12.777849504504715,0.6834276246851859,0.0
8090,13.0,3.9027056957556443,-7.313112219877308,0.0,0.0,18.39796498967776,1.2742052156823032,12.777849496653163,0.6833951651866959,0.0
8091,13.0,3.9027056957556443,-7.311007995211828,0.0,0.0,18.396435200504946,1.2742052156823032,12.777849488809496,0.6833627123494327,0.0
8092,13.0,3.9027056957556443,-7.3089588212747385,0.0,0.0,18.394944179847602,1.2742052156823032,12.777849480967975,0.6833302669572163,0.0
8093,13.0,3.9027056957556443,-7.306940886987247,0.0,0.0,18.39347393909118,1.2742052156823032,12.777849473125196,0.6832978268810531,0.0
8094,13.0,3.9027056957556443,-7.304955364204489,0.0,0.0,18.39202565008815,1.2742052156823032,12.777849465283351,0.6832653921951178,0.0
8095,13.0,3.9027056957556443,-7.303005294148347,0.0,0.0,18.390601847299276,1.2742052156823032,12.777849457444889,0.6832329649468477,0.0
8096,13.0,3.9027056957556443,-7.301089709157445,0.0,0.0,18.38920193914942,1.2742052156823032,12.777849449602563,0.6832005408852627,0.0
8097,13.0,3.9027056957556443,-7.299205527007539,0.0,0.0,18.387823689244556,1.2742052156823032,12.7778494417677,0.6831681257892055,0.0
8098,13.0,3.9027056957556443,-7.297349741201268,0.0,0.0,18.386464910902806,1.2742052156823032,12.777849433928257,0.6831357145482603,0.0
8099,13.0,3.9027056957556443,-7.295520370441774,0.0,0.0,18.385124199750738,1.2742052156823032,12.777849426092992,0.6831033101425735,0.0
8100,12.916666666666664,3.9027056957556443,-7.293624750687655,0.0,0.0,18.38375395572064,1.2742052156823032,12.777872925111476,0.613303240208872,0.0
8101,12.833333333333336,3.9027056957556443,-7.291762873478287,0.0,0.0,18.382383830569232,1.2742052156823032,12.777866024599664,0.543723363651887,0.0
8102,12.75,3.9027056957556443,-7.289951866399426,0.0,0.0,18.38106117691473,1.2742052156823032,12.777859049972726,0.47433924926699444,0.0
8103,12.666666666666668,3.9027056957556443,-7.288229836003613,0.0,0.0,18.37981614635945,1.2742052156823032,12.777852016153846,0.40515109296031887,0.0
8104,12.583333333333332,3.9027056957556443,-7.28661218909286,0.0,0.0,18.37866005187348,1.2742052156823032,12.777844925390466,0.3361591007274832,0.0
8105,12.5,3.9027056957556443,-7.285055041896292,0.0,0.0,18.377558331707018,1.2742052156823032,12.77783778079867,0.2673634422875039,0.0
8106,12.416666666666664,3.9027056957556443,-7.283600648690465,0.0,0.0,18.3765427163355,1.2742052156823032,12.777830586334051,0.19876422297170537,0.0
8107,12.333333333333336,3.9027056957556443,-7.282278040440052,0.0,0.0,18.37563490027067,1.2742052156823032,12.77782334421704,0.1303615394336812,0.0
8108,12.25,3.9027056957556443,-7.183688826686298,0.0,0.0,18.376052848285084,1.2742052156823032,12.853905361535787,0.0,0.0
8109,12.166666666666664,3.9027056957556443,-7.2912884544519825,0.0,0.0,18.375615253968242,1.2742052156823032,12.770631964824302,0.0,0.0
8110,12.083333333333336,3.9027056957556443,-7.396315011983335,0.0,0.0,18.37321036372085,1.2742052156823032,12.68735822662009,0.0,0.0
8111,12.0,3.9027056957556443,-7.276556313623155,0.0,0.0,18.371767846833528,1.2742052156823032,12.777837032801713,0.0,0.0
8112,11.916666666666664,4.134483432023056,-7.279830912810269,0.0,0.0,18.374372592987587,1.2742052156823032,12.777769042959386,0.0,0.0
8113,11.833333333333336,4.134483432023056,-7.2545918807739405,0.0,0.0,18.35512637503697,1.2742052156823032,12.777769457240652,0.0,0.0
8114,11.75,4.134483432023056,-7.2203267479317645,0.0,0.0,18.328933815252928,1.2742052156823032,12.777769867361975,0.0,0.0
8115,11.666666666666664,4.134483432023056,-7.194416668683117,0.0,0.0,18.309155296736513,1.2742052156823032,12.777770274210262,0.0,0.0
8116,11.583333333333332,4.134483432023056,-7.179844214980827,0.0,0.0,18.298084639826165,1.2742052156823032,12.77777067694803,0.0,0.0
8117,11.5,4.134483432023056,-7.171882704352411,0.0,0.0,18.29208902282392,1.2742052156823032,12.777771075597872,0.0,0.0
8118,11.416666666666668,4.134483432023056,-7.165777709130505,0.0,0.0,18.287513840392506,1.2742052156823032,12.777771471050148,0.0,0.0
8119,11.333333333333332,4.134483432023056,-7.159362436657994,0.0,0.0,18.282693619637797,1.2742052156823032,12.77777186246319,0.0,0.0
8120,11.25,4.134483432023056,-7.152447635476179,0.0,0.0,18.2774832143449,1.2742052156823032,12.7777722498594,0.0,0.0
8121,11.166666666666668,4.134483432023056,-7.145395866922791,0.0,0.0,18.272161732013537,1.2742052156823032,12.777772634132194,0.0,0.0
8122,11.083333333333332,4.134483432023056,-7.138501060477257,0.0,0.0,18.26695551080844,1.2742052156823032,12.777773014436093,0.0,0.0
8123,11.0,4.134483432023056,-7.131816148457533,0.0,0.0,18.261905577711474,1.2742052156823032,12.777773390793302,0.0,0.0
8124,11.083333333333332,6.084067669258263,-1.400443542243165,75.2508674945903,0.0,19.497936502150946,5.50761338227461,24.055003204664985,0.0,1.8799644495184396
8125,11.166666666666668,6.010939558513085,-3.1067778277662734,47.28763116021473,0.0,19.899496663266873,5.879098941151718,22.24639824672494,0.0,2.044933102838872
8126,11.25,6.008582486642413,-0.0,24.953351695301283,0.0,20.002560146711488,8.003411807318551,22.69452493201193,0.0,2.9882942225068936
8127,11.333333333333336,6.010900293067383,-0.0,19.701580767150876,0.0,20.0001707333162,8.003411807318555,21.98486707128574,0.0,2.9882942225068945
8128,11.416666666666664,6.011005949470315,-0.0,20.24060237869242,0.0,20.000046818554786,8.003411807318551,22.007852353829392,0.0,2.9882942225068936
8129,11.5,6.011011428334048,-0.0,18.43650810650658,0.0,20.0000349055373,8.003411807318551,21.875887321450197,0.0,2.9882942225068936
8130,11.583333333333332,6.011011955063407,-0.0,17.95768718091193,0.25313336463582353,20.00003369223688,8.003411807318551,21.83650558084424,0.0,2.9882942225068936
8131,11.666666666666668,6.009921572782972,-0.0,17.46460912019588,0.5300285167696105,20.000033490879975,8.003411807318551,21.796503538435775,0.0,2.9882942225068936
8132,11.75,6.00576219101387,-0.0,16.90349294572988,1.1166416955115983,20.000033439660502,8.003411807318551,21.716264851059464,0.0,2.9882942225068936
8133,11.833333333333332,6.002306207599376,-0.0,16.32698468120469,1.8608407018688586,20.00003343338061,8.003411807318551,21.60857601270015,0.0,2.9882942225068936
8134,11.916666666666668,5.998850222197878,-0.16651925534627326,13.523924034467655,2.2547409144773116,20.002280396389406,7.647143814182794,19.83656523235895,0.0,2.830083359004063
8135,12.0,5.997856341400374,-0.17250301060858408,12.875112934274808,2.6888961085193754,20.00688336966951,7.647143814182794,19.77413553054097,0.0,2.830083359004063
8136,12.166666666666664,7.332152734534265,-1.598120316064034,61.3523777978977,3.1924016415416876,20.819683912526955,5.510978289513655,23.329689251187226,0.0,1.881458731604266
8137,12.333333333333332,7.239590206091473,-2.395423224038305,38.71344304459678,3.556092002916073,20.988310872519396,7.647143814182794,22.61546204532461,0.12908918742205946,2.830083359004063
8138,12.5,7.2311871225169,-0.19740561602250978,36.90649125508246,3.858462502668428,21.008492412739177,7.647143814182794,22.721173720596298,0.263355252573311,2.830083359004063
8139,12.666666666666664,7.23068175307361,-0.20432872946186312,29.887498845111566,4.146241227412378,21.013949399295726,7.647143814182794,22.111002364349183,0.3970514480939438,2.830083359004063
8140,12.833333333333332,7.2275902088901285,-0.21179938699648088,28.74962482420485,4.419311393638981,21.019691348636268,7.647143814182794,22.00281033569783,0.5301590741610902,2.830083359004063
8141,13.0,7.227022380467522,-0.21929429566386144,27.701135930617863,4.685461330898281,21.025452605196193,7.647143814182794,21.902914015416044,0.662659676654381,2.830083359004063
8142,13.166666666666668,7.226446209169124,-0.22572334990833778,26.832199671842787,4.676339824608528,21.030413128174686,7.647143814182794,21.82039288556052,0.7938452594969537,2.830083359004063
8143,13.333333333333332,7.226079755794542,-0.23099070103258204,26.039400956768784,4.671332069755784,21.03446212251878,7.647143814182794,21.745091916217515,0.9241891648052618,2.830083359004063
8144,13.5,7.225664476163375,-0.23545602217788994,25.311147666274444,4.6709084964138174,21.037892841577687,7.647143814182794,21.675734187623444,1.0536926960803614,2.830083359004063
8145,13.666666666666668,7.225308961463346,-0.23956250964643053,24.6364098194924,4.6754627587175746,21.041047273287067,7.647143814182794,21.611331683439882,1.1823541202519485,2.830083359004063
8146,13.833333333333332,7.227536247818513,-0.2435418648065527,24.003988577698788,4.6853206677310375,21.044103647923414,7.647143814182794,21.550855825226073,1.3101719273428785,2.830083359004063
8147,14.0,7.227213973295496,-0.2474386426090733,23.415350260217068,4.700746236034576,21.047096240935108,7.647143814182794,21.49437490120465,1.4371447954430272,2.830083359004063
8148,14.25,21.09670487890612,-0.27439239823962464,6.765313496867192,4.721946226977689,21.05220446598825,7.648913740454337,20.078954320889448,1.6250496367487315,2.830083359004063
8149,14.5,21.09409652532424,-0.7828353505607193,5.241588952286721,4.749074065112023,21.05228215634155,7.693169626912623,19.939828696381884,2.012334833546422,2.830083359004063
8150,14.75,21.094057072738,-0.6625695365014512,4.376262316931369,4.782233628759461,21.052288011705226,7.682811223679219,19.863221695238888,2.1150257522891365,2.830083359004063
8151,15.0,21.094054279000936,-0.813057777135036,3.557130833470211,4.8214832295137535,21.052293140679453,7.695882771200422,19.78397855288328,2.3501113236845312,2.830083359004063
8152,15.25,21.12515586869535,-0.895849576846831,2.727568966003128,4.866839940168939,21.052296590767018,7.703121254786856,19.706747348084726,2.544856168130373,2.830083359004063
8153,15.5,21.09405066977741,-1.1720261230195725,2.217092302247538,4.918284335000653,21.05229924476927,7.710736092309494,19.640266840007442,2.7390621027881066,2.830083359004063
8154,15.75,21.09404949266306,-1.7502396895595544,2.013718248279174,4.978756552257611,21.052300921227886,7.715675789215203,19.571645901827466,2.916458396266734,2.830083359004063
8155,16.0,21.094048749120248,-2.345332343904293,1.8730584174813247,4.9989844078490835,21.05230198020538,7.720785435522446,19.50771263803787,3.0916168542005904,2.830083359004063
8156,16.25,21.09404827944278,-2.9143690207417783,1.7291922943283535,5.028910587802668,21.052302456395232,7.725783755426248,19.4458820881187,3.262383560821308,2.830083359004063
8157,16.5,21.094048068242913,-3.433661518239937,1.5797363551567458,5.100590685497696,21.052759740170366,7.730711266670217,19.38860507884793,3.4290820999948233,2.830083359004063
8158,16.75,21.093845235579725,-3.86459027914457,1.4330095396703018,5.177756127590431,21.054610265678665,7.735640900698895,19.34136683508656,3.592088170883514,2.830083359004063
8159,17.0,21.093024025125366,-4.279769049398842,1.2893102329668293,5.260472908510245,21.057858135344684,7.740355761983626,19.2978559250959,3.750523579816672,2.830083359004063
8160,17.166666666666664,21.0871487929314,-4.669443423858989,1.1670357780497747,5.348780398062074,21.062006780448506,7.744722514740826,19.263669012672295,3.8639550735314403,2.830083359004063
8161,17.333333333333336,21.08530298312832,-5.897416775572729,1.0417486863890428,5.442685418335555,21.056888013708537,5.608345575151729,17.605671922035945,3.974907630041031,1.879546393777352
8162,17.5,21.087579958138054,-5.345505678141097,0.9184016576276781,5.542157460490133,21.06050505822397,7.752624327931694,19.18221023388775,4.082951188576694,2.830083359004063
8163,17.666666666666668,21.08597148433248,-6.557403254011587,0.7976901029322415,5.6471250306704555,21.060110307885154,5.615656023427333,17.527925952637048,4.188810202826272,1.879546393777352
8164,17.833333333333332,21.08614713995052,-6.861431558689435,0.679556012780543,5.757473108745113,21.058740456902378,5.618858030478558,17.490928879121917,4.29201688053525,1.879546393777352
8165,18.0,21.079085174581724,-7.154871409206965,0.564135478085702,5.873041696873271,21.05983207556528,5.621751566353318,17.455194769462977,4.392712098968803,1.879546393777352
8166,18.166666666666668,21.078599617526347,-7.430312559017602,0.45079748472270337,5.9816964443593825,21.064041913572048,5.623548440957172,17.42062869886534,4.487928821743117,1.879546393777352
8167,18.333333333333332,21.07672502070622,-7.707775087045522,0.35348701256385545,6.093874021505189,21.07037791379856,5.624903152697973,17.38710839787043,4.58063799412709,1.879546393777352
8168,18.5,21.073897533177377,-7.974696707025567,0.2532904819548713,6.2091942701180605,21.077481353833136,5.625955693221328,17.354256280862842,4.671231679185941,1.879546393777352
8169,18.666666666666668,21.070718806279267,-8.228571858477626,0.1629621568295552,6.327249224917578,21.08493780334489,5.626703929243166,17.324231143989604,4.759644037699193,1.879546393777352
8170,18.833333333333332,21.067372248571846,-8.463925838454388,0.07862441250964909,6.447607412569954,21.092822131659013,5.627167557105331,17.301260337777673,4.8459711441572315,1.879546393777352
8171,19.0,21.063823464278766,-8.698701349504017,0.0,6.569818682574303,21.10116794095548,5.627350292436181,17.279815569908767,4.930259196215342,1.879546393777352
8172,19.25,21.060055901513408,-9.024408131506986,0.0,6.693419462713212,21.110175397700385,5.627804502843753,17.258799271553073,5.0610503777763425,1.879546393777352
8173,19.5,21.055976844149136,-9.341124217307309,0.0,6.817938328175809,21.11979347188268,5.6279640829705295,17.23937393147008,5.188736733675215,1.879546393777352
8174,19.75,21.051606355015807,-9.787080596039727,0.0,6.94290177042458,21.12831666449437,5.292726489472487,15.584017892265962,5.313641668616609,1.7307192785305687
8175,20.0,21.01659837096257,-9.93501385539799,0.0,7.067840049596571,21.1379965325919,5.627506870065308,17.18796394018592,5.435752834697783,1.879546393777352
8176,20.25,21.012168025291903,-10.283256979255414,0.0,7.192293012918559,21.14790519864789,5.291769168984592,15.548911027981019,5.555255449998147,1.7307192785305687
8177,20.5,21.00762115034879,-10.352462054111601,0.0,7.315815761502125,21.16034029414159,5.6260610185738855,17.162992519675765,5.672151139383418,1.879546393777352
8178,20.75,21.00193083093712,-10.573064361746805,0.0,7.4275407978027,21.17402273886262,5.289938315453429,15.53518663263418,5.786937972204893,1.7307192785305687
8179,21.0,20.995662686812334,-10.57985352849306,0.0,7.623716695337104,21.19062590065849,5.287088981184769,15.539747021169346,5.8935824703939295,1.7307192785305687
8180,21.25,20.988074693066356,-12.248626293734217,0.0,7.732950930634792,21.190685210988875,1.3880881261810392,12.778595072205016,6.0032115618071575,0.0
8181,21.5,20.98781518154707,-10.550647223695902,0.0,7.840395409434181,21.208156694176317,5.283651185687375,15.535441659956351,6.109989446769725,1.7307192785305687
8182,21.75,20.9788533623929,-12.240616331632477,0.0,7.945739201045995,21.21788159441488,1.3843383197244106,12.778717091309531,6.215011164265859,0.0
8183,22.0,20.966588085345766,-11.376994415442477,0.0,8.048707791201545,21.234191765766386,3.530795028735536,14.393250384327771,6.317374080203165,0.9541837000020164
8184,22.166666666666664,21.085506354839737,-12.221463894271286,0.0,8.149065391825074,21.247321664219385,1.3793781013628374,12.778968574600242,6.401328880523662,0.0
8185,22.333333333333336,21.079370834517903,-12.202149532496225,0.0,8.246616362871467,21.260272766426837,1.3762500264202684,12.779131115269463,6.483977052514563,0.0
8186,22.5,21.073309134257276,-12.184324534738897,0.0,8.341205691395098,21.275952841634165,1.3729277603537038,12.779213517709987,6.566121726101561,0.0
8187,22.66666666666667,21.06602416093392,-12.168291853384114,0.0,8.432718492775022,21.294515239036418,1.369429222878617,12.779289673655516,6.647873754372491,0.0
8188,22.83333333333333,21.057445165663776,-12.15280170582263,0.0,8.521078521105972,21.31476789912543,1.3657807522347643,12.779356057167016,6.729327202676002,0.0
8189,23.0,21.048098525937625,-12.136633232264735,0.0,8.60624569986787,21.335621430966206,1.3620004256935239,12.779415888770245,6.8104620880889,0.0
8190,23.166666666666664,21.038466325855712,-12.11865861465109,0.0,8.676428813293361,21.356509922952597,1.358056868508792,12.779489849335404,6.891180433690362,0.0
8191,23.333333333333336,21.028801454704023,-12.099679322568065,0.0,8.74350974830293,21.37730598519527,1.354029385979063,12.779531818398068,6.971890475008126,0.0
8192,23.5,21.01916167338969,-12.080250486365864,0.0,8.807533948074449,21.398066842848028,1.3499622119802344,12.779557851960565,7.054492067596089,0.0
8193,23.666666666666664,21.009521579561422,-12.060905363082998,0.0,8.86856413961688,21.418854461964013,1.3458948999994518,12.779565227673194,7.137211152842389,0.0
8194,23.833333333333336,20.999853252225744,-12.0424080334841,0.0,8.92667404584202,21.439682879768956,1.34189183416921,12.779545071889062,7.220241631432318,0.0
8195,24.0,20.99015032334742,-12.026117218739849,0.0,8.981941736458486,21.46053549207919,1.3380710477532418,12.779473594422576,7.30393848314518,0.0
8196,24.16666666666667,15.620355227142388,-11.23715555517934,0.0,9.034442813646962,21.413726285093745,1.2742052156823032,12.777858647826108,7.164560501336214,0.0
8197,24.33333333333333,15.638171018120227,-11.201710564324308,0.0,9.084243650140717,21.38663492473493,1.2742052156823032,12.777853828946869,7.21254582622822,0.0
8198,24.5,15.640981742580877,-9.872994850217037,0.0,9.131394915863812,21.372950677877583,3.0228510800412467,13.958859244536107,7.259278354317413,0.7765355785285526
8199,24.666666666666664,15.640272491285549,-8.738033921114358,0.0,9.175925644121087,21.382847778736075,3.3791190731770047,16.3634941503904,7.304828921907268,0.9347464420313832
8200,24.83333333333333,15.637606457268703,-9.582894553090226,0.0,9.217838098997541,21.393514287769303,3.385024185969464,16.302023591956907,7.3675691320351735,0.9347464420313832
8201,25.0,15.635755679671519,-9.400006475880724,0.0,9.257103711654405,21.40409101494319,3.384475149041031,16.336319564326402,7.407565202392169,0.9347464420313832
8202,25.16666666666667,15.633031441364448,-9.438993324994133,0.0,9.271296274176363,21.414621612057964,3.3811248040779645,16.355901918031467,7.439237393700641,0.9347464420313832
8203,25.33333333333333,15.63033496700255,-9.507347236806513,0.0,9.282247177727573,21.42489476171514,3.3797062032505423,16.359467893494166,7.476382910977306,0.9347464420313832
8204,25.5,15.62770676291233,-9.58414725249025,0.0,9.289892836312218,21.434762965088705,3.3791190731770047,16.35755656282269,7.515023271389189,0.9347464420313832
8205,25.66666666666667,15.625183242488474,-9.666635086430908,0.0,9.294143106737295,21.444253767323723,3.3791190731770047,16.35051461460936,7.55410709762008,0.9347464420313832
8206,25.83333333333333,15.622757781462536,-9.75022215993688,0.0,9.294886987060048,21.453492657628093,3.3791190731770047,16.34154388825125,7.5919416024728985,0.9347464420313832
8207,26.0,15.620396424125577,-10.001552212333962,0.0,9.292000431377273,21.460697021184956,3.0228510800412467,13.95736540723074,7.628663064683988,0.7765355785285526
8208,26.08333333333333,20.84977519940065,-11.36599300077012,0.0,9.28535631163424,21.51855314747945,1.2742052156823032,12.77791549045982,7.622450449227035,0.0
8209,26.16666666666667,20.82329706842646,-11.461693735499882,0.0,9.279699492035219,21.592545358431423,1.2742052156823032,12.777915029725625,7.615854659268562,0.0
8210,26.25,20.784946995607665,-11.53948687080026,0.0,9.273941887704295,21.65263665808612,1.2742052156823032,12.77791456884786,7.60886991183203,0.0
8211,26.333333333333336,20.75732578780513,-11.591577621886275,0.0,9.264739518056851,21.692942702706368,1.2742052156823032,12.777914111740243,7.6014968126696,0.0
8212,26.416666666666664,20.738739767812408,-11.626437666441381,0.0,9.25229090450973,21.72003133512748,1.2742052156823032,12.777913658316976,7.593736361503978,0.0
8213,26.5,20.726185125838565,-11.653577290086453,0.0,9.236783911489818,21.741230635654677,1.2742052156823032,12.777913209624975,7.585589490743945,0.0
8214,26.583333333333336,20.71629733240367,-11.678212412102026,0.0,9.213672276981855,21.760551708391738,1.2742052156823032,12.77791276781609,7.5770567004919,0.0
8215,26.66666666666667,20.707240624957468,-11.701973973739872,0.0,9.18746037613842,21.779246054188523,1.2742052156823032,12.777912333166539,7.568138644956654,0.0
8216,26.75,20.69845378094892,-11.724985391257258,0.0,9.158219819513489,21.797406537821264,1.2742052156823032,12.77791190798645,7.55883638667812,0.0
8217,26.83333333333333,20.689906383830174,-11.747190432544851,0.0,9.125991607408071,21.814988752017076,1.2742052156823032,12.77791149462375,7.549150236017834,0.0
8218,26.91666666666667,20.681623083244478,-11.768635320714484,0.0,9.090785258515414,21.83202756139443,1.2742052156823032,12.77791109456142,7.539080947946587,0.0
8219,27.0,20.67358903560239,-11.789429628965937,0.0,9.052579632116009,21.848606721155516,1.2742052156823032,12.777910710320384,7.528629229879772,0.0
8220,27.08333333333333,20.66481711069094,-11.809836433553151,0.0,9.011325252454697,21.86486077573915,1.2742052156823032,12.777842961626401,7.545828829953757,0.0
8221,27.166666666666664,20.65271329383832,-11.82972455040192,0.0,8.966947928673138,21.880802280132393,1.2742052156823032,12.77784235187043,7.562751417279837,0.0
8222,27.25,20.645188429132507,-11.84927756714507,0.0,8.919353452843735,21.896492162014862,1.2742052156823032,12.777841771321867,7.579425695912924,0.0
8223,27.333333333333336,20.637780567289372,-11.868523875233826,0.0,8.868433152113646,21.911947854814457,1.2742052156823032,12.777841214409257,7.595851471755443,0.0
8224,27.416666666666664,20.630480893069187,-11.88743295077506,0.0,8.814070068695848,21.927145651390315,1.2742052156823032,12.777840680486666,7.612028846279428,0.0
8225,27.5,20.624250029002468,-11.90598944351178,0.0,8.75614554342843,21.942074575329936,1.2742052156823032,12.777840169744861,7.627957898833748,0.0
8226,27.583333333333336,20.616245592737357,-11.924076974935035,0.0,8.694476817341712,21.956645779117594,1.2742052156823032,12.777839683131482,7.643638366301489,0.0
8227,27.666666666666664,20.60936175503524,-11.941686873632738,0.0,8.629557231632212,21.97085302682751,1.2742052156823032,12.777839220111074,7.659070302078568,0.0
8228,27.75,20.60265381029163,-11.958865142062633,0.0,8.561334774215991,21.984732017790886,1.2742052156823032,12.777838780907636,7.674253720947691,0.0
8229,27.833333333333336,20.596103572791893,-11.975647412704905,0.0,8.489781851845594,21.99831043067101,1.2742052156823032,12.777838366500617,7.689188304072374,0.0
8230,27.916666666666664,20.58969648275146,-11.86953501074192,0.0,8.414900410588286,22.013054014384128,1.630473208818061,15.126103069279674,7.703874051442098,0.15821086350283062
8231,28.0,20.58264940973998,-11.947529854277148,0.0,8.336726265628286,22.02705713191423,1.6357879655581464,15.10967846006912,7.733984749344311,0.15821086350283062
8232,28.0,20.57597531608304,-11.987237729894197,0.0,8.255332548571628,22.03960982886678,1.6395022742532763,15.101408487107415,7.802322680767383,0.15821086350283062
8233,28.0,20.570049108378456,-11.97764919075938,0.0,8.170832207507917,22.05121916081432,1.638177109165464,15.114099250365499,7.856439139482028,0.15821086350283062
8234,28.0,20.572265094945134,-12.002807078957787,0.0,8.083379521624037,22.06216572857929,1.6390673611932873,15.10842916782523,7.918328591605507,0.15821086350283062
8235,28.0,20.567132308971058,-12.021242180874285,0.0,7.993170617635312,22.072587212617933,1.6395326513819235,15.10587443447983,7.978881465068502,0.15821086350283062
8236,28.0,20.562254844132166,-12.038284131551626,0.0,7.900442999233791,22.082571233506727,1.6398918661418471,15.10373711715268,8.039550951922738,0.15821086350283062
8237,28.0,20.55759052621525,-12.054669534383374,0.0,7.805474122764905,22.092178831792445,1.6402205189069456,15.101736088329112,8.100495212009767,0.15821086350283062
8238,28.0,20.55310863072166,-11.983497658688593,0.0,7.67119313440417,22.102101262367018,1.9755990823619163,17.428699718538436,8.16153160439075,0.3070379787496137
8239,28.0,20.5484334302373,-12.205780326034812,0.0,7.535600149079146,22.10930000302427,1.6501062354287261,15.095475184927459,8.248945805996325,0.15821086350283062
8240,28.0,20.545187343754158,-12.268164911817182,0.0,7.399094562178298,22.11496133077983,1.6547575232144454,15.09618995224082,8.324985974239263,0.15821086350283062
8241,28.0,20.573853461498953,-12.334944032418425,0.0,7.262099418750344,22.120807491743715,1.659483087927947,15.095389582547478,8.40262911384234,0.15821086350283062
8242,28.0,20.57131048819789,-12.435202194045686,0.0,7.125056114497805,22.126522112306553,1.6667816635500856,15.093446267992253,8.487920740674424,0.15821086350283062
8243,28.0,20.568827650752702,-12.509301317986925,0.0,6.988418732727048,22.131856753899317,1.6727280352228084,15.096984109776677,8.569241337603795,0.15821086350283062
8244,27.916666666666664,20.69299753508614,-12.616016899717746,0.0,6.765705107696474,22.13764716159626,1.6800743971589136,15.094629311605235,8.556075887829872,0.15821086350283062
8245,27.833333333333336,20.69496156249161,-12.697327423699571,0.0,6.631022354958173,22.14338742236062,1.686535733717868,15.095815929941503,8.540281962457028,0.15821086350283062
8246,27.75,20.692539680421834,-12.77450489695305,0.0,6.498111360848122,22.14860789454669,1.6921903509810599,15.095615317026933,8.522419274473874,0.15821086350283062
8247,27.66666666666667,20.69037025216073,-12.84770582066415,0.0,6.367420124141862,22.153205586795767,1.6975656097256127,15.095498322170165,8.503927751879774,0.15821086350283062
8248,27.58333333333333,20.688493078569884,-12.916642280497928,0.0,6.239380012237533,22.157291090626185,1.702653232419295,15.095518508249834,8.484659469463121,0.15821086350283062
8249,27.5,20.686853348809088,-12.96978311280164,0.0,6.098142152498394,22.161020968393586,1.7065530725383913,15.095966767836803,8.462005442288197,0.15821086350283062
8250,27.41666666666667,20.685377218267284,-12.317229016331423,0.0,4.909467563184409,22.164925629423795,1.656262532685834,15.115268559896297,8.282834528331858,0.15821086350283062
8251,27.333333333333336,20.684765051024655,-12.050069526150445,0.0,4.212762591490775,22.168580906019127,1.9797297776894547,17.455281126849016,8.22532611109268,0.3070379787496137
8252,27.25,20.69098666302788,-12.01116971655659,0.0,4.0527064737743865,22.1714605957443,1.9767925945990474,17.472131926283367,8.185289748325147,0.3070379787496137
8253,27.166666666666664,20.68992777967134,-12.175020906177695,0.0,3.8995431697811314,22.172051818538215,1.6416358604093635,15.097622733303982,8.151795390838926,0.15821086350283062
8254,27.083333333333336,20.69007393072318,-12.175431182032785,0.0,3.7534468825298104,22.172335268748395,1.6416053536323618,15.09780129825313,8.117535888001123,0.15821086350283062
8255,27.0,20.69574495643207,-12.176915507628225,0.0,3.614548266704909,22.173586134308096,1.6415605931605408,15.098060103778659,8.08312122035653,0.15821086350283062
8256,26.91666666666667,9.515914750570893,-11.838744170866322,0.0,3.4829408421309194,22.02634567316112,1.630473208818061,15.165664059153313,8.031543261525615,0.15821086350283062
8257,26.83333333333333,9.537709044326155,-11.587322805015523,0.0,3.272965705517927,21.83067720874599,1.630473208818061,15.156410988491325,8.014728098150416,0.15821086350283062
8258,26.75,9.566339995546034,-11.546234454766635,0.0,3.1521975412072996,21.666709882114713,1.2742052156823032,12.777783589613321,7.995294388996887,0.0
8259,26.66666666666667,9.590112465864458,-11.398912055169909,0.0,3.0384962900607326,21.55374302188221,1.2742052156823032,12.777785000429047,7.975601789856161,0.0
8260,26.58333333333333,9.58908520829843,-7.8931291429365045,0.0,2.931807817826369,21.52432189574161,3.0228510800412467,14.118617534578092,7.955650568523199,0.7765355785285526
8261,26.5,9.593431790078972,-9.474391923606632,0.0,2.8336096794559142,21.51432677015407,3.0228510800412467,14.000489852506721,7.9354401490011135,0.7765355785285526
8262,26.416666666666664,9.594982894478012,-9.075341930360565,0.0,2.709399789657196,21.506171173239697,3.0228510800412467,14.029202111363402,7.914969942072963,0.7765355785285526
8263,26.333333333333336,9.596252455527708,-8.834515445872615,0.0,2.607880893131181,21.498270370300485,3.0228510800412467,14.04624317059938,7.894239837862338,0.7765355785285526
8264,26.25,9.597479783454276,-8.749339521339412,0.0,2.5451855368044582,21.49084320576267,3.0228510800412467,14.051815863419154,7.873249225206241,0.7765355785285526
8265,26.16666666666667,9.598633161666065,-8.680961181550819,0.0,2.490534262992189,21.48415113075261,3.0228510800412467,14.056218864653971,7.851997459467647,0.7765355785285526
8266,26.08333333333333,9.600200521289233,-8.620825541792799,0.0,2.4429363082919626,21.47818479039134,3.0228510800412467,14.060084083986224,7.830484399638943,0.7765355785285526
8267,26.0,9.62087105501707,-8.569215741669508,0.0,2.4248407035853945,21.473242974693203,3.0228510800412467,14.063419117145344,7.808709385235755,0.7765355785285526
8268,25.83333333333333,6.13032411469783,-5.691051576279567,0.0,2.3788813453671342,21.456329387124615,3.0228510800412467,14.274837655477903,7.719571081028604,0.7765355785285526
8269,25.66666666666667,6.13118602205361,-5.4462362822731665,0.0,2.3368653642117954,21.435968062213888,3.0228510800412467,14.29099120421428,7.6303938430162965,0.7765355785285526
8270,25.5,6.132219084594267,-5.336953966301079,0.0,2.2976514888253603,21.419217922540856,3.0228510800412467,14.297457600414894,7.541149594837424,0.7765355785285526
8271,25.333333333333336,6.133066999619031,-5.233321771933247,0.0,2.2600783271178253,21.407158540083206,3.0228510800412467,14.303956910911664,7.4532083164543605,0.7765355785285526
8272,25.166666666666664,6.144045012881885,-5.138134214196554,0.0,2.2546665279222404,21.398255491039397,3.0228510800412467,14.310134205206703,7.36612470730821,0.7765355785285526
8273,25.0,6.1444952932417145,-5.047702667050492,0.0,2.206345569216591,21.39037263265677,3.0228510800412467,14.316056862253625,7.278917732516782,0.7765355785285526
8274,24.83333333333333,6.14489343711194,-4.960338840816781,0.0,2.0990179074654947,21.38211873739511,3.0228510800412467,14.321717022877303,7.1915506607620285,0.7765355785285526
8275,24.66666666666667,6.147103161574894,-4.875755644658557,0.0,1.988281617222552,21.37313080156065,3.0228510800412467,14.327101042805888,7.104056248956152,0.7765355785285526
8276,24.5,6.147554657422674,-4.793922574333386,0.0,1.8734891964477898,21.363478046158512,3.0228510800412467,14.332217755176897,7.016423279092001,0.7765355785285526
8277,24.33333333333333,6.148038170953012,-4.7157316617319385,0.0,1.7540620540148915,21.353453563486514,3.0228510800412467,14.337029293521638,6.928648526106421,0.7765355785285526
8278,24.16666666666667,6.150016409726573,-4.6402826238568675,0.0,1.6299454068853017,21.343270962297414,3.0228510800412467,14.341622843908292,6.8407309993860075,0.7765355785285526
8279,24.0,6.171259493351575,-4.568037938927173,0.0,1.4895774106915936,21.33327294396277,3.0228510800412467,14.345997112661912,6.752669567212831,0.7765355785285526
8280,23.91666666666667,6.174312861217994,-4.4988573503284055,0.0,1.352016047149507,21.323773500194065,3.0228510800412467,14.350309633987449,6.637976752360554,0.7765355785285526
8281,23.83333333333333,6.174783008555885,-4.433506604821813,0.0,1.202129529602916,21.314555349755413,3.0228510800412467,14.354244744025483,6.525110469752826,0.7765355785285526
8282,23.75,6.175238020899596,-4.370364198863159,0.0,1.0416363427073858,21.30528016530497,3.0228510800412467,14.358006298107936,6.413979963860706,0.7765355785285526
8283,23.666666666666664,6.1875399247762095,-4.309906701763665,0.0,0.8941474823646155,21.296144236276,3.0228510800412467,14.361577656291495,6.304568544082054,0.7765355785285526
8284,23.58333333333333,6.187988512505184,-4.251921332368052,0.0,0.7603614875275778,21.287154554704568,3.0228510800412467,14.364975604581259,6.196859847669397,0.7765355785285526
8285,23.5,6.188429275590433,-4.196318056810695,0.0,0.6423013267115103,21.27832910433336,3.0228510800412467,14.36820901398226,6.090837023408311,0.7765355785285526
8286,23.41666666666667,6.188861593700091,-4.143249319185725,0.0,0.5879093449086061,21.26989909569627,3.0228510800412467,14.371289238917413,5.986483111038877,0.7765355785285526
8287,23.33333333333333,6.18927425246762,-4.092785545348631,0.0,0.5336069623648455,21.261994840925478,3.0228510800412467,14.374223931514662,5.883781365078892,0.7765355785285526
8288,23.25,6.189661003996162,-4.044639767888766,0.0,0.47924645088746953,21.2544975348996,3.0228510800412467,14.377023225506216,5.782714598487333,0.7765355785285526
8289,23.16666666666667,6.190027665332833,-3.9985659415684816,0.0,0.4248422604081933,21.247283975174124,3.0228510800412467,14.379693776862446,5.683265449764054,0.7765355785285526
8290,23.08333333333333,6.190380177896663,-3.9543377055203526,0.0,0.37042463747222326,21.240270978666583,3.0228510800412467,14.382244614694464,5.585416749412153,0.7765355785285526
8291,23.0,6.190722553403548,-3.9118261081126104,0.0,0.3160617039502789,21.233416291698067,3.0228510800412467,14.384681471100459,5.489150834521095,0.7765355785285526
8292,22.916666666666664,6.009415765442604,-2.789462461002756,0.0,0.26191800515384395,21.235698633578284,5.171534832573121,16.016917206385,5.465176309645207,1.7307192785305687
8293,22.833333333333336,6.009324174443372,-3.542611424986102,0.0,0.20841043436681683,21.23002067087559,3.0228510800412467,14.411457674525913,5.440856339152987,0.7765355785285526
