,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
8294,22.75,6.009605210886816,-2.598166062308176,0.0,0.0,21.228976445015622,5.171534832573121,16.034669046830775,5.416286313875309,1.7307192785305687
8295,22.66666666666667,6.009669448813561,-3.437662573369854,0.0,0.0,21.219209924512995,3.0228510800412467,14.418119848631296,5.391465538875335,0.7765355785285526
8296,22.58333333333333,6.010141305627212,-2.4600603897862383,0.0,0.0,21.21662457481701,5.171534832573121,16.038716446932057,5.366393577284894,1.7307192785305687
8297,22.5,6.01027529938264,-3.3648053618952005,0.02519456938421354,0.0,21.206798111493473,3.0228510800412467,14.424134490515911,5.341069712681716,0.7765355785285526
8298,22.416666666666664,6.010746531373815,-2.4268082878630017,0.0630108130828885,0.0,21.204638759581044,5.171534832573121,16.03789180421923,5.315493213643228,1.7307192785305687
8299,22.333333333333336,6.010858396658994,-2.4867301068334515,0.09912077188830153,0.0,21.20604155479621,5.171534832573121,16.042557575164206,5.28966358123679,1.7307192785305687
8300,22.25,6.010802949616915,-2.476968870272298,0.13365546465427908,0.0,21.20692315548164,5.171534832573121,16.05206658591523,5.263580080282598,1.7307192785305687
8301,22.16666666666667,6.010771029908476,-3.347629932287023,0.1666969720903726,0.0,21.19452711854236,3.0228510800412467,14.434635698701094,5.237241952256414,0.7765355785285526
8302,22.08333333333333,6.011360383989442,-2.2892652682027155,0.1983689683752673,0.0,21.190026375526944,5.171534832573121,16.05549261868965,5.210648668866506,1.7307192785305687
8303,22.0,6.011579590368,-2.43015752055057,0.22874210391726232,0.0,21.189773817640642,5.171534832573121,16.049674233270604,5.183799459546211,1.7307192785305687
8304,21.916666666666664,6.138057193014165,-2.435906165564675,0.1583066754810498,0.0,21.190169322244003,5.171534832573121,16.048350897086415,5.178649671421757,1.7307192785305687
8305,21.833333333333336,6.138045998851353,-2.417055636467891,0.18223154225223698,0.0,21.189636677875782,5.171534832573121,16.05450879701582,5.173012328281988,1.7307192785305687
8306,21.75,6.138077665246847,-2.3977771217977337,0.20773410716527,0.0,21.188061051053985,5.171534832573121,16.05922904111641,5.166915473307188,1.7307192785305687
8307,21.66666666666667,6.138158125495729,-2.3853375261425382,0.23242634704054219,0.0,21.185806672134035,5.171534832573121,16.062410881476932,5.160355398552933,1.7307192785305687
8308,21.58333333333333,6.138270556451053,-2.3756220197610394,0.25626711430006255,0.0,21.183144866328973,5.171534832573121,16.064706572241906,5.1533287087253346,1.7307192785305687
8309,21.5,6.138402044668055,-2.3667288112282314,0.27928403546659686,0.0,21.18021144556027,5.171534832573121,16.06639337505611,5.145831631176476,1.7307192785305687
8310,21.416666666666664,6.138546063729006,-2.3584473454727792,0.3015395924211334,0.0,21.177074165291593,5.171534832573121,16.06757438036333,5.137860350273174,1.7307192785305687
8311,21.333333333333336,6.138699398370609,-2.3508399319400954,0.3230586155454948,0.0,21.173773851143682,5.171534832573121,16.068324620380874,5.129411308533648,1.7307192785305687
8312,21.25,6.1388601575470805,-2.343875479264714,0.34389542123664435,0.0,21.170343222903266,5.171534832573121,16.068722241403975,5.120480590967446,1.7307192785305687
8313,21.166666666666664,6.139026836849286,-2.3374384946204936,0.3640679527420217,0.0,21.166811658848218,5.171534832573121,16.068836537558514,5.111064212909303,1.7307192785305687
8314,21.083333333333336,6.139198075172338,-2.3314062081954137,0.3836243432454722,0.0,21.163208879941447,5.171534832573121,16.068726060871168,5.101158456066883,1.7307192785305687
8315,21.0,6.139372449626264,-2.3256638112455645,0.40257848167036725,0.0,21.1595496856994,5.171534832573121,16.068433173579887,5.090759256509525,1.7307192785305687
8316,20.833333333333332,5.359192211879808,-10.682777929516885,0.0,0.0,21.031651292205748,1.2742052156823032,12.777941408459041,4.988139436232716,0.0
8317,20.666666666666668,5.3621720109060185,-10.460238028680692,0.0,0.0,20.859635147455915,1.2742052156823032,12.777940952944995,4.885974593880422,0.0
8318,20.5,5.366142363375893,-10.26100524774472,0.0,0.0,20.70566592134792,1.2742052156823032,12.777940351802107,4.784183691022287,0.0
8319,20.333333333333336,5.369660607424894,-10.110212317951463,0.0,0.0,20.58915829031237,1.2742052156823032,12.7779396330671,4.682761035337246,0.0
8320,20.166666666666664,5.372300738593181,-10.006023886953503,0.0,0.0,20.508688939083346,1.2742052156823032,12.77793879665063,4.581701067001752,0.0
8321,20.0,5.3741141089575954,-9.934684618474934,0.0,0.0,20.45362682879537,1.2742052156823032,12.777937843767637,4.480998048012488,0.0
8322,19.833333333333336,5.375351707581179,-9.883006204362472,0.0,0.0,20.41378039673348,1.2742052156823032,12.777936776763724,4.380645727112558,0.0
8323,19.666666666666668,5.37624709780384,-9.84247878369845,0.0,0.0,20.38257329723237,1.2742052156823032,12.77793559633389,4.280637994627839,0.0
8324,19.5,5.376949027445664,-9.808589731753827,0.0,0.0,20.356517723363428,1.2742052156823032,12.777934304307223,4.180968506150001,0.0
8325,19.333333333333332,5.377535810192722,-9.779062412444095,0.0,0.0,20.33385353252551,1.2742052156823032,12.777932903709427,4.081630460892382,0.0
8326,19.166666666666664,5.378046824513359,-9.752611652174906,0.0,0.0,20.313586668950986,1.2742052156823032,12.777931395851475,3.982617161270889,0.0
8327,19.0,5.378504288232617,-9.728372935178957,0.0,0.0,20.295048133248628,1.2742052156823032,12.777929783142298,3.8839216690852956,0.0
8328,18.916666666666664,5.288102610846699,-9.703909015516055,0.0,0.0,20.27629970962943,1.2742052156823032,12.777874232859228,3.8424846088996385,0.0
8329,18.833333333333336,5.288525663169558,-9.680007520599133,0.0,0.0,20.258043363952076,1.2742052156823032,12.777874610330096,3.8008821575608116,0.0
8330,18.75,5.288936890563696,-9.65780299540642,0.0,0.0,20.241089900123196,1.2742052156823032,12.777874969687694,3.759142925438407,0.0
8331,18.666666666666668,5.289318330869796,-9.637413135754704,0.0,0.0,20.22552728711595,1.2742052156823032,12.777875301356008,3.7172664349202256,0.0
8332,18.583333333333332,5.289668326997994,-9.618436994942792,0.0,0.0,20.211045910916667,1.2742052156823032,12.777875603874008,3.6752525176616833,0.0
8333,18.5,5.289994006149438,-9.600437609632584,0.0,0.0,20.197309046971906,1.2742052156823032,12.777875877563616,3.6331007278634324,0.0
8334,18.416666666666664,5.290302963802525,-9.5831244509454,0.0,0.0,20.18409298581915,1.2742052156823032,12.77787612178227,3.5908105918078865,0.0
8335,18.333333333333336,5.290600194647167,-9.566341843626528,0.0,0.0,20.171277992641084,1.2742052156823032,12.777876335054204,3.5483819312809195,0.0
8336,18.25,5.290888353623877,-9.55000645246688,0.0,0.0,20.15880010187915,1.2742052156823032,12.777876517700925,3.50581428489478,0.0
8337,18.166666666666664,5.291168858416415,-9.534064036362661,0.0,0.0,20.14661777669589,1.2742052156823032,12.777876669158777,3.4631072195414174,0.0
8338,18.083333333333336,5.291442636066895,-9.518470644877668,0.0,0.0,20.134697411934553,1.2742052156823032,12.777876787840938,3.4202605001849884,0.0
8339,18.0,5.291710441228052,-9.503188862712554,0.0,0.0,20.12301044229482,1.2742052156823032,12.777876874200572,3.377273708005264,0.0
8340,17.916666666666668,3.9027056957556443,-9.46528643707175,0.0,0.0,20.093707941180092,1.2742052156823032,12.777752888998833,3.3631853058784773,0.0
8341,17.833333333333332,3.9027056957556443,-9.420255119849553,0.0,0.0,20.059005763742686,1.2742052156823032,12.777758264404262,3.348336735477562,0.0
8342,17.75,3.9027056957556443,-9.38159702528458,0.0,0.0,20.029183289675057,1.2742052156823032,12.777763586419553,3.3327871576624952,0.0
8343,17.666666666666668,3.9027056957556443,-9.35235168314608,0.0,0.0,20.00657714167274,1.2742052156823032,12.777768828014088,3.3165262897548775,0.0
8344,17.583333333333332,3.9027056957556443,-9.330101076191239,0.0,0.0,19.98931744684724,1.2742052156823032,12.777773982761204,3.2995439985453685,0.0
8345,17.5,3.9027056957556443,-9.311755755834437,0.0,0.0,19.97502002391348,1.2742052156823032,12.777779046436052,3.281829715707165,0.0
8346,17.416666666666668,3.9027056957556443,-9.295383772898623,0.0,0.0,19.962196059200153,1.2742052156823032,12.777784014065052,3.263372749021198,0.0
8347,17.333333333333332,3.9027056957556443,-9.28015349353176,0.0,0.0,19.950206672431644,1.2742052156823032,12.777788879656404,3.244162492894584,0.0
8348,17.25,3.9027056957556443,-9.26578391252274,0.0,0.0,19.938837994533642,1.2742052156823032,12.777793639632478,3.224187929045046,0.0
8349,17.166666666666668,3.9027056957556443,-9.252160630529106,0.0,0.0,19.92800454772946,1.2742052156823032,12.777798289402151,3.2034378436300366,0.0
8350,17.083333333333332,3.9027056957556443,-9.239189650118885,0.0,0.0,19.917636393388122,1.2742052156823032,12.777802823372259,3.181901166258505,0.0
8351,17.0,3.9027056957556443,-9.22670897039146,0.0,0.0,19.907610895063243,1.2742052156823032,12.77780723830221,3.1595663351228622,0.0
8352,17.0,3.9027056957556443,-9.214594402402309,0.0,0.0,19.897953710126398,1.2742052156823032,12.777930766880528,3.159491271919391,0.0
8353,17.0,3.9027056957556443,-9.203084955359623,0.0,0.0,19.88863681917348,1.2742052156823032,12.77793079637077,3.159491253999362,0.0
8354,17.0,3.9027056957556443,-9.191915739725612,0.0,0.0,19.879597177794384,1.2742052156823032,12.777930796377802,3.159491253995085,0.0
8355,17.0,3.9027056957556443,-9.18100542665891,0.0,0.0,19.87077759254475,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8356,17.0,3.9027056957556443,-9.170307609333529,0.0,0.0,19.862141985949634,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8357,17.0,3.9027056957556443,-9.159799685796079,0.0,0.0,19.85367128026613,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8358,17.0,3.9027056957556443,-9.149468349861783,0.0,0.0,19.8453537899931,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8359,17.0,3.9027056957556443,-9.139302534537872,0.0,0.0,19.837179973632875,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8360,17.0,3.9027056957556443,-9.129290657493419,0.0,0.0,19.829140138880547,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8361,17.0,3.9027056957556443,-9.11942134688757,0.0,0.0,19.821224857594405,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8362,17.0,3.9027056957556443,-9.109682939478361,0.0,0.0,19.813424514673947,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8363,17.0,3.9027056957556443,-9.100102054188595,0.0,0.0,19.805759084663936,1.2742052156823032,12.777930796377806,3.159491253995087,0.0
8364,16.75,3.9027056957556443,-9.088739778853165,0.0,0.0,19.796576246842577,1.2742052156823032,12.777776039518239,3.041451853746924,0.0
8365,16.5,3.9027056957556443,-9.074672060954684,0.0,0.0,19.7854351997141,1.2742052156823032,12.777780461838407,2.918733379045268,0.0
8366,16.25,3.9027056957556443,-9.058774125030734,0.0,0.0,19.772826867668023,1.2742052156823032,12.777784014497227,2.791360076616022,0.0
8367,16.0,3.9027056957556443,-9.041807704534154,0.0,0.0,19.759332461783636,1.2742052156823032,12.777786594840755,2.6592591749606433,0.0
8368,15.75,3.9027056957556443,-9.024258314097027,0.0,0.0,19.74532846880626,1.2742052156823032,12.777788135177822,2.5223583659043736,0.0
8369,15.5,3.9027056957556443,-9.006262562282942,0.0,0.0,19.730924147101245,1.2742052156823032,12.777788564489029,2.3805860212485164,0.0
8370,15.25,3.9027056957556443,-8.987850475919712,0.0,0.0,19.71614630234408,1.2742052156823032,12.777787808559616,2.2338714497115397,0.0
8371,15.0,3.9027056957556443,-8.96901838744024,0.0,0.0,19.700995994717303,1.2742052156823032,12.77778653633091,2.082735909602382,0.0
8372,14.75,3.9027056957556443,-8.94975735328542,0.0,0.0,19.68547349494403,1.2742052156823032,12.777788816944716,1.9309101245202274,0.0
8373,14.5,3.9027056957556443,-8.930082382992026,0.0,0.0,19.66958379807077,1.2742052156823032,12.777784061258394,1.7731849581414685,0.0
8374,14.25,3.9027056957556443,-8.909992555312186,0.0,0.0,19.653334884435406,1.2742052156823032,12.777777614668643,1.6094260068285458,0.0
8375,14.0,3.9027056957556443,-8.889494880351968,0.0,0.0,19.636734817954956,1.2742052156823032,12.777769365783897,1.439502730554562,0.0
8376,14.0,3.9027056957556443,-8.871829564043953,0.0,0.0,19.62243163797753,1.2742052156823032,12.77790592016052,1.4393985196172594,0.0
8377,14.0,3.9027056957556443,-8.857953673678477,0.0,0.0,19.61092059472222,1.2742052156823032,12.777905966009582,1.4393985145118986,0.0
8378,14.0,3.9027056957556443,-8.846382785739879,0.0,0.0,19.60121613124876,1.2742052156823032,12.777905966299764,1.4393985142905052,0.0
8379,14.0,3.9027056957556443,-8.835751528918989,0.0,0.0,19.592272041859456,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8380,14.0,3.9027056957556443,-8.825362186568375,0.0,0.0,19.58354952251711,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8381,14.0,3.9027056957556443,-8.815052924356555,0.0,0.0,19.574921221398494,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8382,14.0,3.9027056957556443,-8.804866535434503,0.0,0.0,19.56641783899421,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8383,14.0,3.9027056957556443,-8.794851269036947,0.0,0.0,19.558074835226357,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8384,14.0,3.9027056957556443,-8.785011503283107,0.0,0.0,19.5498941985927,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8385,14.0,3.9027056957556443,-8.775326721192695,0.0,0.0,19.541858888001926,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8386,14.0,3.9027056957556443,-8.765774338976641,0.0,0.0,19.533950341659715,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8387,14.0,3.9027056957556443,-8.756339221407305,0.0,0.0,19.52615578638851,1.2742052156823032,12.777905966299853,1.4393985142904357,0.0
8388,13.833333333333332,3.9027056957556443,-8.746339377036715,0.0,0.0,19.51794282853428,1.2742052156823032,12.777899934383768,1.3122962438526296,0.0
8389,13.666666666666668,3.9027056957556443,-8.735705568343914,0.0,0.0,19.509262899809052,1.2742052156823032,12.777890334548724,1.1843359868798775,0.0
8390,13.5,3.9027056957556443,-8.724911684423487,0.0,0.0,19.500484822297206,1.2742052156823032,12.777880220489648,1.055516335790308,0.0
8391,13.333333333333336,3.9027056957556443,-8.713959882033391,0.0,0.0,19.49160948832978,1.2742052156823032,12.777869590196381,0.92583840890274,0.0
8392,13.166666666666664,3.9027056957556443,-8.702991168840107,0.0,0.0,19.482744080346922,1.2742052156823032,12.77785844051289,0.795303570106052,0.0
8393,13.0,3.9027056957556443,-8.692101854352018,0.0,0.0,19.473961264686437,1.2742052156823032,12.77784677064135,0.6639132708944677,0.0
8394,12.833333333333332,3.9027056957556443,-8.681322252580909,0.0,0.0,19.465282958879854,1.2742052156823032,12.777834545457873,0.5311864731539203,0.0
8395,12.666666666666668,3.9027056957556443,-8.670650692943932,0.0,0.0,19.456706665212376,1.2742052156823032,12.777821811722527,0.39783555075162325,0.0
8396,12.5,3.9027056957556443,-8.660081386086432,0.0,0.0,19.44822677841061,1.2742052156823032,12.777808576106253,0.2638786703531162,0.0
8397,12.333333333333332,3.9027056957556443,-8.649614064769878,0.0,0.0,19.439842019327322,1.2742052156823032,12.777794839771813,0.1293342756453727,0.0
8398,12.166666666666668,3.9027056957556443,-8.648337816531349,0.0,0.0,19.43144034054384,1.2742052156823032,12.770669257271528,0.0,0.0
8399,12.0,3.9027056957556443,-8.628716641908461,0.0,0.0,19.423218735734473,1.2742052156823032,12.77783715916418,0.0,0.0
8400,11.916666666666664,4.134483432023056,-8.623116213742874,0.0,0.0,19.41858512442447,1.2742052156823032,12.777768096872153,0.0,0.0
8401,11.833333333333336,4.134483432023056,-8.619005205416505,0.0,0.0,19.41518473340819,1.2742052156823032,12.777768510476635,0.0,0.0
8402,11.75,4.134483432023056,-8.613610314113494,0.0,0.0,19.41080402311903,1.2742052156823032,12.777768920035488,0.0,0.0
8403,11.666666666666664,4.134483432023056,-8.60621889197779,0.0,0.0,19.404890733943212,1.2742052156823032,12.777769326436427,0.0,0.0
8404,11.583333333333332,4.134483432023056,-8.597312158108945,0.0,0.0,19.39781479012679,1.2742052156823032,12.777769728838194,0.0,0.0
8405,11.5,4.134483432023056,-8.58753991082723,0.0,0.0,19.390076820999933,1.2742052156823032,12.777770127261805,0.0,0.0
8406,11.416666666666668,4.134483432023056,-8.577317714689118,0.0,0.0,19.381997127120744,1.2742052156823032,12.777770522598715,0.0,0.0
8407,11.333333333333332,4.134483432023056,-8.56683146717174,0.0,0.0,19.373719011194673,1.2742052156823032,12.77777091400327,0.0,0.0
8408,11.25,4.134483432023056,-8.556145744984821,0.0,0.0,19.365292250930935,1.2742052156823032,12.777771301496294,0.0,0.0
8409,11.166666666666668,4.134483432023056,-8.545293915038556,0.0,0.0,19.35674254375353,1.2742052156823032,12.777771685972688,0.0,0.0
8410,11.083333333333332,4.134483432023056,-8.534302846025497,0.0,0.0,19.348090567412207,1.2742052156823032,12.777772066582669,0.0,0.0
8411,11.0,4.134483432023056,-8.523196023997333,0.0,0.0,19.339354393712778,1.2742052156823032,12.77777244334694,0.0,0.0
8412,11.166666666666664,6.039519891133838,-4.59229509509558,29.96708657303361,0.0,19.98946451225601,3.2679094256349055,17.028818065031285,0.0,0.8853606574353015
8413,11.333333333333336,6.004966271549195,-9.675381476374602,0.0,0.0,20.225922048206552,1.2742052156823032,12.777723543190195,0.0,0.0
8414,11.5,6.000940488541483,-5.436904326814505,1.6983424141449106,0.0,20.04349313558616,3.3904385984317353,15.07773226752685,0.0,0.939773196888676
8415,11.666666666666668,6.009708267954635,-1.4194631804510842,9.064231345374102,0.0,20.026644091808134,5.506671981181167,17.812067707690282,0.0,1.879546393777352
8416,11.833333333333332,6.009822093175779,-4.339372418639837,0.9872506647066984,0.0,20.025182041417064,5.171534832573121,15.54495125824534,0.0,1.7307192785305687
8417,12.0,6.009887152179414,-3.0223957513723962,1.0492726964245376,0.0,20.025161496509696,5.506671981181167,17.074463847574588,0.0,1.879546393777352
8418,12.166666666666668,6.0098883547994415,-3.130993712172511,1.0216600431803162,0.2575733034297888,20.024479917880566,5.171534832573121,15.632741395782112,0.0,1.7307192785305687
8419,12.333333333333332,6.0093206864702795,-3.0319637368188515,0.8553445123054119,0.5361042453627364,20.02537614547752,5.506671981181167,17.057584849279838,0.1333472365275647,1.879546393777352
8420,12.5,6.00473448497102,-3.2046287263983824,0.667204555386663,1.0805609423176037,20.026900956116577,5.171534832573121,15.601892066173688,0.2722199251227169,1.7307192785305687
8421,12.666666666666668,6.001103055649448,-3.105608941852632,0.509632100832976,1.7609586527890015,20.03190654904989,5.506671981181167,17.025638572632683,0.4102804058577951,1.879546393777352
8422,12.833333333333336,5.997417874687736,-3.2746046110910245,0.3676495353590362,2.1405122902348928,20.037404524125797,5.171534832573121,15.572356126907389,0.5475062524439782,1.7307192785305687
8423,13.0,5.996308902961662,-3.1725180041262524,0.2009434896146195,2.554826401994629,20.04427603420695,5.506671981181167,16.999389404674854,0.6838777630406921,1.879546393777352
8424,13.25,7.328852619995949,-3.767035827056198,44.47680952749191,3.030021510658181,20.919775672617597,4.178924263576634,19.4587801908487,0.877890701586209,1.28992252364743
8425,13.5,7.233526686478786,-4.7561199990538245,23.50964394598904,3.3815390429154526,21.060088871568293,5.702584965502509,19.529831448870965,1.0659577670137006,1.966547087126431
8426,13.75,7.221938467474819,-0.21599512805981982,13.30088025954663,3.677937266012517,21.02373830439679,7.647143814182794,20.490808338920395,1.2481779318406756,2.830083359004063
8427,14.0,7.229208848802259,-0.2249634433817615,9.535598009195025,3.9604566755510047,21.02984694895826,7.647143814182794,20.156517421362146,1.424646841966362,2.830083359004063
8428,14.25,7.225978735357939,-0.23327458221016087,9.934920941655491,4.229566366743126,21.03621877382914,7.647143814182794,20.17624611192681,1.5954621874806612,2.830083359004063
8429,14.5,7.225327187441059,-0.24120866079354614,9.331535642673964,4.490881449893643,21.042324495118066,7.647143814182794,20.118917173284913,1.7607232980497416,2.830083359004063
8430,14.75,7.2246942585842,-0.24793454283414426,8.854744795429303,4.493580379236816,21.04751881079282,7.647143814182794,20.073794269043557,1.9204466015754538,2.830083359004063
8431,15.0,7.224293478928029,-0.2935636047916578,8.41946424060722,4.500175287512366,21.05135401480155,8.0138846829473,22.11799998683188,2.124498418495925,2.9882942225068936
8432,15.25,7.223881798679963,-0.5878664157539186,8.071459952776232,4.565587881546137,21.052284047000605,7.670938818124707,19.992411247883155,2.3370506106657087,2.830083359004063
8433,15.5,7.223781479264904,-0.7260362307987641,7.781000318066828,4.577415810025577,21.052320337099847,7.6758154990748695,19.957326721133757,2.5034098758194694,2.830083359004063
8434,15.75,7.223777707143863,-0.8907203368728677,7.515893763122071,4.592977689528147,21.052331171623468,7.68313767307829,19.92356806242814,2.6783367461579557,2.830083359004063
8435,16.0,7.223776683361076,-1.0640291396127668,7.271225505508986,4.61289012805681,21.052340597204115,7.691381336631921,19.89189921348608,2.8511507597670436,2.830083359004063
8436,16.25,21.086359591126385,-9.029536022968147,0.0,4.637657030033796,21.06565524998427,5.244323266659745,15.58633550263869,3.141328826253967,1.7307192785305687
8437,16.5,21.080442826187834,-10.004406968005556,0.0,4.667687030675902,21.085405682555034,5.254261737516304,15.53347211855375,3.3421860469933042,1.7307192785305687
8438,16.75,21.040522363126023,-10.207576637975153,0.0,4.703306598993756,21.10729933448396,5.263643761332302,15.533931089091457,3.5451092812711407,1.7307192785305687
8439,17.0,21.030719006565604,-11.996966519827025,0.0,4.744770469001668,21.110877231130495,1.3756068009800677,12.774109526325205,3.7465966309298224,0.0
8440,17.25,21.029045553866176,-11.18334007341247,0.0,4.79227047680841,21.12148337801869,3.5334233040188665,14.385511394995811,3.9452993585905936,0.9541837000020164
8441,17.5,21.024258026610354,-11.393135276143173,0.0,4.845943495010656,21.140146739413755,3.542346089927382,14.387691045846763,4.142046549198271,0.9541837000020164
8442,17.75,21.015895777481337,-12.33689106341672,0.0,4.861875226200373,21.15297188982059,1.4005257625255627,12.775208257046248,4.329513794359011,0.0
8443,18.0,21.010129007223533,-11.540313281476,0.0,4.883480431154421,21.174961566278167,3.5554314028652514,14.392830314670647,4.513551551565848,0.9541837000020164
8444,18.25,21.007951180171368,-12.526270169630683,0.0,4.92880590432529,21.192129320134285,1.4125860203711584,12.775650952258685,4.6956245012005855,0.0
8445,18.5,21.026909416192435,-12.609536876722508,0.0,5.009861126602114,21.207947096824448,1.4180346166897717,12.775816648878433,4.875042985795676,0.0
8446,18.75,21.019784603945062,-12.691289903203923,0.0,5.095998408154573,21.225862214117235,1.4231082996695876,12.775972731061714,5.052106696893025,0.0
8447,19.0,21.011714773783133,-12.771959608277713,0.0,5.187293130479251,21.246214490283162,1.427807172883136,12.776125279009555,5.227058723907168,0.0
8448,19.25,21.002549662268958,-12.84957983006406,0.0,5.283794202496926,21.26779814502673,1.4321139940397287,12.77641011537506,5.340704783305881,0.0
8449,19.5,20.992824644833707,-12.912531639988384,0.0,5.445126280893075,21.290118995446274,1.4350919938691553,12.776912398776439,5.445623587704945,0.0
8450,19.75,20.982751771309054,-12.982386561530005,0.0,5.551181849216596,21.312790105706117,1.4385613607827217,12.77673086100756,5.548693741442626,0.0
8451,20.0,20.97249947361026,-13.049234861702205,0.0,5.66243120045572,21.33564377802594,1.4417982364383144,12.776820105357727,5.646836145777279,0.0
8452,20.25,20.962141191433652,-13.112553030554126,0.0,5.778769149628407,21.358674584388755,1.44472498657898,12.776937171259238,5.740046283607897,0.0
8453,20.5,20.944007291749415,-13.172267983421182,0.0,5.900047829463732,21.38177728859313,1.4473416575464506,12.777053096504716,5.828462958236323,0.0
8454,20.75,20.933489553986185,-13.223026625218385,0.0,6.001557967891405,21.404948345381843,1.4492003415922854,12.777332630967624,5.9106288156833475,0.0
8455,21.0,20.922917288819903,-13.269635091873079,0.0,6.107242592861163,21.428216139535902,1.4506776338716116,12.777472271140345,5.988092611274637,0.0
8456,21.25,20.912275790363356,-13.312822172597512,0.0,6.216804069730509,21.45163046475016,1.4518454093800863,12.77758500781624,6.06111733425289,0.0
8457,21.5,20.90154112480693,-13.352411675517214,0.0,6.3299102658387945,21.47515627284944,1.4526955335147607,12.777700478976428,6.129746989905724,0.0
8458,21.75,20.890728323982543,-13.388423936786344,0.0,6.4461978232158375,21.498765573261412,1.4532320021299963,12.777814393071978,6.194074079165129,0.0
8459,22.0,20.879849603734446,-13.420605607474778,0.0,6.5652761209926975,21.52245356109707,1.4534340507499675,12.777935971019131,6.25410009849718,0.0
8460,22.175,20.868906681200606,-13.447395670373146,0.0,6.686731836426228,21.54590637952197,1.4531927892666514,12.778006208061989,6.319455923788514,0.0
8461,22.35,20.858045652603497,-13.470979780559857,0.0,6.8101340061950575,21.569087266584418,1.4527033669455964,12.778095423252369,6.383141678256414,0.0
8462,22.525,20.847284525094828,-13.491499928729239,0.0,6.935039482540763,21.592071283585792,1.451962608917221,12.778185851285043,6.445255323715773,0.0
8463,22.700000000000006,20.805484584328614,-13.508320058375881,0.0,7.060998672187423,21.614396878394583,1.4509672678491918,12.778277773589917,6.50581500383621,0.0
8464,22.875,20.795078960687544,-13.522128818931083,0.0,7.187561440071483,21.636493699131442,1.4497295792848943,12.778365652052997,6.564834190824644,0.0
8465,23.05,20.78475869233179,-13.53339733084017,0.0,7.314283055065303,21.658750286667576,1.4482487705114766,12.778454354965902,6.622319904432071,0.0
8466,23.225,20.774335123530758,-13.53826431776049,0.0,7.456265223495111,21.68126856736891,1.4461918213689253,12.77866691184635,6.6772257763706255,0.0
8467,23.4,20.763759284622527,-13.540460874165705,0.0,7.595888879795589,21.703972414673913,1.443864512466579,12.778767742421056,6.730609903697855,0.0
8468,23.575000000000006,20.75306770590944,-13.540583417822086,0.0,7.732786691774949,21.72670950760536,1.441347605470182,12.77883947303707,6.7826701831558145,0.0
8469,23.75,20.74138463826906,-13.538402831849588,0.0,7.866630279815392,21.74936727260457,1.438638146702911,12.778913103255324,6.833378669879948,0.0
8470,23.925000000000008,20.73066243464741,-13.534077301834007,0.0,7.997132933881845,21.77192601842012,1.4357515840466364,12.778981804627648,6.882783827902774,0.0
8471,24.1,20.712290250066307,-13.52749733278243,0.0,8.124051535660948,21.794256127994377,1.4326882507932912,12.77900645944232,6.930887133806618,0.0
8472,24.258333333333336,20.820461678266117,-13.525535085789318,0.0,8.24718763333879,21.81786239302029,1.4298709938545728,12.778921949965508,6.969988940943309,0.0
8473,24.41666666666667,20.809234801881075,-13.51886601337726,0.0,8.366387633757812,21.84169462609214,1.4266524969451524,12.779121224061619,7.007129006881738,0.0
8474,24.575000000000006,20.79787790740376,-13.508906912439395,0.0,8.481542095564048,21.86447480087683,1.4232504555926129,12.779195621030606,7.043067114303147,0.0
8475,24.733333333333334,20.78699933781812,-13.495952717232138,0.0,8.592584127212719,21.886472994907106,1.4196754090804107,12.77926704314524,7.077752418362257,0.0
8476,24.89166666666667,20.776460232943617,-13.480694742400981,0.0,8.69948691501432,21.90809762937108,1.415941129114805,12.779334235787136,7.111241367772929,0.0
8477,25.05,20.766063827679805,-12.806042932477983,0.0,8.802260428373293,21.936836457015826,3.5525237439532122,14.906413441169503,7.143562503170925,0.9505369652267113
8478,25.208333333333336,20.751991293418644,-13.602866183303146,0.0,8.835673055998987,21.95647010794458,3.629055944048855,14.832913141503248,7.424634393239285,0.9505369652267113
8479,25.36666666666667,20.742510682607765,-13.680956341630505,0.0,8.861916329462257,21.969505477021453,1.4291598792326348,12.79952953130909,7.269294264655228,0.0
8480,25.525,20.73643122829274,-13.823206130907034,0.0,8.815494457748798,21.980155959534176,1.4372679781016373,12.77478312648541,7.345816004131228,0.0
8481,25.68333333333333,20.731535936496446,-14.007564942480522,0.0,8.825189978590966,21.99020725822271,1.4519647085417253,12.772374072758012,7.429652866195438,0.0
8482,25.841666666666665,20.726916297559594,-14.161747587316556,0.0,8.828689873224405,22.00017425335736,1.4644673077219288,12.773274326863769,7.504489921856952,0.0
8483,26.0,20.72233183112075,-14.26947931462073,0.0,8.82633330886628,22.010258165121435,1.4729855670707748,12.77477259417865,7.566579644592054,0.0
8484,26.166666666666664,15.47400945490983,-12.041767871280141,0.0,8.818455190306766,21.976595224096187,1.2812352276017684,12.774516623953936,7.089733363368784,0.0
8485,26.333333333333336,15.48694089258444,-12.158702863206143,0.0,8.805382435398814,21.95409399350854,1.2934457147517737,12.778473415094702,7.198703880321495,0.0
8486,26.5,15.458763381992872,-12.320454025566823,0.0,8.78743154642332,21.905714719829916,1.3116231141371595,12.777942713051448,7.3254425307346,0.0
8487,26.66666666666667,15.468916174793955,-12.264539302338255,0.0,8.764907516726185,21.870780222300635,1.310426344385932,12.774156020051453,7.397744838457528,0.0
8488,26.83333333333333,15.474807706366649,-12.160950698620153,0.0,8.832265395245427,21.856720808115348,1.3043328532746157,12.780558643412395,7.452306572334241,0.0
8489,27.0,15.477939432626815,-12.161096747762313,0.0,8.802476284701857,21.855989464457384,1.304241012520195,12.777828828600134,7.527460817250809,0.0
8490,27.16666666666667,15.47793129631242,-12.144207262763882,0.0,8.829417616767262,21.86194958640152,1.3024423901691022,12.778608009887854,7.596522778695624,0.0
8491,27.33333333333333,15.47630631996483,-12.132391011012873,0.0,8.855042109033693,21.870905208043474,1.3006487173191283,12.778606525501766,7.665980159949968,0.0
8492,27.5,15.473924515385267,-12.114771679431277,0.0,8.77568328338889,21.880774671693718,1.298313967814855,12.77885658330161,7.733900445404889,0.0
8493,27.66666666666667,15.502393686814502,-12.106857009215247,0.0,8.795854402080085,21.891874137383226,1.29657301421414,12.778584411327806,7.803609020978491,0.0
8494,27.83333333333333,15.499445497420647,-12.103280844094543,0.0,8.814442849419633,21.90397645047264,1.2950895383438306,12.77846584971882,7.873899259608397,0.0
8495,28.0,15.496251557332714,-12.103970021734526,0.0,8.831254531227922,21.916680085460385,1.2938822873704807,12.778337861281939,7.944867161475244,0.0
8496,28.08333333333333,20.622715719384853,-12.270600947973087,0.0,8.846081701241529,21.993950511839635,1.298998283230658,12.775474737521591,7.973965056798475,0.0
8497,28.16666666666667,20.58654595189258,-12.385490409969549,0.0,8.873397947785891,22.090616070521452,1.298466540943098,12.77808342517517,7.986416469585413,0.0
8498,28.25,20.541350969451784,-11.83881878513562,0.0,8.908653273359434,22.175576712122353,3.438626117009914,15.094959565779996,8.000494237249388,0.9505369652267113
8499,28.333333333333336,20.50103361361795,-12.725377749355141,0.0,8.94111675052275,22.225542831531058,1.3110843383268298,12.772006061919122,8.051759081390857,0.0
8500,28.416666666666664,20.477537614205602,-12.824191373156482,0.0,8.970761311032945,22.251796070881237,1.316660537146425,12.775400346649034,8.079428980104222,0.0
8501,28.5,20.460994741023292,-12.885302478942856,0.0,8.997561148582626,22.26940081908387,1.319866081074289,12.776478476877875,8.101360044886064,0.0
8502,28.583333333333336,20.452851155943716,-13.14447490423408,0.0,9.019977051487501,22.2836512807383,1.3384773007075936,12.769729711570449,8.167477093023216,0.0
8503,28.666666666666664,20.446232960337788,-13.307006872244425,0.0,9.039968914447833,22.296780047357416,1.3505123463221267,12.772747595489907,8.211758605317048,0.0
8504,28.75,20.440114839550983,-13.46189219281967,0.0,9.057543206928692,22.309337304002543,1.3617155497173323,12.773191817315384,8.254707621262993,0.0
8505,28.833333333333336,20.4342469422628,-13.607068966249393,0.0,9.072684520974233,22.321399645219362,1.3721880035033016,12.773574568116778,8.295522530692367,0.0
8506,28.91666666666667,20.42859645542032,-13.743516775569645,0.0,9.08535477353759,22.332995422538236,1.382006965681977,12.77391017717411,8.334385251969282,0.0
8507,29.0,20.39204816238456,-13.86612248996071,0.0,9.095493626766201,22.343667157166745,1.3908281665946278,12.774371127879753,8.370283063448248,0.0
8508,28.916666666666664,20.387030206269554,-13.97392021009574,0.0,9.103020011377769,22.35466612359639,1.398434368490631,12.77486872097033,8.355804295664633,0.0
8509,28.833333333333336,20.381840125991033,-14.072708448969442,0.0,9.107834626738848,22.366585524988107,1.405209206327767,12.775232288672028,8.339146073439712,0.0
8510,28.75,20.376194375449156,-14.16225262961589,0.0,9.109823281631176,22.37921016091527,1.4111694627716465,12.775578952588402,8.32030813477616,0.0
8511,28.66666666666667,20.370196519671822,-14.242451237242525,0.0,9.108860931876595,22.392078229928256,1.4163539436143888,12.775901807356307,8.299386133540363,0.0
8512,28.58333333333333,20.36406845787732,-14.312978732939367,0.0,9.104816265187312,22.404867490134137,1.4207710209630056,12.776214242057378,8.276380166107055,0.0
8513,28.5,20.357965313324563,-14.373947199435232,0.0,9.097556680140793,22.417456355051943,1.4244413861220155,12.776512735971224,8.251334835444037,0.0
8514,28.41666666666667,20.350996760428412,-14.247849552954586,0.0,8.777771534752224,22.42932177647424,1.4137562175876004,12.782044595782777,8.184931951224735,0.0
8515,28.33333333333333,20.34532951051407,-14.103540835319908,0.0,8.462163640375302,22.440279898263512,1.4011477380166548,12.782863364234933,8.115268513990978,0.0
8516,28.25,20.340109770014806,-13.945673127643904,0.0,8.213848572985322,22.4509091004905,1.387445868003959,12.78338909794795,8.042652387117288,0.0
8517,28.16666666666667,20.336007783228656,-13.791182893300617,0.0,7.903362047497866,22.46114174923553,1.3739936142603966,12.783390137574251,7.970855644541773,0.0
8518,28.08333333333333,20.331151110345186,-13.634333821466793,0.0,7.598279719703868,22.47082423206586,1.3604234275253584,12.783542702670822,7.89856990486363,0.0
8519,28.0,20.3342321152819,-13.488049789323204,0.0,7.2991751453792295,22.479948871592107,1.3477137003775819,12.78328265656788,7.828692823491017,0.0
8520,27.83333333333333,20.329913298762776,-13.263956555095008,0.0,7.115552515542187,22.48849877900692,1.329118940935504,12.785931934296563,7.7201304567817015,0.0
8521,27.66666666666667,20.325889900784492,-13.059200258238201,0.0,6.828673998598409,22.4959096588048,1.3118607585502682,12.785549402912745,7.615914222518967,0.0
8522,27.5,20.32243210506195,-12.88664738354713,0.0,6.549332821922967,22.501784858283603,3.5112253598519683,15.042513365017578,7.7342861444195306,0.9505369652267113
8523,27.333333333333336,20.319712606000444,-12.655975086890281,0.0,6.401388361332637,22.50771993349918,3.4957552752127268,15.084661731050927,7.620220347045895,0.9505369652267113
8524,27.166666666666664,20.316984999403008,-12.46232425137454,0.0,6.136990716217419,22.51356344150977,3.47960372514874,15.100557632116267,7.517293514030149,0.9505369652267113
8525,27.0,20.316211064177413,-12.276481629216919,0.0,5.976899453815781,22.519432804573402,3.4640025515700477,15.116293378713472,7.415450741592846,0.9505369652267113
8526,26.833333333333336,20.3135348920934,-12.202405994990471,0.0,5.939714330410102,22.52531533052912,3.4570168982240204,15.120039926516535,7.338407108414435,0.9505369652267113
8527,26.666666666666664,20.3108329681716,-12.138829017834414,0.0,5.901433379409179,22.53117200574364,3.4512317582761765,15.125103273038775,7.262781011297873,0.9505369652267113
8528,26.5,20.307168421066482,-12.076906299860788,0.0,5.8620776391691605,22.53693497429284,3.445637840295293,15.130331401856873,7.186949342838155,0.9505369652267113
8529,26.333333333333336,20.304481886846414,-12.04159889546905,0.0,5.821674725178263,22.542295424440184,3.4424814532385617,15.132178109844752,7.117854571903001,0.9505369652267113
8530,26.16666666666667,20.30199710542459,-12.033474597030876,0.0,5.780258565790132,22.546911418725063,3.4420454493998527,15.130767354750393,7.055995742490446,0.9505369652267113
8531,26.0,20.299902026196502,-12.0223478086423,0.0,5.737868978685521,22.550799445518166,3.441590333837257,15.1295030338995,6.993094158447912,0.9505369652267113
8532,25.83333333333333,20.424647508681094,-12.019859106634925,0.0,5.694551087954267,22.55547448896819,3.4411741784865644,15.127181058313363,6.985720044801847,0.9505369652267113
8533,25.66666666666667,20.422587210316646,-12.016233532595772,0.0,5.6503545842698415,22.56000880475341,3.4405937598018905,15.124711189158754,6.976416450672507,0.9505369652267113
8534,25.5,20.42155756808072,-12.012789708682945,0.0,5.605332832963412,22.563777658719534,3.440028115756385,15.1219490872499,6.965823172859996,0.9505369652267113
8535,25.333333333333336,20.419946311079197,-12.009743350908145,0.0,5.5595418368328895,22.5668372326587,3.4394820568146893,15.11902558123072,6.953905634055538,0.9505369652267113
8536,25.166666666666664,20.41866886031785,-12.976534913495389,0.0,5.432303368887287,22.557879008638842,1.2980594080802197,12.778121726176096,6.939360936534268,0.0
8537,25.0,20.423758303137554,-12.955593187633045,0.0,5.381673587620771,22.54659339065903,1.2974852127200998,12.777955070501228,6.924569956942977,0.0
8538,24.83333333333333,20.430027393245688,-12.940771726743202,0.0,5.055986947701652,22.5381461201164,1.2971067108624088,12.777871395102288,6.908870396409465,0.0
8539,24.66666666666667,20.434766672947873,-12.925676456345036,0.0,4.77002527151918,22.532994883027115,1.296381068578131,12.778037636637828,6.890659550732777,0.0
8540,24.5,20.43774235950577,-12.913480068841412,0.0,4.600196777629184,22.530234176830977,1.2956178406699947,12.778061506896712,6.870981131412192,0.0
8541,24.33333333333333,20.447102696153102,-12.903199065506858,0.0,4.433315958292579,22.528824208949302,1.2948602039180885,12.77806546523972,6.849878167789082,0.0
8542,24.16666666666667,20.44806245197466,-12.893733761739421,0.0,4.269320627523656,22.527895605089277,1.2941128931629031,12.778067211787235,6.8273334391652405,0.0
8543,24.0,20.448759158727256,-12.884576207011857,0.0,4.108134779853686,22.527022257652803,1.2933801084373029,12.778066987610059,6.803337964741028,0.0
8544,24.0,9.439064994998937,-12.491746235330828,0.0,3.949670853353559,22.37954476283648,1.2778267887217372,12.785194091409254,6.725335996669591,0.0
8545,24.0,9.46125345295143,-12.231125983252099,0.0,3.7938311314928064,22.1836958152774,1.2765695410721012,12.778518389756101,6.695338333731752,0.0
8546,24.0,9.494659573562465,-12.00733920492016,0.0,3.6405091010693953,22.02037000025093,1.2756026619918095,12.778380139278342,6.663173544056374,0.0
8547,24.0,9.536482817218953,-11.848420758711304,0.0,3.4895921141201853,21.907032865636957,1.2746654939424373,12.778366314470603,6.631253316054701,0.0
8548,24.0,9.55296538327773,-11.736368572022624,0.0,3.3409621684454827,21.82980290679989,1.6427424465676639,15.086807538666646,6.637734623393137,0.15821086350283062
8549,24.0,9.56410160966807,-11.645194914252635,0.0,3.194497665654115,21.7735025680407,1.6419073572957532,15.096377787503526,6.60336892332405,0.15821086350283062
8550,24.0,9.572187200826273,-11.58522990503399,0.0,3.1147614021662977,21.72976221897235,1.6411115175049398,15.096708110070473,6.572188853761644,0.15821086350283062
8551,24.0,9.578468011088797,-11.530150866108194,0.0,3.0375741692109446,21.69467791374902,1.640374650954005,15.101104534931162,6.541346882343569,0.15821086350283062
8552,24.0,9.58597439028437,-11.48779548381187,0.0,2.961571699095794,21.666114773962065,1.6399699964702035,15.10342046991424,6.511625688792895,0.15821086350283062
8553,24.0,9.590085583972906,-11.44864383906788,0.0,2.8832500196850233,21.642553905267132,1.6393315465282299,15.10736034452651,6.48128012085968,0.15821086350283062
8554,24.0,9.593480225040036,-11.412692808177558,0.0,2.7210807933918693,21.622249332062566,1.6386060906741613,15.111779175754092,6.450864800776034,0.15821086350283062
8555,24.0,9.598876355427818,-11.380826064669254,0.0,2.650474180580174,21.604506620714087,1.637937419915638,15.115814325806197,6.420764944401504,0.15821086350283062
8556,23.83333333333333,6.133960133753533,-7.975144355844437,0.0,2.577950107974132,21.58238744345021,3.3809085543709476,16.481096166530538,6.3214835886666405,0.9347464420313832
8557,23.66666666666667,6.135074842171033,-7.669309258277214,0.0,2.503769270963606,21.56165047677363,3.379648669241357,16.50716179054,6.236095387776501,0.9347464420313832
8558,23.5,6.136138479674673,-7.620849243342358,0.0,2.4281419286111605,21.54430289818317,3.3791190731770047,16.51157002370941,6.151731252555983,0.9347464420313832
8559,23.33333333333333,6.1370266768655375,-7.432638061601424,0.0,2.3512094899607807,21.53135382233845,3.3791190731770047,16.523152782077787,6.068621141057763,0.9347464420313832
8560,23.166666666666664,6.137689479804902,-7.309330092703005,0.0,2.240290728228236,21.521043975861275,3.3791190731770047,16.52892481080988,5.985238808694001,0.9347464420313832
8561,23.0,6.138218300919978,-7.2001537850962745,0.0,2.1693261761304226,21.511756059711313,3.3791190731770047,16.532544096506488,5.901700819295418,0.9347464420313832
8562,22.833333333333336,6.139011687961354,-7.264746637066184,0.0,2.0560341860463014,21.500423526521278,3.0228510800412467,14.161657396092767,5.818004914904374,0.7765355785285526
8563,22.666666666666664,6.141079588250039,-7.168343239456214,0.0,1.9391146440614735,21.488399037066756,3.0228510800412467,14.16761251853439,5.734149112847641,0.7765355785285526
8564,22.5,6.141704226396788,-7.079193491287676,0.0,1.8179953958917936,21.476906175954955,3.0228510800412467,14.173082466698327,5.650131425916961,0.7765355785285526
8565,22.333333333333336,6.154140874372489,-6.997220162254334,0.0,1.6896954944619105,21.46628230834539,3.0228510800412467,14.178105311819323,5.565949417528878,0.7765355785285526
8566,22.166666666666664,6.165050113135255,-6.921645826582359,0.0,1.5549398351402874,21.456318290159043,3.0228510800412467,14.18271850446511,5.481601013311044,0.7765355785285526
8567,22.0,6.168111532542442,-6.851414164866393,0.0,1.41535463932436,21.446450148262073,3.0228510800412467,14.186946062723619,5.397084026241441,0.7765355785285526
8568,21.916666666666664,6.168609495413774,-6.78660819436141,0.0,1.2716186121591593,21.43672123492019,3.0228510800412467,14.190688580087267,5.396114869151414,0.7765355785285526
8569,21.833333333333336,6.169099796531894,-6.726523739782861,0.0,1.1167168584112748,21.427126251136954,3.0228510800412467,14.194197042629819,5.394607469283123,0.7765355785285526
8570,21.75,6.169582636443098,-6.671956684983833,0.0,0.952688802420383,21.417574391806752,3.0228510800412467,14.197305565604914,5.3926195944380835,0.7765355785285526
8571,21.66666666666667,6.181907749656201,-6.624664698914717,0.0,0.8003915022503912,21.408363097607925,3.0228510800412467,14.199912479344475,5.390146762393219,0.7765355785285526
8572,21.58333333333333,6.1823696815983915,-6.575092014290761,0.0,0.6611119158925057,21.39942373471106,3.0228510800412467,14.202719420512643,5.387184721637948,0.7765355785285526
8573,21.5,6.182817588669115,-6.5254407105553405,0.0,0.5304693958313003,21.390575445184385,3.0228510800412467,14.205545326529226,5.383728822731777,0.7765355785285526
8574,21.416666666666664,6.183260569577719,-6.477471740192944,0.0,0.4862506012908827,21.38211715522557,3.0228510800412467,14.208287909535597,5.379774336464807,0.7765355785285526
8575,21.333333333333336,6.183683635269149,-6.431522646050455,0.0,0.4420448672242666,21.374192322910886,3.0228510800412467,14.210935563972223,5.375316841707855,0.7765355785285526
8576,21.25,6.184079634945922,-6.3876848161560185,0.0,0.39785187110798687,21.36671377376127,3.0228510800412467,14.213472827515785,5.370351457285788,0.7765355785285526
8577,21.166666666666664,6.184452965144961,-6.346105618086244,0.0,0.3536709570747348,21.35952901405505,3.0228510800412467,14.215873838189731,5.364873223570401,0.7765355785285526
8578,21.083333333333336,6.184811264607113,-6.306775027979197,0.0,0.3095006596592428,21.35252849787979,3.0228510800412467,14.218128555755943,5.358877488168652,0.7765355785285526
8579,21.0,6.185160007475508,-6.268390339187064,0.0,0.26421541901658857,21.345655666728224,3.0228510800412467,14.220327930647167,5.352359135742031,0.7765355785285526
8580,20.833333333333332,6.003860941682839,-6.031077546930418,0.0,0.2190191355576915,21.337493935722943,3.0228510800412467,14.237242531419833,5.261549204872377,0.7765355785285526
8581,20.666666666666668,6.004266669907659,-5.942883183038603,0.0,0.1743408256728031,21.328485816997073,3.0228510800412467,14.242932194600469,5.170437485858491,0.7765355785285526
8582,20.5,6.00471395013193,-5.881532281064528,0.0,0.0,21.318748983296118,3.0228510800412467,14.246560340362436,5.078963957687204,0.7765355785285526
8583,20.333333333333336,6.005196734090111,-5.82037588035646,0.0,0.0,21.30919557886528,3.0228510800412467,14.250190800922017,4.987126297855545,0.7765355785285526
8584,20.166666666666664,6.005669688949427,-5.760235226321159,0.0,0.0,21.300299134757097,3.0228510800412467,14.253808172932441,4.894922610493391,0.7765355785285526
8585,20.0,6.00610944521579,-5.701137871935539,0.0,0.0,21.291973749395385,3.0228510800412467,14.257402221954491,4.802351011211247,0.7765355785285526
8586,19.833333333333336,6.006520401444972,-5.642868117178018,0.0,0.0,21.283952567534683,3.0228510800412467,14.260963348476464,4.709409225211156,0.7765355785285526
8587,19.666666666666668,6.006915835895969,-5.585318988550337,0.0,0.0,21.276039224309617,3.0228510800412467,14.264480640190147,4.6160953477394475,0.7765355785285526
8588,19.5,6.007305463575255,-5.528429827516812,0.0,0.0,21.26815179201369,3.0228510800412467,14.267950737763696,4.522407466700416,0.7765355785285526
8589,19.333333333333332,6.007693313612616,-5.47225001679246,0.0,0.0,21.2602741251991,3.0228510800412467,14.271368440843077,4.428343355103967,0.7765355785285526
8590,19.166666666666664,6.008080168164667,-5.416777706455304,0.0,0.0,21.252406926368106,3.0228510800412467,14.27473396532026,4.333901094196527,0.7765355785285526
8591,19.0,6.008465986894828,-5.362046528051765,0.0,0.0,21.244546833892855,3.0228510800412467,14.278044506120478,4.239078802534777,0.7765355785285526
8592,19.0,6.135308198647132,-4.584988544762878,0.0,0.0,21.24779932552881,5.171534832573121,15.886185862348151,4.228653858009508,1.7307192785305687
8593,19.0,6.135169798627952,-5.375979428109523,0.0,0.0,21.24470990318001,3.0228510800412467,14.277058801975791,4.218275491886424,0.7765355785285526
8594,19.0,6.13532507454932,-5.324532530337346,0.0,0.0,21.23682329621852,3.0228510800412467,14.280118979246556,4.2079274127116,0.7765355785285526
8595,19.0,6.135703334418138,-4.408029022636854,0.0,0.0,21.238856764570926,5.171534832573121,15.897628916841985,4.197609598066845,1.7307192785305687
8596,19.0,6.1356168068566985,-5.241101169161967,0.0,0.0,21.23459504520221,3.0228510800412467,14.286094331473883,4.18732197642987,0.7765355785285526
8597,19.0,6.135824665914716,-4.320275556101193,0.0,0.0,21.236421533492106,5.171534832573121,15.907364167239677,4.177064440702737,1.7307192785305687
8598,19.0,6.135747118876503,-5.157666507403503,0.0,0.0,21.23039806069389,3.0228510800412467,14.291876077014846,4.166836893337053,0.7765355785285526
8599,19.0,6.136036971830452,-4.214538833555121,0.0,0.0,21.231093343324016,5.171534832573121,15.913728519910036,4.156639235716742,1.7307192785305687
8600,19.0,6.136011756426383,-5.0745836979780705,0.0,0.0,21.22457007997808,3.0228510800412467,14.297471082628784,4.1464714007908405,0.7765355785285526
