,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
8601,19.0,6.136324275614258,-4.129251689697455,0.0,0.0,21.225214830749465,5.171534832573121,15.917096696131345,4.13633327168386,1.7307192785305687
8602,19.0,6.136300925626291,-4.993928167562207,0.0,0.0,21.21878463772466,3.0228510800412467,14.302886808102159,4.126224754077382,0.7765355785285526
8603,19.0,6.136608426094096,-4.049898337704908,0.0,0.0,21.21954341335187,5.171534832573121,15.919978288252455,4.116145771540051,1.7307192785305687
8604,19.0,5.357707242257445,-10.814712024025214,0.0,0.0,21.124007654266965,1.2742052156823032,12.777976566436683,4.0960566031023795,0.0
8605,19.0,5.359937110715639,-10.637307531133855,0.0,0.0,20.987262186537688,1.2742052156823032,12.77797436281552,4.076104008181084,0.0
8606,19.0,5.3631039456085485,-10.472604327922054,0.0,0.0,20.860364102544274,1.2742052156823032,12.777972141382453,4.056267605636103,0.0
8607,19.0,5.366017466201838,-10.351044158143266,0.0,0.0,20.766796695175714,1.2742052156823032,12.777969908790261,4.036546814707841,0.0
8608,19.0,5.3681505913204175,-10.270264161364317,0.0,0.0,20.70473103281005,1.2742052156823032,12.77796766637228,4.016940905649575,0.0
8609,19.0,5.3695593874168805,-10.216451961129058,0.0,0.0,20.663504841313607,1.2742052156823032,12.777965415234867,3.9974491992911174,0.0
8610,19.0,5.370493707777807,-10.17752494859551,0.0,0.0,20.633791695862637,1.2742052156823032,12.777963156455929,3.97807103380405,0.0
8611,19.0,5.371167399096464,-10.146454495690124,0.0,0.0,20.610165888210137,1.2742052156823032,12.777960891036873,3.958805697839419,0.0
8612,19.0,5.3717036552270825,-10.119960158668189,0.0,0.0,20.590094598026397,1.2742052156823032,12.777958620150047,3.9396525602581884,0.0
8613,19.0,5.37215966900875,-10.09658277058204,0.0,0.0,20.572450748675475,1.2742052156823032,12.777956344813816,3.9206109376910288,0.0
8614,19.0,5.37256083907963,-10.075521646137231,0.0,0.0,20.556615538926607,1.2742052156823032,12.77795406618271,3.9016801978883926,0.0
8615,19.0,5.372921129406375,-10.056197578223244,0.0,0.0,20.54214112991361,1.2742052156823032,12.777951785346383,3.8828596985895154,0.0
8616,19.0,5.282430116041209,-10.036159441427698,0.0,0.0,20.527028759392085,1.2742052156823032,12.777844098758692,3.8923127036706338,0.0
8617,19.0,5.282773684999315,-10.016219418789051,0.0,0.0,20.512087036752334,1.2742052156823032,12.777845326715628,3.9017368551583926,0.0
8618,19.0,5.283112658274006,-9.997733570111974,0.0,0.0,20.498234713089456,1.2742052156823032,12.777846572745162,3.911188476144459,0.0
8619,19.0,5.283426364835027,-9.980901389137628,0.0,0.0,20.48562069334007,1.2742052156823032,12.777847818141376,3.9206677311315663,0.0
8620,19.0,5.283711724840036,-9.965368744218393,0.0,0.0,20.47397292788642,1.2742052156823032,12.777849063113324,3.930174712624614,0.0
8621,19.0,5.283975101139103,-9.950731016049449,0.0,0.0,20.46298181941533,1.2742052156823032,12.777850307495637,3.939709489430767,0.0
8622,19.0,5.284223571778091,-9.936722754464729,0.0,0.0,20.45244489197493,1.2742052156823032,12.777851551173836,3.949272147597606,0.0
8623,19.0,5.284461712923397,-9.923207938063182,0.0,0.0,20.442259075645715,1.2742052156823032,12.777852793999317,3.9588627620954537,0.0
8624,19.0,5.284691833308295,-9.910117800199506,0.0,0.0,20.43237290260646,1.2742052156823032,12.777854035865388,3.9684814296840276,0.0
8625,19.0,5.284915083818592,-9.897408635131189,0.0,0.0,20.42275409548945,1.2742052156823032,12.777855276621288,3.9781282324876868,0.0
8626,19.0,5.285132193031965,-9.885043971063165,0.0,0.0,20.41337587566202,1.2742052156823032,12.77785651611623,3.9878032390824902,0.0
8627,19.0,5.285343771093417,-9.872992007205605,0.0,0.0,20.404215003963625,1.2742052156823032,12.777857754233708,3.9975065317079888,0.0
8628,18.916666666666664,3.9027056957556443,-9.836851651025246,0.0,0.0,20.37645432531774,1.2742052156823032,12.777889653056711,3.954614142192675,0.0
8629,18.833333333333336,3.9027056957556443,-9.792184171264706,0.0,0.0,20.342084480416666,1.2742052156823032,12.777890048422428,3.911601685351121,0.0
8630,18.75,3.9027056957556443,-9.752733879664044,0.0,0.0,20.31175008835366,1.2742052156823032,12.777890407763431,3.8684519727529962,0.0
8631,18.666666666666668,3.9027056957556443,-9.722046301809668,0.0,0.0,20.288182058783853,1.2742052156823032,12.777890735992154,3.8251645748616085,0.0
8632,18.583333333333332,3.9027056957556443,-9.697958272714839,0.0,0.0,20.2697053322454,1.2742052156823032,12.777891031439694,3.781739343359938,0.0
8633,18.5,3.9027056957556443,-9.677444967834399,0.0,0.0,20.253982313152008,1.2742052156823032,12.77789129443888,3.738175839321254,0.0
8634,18.416666666666664,3.9027056957556443,-9.658574696120171,0.0,0.0,20.239521072147625,1.2742052156823032,12.77789152432902,3.694473636765922,0.0
8635,18.333333333333336,3.9027056957556443,-9.640518455091334,0.0,0.0,20.225681724367522,1.2742052156823032,12.777891719430954,3.6506325732872726,0.0
8636,18.25,3.9027056957556443,-9.623013329970949,0.0,0.0,20.212261606085466,1.2742052156823032,12.777891880138073,3.60665223707141,0.0
8637,18.166666666666664,3.9027056957556443,-9.605967546287824,0.0,0.0,20.199190159562864,1.2742052156823032,12.777892005759,3.562532195102822,0.0
8638,18.083333333333336,3.9027056957556443,-9.589305958768145,0.0,0.0,20.18640961679823,1.2742052156823032,12.7778920946187,3.518272271665211,0.0
8639,18.0,3.9027056957556443,-9.572950121466809,0.0,0.0,20.173859637786077,1.2742052156823032,12.777892147149428,3.473872064052962,0.0
8640,17.833333333333332,3.9027056957556443,-9.556474886594273,0.0,0.0,20.16115253633202,1.2742052156823032,12.777832616895912,3.398019448703851,0.0
8641,17.666666666666668,3.9027056957556443,-9.539620900956258,0.0,0.0,20.148193888975797,1.2742052156823032,12.777835037293968,3.320828031380013,0.0
8642,17.5,3.9027056957556443,-9.5226155484146,0.0,0.0,20.135088220496865,1.2742052156823032,12.777837266554075,3.24232383799881,0.0
8643,17.333333333333336,3.9027056957556443,-9.505615196056498,0.0,0.0,20.121954416789475,1.2742052156823032,12.777839283540509,3.1624986057520124,0.0
8644,17.166666666666664,3.9027056957556443,-9.488694135434278,0.0,0.0,20.108851252403394,1.2742052156823032,12.777841076120737,3.0813444104867713,0.0
8645,17.0,3.9027056957556443,-9.47186251770058,0.0,0.0,20.09578869657245,1.2742052156823032,12.777842632917535,2.998853357406357,0.0
8646,16.833333333333332,3.9027056957556443,-9.455100271816686,0.0,0.0,20.082753199481967,1.2742052156823032,12.777843943604225,2.9150174777405002,0.0
8647,16.666666666666668,3.9027056957556443,-9.438397071174615,0.0,0.0,20.06973844659713,1.2742052156823032,12.777844995270586,2.829829089784176,0.0
8648,16.5,3.9027056957556443,-9.421747388256087,0.0,0.0,20.056741639928386,1.2742052156823032,12.777845776084735,2.743280689441063,0.0
8649,16.333333333333332,3.9027056957556443,-9.405147380273608,0.0,0.0,20.04376117764613,1.2742052156823032,12.777846275082624,2.655364636657926,0.0
8650,16.166666666666668,3.9027056957556443,-9.388593394414455,0.0,0.0,20.030795534905586,1.2742052156823032,12.777846478948796,2.5660737173871713,0.0
8651,16.0,3.9027056957556443,-9.372081942705103,0.0,0.0,20.017843258216974,1.2742052156823032,12.777846375258726,2.475400809330077,0.0
8652,15.833333333333332,3.9027056957556443,-9.356247544534144,0.0,0.0,20.00544831559469,1.2742052156823032,12.777898730257894,2.374182467931015,0.0
8653,15.666666666666668,3.9027056957556443,-9.341353403192908,0.0,0.0,19.993722944367423,1.2742052156823032,12.777895906384144,2.2724107219317267,0.0
8654,15.5,3.9027056957556443,-9.327071972592089,0.0,0.0,19.98247906625031,1.2742052156823032,12.777892828643992,2.170050307661535,0.0
8655,15.333333333333336,3.9027056957556443,-9.313134203004827,0.0,0.0,19.971511854656246,1.2742052156823032,12.777889506229933,2.067099498550889,0.0
8656,15.166666666666664,3.9027056957556443,-9.29940282770075,0.0,0.0,19.96071499185375,1.2742052156823032,12.777885935919905,1.9635566690163588,0.0
8657,15.0,3.9027056957556443,-9.285847153046843,0.0,0.0,19.95006370274045,1.2742052156823032,12.777882116019889,1.8594200976484012,0.0
8658,14.833333333333336,3.9027056957556443,-9.272477287062511,0.0,0.0,19.939564856428557,1.2742052156823032,12.777878044506652,1.7546880433918708,0.0
8659,14.666666666666664,3.9027056957556443,-9.259304647227852,0.0,0.0,19.929226581604734,1.2742052156823032,12.77787371912717,1.6493588702314805,0.0
8660,14.5,3.9027056957556443,-9.246331661164117,0.0,0.0,19.919050219600592,1.2742052156823032,12.777869139115598,1.5434308123333256,0.0
8661,14.333333333333336,3.9027056957556443,-9.233555637261638,0.0,0.0,19.909033228481665,1.2742052156823032,12.777864303484947,1.4369021188236188,0.0
8662,14.166666666666664,3.9027056957556443,-9.220972974101855,0.0,0.0,19.89917239626322,1.2742052156823032,12.777859210900925,1.3297710589035387,0.0
8663,14.0,3.9027056957556443,-9.208581249582897,0.0,0.0,19.889465446411617,1.2742052156823032,12.777853861668426,1.2220358165036767,0.0
8664,14.166666666666664,3.9027056957556443,-9.19717201227153,0.0,0.0,19.880569544151918,1.2742052156823032,12.77789468876541,1.3268295625051718,0.0
8665,14.333333333333336,3.9027056957556443,-9.186910431650492,0.0,0.0,19.872536859113858,1.2742052156823032,12.777899647737506,1.4305498229513909,0.0
8666,14.5,3.9027056957556443,-9.177375784568092,0.0,0.0,19.865082099812145,1.2742052156823032,12.777904246649292,1.5331757206430965,0.0
8667,14.666666666666668,3.9027056957556443,-9.168225156420588,0.0,0.0,19.857941595823497,1.2742052156823032,12.777908501587433,1.63470955711418,0.0
8668,14.833333333333332,3.9027056957556443,-9.159293641800318,0.0,0.0,19.850987697291192,1.2742052156823032,12.777912419862572,1.7351538678440253,0.0
8669,15.0,3.9027056957556443,-9.150542653417657,0.0,0.0,19.84418993997764,1.2742052156823032,12.777916009672909,1.8345113343275143,0.0
8670,15.166666666666668,3.9027056957556443,-9.142012269605631,0.0,0.0,19.837578654365622,1.2742052156823032,12.77791928005519,1.932784698929975,0.0
8671,15.333333333333332,3.9027056957556443,-9.133698084082395,0.0,0.0,19.831149922725388,1.2742052156823032,12.777922239092238,2.029976940567017,0.0
8672,15.5,3.9027056957556443,-9.125564191989929,0.0,0.0,19.824875573593005,1.2742052156823032,12.777924895679073,2.1260911812543037,0.0
8673,15.666666666666668,3.9027056957556443,-9.117582109898251,0.0,0.0,19.818733201396636,1.2742052156823032,12.777927259492198,2.2211306081850792,0.0
8674,15.833333333333336,3.9027056957556443,-9.109736303554705,0.0,0.0,19.81271041667063,1.2742052156823032,12.777929339128985,2.315098591585623,0.0
8675,16.0,3.9027056957556443,-9.102017607941207,0.0,0.0,19.806799762583857,1.2742052156823032,12.777931144048598,2.4079986892268925,0.0
8676,16.25,3.9027056957556443,-9.09403748273983,0.0,0.0,19.800758813676286,1.2742052156823032,12.777990623979463,2.5384649307609877,0.0
8677,16.5,3.9027056957556443,-9.086001158973573,0.0,0.0,19.794642251315096,1.2742052156823032,12.777991794059972,2.6658133213650146,0.0
8678,16.75,3.9027056957556443,-9.078100073856586,0.0,0.0,19.788663356290492,1.2742052156823032,12.777992407210114,2.7900369846311497,0.0
8679,17.0,3.9027056957556443,-9.07056589593639,0.0,0.0,19.783003649091427,1.2742052156823032,12.777992522827692,2.911164002096308,0.0
8680,17.25,3.9027056957556443,-9.063509621337351,0.0,0.0,19.777749029607065,1.2742052156823032,12.777992187786431,3.0292229366077814,0.0
8681,17.5,3.9027056957556443,-9.056956586030159,0.0,0.0,19.77291867546731,1.2742052156823032,12.777991448129452,3.1442427860028337,0.0
8682,17.75,3.9027056957556443,-9.050910388741043,0.0,0.0,19.7685150858396,1.2742052156823032,12.777990348912851,3.2562528744272603,0.0
8683,18.0,3.9027056957556443,-9.045356739514958,0.0,0.0,19.76452715005251,1.2742052156823032,12.77798893416153,3.365282758629472,0.0
8684,18.25,3.9027056957556443,-9.040287344676749,0.0,0.0,19.76094852693301,1.2742052156823032,12.777987246874536,3.471362170188007,0.0
8685,18.5,3.9027056957556443,-9.035700253275552,0.0,0.0,19.757777854671694,1.2742052156823032,12.777985328880186,3.5745208590442576,0.0
8686,18.75,3.9027056957556443,-9.031593816667803,0.0,0.0,19.755014061442772,1.2742052156823032,12.777983220954571,3.6747885376902203,0.0
8687,19.0,3.9027056957556443,-9.027965010739504,0.0,0.0,19.752655064744815,1.2742052156823032,12.77798096286557,3.772194840495003,0.0
8688,19.0,4.134483432023056,-9.028318322652344,0.0,0.0,19.753295135565704,1.2742052156823032,12.777864710979777,3.772253514759347,0.0
8689,19.0,4.134483432023056,-9.029156665521517,0.0,0.0,19.754431659540735,1.2742052156823032,12.777864694084373,3.7722536031357623,0.0
8690,19.0,4.134483432023056,-9.028121230846239,0.0,0.0,19.75410598716979,1.2742052156823032,12.777864694371914,3.7722536029904354,0.0
8691,19.0,4.134483432023056,-9.024856966721359,0.0,0.0,19.752037009042226,1.2742052156823032,12.77786469437196,3.77225360299041,0.0
8692,19.0,4.134483432023056,-9.02003608704662,0.0,0.0,19.748743910716,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8693,19.0,4.134483432023056,-9.014364144079023,0.0,0.0,19.744773419047675,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8694,19.0,4.134483432023056,-9.00825573296959,0.0,0.0,19.740447347735525,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8695,19.0,4.134483432023056,-9.00188879920467,0.0,0.0,19.735904240176044,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8696,19.0,4.134483432023056,-8.995331590345021,0.0,0.0,19.73119761513876,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8697,19.0,4.134483432023056,-8.929059596623656,0.0,0.0,19.680317288357013,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8698,19.0,4.134483432023056,-8.849285508429709,0.0,0.0,19.61898008419456,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8699,19.0,4.134483432023056,-8.792376134636283,0.0,0.0,19.575298793835085,1.2742052156823032,12.77786469437196,3.7722536029904123,0.0
8700,19.083333333333332,6.029313442591185,-6.904446994624783,22.80568225796406,0.0,20.080588554898185,2.573315087979242,15.461981479909781,3.8122084506956657,0.5769064261768563
8701,19.166666666666668,6.003814938364603,-9.69679817327754,0.0,0.0,20.275009761345324,1.2742052156823032,12.777870528456885,3.8520248949709126,0.0
8702,19.25,5.998724216402153,-9.645567790305337,0.0,0.0,20.235428465453033,1.2742052156823032,12.77787010758371,3.891710115173253,0.0
8703,19.333333333333336,6.000467924000912,-7.959427070989045,0.0,0.0,20.145270000130314,3.0228510800412467,13.84767721676976,3.9312609896758275,0.7765355785285526
8704,19.416666666666664,6.004427426234442,-2.0436907759720744,0.6986239965613569,0.0,20.16177100843693,5.171534832573121,15.698864118161886,3.970677959243383,1.7307192785305687
8705,19.5,6.0036600215116955,-6.680968159843763,0.0,0.0,20.1713952807861,3.0228510800412467,13.944215697115482,4.009961464487657,0.7765355785285526
8706,19.583333333333336,6.003215858704634,-5.700272087044708,0.0,0.25001813297008063,20.173596318685313,3.0228510800412467,14.017275693372794,4.049111731858531,0.7765355785285526
8707,19.666666666666664,6.0020212703972575,-5.672538204626566,0.0,0.524591951069198,20.175293980134224,3.0228510800412467,14.019487918107684,4.088129224860575,0.7765355785285526
8708,19.75,5.997782763073686,-5.688663916238872,0.0,1.12038025271977,20.180813639710937,3.0228510800412467,14.018808976584067,4.127014358788978,0.7765355785285526
8709,19.833333333333336,5.994072307362539,-5.712059306463761,0.0,1.8830429940528521,20.191665242524635,3.0228510800412467,14.018102465687258,4.165767363227053,0.7765355785285526
8710,19.916666666666664,5.990110392006232,-5.7297142987601575,0.0,2.283504642344877,20.199286397531527,3.0228510800412467,14.01750551646403,4.204392112440256,0.7765355785285526
8711,20.0,5.988691386114778,-5.758692459341508,0.0,2.7253609316921943,20.217172244821292,3.0228510800412467,14.017061289613833,4.24288220012358,0.7765355785285526
8712,20.166666666666664,7.312587690786362,-6.034910654390152,34.74537914143629,3.238153273357639,20.923522526046845,3.2066448392364917,17.494455363475392,4.323014771235856,0.8581543877086142
8713,20.333333333333336,7.2326743526932376,-6.233842233178138,20.565872774034318,3.6085656715740453,21.10765973420617,3.3904385984317353,16.779693529591622,4.402779084245393,0.939773196888676
8714,20.5,7.22661282236691,-3.6977142729159387,8.39835698552825,3.91643834154441,21.071828879070008,5.339103406877145,17.362317262756815,4.482177919568125,1.8051328361539605
8715,20.666666666666668,7.22445115601414,-2.4884976674934576,5.124738980671088,4.209374484144813,21.080992134106367,5.367101299362508,17.229134463907254,4.639833085956191,1.8051328361539605
8716,20.833333333333332,7.2234452860099525,-2.9319504545951762,5.515460600045925,4.4875355591046855,21.087943227304972,5.227429894420813,16.443400411835437,4.794069557564522,1.7307192785305687
8717,21.0,7.220433466766895,-3.7092014003816423,5.772461111274993,4.7583368542727245,21.08725934694002,3.413612256008663,16.47669149924649,4.867962782502909,0.9253626937753356
8718,21.166666666666664,7.220493378840178,-3.10827848051318,5.55542593990489,4.736510684648442,21.09320199710608,5.242383871289479,16.4413298603232,4.988695624024793,1.7307192785305687
8719,21.333333333333336,7.219933770951887,-3.2915802509659446,5.347563303672165,4.719755423583102,21.102417869307487,5.251603652824786,16.43109955049334,5.087947549224969,1.7307192785305687
8720,21.5,7.219067145277531,-4.239343043376443,5.1551927838755445,4.708247146979364,21.101072758587403,3.112007613815453,14.802344549698791,5.187481138249682,0.7765355785285526
8721,21.66666666666667,7.2217460159778515,-3.429158784910931,4.976999505275918,4.702117048622966,21.106370672680185,5.269564128723993,16.407046335877425,5.285443377594939,1.7307192785305687
8722,21.83333333333333,7.221245475558718,-4.443345816665582,4.811377280140216,4.701452120607192,21.105212933251785,3.1294867295011715,14.777035652488786,5.382193515343827,0.7765355785285526
8723,22.0,7.221348725555019,-3.6446011350332794,4.6570863125134725,4.706296335185664,21.111855741862055,5.2864580253545705,16.380189604075383,5.477241442331295,1.7307192785305687
8724,22.166666666666664,21.067378183503997,-11.707011062753617,0.0,4.716652436105256,21.16345376567979,3.1651547067341395,13.910739714123318,5.620385762805228,0.7765355785285526
8725,22.333333333333336,21.044127640695304,-12.635730007161198,0.0,4.732484373752628,21.226307316835772,1.4242375306362414,12.774894656934606,5.707060987286084,0.0
8726,22.5,21.015531261398372,-12.780982722411599,0.0,4.7537203700949044,21.27949645699131,1.4309351931353358,12.775316345168063,5.79526784533114,0.0
8727,22.66666666666667,20.991148152800843,-12.904454759074591,0.0,4.780256566073711,21.319307639159813,1.4371996946365073,12.775502369454927,5.8818017091443195,0.0
8728,22.83333333333333,20.941760853401338,-13.01064785273389,0.0,4.811961180268277,21.349479755772922,1.4430429131133382,12.775679891571091,5.9662126249244976,0.0
8729,23.0,20.920286950008368,-13.107731907761082,0.0,4.848679090272548,21.37516456321581,1.4485883230542353,12.775756687331928,6.048918884264721,0.0
8730,23.166666666666664,20.916263068432077,-13.196098113803584,0.0,4.863664858084164,21.399794023454582,1.453520659141406,12.7760488660022,6.129251024007671,0.0
8731,23.333333333333336,20.905062480852923,-13.280345751395423,0.0,4.884425167417723,21.424434363840202,1.4580755385799655,12.776199110849195,6.2080833579242505,0.0
8732,23.5,20.924947264500055,-13.361813749210913,0.0,4.942938897933779,21.44975015902494,1.46230259863429,12.776271877865689,6.285573315825162,0.0
8733,23.666666666666664,20.91339586487746,-13.439859807249075,0.0,5.0230093701691,21.475315272341955,1.4662101109434915,12.776394662353368,6.361777947607938,0.0
8734,23.833333333333336,20.897271105126837,-13.51412172916823,0.0,5.108203014821004,21.500623999768155,1.4698160246008851,12.776509193841214,6.436735556222681,0.0
8735,24.0,20.88566952704855,-13.584551139546871,0.0,5.19859511211864,21.525640991055923,1.473128570263329,12.776680404223677,6.51045026515242,0.0
8736,24.33333333333333,20.874173818768476,-13.667298265220772,0.0,5.294234300371039,21.55118628353823,1.4773932829863978,12.776300510647358,6.674217441698676,0.0
8737,24.666666666666664,20.862395674085562,-13.73548283839668,0.0,5.45287032946788,21.577853186897464,1.4803594611221313,12.776767337395668,6.834097868821738,0.0
8738,25.0,20.850053818038663,-13.811597477233583,0.0,5.558133372344159,21.605135615746203,1.4838599036535818,12.776582210036745,6.995523182265873,0.0
8739,25.33333333333333,20.8373831080632,-13.884747928018774,0.0,5.668629080449815,21.63248200249272,1.4871221991360821,12.776670359725715,7.156151514112225,0.0
8740,25.666666666666664,20.824642951553134,-13.955599770077418,0.0,5.784250925002639,21.659690726361116,1.4901904249644424,12.776742067678738,7.316238583930804,0.0
8741,26.0,20.80425801743446,-14.022158467724287,0.0,5.904849434128812,21.68663221638883,1.492914139876134,12.776865209705072,7.475410794563715,0.0
8742,26.333333333333336,20.791635390830873,-14.081231759070123,0.0,6.00568520768879,21.713423965968026,1.4950065607945258,12.777086341970818,7.632997499295083,0.0
8743,26.666666666666664,20.779046984683827,-14.135393433703573,0.0,6.11072572468165,21.740170633734984,1.4966601489800095,12.77723886564512,7.789588024480735,0.0
8744,27.0,20.766441489934152,-14.187551827936502,0.0,6.219671132750121,21.766906251985134,1.4981242575950544,12.777304178745581,7.945817843374535,0.0
8745,27.333333333333336,20.75380196475183,-14.23546763731944,0.0,6.332186878633139,21.793628831703188,1.499222376958445,12.777429894713206,8.101233586169647,0.0
8746,27.666666666666664,20.74112918558733,-14.281480237819151,0.0,6.44790701014771,21.8203270553281,1.5001445043197505,12.777489568020108,8.25636438997802,0.0
8747,28.0,20.728428482870946,-14.323318112900868,0.0,6.566438172075214,21.846995859065718,1.5007090480216339,12.777611426043325,8.410752638222192,0.0
8748,28.166666666666664,20.715702093691128,-14.352316273201202,0.0,6.687364203910463,21.872043390771314,1.50037138637419,12.778056539701723,8.429445389737081,0.0
8749,28.333333333333336,20.70372710385673,-14.37602916603728,0.0,6.810251240191659,21.895276122527918,1.4997379239942565,12.778088518292016,8.44612647096949,0.0
8750,28.5,20.692603646075987,-14.395019692195385,0.0,6.934653207054139,21.917393850184713,1.498850035938187,12.778179192630866,8.460556565759125,0.0
8751,28.66666666666667,20.68199401715776,-14.410223692741104,0.0,7.060117602016981,21.939060604504274,1.4977050505311964,12.778271243004866,8.472772750056285,0.0
8752,28.83333333333333,20.67157490030141,-13.738799058104266,0.0,7.267512999537697,21.96848970544174,3.6349426517066457,14.906129857782659,8.478240659037217,0.9505369652267113
8753,29.0,20.626071174725062,-14.513692288143153,0.0,7.393674721993529,21.989775505072366,3.7086944931330286,14.840368557051821,8.68189602967229,0.9505369652267113
8754,29.166666666666664,20.615779221283436,-14.758978709382106,0.0,7.513588366413447,22.003400295057883,1.5229097553447728,12.792617729887098,8.565092852073244,0.0
8755,29.333333333333336,20.60939972832247,-14.965689435510678,0.0,7.7095597885542215,22.014867495232178,1.5370962004589064,12.77316612264324,8.61843615498741,0.0
8756,29.5,20.595485477319283,-15.266288973884993,0.0,7.899977731531995,22.026057746983586,1.5617350381473043,12.769894662365004,8.689327273051894,0.0
8757,29.666666666666664,20.59031585710869,-15.53783053089495,0.0,8.0845480892285,22.037255378532564,1.584404725477366,12.770750125283321,8.75281047200126,0.0
8758,29.833333333333336,20.577463811168215,-15.774851962592923,0.0,8.199538219191599,22.047978607739328,1.6041528073399567,12.771832015644977,8.808068759315772,0.0
8759,30.0,20.572505617614855,-15.984453836854781,0.0,8.36828192103289,22.05847213214943,1.6217001569919978,12.77403824176188,8.857069231828726,0.0
8760,30.08333333333333,20.663006864393896,-16.21847878696047,0.0,8.53079749966236,22.070716459355413,1.6412545907213476,12.776554229534625,8.951179806769295,0.0
8761,30.166666666666664,20.657336331073562,-16.450953268541372,0.0,8.6870319481295,22.084234280673083,1.6603188792687702,12.77761415753995,9.04469878223857,0.0
8762,30.25,20.65105456146629,-16.675057363510028,0.0,8.836987620470659,22.098104658100166,1.6784539432110421,12.77767478445962,9.136494851687864,0.0
8763,30.333333333333336,20.64458574267931,-16.8906152578654,0.0,8.980717619438456,22.111786716548302,1.6958498255724406,12.777719371589775,9.226605032978771,0.0
8764,30.416666666666664,20.638185891939237,-17.095289901412283,0.0,9.118320666596212,22.12515652778701,1.7123211386401826,12.777767408524353,9.314469383089634,0.0
8765,30.5,20.631918217361537,-17.286132807817985,0.0,9.249935581747462,22.138291510537137,1.727602582281721,12.777820001153026,9.39938540084325,0.0
8766,30.583333333333336,20.625749919432906,-17.145937543169694,0.0,8.692874892922946,22.15012893148113,1.7141421961365475,12.778964437462887,9.41110176875289,0.0
8767,30.666666666666664,20.651307047902836,-16.96763760088683,0.0,8.126493056341959,22.160763512214842,1.6973310187664183,12.779223828991736,9.41511812694769,0.0
8768,30.75,20.64633996050617,-16.74262580247746,0.0,7.551533859972711,22.170413543435252,1.6765410829189542,12.779580556146431,9.409407780374147,0.0
8769,30.833333333333336,20.642796522273223,-16.494587663228806,0.0,7.044976004723133,22.18003880511806,1.6537223951873474,12.779913659395044,9.399053149697457,0.0
8770,30.916666666666664,20.653652808262972,-16.26322762473378,0.0,6.457413716694825,22.1894926002585,1.6321989769271184,12.778992521692148,9.392980327646184,0.0
8771,31.0,20.649244268488182,-16.007536988093804,0.0,5.862881398249797,22.198411202331226,1.6089889376534325,12.78077795163712,9.382609499697237,0.0
8772,31.0,15.447950336026151,-12.433657668896837,0.0,5.262068643226602,22.174971257154006,1.294531010923285,12.768618684851942,8.621395168270274,0.0
8773,31.0,15.519893981820385,-12.507149345893017,0.0,4.655636899370161,22.152037068350843,1.3037554027233262,12.77690712876285,8.631985057180126,0.0
8774,31.0,15.524334869990003,-12.540071332645663,0.0,4.142625518091631,22.099647595924825,1.3120981409450554,12.77761328845483,8.642780952561766,0.0
8775,31.0,15.544853232225945,-12.460783444789953,0.0,3.524245816949476,22.052763659419274,1.310540882849102,12.776743143506682,8.630231569947505,0.0
8776,31.0,15.596631039345857,-12.335302349030904,0.0,3.003639093646344,22.02025350325218,1.3042887922837663,12.780652899942552,8.60479207095037,0.0
8777,31.0,15.59259185341928,-12.28212758015286,0.0,2.4913185153189477,21.997764219364747,1.302214708822901,12.778755099914456,8.591616905927339,0.0
8778,31.0,15.598378484019356,-12.262124106954625,0.0,2.8648610739976315,21.985408461123573,1.301872481173768,12.777961005971797,8.582240181494358,0.0
8779,31.0,15.601612170553485,-12.260077189195615,0.0,3.291316759716587,21.98213616818169,1.3020855052809892,12.777705823116229,8.574047303542205,0.0
8780,31.0,15.602468248318337,-12.268091679570148,0.0,3.715615990276586,21.98518165414715,1.3024680988189372,12.777627967823276,8.566248666233129,0.0
8781,31.0,15.562882951979168,-12.281622381135417,0.0,4.137552571731386,21.99118790238102,1.3029866717227998,12.777561507738314,8.558808388315429,0.0
8782,31.0,15.561301894798405,-12.28999424499918,0.0,4.442318918064947,21.998395777356848,1.3029947068541312,12.777799982748812,8.550084616654678,0.0
8783,31.0,15.558454105438182,-12.304535003453557,0.0,4.8479903034871565,22.00687411538007,1.30332504720911,12.77764791141252,8.54227822547989,0.0
8784,31.08333333333333,20.667512997271604,-12.499814039420531,0.0,5.250455114913695,22.083376699484795,1.310799819294689,12.774351886849589,8.601493294118516,0.0
8785,31.16666666666667,20.596025733208755,-12.64269097516266,0.0,5.657419783444322,22.18274725284098,1.3122680177841262,12.777094913545092,8.645092595087071,0.0
8786,31.25,20.51721966735864,-12.769741594677154,0.0,6.0681352606886145,22.265351638714815,1.3138837379647543,12.777029701509722,8.690498266701459,0.0
8787,31.333333333333336,20.478162751060992,-12.865468042564883,0.0,6.477342613297404,22.322586099407285,1.3156125072844433,12.776980758523365,8.736176604089104,0.0
8788,31.416666666666664,20.450876845957737,-12.939371449290306,0.0,6.884893558947482,22.362055891304163,1.3174333086003764,12.77694178559156,8.781959309029682,0.0
8789,31.5,20.431820972856336,-13.003478046552678,0.0,7.2906346621055755,22.39314980310373,1.3193376198195033,12.776906998498115,8.827866344568314,0.0
8790,31.583333333333336,20.416592353209456,-13.050273751937066,0.0,7.350477350697806,22.419451898263112,1.3203895109263402,12.777290037055534,8.871584689154691,0.0
8791,31.666666666666664,20.399185149268806,-12.405762681587827,0.0,7.409048714014498,22.45016519718243,3.461796720605176,15.087570150455177,8.915178044333494,0.9505369652267113
8792,31.75,20.383698961700503,-12.771125604948958,0.0,7.466258261416577,22.476038469254448,3.4918774388517977,15.070313590027746,9.033684696146667,0.9505369652267113
8793,31.83333333333333,20.370671063696705,-13.246768491716079,0.0,7.522012760548268,22.491821890255828,1.3297023430586175,12.787241219153964,9.014455997506218,0.0
8794,31.91666666666667,20.36300361874573,-13.25045554341474,0.0,7.576214732356908,22.50475133670569,1.3277010145177377,12.778720329274323,9.054420059592008,0.0
8795,32.0,20.349152137462234,-13.47185986164181,0.0,7.62876121385606,22.516980861520416,1.3433925350056688,12.770997498370571,9.136569275809372,0.0
8796,32.0,20.34329575063283,-13.701734901339384,0.0,7.679542867630524,22.529287909018368,1.3605428078234114,12.770535007408615,9.196263733549698,0.0
8797,32.0,20.337379237228244,-13.920043362657237,0.0,7.557923681242481,22.54066173096421,1.3769598357077157,12.771027672476833,9.253949787581465,0.0
8798,32.0,20.331912303546975,-14.112349836610482,0.0,7.608690986390933,22.551943211372592,1.391349506542128,12.772010765716267,9.30660934648345,0.0
8799,32.0,20.326478769008197,-14.297810375592167,0.0,7.657279272094513,22.5637411655684,1.4050665719337476,12.772403347071377,9.3579334965194,0.0
8800,32.0,20.28872182728332,-14.47696122387121,0.0,7.703547165177323,22.575443002592987,1.4182748253214166,12.772713139700572,9.408154998800038,0.0
8801,32.0,20.283054862324306,-14.64733514893767,0.0,7.747350024801038,22.58714943014845,1.4307814123441343,12.773081710938087,9.456722556329067,0.0
8802,32.0,20.308477753384665,-14.609287242385403,0.0,7.291377402409873,22.59861639735666,1.4272023395041997,12.77923496382023,9.463949687774942,0.0
8803,32.0,20.302916157794225,-14.54480796979322,0.0,6.835011819623039,22.60909636402947,1.420992599137353,12.780249604375115,9.466955670706652,0.0
8804,32.0,20.30647441226388,-14.469327659749666,0.0,6.378542050298042,22.618579080437534,1.4139213913195292,12.780601559787584,9.468183120692373,0.0
8805,32.0,20.30286398487804,-14.370477282989567,0.0,6.051818128282295,22.628123460146398,1.4050064465573981,12.781349475494942,9.46481257133504,0.0
8806,32.0,20.298274984657983,-14.279448788460098,0.0,5.5893604661913034,22.637257470096923,1.3966544538157788,12.781165128496966,9.463270264497147,0.0
8807,32.0,20.29389091829885,-14.183728585074462,0.0,5.127620420727996,22.64554283491883,1.388048755361978,12.78130264831076,9.461042895314762,0.0
8808,31.25,20.321035601814174,-13.946847250778115,0.0,4.666904220520165,22.651226743612238,1.3688007717513315,12.785567129383075,9.225003269383397,0.0
8809,30.5,20.32283251846392,-13.64000014140768,0.0,4.207510608293823,22.654107751602155,1.3439987930493538,12.788172131731706,8.965211265736455,0.0
8810,29.75,20.364830672608168,-13.353947085575747,0.0,3.7497255072020037,22.6549294205813,3.534503017718949,15.041661580756921,8.889579469082188,0.9505369652267113
8811,29.0,20.364650531244553,-12.952464990448766,0.0,3.3489018705918627,22.654966630107047,3.5057960004035618,15.093486000317103,8.583201371066233,0.9505369652267113
8812,28.25,20.401365458055245,-12.620084794239535,0.0,2.8892234537060553,22.6538739894361,3.4789581809999777,15.115909293675532,8.285120432489741,0.9505369652267113
8813,27.5,20.397735306940387,-12.257067614888411,0.0,2.46858139009536,22.65091099354972,3.4505866519218498,15.140756545844107,7.969727121929652,0.9505369652267113
8814,26.75,20.400437576637767,-12.20932394963576,0.0,2.8268576390068563,22.646222702353008,3.4479583120277497,15.130869344699903,7.711110677707934,0.9505369652267113
8815,26.0,20.37007743750259,-12.128644770688874,0.0,3.165694431813444,22.640011822046432,3.444649074632861,15.128305114414719,7.433866353251458,0.9505369652267113
8816,25.25,20.337979765231278,-13.075554821270757,0.0,3.4619265772229157,22.620043178309636,1.3004322754896753,12.779453309743088,7.1434223749229275,0.0
8817,24.5,20.348720368224573,-13.002906742359915,0.0,3.8250183005996323,22.59631652698291,1.2969223054501935,12.779370183640182,6.841280168888333,0.0
8818,23.75,20.360417754729472,-12.93287580429788,0.0,4.178483657914882,22.57576588961281,1.2933048499144273,12.779443424656904,6.526052082838941,0.0
8819,23.0,20.328088680367326,-12.855913811096043,0.0,4.52230347053732,22.558093113774227,1.2888651050279893,12.779849766274795,6.195144092935828,0.0
8820,23.33333333333333,20.46384048761922,-12.87966372747421,0.0,4.781921394304871,22.554255208746678,1.2907483093099614,12.7770410490607,6.3330484603384525,0.0
8821,23.66666666666667,20.427270362468747,-12.919714615057751,0.0,5.1058445637233305,22.56360164647857,1.29286119570182,12.776931959055304,6.467142392502957,0.0
8822,24.0,20.422720433401594,-12.970435886495672,0.0,5.420831415802836,22.5807987055027,1.295035229169321,12.776902413756586,6.598255324767377,0.0
8823,24.333333333333336,20.412224047391014,-13.035085692717985,0.0,5.727252343108846,22.60095369578229,1.2979990524013059,12.776542656363535,6.72870681974484,0.0
8824,24.666666666666664,20.40206965902756,-13.460724810392648,0.0,6.025566291244314,22.617645667479596,1.3290086203072649,12.763984262012466,6.942646620889015,0.0
8825,25.0,20.3937445047239,-13.471982140010628,0.0,6.304593344796608,22.634010739243195,1.3296233749802953,12.777627568244705,7.052976996450031,0.0
8826,25.333333333333336,20.38652507229136,-13.221553552885739,0.0,5.371040389936907,22.64851558351407,1.3089506539150668,12.787100472535883,7.101842708620824,0.0
8827,25.66666666666667,20.37931118103417,-13.101073245769859,0.0,4.771509304673188,22.660271760765085,1.6441721341563398,15.115602780139222,7.215794201515762,0.14882711524678308
8828,26.0,20.37350419887043,-13.091631800030507,0.0,4.560313452745872,22.669652456349105,1.6424913690916425,15.132180529746092,7.31722110106025,0.14882711524678308
8829,26.33333333333333,20.36986458858001,-13.10703178757432,0.0,4.348591318320929,22.677307469766056,1.6428065619317194,15.133425641526125,7.422115215432645,0.14882711524678308
8830,26.66666666666667,20.36616094486059,-13.1143122748161,0.0,4.136872292074798,22.68359525051226,1.642733303834136,15.136431783715773,7.52251807054523,0.14882711524678308
8831,27.0,20.37178012954297,-13.114840014261173,0.0,3.9256901397408046,22.688714080445187,1.6422463828617335,15.140385204335201,7.618866540789169,0.14882711524678308
8832,27.08333333333333,9.39404630155291,-12.851978041708586,0.0,3.663094518503431,22.543461337019764,1.289867552496981,12.785782886211846,7.584805649138283,0.0
8833,27.166666666666664,9.416057827375642,-12.59258181165192,0.0,3.448981041014017,22.347301158090232,1.288730379410263,12.778375492441867,7.600995449316965,0.0
8834,27.25,9.467021418560483,-12.366293301122191,0.0,3.2372216417473516,22.181985548265338,1.287840265555912,12.778259751314605,7.614355903108529,0.0
8835,27.333333333333336,9.496451011365908,-12.206939182028046,0.0,3.0285058361083834,22.065508406505554,1.2872453175929726,12.778121501199891,7.628448256780873,0.0
8836,27.416666666666664,9.513522861762267,-12.090459817685707,0.0,2.823565764582572,21.98520604903253,1.2863533967828757,12.778260621202776,7.641631118881806,0.0
8837,27.5,9.542470995159096,-12.001356421811257,0.0,2.623191093352573,21.92667053619506,1.285378961720449,12.778297679323513,7.654582759612117,0.0
8838,27.583333333333336,9.550943194876949,-11.933914181025589,0.0,2.5252921657703746,21.881515198827202,1.284728758680953,12.778145368628552,7.668312475165367,0.0
8839,27.666666666666664,9.557479651868574,-11.878709289772862,0.0,2.4662971261126136,21.845530226105065,1.2841186120859966,12.778126430166367,7.681913544267883,0.0
8840,27.75,9.545416428032713,-11.83220117821092,0.0,2.4405085527662536,21.8161910377391,1.2835151477382778,12.778123207468745,7.695332697707838,0.0
8841,27.833333333333336,9.552665278007836,-11.792608320455727,0.0,2.419541276614191,21.79210463154611,1.2829188972702088,12.778119747445912,7.708566933603449,0.0
8842,27.916666666666664,9.573442923782437,-11.758764959765807,0.0,2.403206364989607,21.772363770203235,1.2823307946315974,12.778115856664714,7.721611958282017,0.0
8843,28.0,9.576304945371051,-11.72920224660271,0.0,2.3912494807604605,21.755734147212564,1.2817610339744465,12.778107152027134,7.734489616066758,0.0
8844,28.0,6.1160153479983475,-10.713031246587487,0.0,2.383338410212892,21.705587666643073,3.0254003355538868,13.931462588638647,7.7213639059338135,0.7765355785285526
8845,28.0,6.118441988694361,-7.762001761076324,0.0,2.379049197645307,21.681314903906973,3.024839948635798,14.144049853871593,7.7208169594842575,0.7765355785285526
8846,28.0,6.119664806745692,-8.478637072525022,0.0,2.3778503336982597,21.670575446845202,3.0244162730405186,14.089291222195858,7.719795736432291,0.7765355785285526
8847,28.0,6.120227579520192,-8.339728161769944,0.0,2.3790844898873535,21.66572774370302,3.0240186434042715,14.098686313800634,7.718834038262221,0.7765355785285526
8848,28.0,6.120485087726795,-8.122092962837472,0.0,2.38194613699904,21.66430807748988,3.0236423355013704,14.114279963234504,7.717935008016717,0.7765355785285526
8849,28.0,6.120564185355225,-8.000835254290246,0.0,2.3854545772243,21.664330682166657,3.023284557243355,14.122885523437871,7.7170893471568585,0.7765355785285526
8850,28.0,6.120568256314371,-7.89091639765074,0.0,2.2978280136370435,21.664082588873217,3.3917311022245626,16.43383586664404,7.748032716413696,0.9347464420313832
8851,28.0,6.120586269812888,-7.785159147683779,0.0,2.2060687813495217,21.66306183014907,3.3912527498188654,16.44750985721112,7.744319885698251,0.9347464420313832
8852,28.0,6.122121330773176,-7.690178488962952,0.0,2.108717835686001,21.661383577936444,3.390871654910445,16.456228340200703,7.74332684747262,0.9347464420313832
8853,28.0,6.1328965785401985,-7.597570011782807,0.0,1.9840960577559419,21.65934606976942,3.3902468589960653,16.466046668218393,7.741714574285147,0.9347464420313832
8854,28.0,6.134482757321316,-7.5112451140900385,0.0,1.869654739211529,21.6570214503673,3.389710215914754,16.474851691168272,7.740384741971174,0.9347464420313832
8855,28.0,6.134605594639726,-7.4299555458921045,0.0,1.7463273559246246,21.654339787218746,3.3891933566311856,16.48317517711002,7.739100390399604,0.9347464420313832
8856,27.666666666666664,6.1451141491966546,-7.340511950700141,0.0,1.6131069708791705,21.649371786304833,3.3878474873231283,16.49618840645784,7.676691677122577,0.9347464420313832
8857,27.333333333333336,6.145372545800854,-7.251274014035427,0.0,1.4458294915248757,21.641345586764217,3.3865063191945883,16.508803868951187,7.6105580121371394,0.9347464420313832
8858,27.0,6.145788225962893,-7.163167809780986,0.0,1.2399582110372895,21.63060122162717,3.385193774541113,16.520989265953684,7.540661606216565,0.9347464420313832
8859,26.66666666666667,6.159267759051461,-7.077472645852331,0.0,1.0592416358442607,21.61845086872391,3.383916038886324,16.53274666954229,7.466994995153405,0.9347464420313832
8860,26.33333333333333,6.159892978442433,-6.995108784963162,0.0,0.889584239838196,21.605750410833117,3.382676140836125,16.544070064830233,7.389541708263745,0.9347464420313832
8861,26.0,6.162021963282419,-6.920060821879486,0.0,0.7179164739551036,21.59292413413693,3.3817589504393877,16.553112676421843,7.308968974416851,0.9347464420313832
8862,25.666666666666664,6.162678168905842,-6.846472518361687,0.0,0.6307945500797592,21.58064258619309,3.380644959642881,16.56332857251798,7.223913735068898,0.9347464420313832
8863,25.333333333333336,6.1633054883371114,-6.776497452925822,0.0,0.5686329416097948,21.569255884451156,3.379456314337267,16.573779051956716,7.134745688799689,0.9347464420313832
8864,25.0,6.17425464510192,-6.719655623984754,0.0,0.5072717798843376,21.55872480419564,3.3791190731770047,16.578386916994656,7.043688993157942,0.9347464420313832
8865,24.666666666666664,6.174792682190055,-6.667464843968792,0.0,0.44671591279837425,21.548596715505028,3.3791190731770047,16.579838078046222,6.949254730609143,0.9347464420313832
8866,24.333333333333336,6.1753106942697675,-6.618447920667784,0.0,0.3869799584269934,21.538569109100422,3.3791190731770047,16.579492319329855,6.850684228383351,0.9347464420313832
8867,24.0,6.175823603880588,-6.739064841190654,0.0,0.328107365620242,21.526661406305966,3.0228510800412467,14.202349320032454,6.74801107823435,0.7765355785285526
8868,23.75,5.994801039038346,-6.507460674123184,0.0,0.2702267871999243,21.513976371545933,3.0228510800412467,14.218454462706347,6.621662587349659,0.7765355785285526
8869,23.5,5.9954593048686045,-6.430025444647957,0.0,0.2137155066871028,21.502229573082232,3.0228510800412467,14.223097526698323,6.4947875157100325,0.7765355785285526
8870,23.25,5.996064436091663,-6.3790257748578165,0.0,0.0,21.491235571886047,3.0228510800412467,14.225849541913144,6.367311431572547,0.7765355785285526
8871,23.0,5.996626838984127,-6.32888975304913,0.0,0.0,21.481017329482114,3.0228510800412467,14.228610425025977,6.239228103081734,0.7765355785285526
8872,22.75,5.997147280911484,-6.273334812385989,0.0,0.0,21.471458842832156,3.0228510800412467,14.231835330837981,6.1105312071727065,0.7765355785285526
8873,22.5,5.9976330320081805,-6.218426742917909,0.0,0.0,21.462321608056833,3.0228510800412467,14.235051224106611,5.981214334556335,0.7765355785285526
8874,22.25,5.99809673486525,-6.16354336051987,0.0,0.0,21.45336165295019,3.0228510800412467,14.238280934745791,5.851270999895443,0.7765355785285526
8875,22.0,5.998550895270247,-6.108912997330367,0.0,0.0,21.444453560805446,3.0228510800412467,14.241495524125362,5.720694611639731,0.7765355785285526
8876,21.75,5.999001805873772,-6.054738117633192,0.0,0.0,21.43554798353061,3.0228510800412467,14.244675266007839,5.589478534441816,0.7765355785285526
8877,21.5,5.999451900498264,-6.001374247220606,0.0,0.0,21.426629340398176,3.0228510800412467,14.247792314113319,5.457616009832682,0.7765355785285526
8878,21.25,5.999901946955227,-5.949116009462101,0.0,0.0,21.417687314730813,3.0228510800412467,14.250823846919236,5.325100250780553,0.7765355785285526
8879,21.0,6.00035247087463,-5.895729781118691,0.0,0.0,21.408709642931957,3.0228510800412467,14.25393447625818,5.191924363492223,0.7765355785285526
8880,21.0,6.127261360173328,-5.940744807219178,0.0,0.0,21.4014030612815,3.0228510800412467,14.249906940291678,5.183044893196786,0.7765355785285526
8881,21.0,6.127628490892792,-5.894978190195113,0.0,0.0,21.3956719256911,3.0228510800412467,14.252760020060018,5.174187728394485,0.7765355785285526
8882,21.0,6.127916257989194,-5.848396392002565,0.0,0.0,21.390800875113385,3.0228510800412467,14.255755096648512,5.165348341433555,0.7765355785285526
8883,21.0,6.12816073673443,-5.803566208552465,0.0,0.0,21.386272034472142,3.0228510800412467,14.258651940405896,5.156526708936557,0.7765355785285526
8884,21.0,6.128387941601865,-5.758689305013812,0.0,0.0,21.38188701365755,3.0228510800412467,14.261564990355405,5.14772279532051,0.7765355785285526
8885,21.0,6.1286078250964735,-5.713993298851156,0.0,0.0,21.37763256208008,3.0228510800412467,14.264476144659682,5.138936551352843,0.7765355785285526
8886,21.0,6.128821038182664,-5.669857604727966,0.0,0.0,21.373538371755963,3.0228510800412467,14.267360161533643,5.130167964842234,0.7765355785285526
8887,21.0,6.1290260952682285,-5.6263478948538195,0.0,0.0,21.369615552273086,3.0228510800412467,14.270213289825273,5.121417000696107,0.7765355785285526
8888,21.0,6.129222457983723,-5.583445549496137,0.0,0.0,21.365853425288993,3.0228510800412467,14.273035935089377,5.112683606171948,0.7765355785285526
8889,21.0,6.129410680887267,-5.5411589358286815,0.0,0.0,21.36223397740319,3.0228510800412467,14.275825792330801,5.103967751352749,0.7765355785285526
8890,21.0,6.129591680177178,-5.499453598987428,0.0,0.0,21.358740971330935,3.0228510800412467,14.278583902630515,5.095269418346448,0.7765355785285526
8891,21.0,6.129766277741358,-5.4583396790659355,0.0,0.0,21.35536246250569,3.0228510800412467,14.281308408250396,5.086588553325597,0.7765355785285526
8892,20.966666666666672,5.354385100934061,-11.001593454748118,0.0,0.0,21.27320372286816,1.2742052156823032,12.777884959283535,5.06702060234232,0.0
8893,20.933333333333334,5.357135599511097,-10.816269628526454,0.0,0.0,21.13019648760613,1.2742052156823032,12.777885084951194,5.047446417063853,0.0
8894,20.9,5.360394581980205,-10.656168759283789,0.0,0.0,21.006612155852217,1.2742052156823032,12.7778933166521,5.027875107988773,0.0
8895,20.866666666666667,5.362462520541335,-10.546452454468945,0.0,0.0,20.921969981280586,1.2742052156823032,12.77789341721826,5.008314724792204,0.0
8896,20.833333333333332,5.364394889348921,-10.477330181554825,0.0,0.0,20.868703323844628,1.2742052156823032,12.777893511190648,4.988761318330681,0.0
8897,20.8,5.365607001144651,-10.431827838103466,0.0,0.0,20.833674702673925,1.2742052156823032,12.777893601287929,4.969214613427624,0.0
8898,20.766666666666666,5.366404251939346,-10.398084085827975,0.0,0.0,20.807725915615663,1.2742052156823032,12.777893686201544,4.949674806202688,0.0
8899,20.733333333333334,5.366996050042389,-10.370233794343179,0.0,0.0,20.786328687108686,1.2742052156823032,12.777893767231937,4.930141635178704,0.0
8900,20.700000000000006,5.3674850152683025,-10.34592121649506,0.0,0.0,20.767664065887843,1.2742052156823032,12.77789384308091,4.9106153115158016,0.0
8901,20.666666666666668,5.367912135079697,-10.324193915454767,0.0,0.0,20.750996457669004,1.2742052156823032,12.777893914996609,4.8910955518899115,0.0
8902,20.633333333333333,5.368293974928854,-10.30448073734482,0.0,0.0,20.73588464032215,1.2742052156823032,12.777893981709486,4.8715825638233765,0.0
8903,20.6,5.3686405210864425,-10.28630570685819,0.0,0.0,20.721960918562655,1.2742052156823032,12.777894044482599,4.852076076169854,0.0
8904,20.558333333333334,5.278139569809595,-10.26658228094806,0.0,0.0,20.70684419580205,1.2742052156823032,12.777896923384535,4.827564310420297,0.0
8905,20.516666666666673,5.278486688102516,-10.246323351225382,0.0,0.0,20.691311836592995,1.2742052156823032,12.777896967469026,4.803065482662666,0.0
8906,20.475,5.278843277575674,-10.22699220816019,0.0,0.0,20.676497292067435,1.2742052156823032,12.777897004392207,4.778577846045507,0.0
8907,20.433333333333334,5.279183300721596,-10.20904270097816,0.0,0.0,20.662751231805863,1.2742052156823032,12.777897033676357,4.75410145511839,0.0
8908,20.391666666666666,5.279498792447044,-10.192254388441263,0.0,0.0,20.649903362265864,1.2742052156823032,12.777897055311335,4.729636353705687,0.0
8909,20.35,5.279793732929109,-10.176260335180771,0.0,0.0,20.637670179861946,1.2742052156823032,12.777897070275413,4.705182272839754,0.0
8910,20.308333333333334,5.280074642221103,-10.160795303722807,0.0,0.0,20.625846715840435,1.2742052156823032,12.77789707754443,4.680739244581599,0.0
8911,20.266666666666673,5.280346195878958,-10.145724656842287,0.0,0.0,20.61432888167112,1.2742052156823032,12.777897077147024,4.656307319199349,0.0
8912,20.225,5.280610734853635,-10.130980971152194,0.0,0.0,20.603064517560313,1.2742052156823032,12.77789707001754,4.631886205037045,0.0
8913,20.183333333333334,5.280869436049125,-10.116526602224267,0.0,0.0,20.592024471234673,1.2742052156823032,12.777897055189108,4.607475948285072,0.0
