,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
8914,20.141666666666673,5.281122958439386,-10.102333054859415,0.0,0.0,20.58118666332549,1.2742052156823032,12.777897032677807,4.58307660042986,0.0
8915,20.1,5.2813718021112255,-10.08837546510556,0.0,0.0,20.570531823604238,1.2742052156823032,12.77789700340872,4.558687868782693,0.0
8916,20.066666666666666,3.9027056957556443,-10.051369134495275,0.0,0.0,20.542082051284556,1.2742052156823032,12.777906202339507,4.535535091227072,0.0
8917,20.03333333333334,3.9027056957556443,-10.007001909698442,0.0,0.0,20.507963576826686,1.2742052156823032,12.77790579049363,4.5124336933967415,0.0
8918,20.0,3.9027056957556443,-9.968606295569353,0.0,0.0,20.478476530524276,1.2742052156823032,12.777905369278336,4.4893787953026365,0.0
8919,19.966666666666672,3.9027056957556443,-9.939257204252602,0.0,0.0,20.45598624017162,1.2742052156823032,12.777904941725117,4.46637004879486,0.0
8920,19.933333333333334,3.9027056957556443,-9.91655739076681,0.0,0.0,20.438636091461124,1.2742052156823032,12.77790450698941,4.443407429741583,0.0
8921,19.9,3.9027056957556443,-9.897440718943857,0.0,0.0,20.424056187975726,1.2742052156823032,12.777904065163993,4.420490888124135,0.0
8922,19.866666666666667,3.9027056957556443,-9.880006948754046,0.0,0.0,20.410778498973354,1.2742052156823032,12.777903617336285,4.397620095772938,0.0
8923,19.833333333333336,3.9027056957556443,-9.863456994665619,0.0,0.0,20.39818580618672,1.2742052156823032,12.777903162315795,4.374795106177896,0.0
8924,19.8,3.9027056957556443,-9.847537390809578,0.0,0.0,20.386082295073578,1.2742052156823032,12.777902701516027,4.3520156016910985,0.0
8925,19.766666666666666,3.9027056957556443,-9.83215290368191,0.0,0.0,20.37439430173563,1.2742052156823032,12.77790223371092,4.329281607449447,0.0
8926,19.733333333333334,3.9027056957556443,-9.817221851307997,0.0,0.0,20.363058599448298,1.2742052156823032,12.777901760356798,4.30659282282532,0.0
8927,19.7,3.9027056957556443,-9.802660920170378,0.0,0.0,20.35201069314662,1.2742052156823032,12.777901280220522,4.283949272356808,0.0
8928,19.666666666666668,3.9027056957556443,-9.789119464667777,0.0,0.0,20.341268631327626,1.2742052156823032,12.777417228738173,4.407263032126761,0.0
8929,19.633333333333333,3.9027056957556443,-9.775452993970779,0.0,0.0,20.33080100403842,1.2742052156823032,12.777440226732356,4.534376252649451,0.0
8930,19.6,3.9027056957556443,-9.76234887221911,0.0,0.0,20.320551410030998,1.2742052156823032,12.777462714859531,4.665701308602398,0.0
8931,19.566666666666674,3.9027056957556443,-9.749767165401355,0.0,0.0,20.310470789574964,1.2742052156823032,12.777484390600337,4.801407080923398,0.0
8932,19.533333333333328,3.9027056957556443,-9.737653996260295,0.0,0.0,20.300528162864534,1.2742052156823032,12.777505068596273,4.9416801974626745,0.0
8933,19.5,3.9027056957556443,-9.725965467727956,0.0,0.0,20.290706936454466,1.2742052156823032,12.777524590836714,5.086727848681861,0.0
8934,19.466666666666672,3.9027056957556443,-9.714667934911496,0.0,0.0,20.28099716529431,1.2742052156823032,12.77754283221787,5.236778421662957,0.0
8935,19.433333333333334,3.9027056957556443,-9.703733896288671,0.0,0.0,20.271391396347436,1.2742052156823032,12.777559701167242,5.392090642158197,0.0
8936,19.400000000000006,3.9027056957556443,-9.693130219900993,0.0,0.0,20.26188281569866,1.2742052156823032,12.777581512710041,5.557974986214611,0.0
8937,19.366666666666667,3.9027056957556443,-9.682836253926641,0.0,0.0,20.25246543447472,1.2742052156823032,12.777604932000456,5.737138797722396,0.0
8938,19.333333333333332,3.9027056957556443,-9.67283879828408,0.0,0.0,20.243133698382838,1.2742052156823032,12.777619970507544,5.9245618876512545,0.0
8939,19.3,3.9027056957556443,-9.663082275810583,0.0,0.0,20.233883380427617,1.2742052156823032,12.7776517526911,6.135227882476787,0.0
8940,19.266666666666666,3.9027056957556443,-9.652897372976774,0.0,0.0,20.224547133974397,1.2742052156823032,12.778032182657235,6.071959764294915,0.0
8941,19.233333333333334,3.9027056957556443,-9.64303242829467,0.0,0.0,20.215094855776726,1.2742052156823032,12.77803484911356,6.009616333669615,0.0
8942,19.200000000000006,3.9027056957556443,-9.63298371107263,0.0,0.0,20.20558576487022,1.2742052156823032,12.778037161196387,5.947910515187476,0.0
8943,19.166666666666668,3.9027056957556443,-9.622805600179825,0.0,0.0,20.19608278846048,1.2742052156823032,12.778039313286635,5.886833108913419,0.0
8944,19.133333333333333,3.9027056957556443,-9.612542624464727,0.0,0.0,20.186618298379997,1.2742052156823032,12.778041305802269,5.826376631055369,0.0
8945,19.1,3.9027056957556443,-9.602214010991048,0.0,0.0,20.177199882274465,1.2742052156823032,12.778043142489437,5.766532330813592,0.0
8946,19.066666666666666,3.9027056957556443,-9.591822566223152,0.0,0.0,20.167825042176776,1.2742052156823032,12.778046481517075,5.708608042833481,0.0
8947,19.033333333333328,3.9027056957556443,-9.581373032114987,0.0,0.0,20.15849066535871,1.2742052156823032,12.778048840144988,5.651936851873766,0.0
8948,19.0,3.9027056957556443,-9.570867821569294,0.0,0.0,20.14919526085617,1.2742052156823032,12.778050153748284,5.5957929740889645,0.0
8949,18.966666666666665,3.9027056957556443,-9.560309536022917,0.0,0.0,20.139938581002433,1.2742052156823032,12.778051334365323,5.5401693228034565,0.0
8950,18.933333333333334,3.9027056957556443,-9.54970199650418,0.0,0.0,20.13072037785316,1.2742052156823032,12.778052382990966,5.485060372188749,0.0
8951,18.9,3.9027056957556443,-9.539048766691787,0.0,0.0,20.121540240154204,1.2742052156823032,12.778053301705295,5.430460639672421,0.0
8952,18.858333333333334,3.9027056957556443,-9.528499538826344,0.0,0.0,20.112539679871084,1.2742052156823032,12.778083592890725,5.3546312279576105,0.0
8953,18.816666666666666,3.9027056957556443,-9.518154111008162,0.0,0.0,20.103741912409347,1.2742052156823032,12.778084577577582,5.2798711590554,0.0
8954,18.775,3.9027056957556443,-9.507904520298304,0.0,0.0,20.095094987929688,1.2742052156823032,12.778085286296426,5.206141901456465,0.0
8955,18.733333333333334,3.9027056957556443,-9.497676870606787,0.0,0.0,20.08654428250702,1.2742052156823032,12.778089204980411,5.136176330489701,0.0
8956,18.691666666666666,3.9027056957556443,-9.487444510161627,0.0,0.0,20.078060622984623,1.2742052156823032,12.778089681492498,5.067349711757197,0.0
8957,18.65,3.9027056957556443,-9.477196609339257,0.0,0.0,20.06963588328736,1.2742052156823032,12.778089531243902,4.999313518033996,0.0
8958,18.608333333333327,3.9027056957556443,-9.466936257138792,0.0,0.0,20.06127002060933,1.2742052156823032,12.77808921274832,4.932089585773499,0.0
8959,18.566666666666666,3.9027056957556443,-9.45666793181231,0.0,0.0,20.052963568589174,1.2742052156823032,12.778088680393205,4.865658240638406,0.0
8960,18.525,3.9027056957556443,-9.44639364199258,0.0,0.0,20.04471534272715,1.2742052156823032,12.778087954120336,4.800009535082216,0.0
8961,18.483333333333327,3.9027056957556443,-9.436114242975739,0.0,0.0,20.03652338773553,1.2742052156823032,12.778087039003768,4.735134629007835,0.0
8962,18.441666666666666,3.9027056957556443,-9.425830281885952,0.0,0.0,20.02838563064215,1.2742052156823032,12.778085940928683,4.671024532861897,0.0
8963,18.4,3.9027056957556443,-9.415542723447288,0.0,0.0,20.02030042690156,1.2742052156823032,12.77808466762244,4.607669858209042,0.0
8964,18.366666666666664,3.9027056957556443,-9.405284882809127,0.0,0.0,20.01220743393886,1.2742052156823032,12.777999484741324,4.581918940093558,0.0
8965,18.333333333333332,3.9027056957556443,-9.394865801071559,0.0,0.0,20.004104381150025,1.2742052156823032,12.777999568725415,4.556125074205062,0.0
8966,18.3,3.9027056957556443,-9.384440283412758,0.0,0.0,19.996009572711273,1.2742052156823032,12.777999667382774,4.530344369005963,0.0
8967,18.266666666666666,3.9027056957556443,-9.374037095335904,0.0,0.0,19.987939504779035,1.2742052156823032,12.777999749043575,4.504577215456475,0.0
8968,18.233333333333327,3.9027056957556443,-9.363666595101643,0.0,0.0,19.979901242901132,1.2742052156823032,12.7779998155604,4.478823259494714,0.0
8969,18.2,3.9027056957556443,-9.353329392637598,0.0,0.0,19.971895529643202,1.2742052156823032,12.77799986502182,4.453082857449837,0.0
8970,18.166666666666664,3.9027056957556443,-9.343023416039339,0.0,0.0,19.963920942560847,1.2742052156823032,12.777999899324142,4.427355672760028,0.0
8971,18.133333333333333,3.9027056957556443,-9.332747400698686,0.0,0.0,19.955976397841496,1.2742052156823032,12.77799991653711,4.401642052796544,0.0
8972,18.1,3.9027056957556443,-9.322500944235639,0.0,0.0,19.948061326653324,1.2742052156823032,12.777999918547607,4.375941650255651,0.0
8973,18.066666666666666,3.9027056957556443,-9.31228423844098,0.0,0.0,19.94017557451383,1.2742052156823032,12.777999903449473,4.3502548109194725,0.0
8974,18.033333333333335,3.9027056957556443,-9.302097343775289,0.0,0.0,19.932318899093772,1.2742052156823032,12.777999873153426,4.324581210092231,0.0
8975,18.0,3.9027056957556443,-9.291940338453623,0.0,0.0,19.92449108738989,1.2742052156823032,12.777999825704407,4.298921165589352,0.0
8976,17.916666666666668,4.134483432023056,-9.286695348731936,0.0,0.0,19.920378695574808,1.2742052156823032,12.777931131660637,4.263430930134769,0.0
8977,17.833333333333332,4.134483432023056,-9.283348317942465,0.0,0.0,19.91778458319528,1.2742052156823032,12.777933369482028,4.2272592483607365,0.0
8978,17.75,4.134483432023056,-9.279048809941894,0.0,0.0,19.914434042926608,1.2742052156823032,12.777935566531827,4.190448149849012,0.0
8979,17.666666666666668,4.134483432023056,-9.241323426360259,0.0,0.0,19.885367378752573,1.2742052156823032,12.777937696146084,4.152992388080499,0.0
8980,17.583333333333332,4.134483432023056,-9.195228242628957,0.0,0.0,19.849841309207243,1.2742052156823032,12.777939754399041,4.11488717277031,0.0
8981,17.5,4.134483432023056,-9.160449621659849,0.0,0.0,19.822987157699057,1.2742052156823032,12.77794174020503,4.076127167985866,0.0
8982,17.416666666666668,4.134483432023056,-9.138948439701082,0.0,0.0,19.806313659519738,1.2742052156823032,12.77794365095337,4.036707030304971,0.0
8983,17.333333333333332,4.134483432023056,-9.124672681913392,0.0,0.0,19.79517113169001,1.2742052156823032,12.777945482353438,3.996621844820325,0.0
8984,17.25,4.134483432023056,-9.112322087013531,0.0,0.0,19.785487448351255,1.2742052156823032,12.777947233114908,3.955866193060308,0.0
8985,17.166666666666668,4.134483432023056,-9.099758150601945,0.0,0.0,19.775620228371466,1.2742052156823032,12.777948900308608,3.914434630759687,0.0
8986,17.083333333333332,4.134483432023056,-9.086874412905827,0.0,0.0,19.765488632486434,1.2742052156823032,12.77795047932649,3.87232215571111,0.0
8987,17.0,4.134483432023056,-9.074093543674792,0.0,0.0,19.75541837883076,1.2742052156823032,12.777951968604414,3.829523260295757,0.0
8988,17.166666666666664,6.021259344096239,-6.4521149675333245,26.9030306758649,0.0,20.29365549625337,2.1485281478617746,15.486885201166979,3.9400634537332837,0.3882677892642763
8989,17.333333333333336,5.99280987298761,-10.053296700858262,0.0,0.0,20.50823228205593,1.2742052156823032,12.778048542316156,4.049189158719537,0.0
8990,17.5,5.98812690648627,-9.957527410794281,0.0,0.0,20.434452927634677,1.2742052156823032,12.778047200836207,4.156919594240292,0.0
8991,17.666666666666668,5.991460451724357,-9.749295139870387,0.0,0.0,20.274014717537792,1.2742052156823032,12.778045515835187,4.263232328995634,0.0
8992,17.833333333333332,5.998645661292121,-4.998382275361864,0.0,0.0,20.19672344935904,3.0228510800412467,14.074683512556598,4.368134080390732,0.7765355785285526
8993,18.0,6.0020790440099345,-4.923202109019177,0.0,0.0,20.19074567280891,3.0228510800412467,14.07901744493479,4.471631370027274,0.7765355785285526
8994,18.166666666666668,6.00234797293555,-6.692598762014797,0.0,0.1817188838183799,20.189096466747493,3.0228510800412467,13.948093244836528,4.573731019600029,0.7765355785285526
8995,18.333333333333332,6.002423861860671,-5.971127616718511,0.0,0.36686083230506694,20.188729265389743,3.0228510800412467,14.001376707694817,4.674440692614849,0.7765355785285526
8996,18.5,6.001948825054832,-5.97386140883578,0.0,0.5837639519199067,20.212963701832553,3.0228510800412467,14.003513779928813,4.773767777421961,0.7765355785285526
8997,18.666666666666668,6.000834548114306,-6.017749368797091,0.0,0.8426227605915757,20.244798547088205,3.0228510800412467,14.003339722356404,4.871719918404235,0.7765355785285526
8998,18.833333333333332,5.9987647054894575,-6.052896546045327,0.0,1.0696489077663767,20.270028910810133,3.0228510800412467,14.00317489494886,4.968305689189903,0.7765355785285526
8999,19.0,5.993538020260803,-6.075147790978901,0.0,1.3017129840413297,20.28626674893401,3.0228510800412467,14.00309661772248,5.063532892545076,0.7765355785285526
9000,19.166666666666664,7.330307862358118,-6.477959573837283,31.62993055306711,1.5459030461587395,20.925962272437257,3.1228605520844797,16.627898848888382,5.144155840241767,0.8209476088969184
9001,19.333333333333336,7.256378752442877,-9.114523769251633,0.0,1.7640844983227915,21.119234061321475,3.0228510800412467,13.990482002542633,5.222911199929949,0.7765355785285526
9002,19.5,7.251408518806954,-3.258736556607642,6.213215882985737,1.9665684783587944,21.11222715346933,3.0228510800412467,14.881481295457949,5.2999366331325115,0.7765355785285526
9003,19.666666666666668,7.231328178319456,-3.2362652603824102,7.874053337984514,2.161929197193985,21.09495509564538,3.0228510800412467,15.00417866155945,5.3752051239377545,0.7765355785285526
9004,19.833333333333332,7.23293635208003,-2.201823518349011,5.706526028357324,2.3508280568094584,21.096811463535364,5.171534832573121,16.465602879569,5.4487364838521355,1.7307192785305687
9005,20.0,7.232740494658716,-3.242008356425195,5.473394334596109,2.5366533162845344,21.099367779817513,3.0228510800412467,14.826806400592776,5.520549791999651,0.7765355785285526
9006,20.166666666666664,7.232478979897819,-2.41262458295139,5.256661481488993,2.689183177565604,21.11147468863815,5.171534832573121,16.420872806974266,5.590663930291035,1.7307192785305687
9007,20.333333333333336,7.231323422817111,-3.265736708351424,5.056530914500844,2.839184943324125,21.117649152174053,3.0228510800412467,14.79600605177513,5.659098162070522,0.7765355785285526
9008,20.5,7.220352514082146,-3.2690825887615977,4.87127847847237,2.987055174483227,21.120265133053632,3.0228510800412467,14.782320390349168,5.725870937912359,0.7765355785285526
9009,20.666666666666664,7.220080251674116,-3.2739655972391524,4.699706223666807,3.1891133863833403,21.124074737095725,3.0228510800412467,14.769646508119028,5.790990015983902,0.7765355785285526
9010,20.833333333333336,7.219690344935469,-3.2823414836581004,4.540306833090973,3.3238619252289126,21.130579550989474,3.0228510800412467,14.757872941370938,5.854497468055638,0.7765355785285526
9011,21.0,7.2061194069623555,-3.2930452037842675,4.391911297606756,3.4571275255112988,21.13888417384728,3.0228510800412467,14.746913174207293,5.916396709543298,0.7765355785285526
9012,21.0,21.016760848748678,-10.193123601031877,0.0,3.589245487884688,21.202734507164614,3.0228510800412467,13.919954561789021,5.931443011340947,0.7765355785285526
9013,21.0,20.9875925393643,-11.227191532375961,0.0,3.7205285668570904,21.280350382578522,1.2880126026469267,12.771418446788743,5.993760147208666,0.0
9014,21.0,20.951912432897714,-11.503615894916857,0.0,3.8512653778992156,21.34512232911612,1.3045678953870845,12.770304676923944,6.0627498306121375,0.0
9015,21.0,20.917648238569814,-11.462842967351966,0.0,3.9817193828463706,21.393663324939425,1.2967292267569277,12.781455880395086,6.046860789091107,0.0
9016,21.0,20.89524246656571,-11.60995574573266,0.0,4.112128464437887,21.428865217446035,1.3046649709770872,12.774281493444745,6.092479525134142,0.0
9017,21.0,20.879042432493684,-11.697219839234409,0.0,4.242705084322767,21.456938701363537,1.3092031495911984,12.775843838072635,6.122049018981883,0.0
9018,21.0,20.866179896882922,-11.75942413034263,0.0,4.297891914658591,21.482060362199256,1.3118132178395014,12.776719103050528,6.145802331070471,0.0
9019,21.0,20.854694418827165,-11.818237638045176,0.0,4.352982584250967,21.505920330826353,1.3141824612199569,12.776832214991936,6.17019576387747,0.0
9020,21.0,20.81268294537818,-11.873389914413135,0.0,4.452805534384778,21.528538592833893,1.3163700912287146,12.776916929466966,6.194391101145807,0.0
9021,21.0,20.80234665456405,-11.925892270747124,0.0,4.5555205685322235,21.550314831002286,1.3184196452802464,12.776981197877191,6.218222313240286,0.0
9022,21.0,20.792389343555183,-11.976008066447415,0.0,4.659008368554755,21.571569271988412,1.3203205413009178,12.777049560203967,6.241636701650357,0.0
9023,21.0,20.78265591833275,-12.02392727455758,0.0,4.7631613781376485,21.59240814409465,1.322076515043859,12.77711571438045,6.264648962216766,0.0
9024,21.166666666666668,20.773095339917138,-12.07807289607399,0.0,4.867867190395149,21.613667241540433,1.3242972789106218,12.776926164419635,6.37886373161808,0.0
9025,21.333333333333332,20.75563840931012,-12.130775531761353,0.0,4.973008182703846,21.635376102446447,1.3263712705322597,12.776989019178025,6.492074405810553,0.0
9026,21.5,20.745614518726192,-12.182301677343185,0.0,5.078461550976893,21.657322855719105,1.328315549355212,12.777043900001134,6.604505683786789,0.0
9027,21.66666666666667,20.73545278583528,-12.23246821265861,0.0,5.18409968781532,21.679266548191425,1.3301418609302045,12.777093164707965,6.71620061863761,0.0
9028,21.83333333333333,20.725267943682876,-12.281150988945242,0.0,5.28979085011254,21.701047904051677,1.33185761047405,12.777138786193678,6.8271879907074835,0.0
9029,22.0,20.7151366548095,-12.328329483182383,0.0,5.395400063248688,21.722600565573554,1.333468515626727,12.777181562536256,6.937492015410672,0.0
9030,22.16666666666667,20.705091635044724,-12.405195849156943,0.0,5.549169201479818,21.74395710491991,1.337558909922491,12.77611046599499,7.056319522919912,0.0
9031,22.33333333333333,20.695116372140482,-12.489502966202066,0.0,5.708058642777871,21.765221939088477,1.3423991831103084,12.775795797554288,7.176721849586207,0.0
9032,22.5,20.685160272783637,-12.618461058441522,0.0,5.786871425287221,21.785720728465385,1.3510657323396216,12.774188634054894,7.309904559130918,0.0
9033,22.66666666666667,20.675545644804874,-12.71234931389082,0.0,5.955556454391426,21.806002754101428,1.3570340187706962,12.775355378428692,7.432047177978567,0.0
9034,22.83333333333333,20.666009978966745,-12.80375405853099,0.0,6.130429139138969,21.826613561097936,1.362630278403866,12.775527488281671,7.553067980775114,0.0
9035,23.0,20.656291126931944,-12.895309075263585,0.0,6.3116321285327,21.84771186535662,1.3681692276688755,12.775566105393722,7.673504974487623,0.0
9036,23.166666666666664,20.64631160263691,-12.981450956177161,0.0,6.499232645595816,21.869013096799172,1.3732377244577403,12.775800525622987,7.771664254067152,0.0
9037,23.333333333333336,20.63620885649328,-13.109465235717673,0.0,6.615970387647591,21.88963635891549,1.3818315953083224,12.77436260401212,7.880958893752841,0.0
9038,23.5,20.626403636270812,-13.1974636763417,0.0,6.815045676774492,21.91012759446597,1.3872888642516183,12.775651598346784,7.97766863622566,0.0
9039,23.66666666666667,20.616633599084235,-13.280404444216112,0.0,7.020342047201944,21.93105461942224,1.3921311453078626,12.775908784698874,8.07206039419511,0.0
9040,23.83333333333333,20.606624495537943,-13.361170248236165,0.0,7.2316301415891004,21.95258183892163,1.396700348367907,12.776025815914137,8.164733695329401,0.0
9041,24.0,20.595346088413777,-13.439076348719544,0.0,7.44862534569328,21.97461026602237,1.4009661350647034,12.776152756131939,8.25553833863483,0.0
9042,24.166666666666664,20.584742226906695,-13.496776296312127,0.0,7.548370343594012,21.99642545788236,1.4035613889939134,12.776811733476979,8.339976719752364,0.0
9043,24.33333333333333,20.57421696208806,-13.547881498298842,0.0,7.65159224478137,22.017750493835123,1.4055837375162963,12.777035869189021,8.422037214785192,0.0
9044,24.5,20.56390852456391,-12.948049928106501,0.0,7.721498285428252,22.045918749584263,3.548959012027181,14.912022047828717,8.506262788097763,0.9505369652267113
9045,24.66666666666667,20.550051207812157,-14.169138074274763,0.0,7.826163445035302,22.061746318025325,1.4525567309062726,12.761220683644616,8.725928305621297,0.0
9046,24.83333333333333,20.534796979999868,-14.162515452555967,0.0,7.933739520768293,22.07284469539435,1.4528193873170778,12.777708827275848,8.789993832635352,0.0
9047,25.0,20.529642965673244,-14.413039045117946,0.0,8.043832584702711,22.083959203834794,1.4724186837144038,12.770746142005699,8.926028143537863,0.0
9048,25.08333333333333,20.650934756963284,-14.760669513878824,0.0,8.156060626311215,22.09620989567492,1.5008652720228426,12.767966647764,8.976901872629755,0.0
9049,25.16666666666667,20.645244829934082,-15.003857102366371,0.0,8.270058942609346,22.108573073143802,1.5210143766134476,12.771078366882676,8.999042707652395,0.0
9050,25.25,20.639505481042942,-15.263097061938918,0.0,8.385484899303796,22.120283367229412,1.5422150790463676,12.77091148486594,9.02619324053667,0.0
9051,25.333333333333336,20.665172237575142,-15.514965378447547,0.0,8.502021862179172,22.131820790022715,1.5628876793819497,12.771263230173039,9.05102208453222,0.0
9052,25.416666666666664,20.659799897483268,-15.761054337546463,0.0,8.619382117812476,22.14306716900766,1.5831079704164523,12.771572712943462,9.073992147216481,0.0
9053,25.5,20.654552798846108,-15.980685361591691,0.0,8.794177753989246,22.1543695736439,1.6011144080030675,12.772395420585994,9.089216672574182,0.0
9054,25.583333333333336,20.649266386778717,-16.14629341418445,0.0,8.833560284760246,22.165408097828557,1.6145631229812103,12.773862413788926,9.08927267500339,0.0
9055,25.666666666666664,20.64410003407025,-16.292328309881377,0.0,8.870367786858012,22.175998904059266,1.6266038569968444,12.77687043739614,9.08486205630956,0.0
9056,25.75,20.639146075838184,-16.439985398106547,0.0,8.904630020787511,22.186166099709848,1.6384628029722355,12.777169740412205,9.080880416735559,0.0
9057,25.833333333333336,20.63439306062121,-16.585887978297954,0.0,8.936393602550844,22.19603460090282,1.6501837276390665,12.77721582692932,9.07589565851598,0.0
9058,25.91666666666667,20.62977991174403,-16.736897227060307,0.0,8.965716198807884,22.20571419370319,1.6623836174765938,12.777227817406121,9.071769171089201,0.0
9059,26.0,20.625253203283993,-16.885906501940138,0.0,8.992660338054593,22.215262494615004,1.6744468770742023,12.777274020586841,9.066454181914647,0.0
9060,26.08333333333333,15.427439741564916,-12.363201898533346,0.0,9.01728701555008,22.208055998386392,1.2801063779347808,12.775066344770593,7.834123509079371,0.0
9061,26.16666666666667,15.428542688848921,-12.506807273275491,0.0,9.03964929279182,22.20113876636081,1.2927530537559195,12.778655816362416,7.894886540488779,0.0
9062,26.25,15.429470017352005,-12.714826959488784,0.0,9.059786112815823,22.181026010771987,1.3116308976316273,12.777974195125596,7.976785433633139,0.0
9063,26.333333333333336,15.43293319272134,-12.378039140425876,0.0,9.077716569894944,22.166834690158886,3.4705478701127186,15.060006062832043,8.061746549891444,0.9505369652267113
9064,26.416666666666664,15.434344214577546,-13.393236426475784,0.0,9.093434885742909,22.14887789788024,1.3676754742726434,12.761927612407915,8.202462235485124,0.0
9065,26.5,15.43842447640635,-12.80463009910966,0.0,9.193634740804265,22.141767644317735,1.3251688960399708,12.796088376667107,8.07092041236173,0.0
9066,26.583333333333336,15.440069639664879,-13.108765156752057,0.0,9.20617413485721,22.140937358626473,1.346734964492053,12.768572128723669,8.170533258719074,0.0
9067,26.66666666666667,15.440209101890929,-13.337862802125438,0.0,9.127025429181128,22.140996561572184,1.3653545213999105,12.770091024878234,8.246410029029295,0.0
9068,26.75,15.44110842204159,-13.477541735237407,0.0,9.132198536610373,22.14123572891165,1.3769766133978185,12.773150259927199,8.299075298144441,0.0
9069,26.83333333333333,15.441030241258451,-13.609278049939162,0.0,9.134045411508636,22.14216456858177,1.3876061695155872,12.773633140813827,8.349306105453813,0.0
9070,26.91666666666667,15.440787783314873,-13.735835621824876,0.0,9.132491504940171,22.144014054915424,1.3977049987582715,12.773912245715492,8.39745042971759,0.0
9071,27.0,15.440320191087746,-13.858660335695468,0.0,9.127452187480532,22.14663482220956,1.4074194634683777,12.774123488485706,8.443933724728067,0.0
9072,27.16666666666667,20.51226725945863,-14.75380509810284,0.0,9.118841915870314,22.20769870462604,1.470540629437983,12.754312166748985,8.716744351683294,0.0
9073,27.33333333333333,20.484184948981987,-14.977821446378394,0.0,9.115629487384135,22.2891547533038,1.4824257967376364,12.773712206723332,8.817305516945854,0.0
9074,27.5,20.446611325694914,-15.191570297289909,0.0,9.115229222108391,22.356683507819728,1.4926588166921542,12.774357160586323,8.923312915573325,0.0
9075,27.66666666666667,20.415342582678026,-15.364441414608132,0.0,9.111787670293891,22.401524672530392,1.5019388171356138,12.77473521251079,9.0259278586246,0.0
9076,27.83333333333333,20.394504378622123,-15.50464949094741,0.0,9.105504076959779,22.42948890658061,1.5103524380725857,12.775070862473024,9.124694998200765,0.0
9077,28.0,20.381452781726747,-15.633822393413825,0.0,9.096566269548093,22.448701338284003,1.51875601652144,12.775108550708516,9.222470641451505,0.0
9078,28.166666666666664,20.37243079299463,-15.770347619382374,0.0,9.086360431932826,22.464361751666317,1.5280794097278774,12.774837446627552,9.322357024127841,0.0
9079,28.333333333333336,20.36502991540668,-15.900051490730052,0.0,9.073151918314288,22.478695070137842,1.5370457224667655,12.774994806181695,9.420461286547757,0.0
9080,28.5,20.358222850691277,-16.028395030333016,0.0,9.056976627834496,22.492347349248924,1.5459588795110843,12.775048979853295,9.51807174970026,0.0
9081,28.66666666666667,20.351714578073896,-16.15141994428974,0.0,9.037844028648209,22.505464450319277,1.5545113044360095,12.775200329726994,9.614244880673985,0.0
9082,28.83333333333333,20.3454401062543,-16.269222961628024,0.0,9.01573603630175,22.518138523969647,1.5626887780212209,12.775351706543148,9.709023214731856,0.0
9083,29.0,20.339357472615028,-16.381394787319444,0.0,8.990607420555326,22.53048584735738,1.5704458740079792,12.775500500892685,9.802301975970863,0.0
9084,29.0,20.328031059735455,-16.442002305114954,0.0,8.962387593000317,22.542059928901935,1.5742853665222307,12.776744770590497,9.812681539991612,0.0
9085,29.0,20.322455362648363,-16.497497503353994,0.0,8.930983610697876,22.55291627329018,1.5776460817351154,12.776889603132709,9.822255228364556,0.0
9086,29.0,20.317223644242716,-16.54527164987913,0.0,8.8962842174889,22.56334421955334,1.5804340754151187,12.777063157782706,9.830177420105063,0.0
9087,29.0,20.31219108014965,-16.494652316728647,0.0,8.85816473459986,22.57454256770002,1.9177471579806702,15.104534225011385,9.836354359616093,0.14882711524678308
9088,29.0,20.30672435455269,-16.685498599588943,0.0,8.816492605813094,22.58401335581212,1.5893943488656475,12.775821511312245,9.8569167122864,0.0
9089,29.0,20.30216113759733,-16.790520494855528,0.0,8.771133399922503,22.59191543389527,1.5969670451716589,12.775575730878906,9.879201754581237,0.0
9090,29.0,20.297478413619935,-16.82397164355659,0.0,8.712045177468317,22.59968153651033,1.5990690016694937,12.777240939265145,9.884521956095965,0.0
9091,29.0,20.293809148202314,-16.904224487263388,0.0,8.649667276418313,22.607315324364397,1.6045773976883744,12.776198983773766,9.90121837577003,0.0
9092,29.0,20.29020118558139,-16.954591039353982,0.0,8.583942752950255,22.614828763819418,1.607924824239524,12.776845477888356,9.91077109944345,0.0
9093,29.0,20.286648996638444,-16.990767171871273,0.0,8.514837910170556,22.62223058712998,1.610106893358664,12.777190277664435,9.917095686135484,0.0
9094,29.0,20.283148512222265,-17.023792690253227,0.0,8.442347197315637,22.629523374440833,1.6120123011061946,12.777268281345462,9.922761729741804,0.0
9095,29.0,20.279698533544455,-17.045582552153355,0.0,8.366497402902702,22.636713180453192,1.6130512298860158,12.777523821029298,9.925820545655256,0.0
9096,28.916666666666664,20.276296221552112,-17.03001456896734,0.0,8.287351051639053,22.643525288712365,1.6112107807809346,12.778375655796712,9.897108269291152,0.0
9097,28.833333333333336,20.273080448700934,-17.01695254931162,0.0,8.205008939413252,22.649906638748124,1.6094982305261507,12.77834446193362,9.869085236874856,0.0
9098,28.75,20.27007801309782,-16.999665561258013,0.0,8.119611764977545,22.655963593565506,1.6074955146696515,12.778438972728706,9.840034128049947,0.0
9099,28.66666666666667,20.274906795913108,-16.989575684889203,0.0,8.031340840480807,22.66183135110105,1.6060551917444397,12.778276559529182,9.812595628286342,0.0
9100,28.58333333333333,20.27215613928773,-16.968035155035118,0.0,7.940417885378516,22.667595033031144,1.6037615210023701,12.778541350959715,9.782363210836643,0.0
9101,28.5,20.269454798062718,-16.94092837065046,0.0,7.847103929052593,22.673280841003454,1.601013050664698,12.77868952256193,9.750743717907572,0.0
9102,28.41666666666667,20.266789757178064,-16.766271670222274,0.0,7.603124060277858,22.678919124721503,1.586864993417467,12.782213813058224,9.684392964787953,0.0
9103,28.33333333333333,20.264147260581762,-16.58626353020974,0.0,7.306278778425349,22.684055457334857,1.571923566606529,12.782586353429034,9.617161552385756,0.0
9104,28.25,20.261755611327995,-16.394832138308967,0.0,7.0776860122026415,22.68895589499688,1.5560893340585007,12.782980368885124,9.547075863170445,0.0
9105,28.16666666666667,20.2283760849404,-16.22351499791536,0.0,6.860208787820124,22.693422340208787,1.5418109062160044,12.782571949881065,9.48164666613728,0.0
9106,28.08333333333333,20.226315787527593,-16.026142016368205,0.0,6.654346480629847,22.69783914128551,1.5255864600424447,12.78329842490978,9.409727119477136,0.0
9107,28.0,20.22427761969198,-15.811664285851561,0.0,6.484913411918379,22.70281584104864,1.5079104021114036,12.783900447761884,9.333366357591334,0.0
9108,27.416666666666664,20.34841215297536,-15.53991718293102,0.0,6.296079941197,22.70899610574365,1.4856259467471291,12.785480625348576,9.157307259574006,0.0
9109,26.833333333333336,20.34552549866416,-15.245806191561389,0.0,6.1183797659182115,22.714917494126734,1.4614726591663174,12.7863878467471,8.964144914844281,0.0
9110,26.25,20.343731198389733,-14.916986899989109,0.0,6.026394561225858,22.72043649490395,1.4345973895134732,12.787691399110996,8.750017572977248,0.0
9111,25.66666666666667,20.341177333085,-14.61906544632445,0.0,5.869512156852613,22.725039661972666,1.4100664027145422,12.78715339204532,8.530038672167274,0.0
9112,25.08333333333333,20.33906446980687,-14.328832401000756,0.0,5.722482940151796,22.7285743737395,1.3863176581814627,12.787167147275488,8.297399434541695,0.0
9113,24.5,20.33842252575437,-14.017954214014466,0.0,5.664281818354729,22.731873692174,1.361031902081537,12.78812917949903,8.04361279951183,0.0
9114,23.916666666666664,20.337889723790177,-13.511882062787485,0.0,4.96685413246893,22.73429569255522,1.3207992347466249,12.795038002238872,7.721118921998348,0.0
9115,23.333333333333336,20.33684553075827,-13.109911284025022,0.0,4.466700433661347,22.734896808441498,3.5014176884755197,15.052966676631668,7.666689686249155,0.9505369652267113
9116,22.75,20.344368179495856,-12.746264463746547,0.0,4.140180379654027,22.73444555257059,3.475362833117573,15.093882109045673,7.344115170967331,0.9505369652267113
9117,22.166666666666664,20.34474700338013,-12.427267715205096,0.0,3.8199632998217843,22.733236622765297,3.796324969200883,17.423335153692516,7.061576284212151,1.0993640804734943
9118,21.583333333333336,20.384275247641952,-12.173653824774538,0.0,3.505778157586771,22.731614102742842,3.776312321551305,17.464829923289134,6.733927628600543,1.0993640804734943
9119,21.0,20.425195912492146,-11.93599604818305,0.0,3.197303206886214,22.72969131032258,3.7578426381890964,17.499036007820195,6.392032482071226,1.0993640804734943
9120,20.891666666666666,9.431430386841335,-12.6203664904909,0.0,3.006671073004663,22.567306971317667,1.6334633437783517,15.144184394232656,6.3320208033466425,0.15821086350283062
9121,20.783333333333328,9.456306589245306,-12.317623135365409,0.0,2.7041090483621,22.35117522893573,1.6315312258003973,15.155053446515366,6.2801619242417335,0.15821086350283062
9122,20.675,9.509297039048002,-12.069303232766657,0.0,2.4052944843798003,22.1709931276718,1.630473208818061,15.161359460393506,6.2303847149052665,0.15821086350283062
9123,20.566666666666674,9.553484717004629,-11.901248945542982,0.0,2.1095418344869694,22.044599972465065,1.630473208818061,15.160135335525116,6.184020602419173,0.15821086350283062
9124,20.458333333333332,9.576392924569724,-11.782932588454129,0.0,1.8160689369119878,21.956907170731707,1.630473208818061,15.15697255715634,6.136601658317228,0.15821086350283062
9125,20.35,9.608967431002663,-11.86486836061542,0.0,1.5635200657449284,21.889700774622167,1.2742052156823032,12.777911871627355,6.088437348988798,0.0
9126,20.241666666666667,9.621285807889498,-11.79510691533476,0.0,1.5054950334250699,21.835814526981277,1.2742052156823032,12.777915123497865,6.0395229344317665,0.0
9127,20.133333333333333,9.629212641024594,-11.738493531910434,0.0,1.44748938743934,21.792019024378373,1.2742052156823032,12.777918370675984,5.989853815156467,0.0
9128,20.025,9.635661748468701,-11.691878465442532,0.0,1.38950308763122,21.7558987446244,1.2742052156823032,12.777921611776025,5.939424630449692,0.0
9129,19.916666666666668,9.658261721934412,-11.65288437731038,0.0,1.3315360936939646,21.72562857467249,1.2742052156823032,12.777924842550338,5.888230768342094,0.0
9130,19.808333333333334,9.662722708994057,-11.619096904037649,0.0,1.2735883664340362,21.699354323726936,1.2742052156823032,12.777928060381413,5.836267374834788,0.0
9131,19.7,9.666600795943193,-11.588788834272552,0.0,1.2156598692493448,21.675749330251808,1.2742052156823032,12.777931261532764,5.783529833895815,0.0
9132,19.558333333333334,6.167496798563263,-11.497423290879702,0.0,1.157750569894495,21.60524086612573,1.2742052156823032,12.777914528475707,5.717740784403143,0.0
9133,19.416666666666668,6.170912520077783,-6.7785641437663475,0.0,1.0998604426280563,21.577897217748532,3.0228510800412467,14.20767597459112,5.650484404649071,0.7765355785285526
9134,19.275,6.172316401054636,-8.827286112646748,0.0,1.0419894708686372,21.557302959104863,3.0228510800412467,14.054521423506683,5.581760698805875,0.7765355785285526
9135,19.133333333333333,6.173377335605993,-8.195313678191846,0.0,0.9841376505314962,21.54222232687791,3.0228510800412467,14.099719021828463,5.511555898292928,0.7765355785285526
9136,18.991666666666667,6.174152672030798,-8.034234590453101,0.0,0.9263049942815761,21.53027166099828,3.0228510800412467,14.110473114047089,5.439855993315165,0.7765355785285526
9137,18.85,6.174766259283398,-7.904652004499603,0.0,0.8684915370319443,21.519391699643396,3.0228510800412467,14.119007491538362,5.366647754538226,0.7765355785285526
9138,18.708333333333332,6.175324162359707,-7.785807884875301,0.0,0.9006560662191623,21.509202775465678,3.0228510800412467,14.126817839025382,5.292676486102064,0.7765355785285526
9139,18.566666666666666,6.177323557108503,-7.6760017829554785,0.0,0.926494877282229,21.499784030757304,3.0228510800412467,14.134042420617943,5.224256491104861,0.7765355785285526
9140,18.425,6.167437619510589,-7.57410059084585,0.0,0.953662160524046,21.4909408543388,3.0228510800412467,14.140732732595865,5.15413807085953,0.7765355785285526
9141,18.283333333333328,6.166412403405141,-7.479253105651629,0.0,0.9841222169543732,21.482549875019973,3.0228510800412467,14.146946443885064,5.0822912075322,0.7765355785285526
9142,18.141666666666666,6.166841476670183,-7.390856216637817,0.0,1.0138124130108692,21.474656565304034,3.0228510800412467,14.152732351672842,5.00869134086537,0.7765355785285526
9143,18.0,6.167244956206936,-7.3083694849973675,0.0,1.048090690350307,21.46722874396591,3.0228510800412467,14.158127201007682,4.933313972589202,0.7765355785285526
9144,17.941666666666666,6.16762480344761,-7.23159232136882,0.0,1.0754152232890808,21.460514366913703,3.0228510800412467,14.163174699142107,4.916021838035304,0.7765355785285526
9145,17.883333333333336,6.167968176942309,-7.159999044915448,0.0,1.0831662920721004,21.45435992772427,3.0228510800412467,14.16788784339112,4.898318613177114,0.7765355785285526
9146,17.825,6.168282481633954,-7.0925505468798455,0.0,1.0566040038472961,21.4482832861092,3.0228510800412467,14.172302863772254,4.880193377421186,0.7765355785285526
9147,17.766666666666673,6.168591628177451,-7.028668286766723,0.0,1.0251170124239282,21.442034749045547,3.0228510800412467,14.176438397130369,4.861641043366902,0.7765355785285526
9148,17.708333333333332,6.168908192014128,-6.967808567257492,0.0,0.958598302846963,21.4354121445819,3.0228510800412467,14.180315081584311,4.842656406924817,0.7765355785285526
9149,17.65,6.169242523831034,-6.909391096424637,0.0,0.8392485401950412,21.428103791279568,3.0228510800412467,14.183945710434045,4.823234208905731,0.7765355785285526
9150,17.59166666666667,6.16960950610671,-6.853440176940856,0.0,0.7219496329016809,21.42026305698858,3.0228510800412467,14.187343228938495,4.803369103802748,0.7765355785285526
9151,17.533333333333335,6.17000208365703,-6.800646166390273,0.0,0.6489583823335265,21.41245332510517,3.0228510800412467,14.190510910204337,4.783055722040725,0.7765355785285526
9152,17.475,6.17187058905522,-6.75161820220429,0.0,0.5912772038890579,21.40504386457828,3.0228510800412467,14.193439349869175,4.76228850776208,0.7765355785285526
9153,17.416666666666668,6.172241875644165,-6.7054069692057325,0.0,0.5172081931004059,21.397913893156645,3.0228510800412467,14.196186945427122,4.741061935895831,0.7765355785285526
9154,17.358333333333334,6.172599293259399,-6.660712037648522,0.0,0.4448890476217166,21.390867168097138,3.0228510800412467,14.198830711762518,4.71937034555482,0.7765355785285526
9155,17.3,6.183320339006161,-6.6185920420537645,0.0,0.37438042843851965,21.38401766257207,3.0228510800412467,14.201303533916324,4.697208060930097,0.7765355785285526
9156,17.275,6.002022450889153,-6.386412724098552,0.0,0.30588670918057126,21.37649847671023,3.0228510800412467,14.217740341394858,4.6924325498012545,0.7765355785285526
9157,17.25,6.0023987868737585,-6.323348014702431,0.0,0.24005110861786733,21.36886264639492,3.0228510800412467,14.221680353041194,4.687580844798983,0.7765355785285526
9158,17.225,6.002780362349057,-6.274607320849237,0.0,0.0,21.36066205945852,3.0228510800412467,14.224509165020843,4.682636817890426,0.7765355785285526
9159,17.200000000000006,6.0031894642331975,-6.229201082026993,0.0,0.0,21.352942003956038,3.0228510800412467,14.227137671127299,4.677600336323967,0.7765355785285526
9160,17.174999999999997,6.003574025957719,-6.182990775042227,0.0,0.0,21.346258288628775,3.0228510800412467,14.229924532666127,4.672470154017334,0.7765355785285526
9161,17.15,6.003906583508075,-6.133271698272414,0.0,0.0,21.34045497657329,3.0228510800412467,14.233054139012092,4.667246110926803,0.7765355785285526
9162,17.125,6.00419509733847,-6.083950265660519,0.0,0.0,21.335161803472456,3.0228510800412467,14.236202862006463,4.661927137550319,0.7765355785285526
9163,17.1,6.004458072435691,-6.034804739391333,0.0,0.0,21.3301211035167,3.0228510800412467,14.23936228323705,4.656512285319097,0.7765355785285526
9164,17.075,6.004708333313479,-5.98599432964476,0.0,0.0,21.325233250973188,3.0228510800412467,14.242511097248041,4.651001345629722,0.7765355785285526
9165,17.05,6.004950827441659,-5.93777173358487,0.0,0.0,21.320484011625744,3.0228510800412467,14.245629325958252,4.645392950402648,0.7765355785285526
9166,17.025,6.0051862668404,-5.890364444456787,0.0,0.0,21.315877478618074,3.0228510800412467,14.248700610856709,4.639686974980283,0.7765355785285526
9167,17.0,6.005414462519555,-5.844273283464686,0.0,0.0,21.311410266023053,3.0228510800412467,14.25168773208865,4.6338823621454885,0.7765355785285526
9168,17.0,6.13209286387002,-5.894265925248946,0.0,0.0,21.30701838776117,3.0228510800412467,14.24765833878392,4.6045134177522,0.7765355785285526
9169,17.0,6.132309988920867,-5.8505853768890494,0.0,0.0,21.302213825583003,3.0228510800412467,14.250433804746008,4.575493548948945,0.7765355785285526
9170,17.0,6.132547426238771,-5.803986776528251,0.0,0.0,21.296928130901282,3.0228510800412467,14.253376305120828,4.54675419589551,0.7765355785285526
9171,17.0,6.132808566344533,-5.757204398540758,0.0,0.0,21.291371207280473,3.0228510800412467,14.256304437526303,4.518291355458286,0.7765355785285526
9172,17.0,6.133082943197169,-5.710542156427737,0.0,0.0,21.285753769551032,3.0228510800412467,14.259216092527334,4.490101088336775,0.7765355785285526
9173,17.0,6.1333600772036,-5.664222736289531,0.0,0.0,21.280180611587937,3.0228510800412467,14.262104989844108,4.462179542719143,0.7765355785285526
9174,17.0,6.133634773517798,-5.618290509112721,0.0,0.0,21.27467297880993,3.0228510800412467,14.264969948353604,4.43452293841991,0.7765355785285526
9175,17.0,6.133905990353634,-5.572783971433187,0.0,0.0,21.26922131357387,3.0228510800412467,14.267807249602264,4.407127596337457,0.7765355785285526
9176,17.0,6.134174226711763,-5.527706182054167,0.0,0.0,21.263828436882623,3.0228510800412467,14.270616974311464,4.379989840138202,0.7765355785285526
9177,17.0,6.134439319403848,-5.483071712741127,0.0,0.0,21.258475714204252,3.0228510800412467,14.27339629056646,4.35310615631936,0.7765355785285526
9178,17.0,6.134702197685712,-5.438860489820724,0.0,0.0,21.253155483393353,3.0228510800412467,14.276145975572286,4.326473005323984,0.7765355785285526
9179,17.0,6.134963250975868,-5.395105221995356,0.0,0.0,21.247869233853695,3.0228510800412467,14.278863799333653,4.300086968548607,0.7765355785285526
9180,17.0,5.357028767930038,-10.934025515890916,0.0,0.0,21.158779495450787,1.2742052156823032,12.77804169688689,4.299900354111144,0.0
9181,17.0,5.359110457418063,-10.771109901915604,0.0,0.0,21.033868843399084,1.2742052156823032,12.778041662858444,4.299673242209896,0.0
9182,17.0,5.362004347081731,-10.621204023971767,0.0,0.0,20.918954633562215,1.2742052156823032,12.778041654194404,4.299446172385589,0.0
9183,17.0,5.364643091389037,-10.510579771427674,0.0,0.0,20.834167837771787,1.2742052156823032,12.778041645498464,4.299219130145946,0.0
9184,17.0,5.366576140740855,-10.415385928572226,0.0,0.0,20.76123629530234,1.2742052156823032,12.778041636830828,4.298992141527581,0.0
9185,17.0,5.368258296994561,-10.33991652693171,0.0,0.0,20.703434957798322,1.2742052156823032,12.778041628118189,4.298765171704035,0.0
9186,17.0,5.369599364261178,-10.286124810070215,0.0,0.0,20.66224915762112,1.2742052156823032,12.778041619456125,4.298538265216035,0.0
9187,17.0,5.370552806340109,-10.248625143750454,0.0,0.0,20.633548628761723,1.2742052156823032,12.778041610757718,4.298311393944774,0.0
9188,17.0,5.371212863172621,-10.220225361320622,0.0,0.0,20.61182266606822,1.2742052156823032,12.778041602046715,4.298084550202623,0.0
9189,17.0,5.371709718998865,-10.196028796109081,0.0,0.0,20.59331989402136,1.2742052156823032,12.778041593364662,4.297857760566307,0.0
9190,17.0,5.372132302176719,-10.17390030575723,0.0,0.0,20.576404305456684,1.2742052156823032,12.778041584647065,4.297630997899508,0.0
9191,17.0,5.3725190922892505,-10.153255343589775,0.0,0.0,20.56062761389364,1.2742052156823032,12.778041575959556,4.297404289688868,0.0
9192,17.0,5.2820596815829175,-10.13197473428247,0.0,0.0,20.544261874353328,1.2742052156823032,12.777938861999814,4.350659118744808,0.0
9193,17.0,5.282433663258538,-10.111128341868667,0.0,0.0,20.528303258757024,1.2742052156823032,12.777941996867405,4.40484280743994,0.0
9194,17.0,5.282797323671532,-10.092127812247249,0.0,0.0,20.513709236554476,1.2742052156823032,12.777945015911186,4.460069266606714,0.0
9195,17.0,5.283129039082929,-10.075115074407963,0.0,0.0,20.500584364413992,1.2742052156823032,12.77794786081428,4.516368458889471,0.0
9196,17.0,5.283426814826792,-10.059655898818601,0.0,0.0,20.488598144183005,1.2742052156823032,12.777950526424949,4.573771452723942,0.0
9197,17.0,5.283698439851731,-10.045294368570543,0.0,0.0,20.477404869507616,1.2742052156823032,12.777953007849428,4.6323106377079775,0.0
9198,17.0,5.2839518751020895,-10.031741134842115,0.0,0.0,20.46678615135204,1.2742052156823032,12.777955300130815,4.692019645498914,0.0
9199,17.0,5.2841920883339375,-10.018901458254598,0.0,0.0,20.4566722368527,1.2742052156823032,12.777957398454689,4.752933433749339,0.0
9200,17.0,5.284420658323842,-10.006683546973935,0.0,0.0,20.44699529936321,1.2742052156823032,12.777959298272851,4.81508846114143,0.0
9201,17.0,5.284639121199951,-9.994989579681404,0.0,0.0,20.4376827383408,1.2742052156823032,12.777960995042008,4.878522633778925,0.0
9202,17.0,5.284849128667408,-9.983747520685908,0.0,0.0,20.4286816427773,1.2742052156823032,12.777962484531615,4.943275493337171,0.0
9203,17.0,5.285051893094103,-9.972910523622685,0.0,0.0,20.41995834776395,1.2742052156823032,12.777963762657704,5.009388251623187,0.0
9204,17.0,3.9027056957556443,-9.938132110870656,0.0,0.0,20.392986522599248,1.2742052156823032,12.778092409535233,4.976522538357828,0.0
9205,17.0,3.9027056957556443,-9.895020523318724,0.0,0.0,20.359538872330685,1.2742052156823032,12.778093194051454,4.944105214117685,0.0
9206,17.0,3.9027056957556443,-9.856983440604685,0.0,0.0,20.33003248521981,1.2742052156823032,12.778093817485725,4.9120138767300325,0.0
9207,17.0,3.9027056957556443,-9.827477462518615,0.0,0.0,20.307112247556567,1.2742052156823032,12.778094366845943,4.88024356370623,0.0
9208,17.0,3.9027056957556443,-9.80435953709944,0.0,0.0,20.289129806198517,1.2742052156823032,12.778094843304302,4.848789575663515,0.0
9209,17.0,3.9027056957556443,-9.784673373685536,0.0,0.0,20.27381563799373,1.2742052156823032,12.778095247728608,4.817647193277991,0.0
9210,17.0,3.9027056957556443,-9.766551115100569,0.0,0.0,20.259735880704277,1.2742052156823032,12.778095581143567,4.786811807412144,0.0
9211,17.0,3.9027056957556443,-9.74920052844046,0.0,0.0,20.246281611774982,1.2742052156823032,12.778095844645428,4.756278978862352,0.0
9212,17.0,3.9027056957556443,-9.732371110412174,0.0,0.0,20.233259276336668,1.2742052156823032,12.778096039101047,4.7260442491811885,0.0
9213,17.0,3.9027056957556443,-9.715971436430564,0.0,0.0,20.220597331946884,1.2742052156823032,12.778096165630396,4.696103351201587,0.0
9214,17.0,3.9027056957556443,-9.699924559330958,0.0,0.0,20.208235412740834,1.2742052156823032,12.7780962251616,4.666452050962487,0.0
9215,17.0,3.9027056957556443,-9.684152159315182,0.0,0.0,20.19611217290985,1.2742052156823032,12.778096218669946,4.637086188125736,0.0
9216,17.0,3.9027056957556443,-9.668202717497751,0.0,0.0,20.183881864486594,1.2742052156823032,12.778097275717899,4.607732124848982,0.0
9217,17.0,3.9027056957556443,-9.651980760129037,0.0,0.0,20.171465575147774,1.2742052156823032,12.778097130072315,4.578664380964492,0.0
9218,17.0,3.9027056957556443,-9.653041694998702,0.0,0.0,20.172297434964335,1.2742052156823032,12.778096919386996,4.549877842597917,0.0
9219,17.0,3.9027056957556443,-9.658468240005083,0.0,0.0,20.176491081395472,1.2742052156823032,12.778096645397582,4.5213684989984655,0.0
9220,17.0,3.9027056957556443,-9.657973455312678,0.0,0.0,20.176173171042013,1.2742052156823032,12.778096309110664,4.493132413094027,0.0
9221,17.0,3.9027056957556443,-9.650414839241819,0.0,0.0,20.170468587453584,1.2742052156823032,12.778095911566815,4.46516575154489,0.0
9222,17.0,3.9027056957556443,-9.638836575740926,0.0,0.0,20.161706461471912,1.2742052156823032,12.77809545370576,4.437464703379679,0.0
9223,17.0,3.9027056957556443,-9.62602945496361,0.0,0.0,20.152022144536776,1.2742052156823032,12.778094936541743,4.41002554495365,0.0
9224,17.0,3.9027056957556443,-9.61322817756854,0.0,0.0,20.14236013421785,1.2742052156823032,12.77809436110389,4.382844654161884,0.0
9225,17.0,3.9027056957556443,-9.600597464353221,0.0,0.0,20.1328460317577,1.2742052156823032,12.778093728318566,4.355918427747793,0.0
