,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
9226,17.0,3.9027056957556443,-9.587971928042053,0.0,0.0,20.123352776513443,1.2742052156823032,12.778093039203597,4.3292433602811675,0.0
9227,17.0,3.9027056957556443,-9.575228021904605,0.0,0.0,20.113785329888188,1.2742052156823032,12.778092294724495,4.302816002859515,0.0
9228,17.0,3.9027056957556443,-9.562972248314367,0.0,0.0,20.104555701464662,1.2742052156823032,12.778039633736928,4.303086051586675,0.0
9229,17.0,3.9027056957556443,-9.55121001547786,0.0,0.0,20.095758743078807,1.2742052156823032,12.778039615444449,4.303313813957243,0.0
9230,17.0,3.9027056957556443,-9.53983392526565,0.0,0.0,20.087251171194698,1.2742052156823032,12.778039623584613,4.303541573999388,0.0
9231,17.0,3.9027056957556443,-9.528635935400603,0.0,0.0,20.078871012946422,1.2742052156823032,12.778039631776688,4.303769387940703,0.0
9232,17.0,3.9027056957556443,-9.517498473788851,0.0,0.0,20.07052831501107,1.2742052156823032,12.778039639956612,4.3039972479463025,0.0
9233,17.0,3.9027056957556443,-9.506399866230488,0.0,0.0,20.062207208935593,1.2742052156823032,12.778039648130234,4.304225151254086,0.0
9234,17.0,3.9027056957556443,-9.495347750916256,0.0,0.0,20.05391418137636,1.2742052156823032,12.778039656273506,4.304453075538677,0.0
9235,17.0,3.9027056957556443,-9.48435140327943,0.0,0.0,20.04565678517943,1.2742052156823032,12.778039664452074,4.30468105298926,0.0
9236,17.0,3.9027056957556443,-9.473413560672522,0.0,0.0,20.03743745469969,1.2742052156823032,12.778039672620947,4.304909077804138,0.0
9237,17.0,3.9027056957556443,-9.443413909468523,0.0,0.0,20.01461492366088,1.2742052156823032,12.778039680760541,4.305137128406517,0.0
9238,17.0,3.9027056957556443,-9.409062858721205,0.0,0.0,19.988453194548566,1.2742052156823032,12.778039688942515,4.305365242573632,0.0
9239,17.0,3.9027056957556443,-9.381779986556186,0.0,0.0,19.96769742939781,1.2742052156823032,12.77803969706696,4.305593375050174,0.0
9240,17.0,3.9027056957556443,-9.36171927032755,0.0,0.0,19.952509672264387,1.2742052156823032,12.77808313320518,4.283687802635426,0.0
9241,17.0,3.9027056957556443,-9.345262930319867,0.0,0.0,19.940041811575725,1.2742052156823032,12.778082416685756,4.261985872815917,0.0
9242,17.0,3.9027056957556443,-9.348769253638597,0.0,0.0,19.94287221793634,1.2742052156823032,12.778081641779313,4.24045022564964,0.0
9243,17.0,3.9027056957556443,-9.356934297032266,0.0,0.0,19.949283223678684,1.2742052156823032,12.778080831211726,4.219078974708757,0.0
9244,17.0,3.9027056957556443,-9.358407206394599,0.0,0.0,19.950581615432196,1.2742052156823032,12.77807998549851,4.197870247651881,0.0
9245,17.0,3.9027056957556443,-9.352102826430553,0.0,0.0,19.945935385530444,1.2742052156823032,12.778079105244357,4.176822252763474,0.0
9246,17.0,3.9027056957556443,-9.341487720469459,0.0,0.0,19.937998810277026,1.2742052156823032,12.778078190976712,4.155933214832523,0.0
9247,17.0,3.9027056957556443,-9.329650147674368,0.0,0.0,19.929136827110593,1.2742052156823032,12.77807724316766,4.135201331727767,0.0
9248,17.0,3.9027056957556443,-9.317918804861574,0.0,0.0,19.920366920289734,1.2742052156823032,12.778076262460097,4.114624917015077,0.0
9249,17.0,3.9027056957556443,-9.306443667030269,0.0,0.0,19.91180379930019,1.2742052156823032,12.77807524929645,4.094202233882324,0.0
9250,17.0,3.9027056957556443,-9.295022618247504,0.0,0.0,19.903292467722128,1.2742052156823032,12.778074204250395,4.073931606556833,0.0
9251,17.0,3.9027056957556443,-9.283517605195522,0.0,0.0,19.894726977493377,1.2742052156823032,12.778073127843241,4.053811377221461,0.0
9252,17.0,3.9027056957556443,-9.27248767788897,0.0,0.0,19.886536457649875,1.2742052156823032,12.778073055612337,4.03364543065563,0.0
9253,17.0,3.9027056957556443,-9.262071777271046,0.0,0.0,19.87882707027621,1.2742052156823032,12.778071898187896,4.013632361854803,0.0
9254,17.0,3.9027056957556443,-9.252065811305284,0.0,0.0,19.871444346280725,1.2742052156823032,12.77807071001255,3.993769699756839,0.0
9255,17.0,3.9027056957556443,-9.242234931440338,0.0,0.0,19.864208211065282,1.2742052156823032,12.7780694920886,3.9740557905698735,0.0
9256,17.0,3.9027056957556443,-9.232450546950222,0.0,0.0,19.857019560597497,1.2742052156823032,12.778068244973884,3.9544890157679626,0.0
9257,17.0,3.9027056957556443,-9.222678957313459,0.0,0.0,19.8498519153011,1.2742052156823032,12.778066969217372,3.935067785452081,0.0
9258,17.0,3.9027056957556443,-9.212926698322574,0.0,0.0,19.842709674225777,1.2742052156823032,12.778065665356628,3.9157905300657454,0.0
9259,17.0,3.9027056957556443,-9.203204564387072,0.0,0.0,19.835600562081318,1.2742052156823032,12.778064333918355,3.8966556931183693,0.0
9260,17.0,3.9027056957556443,-9.193516509370204,0.0,0.0,19.82852710741912,1.2742052156823032,12.778062975455695,3.8776617543764473,0.0
9261,17.0,3.9027056957556443,-9.183861989739556,0.0,0.0,19.821488423964418,1.2742052156823032,12.778061590495115,3.8588072086774665,0.0
9262,17.0,3.9027056957556443,-9.174239478536494,0.0,0.0,19.814482896607654,1.2742052156823032,12.778060179561031,3.8400905660282687,0.0
9263,17.0,3.9027056957556443,-9.16464622082862,0.0,0.0,19.8075097979369,1.2742052156823032,12.778060550795074,3.8229597520492122,0.0
9264,17.0,4.134483432023056,-9.160077048546048,0.0,0.0,19.804349278889564,1.2742052156823032,12.778011257256857,3.8228158434820334,0.0
9265,17.0,4.134483432023056,-9.157612016384846,0.0,0.0,19.80284768837429,1.2742052156823032,12.778011223091754,3.82263633353139,0.0
9266,17.0,4.134483432023056,-9.154332115523276,0.0,0.0,19.8007084601446,1.2742052156823032,12.77801120816274,3.822456845671234,0.0
9267,17.0,4.134483432023056,-9.149307037143673,0.0,0.0,19.797215237270848,1.2742052156823032,12.778011193242087,3.8222773947504205,0.0
9268,17.0,4.134483432023056,-9.142880566948532,0.0,0.0,19.792631843640216,1.2742052156823032,12.778011178300819,3.82209796443774,0.0
9269,17.0,4.134483432023056,-9.13565704741305,0.0,0.0,19.787422798854827,1.2742052156823032,12.778011163382068,3.821918574175404,0.0
9270,17.0,4.134483432023056,-9.128051556747685,0.0,0.0,19.781907427813234,1.2742052156823032,12.778011148442204,3.821739206996828,0.0
9271,17.0,4.134483432023056,-9.120257558970444,0.0,0.0,19.776234870038728,1.2742052156823032,12.778011133520772,3.8215598788692735,0.0
9272,17.0,4.134483432023056,-9.112345896468259,0.0,0.0,19.770460064802162,1.2742052156823032,12.778011118585646,3.8213805788729056,0.0
9273,17.0,4.134483432023056,-9.07834780938237,0.0,0.0,19.744664920768248,1.2742052156823032,12.778011103650913,3.8212013081428986,0.0
9274,17.0,4.134483432023056,-9.03824458259023,0.0,0.0,19.714174049837,1.2742052156823032,12.778011088712788,3.8210220647040645,0.0
9275,17.0,4.134483432023056,-9.007644510912693,0.0,0.0,19.69096039238448,1.2742052156823032,12.778011073784064,3.820842856990538,0.0
9276,17.083333333333332,6.024198927031079,-5.79198005509859,27.061308172964313,0.0,20.239887331557444,3.2228700241277117,16.216583362492155,3.8925018650942005,0.8653596392652844
9277,17.166666666666668,5.995265819773059,-10.004267823153576,0.0,0.0,20.456291773105306,1.2742052156823032,12.777980866044814,3.9643991864435364,0.0
9278,17.25,5.990514212049658,-9.92468180444971,0.0,0.0,20.395182558737577,1.2742052156823032,12.77798167704099,4.036491159224299,0.0
9279,17.333333333333336,5.993265593424895,-9.736717774932504,0.0,0.0,20.25096642604033,1.2742052156823032,12.777982971392634,4.109294684463471,0.0
9280,17.416666666666664,5.999704828527501,-5.136304718739087,0.0,0.0,20.1836356592308,3.0228510800412467,14.063823421078931,4.182378798392704,0.7765355785285526
9281,17.5,6.00267645705613,-4.854300441990147,0.0,0.0,20.184028752020037,3.0228510800412467,14.08398651733944,4.2557271613455505,0.7765355785285526
9282,17.583333333333332,6.0026523942459695,-6.73481611573976,0.0,0.26661104961261217,20.186385999234442,3.0228510800412467,13.945466873984595,4.329341558146879,0.7765355785285526
9283,17.666666666666668,6.001947965244162,-5.995290579511518,0.0,0.5547955189210647,20.190046865415724,3.0228510800412467,14.000365434893755,4.403224346408882,0.7765355785285526
9284,17.75,5.99723727530825,-5.97450342227222,0.0,1.1323250249482086,20.196624982182442,3.0228510800412467,14.00253148816875,4.477377949658398,0.7765355785285526
9285,17.833333333333332,5.9933768599465385,-5.989486508313458,0.0,1.859726590613558,20.206645513073497,3.0228510800412467,14.002391430134324,4.551804079399499,0.7765355785285526
9286,17.916666666666668,5.988605816629122,-6.006658882758228,0.0,2.2597259137379995,20.218180000294293,3.0228510800412467,14.002236768181763,4.626505094540772,0.7765355785285526
9287,18.0,5.9880663858174685,-6.0150801582057545,0.0,2.6968957123404778,20.223876321134263,3.0228510800412467,14.00219069219455,4.701461782003737,0.7765355785285526
9288,18.25,7.312117236264289,-6.352624252207857,33.75066057713299,3.1986441847451945,20.90935806536277,3.2066448392364917,17.2757561465905,4.835479436926592,0.8581543877086142
9289,18.5,7.223857529000465,-7.037155615646455,20.505770393979436,3.5693481426397637,21.09211142453528,2.1485281478617746,15.112236350790164,4.971282636887306,0.3882677892642763
9290,18.75,7.217691381484549,-4.385898689806248,8.441596929138164,3.881834117918767,21.061298342965173,5.171534832573121,16.498155561841564,5.102641420693759,1.7307192785305687
9291,19.0,7.222792196400188,-2.7612319860009347,4.669206646050774,4.179772070585751,21.075865183683984,4.097192956307184,15.571702700075356,5.2295891322642705,1.2536274285295608
9292,19.25,7.221487136297232,-2.4011591315564975,5.636460579569609,4.465477875320248,21.08942944281042,5.179352232410189,16.44925364809285,5.3814435508782426,1.7307192785305687
9293,19.5,7.21989282808073,-2.876971480061989,5.400862086402682,4.739495263609756,21.10218978233356,5.21486188128181,16.430712816720522,5.637150875714002,1.7307192785305687
9294,19.75,7.219091000326423,-3.7421771421442234,5.191847448721514,4.762798702675747,21.104642264455553,3.065454442227231,14.805698484542527,5.7385221369893085,0.7765355785285526
9295,20.0,7.218856222316314,-3.8486549687607337,4.9962575615918405,4.738487363690358,21.102021783591596,3.0748778113915214,14.78770695050989,5.88375421168836,0.7765355785285526
9296,20.25,7.219095659995747,-3.0925178739732746,4.8134944831072435,4.717482877456565,21.110511594124212,5.2332014595525775,16.386481968022704,6.0216737809029395,1.7307192785305687
9297,20.5,7.218295759304486,-4.077283756711965,4.644534403985993,4.7006705833677485,21.11381776230572,3.0935196875826247,14.762004815868446,6.152413818788784,0.7765355785285526
9298,20.75,7.2179804682498245,-4.183219775821995,4.487532713685898,4.688728000442209,21.112903118091523,3.1028877644574875,14.750347669915763,6.279766174062028,0.7765355785285526
9299,21.0,7.218059509304106,-3.442264416299063,4.341313196044677,4.682173123800164,21.122234167109678,5.26085661431182,16.35165241540383,6.401843779312331,1.7307192785305687
9300,21.25,21.05502943332983,-11.53575292172456,0.0,4.681397795504421,21.180139005128638,3.1402022435346835,13.910394136341274,6.631133879193159,0.7765355785285526
9301,21.5,21.028920046297433,-12.487066541251842,0.0,4.686691513194498,21.250912330316012,1.4003487405833255,12.774448966008231,6.785370390279086,0.0
9302,21.75,20.99670267387265,-12.65504773055166,0.0,4.698259096847336,21.310396646624817,1.4082940421677037,12.774816649677565,6.940165439164614,0.0
9303,22.0,20.938312192030246,-12.798443061535005,0.0,4.716234418025503,21.353176237515072,1.4159539372497594,12.774955465847528,7.09165308078098,0.0
9304,22.25,20.918652343901208,-12.923537444489138,0.0,4.740691618651134,21.38450660710844,1.423317369549552,12.775094981666633,7.239270790593833,0.0
9305,22.5,20.911976046520188,-13.03910842086813,0.0,4.771654739515633,21.41123006928453,1.4303745307178988,12.775234777917715,7.383180236623841,0.0
9306,22.75,20.899780722533876,-13.138087543851226,0.0,4.798606581672123,21.43712357475646,1.4361258125623806,12.775744066332352,7.520354678387214,0.0
9307,23.0,20.88796516820123,-13.231713739660899,0.0,4.836993585457131,21.46318025490606,1.4413524438180851,12.775952103159245,7.653974497846124,0.0
9308,23.25,20.876053277248577,-13.321941504246208,0.0,4.9289466253252945,21.489473692365948,1.4462450948250614,12.776085757370488,7.7846228619153655,0.0
9309,23.5,20.890675957066005,-13.409158516064373,0.0,5.019673195912067,21.516360556358922,1.4507998303247371,12.776167320912968,7.912305916412219,0.0
9310,23.75,20.878324350382478,-13.492547024190573,0.0,5.115502564502163,21.543416987453146,1.4550135546847849,12.776350199730835,8.037082665499474,0.0
9311,24.0,20.865862443063047,-13.571434659798422,0.0,5.216495384509071,21.57033524531042,1.4588447846971788,12.776494938576514,8.15884733394998,0.0
9312,24.16666666666667,20.853430075918354,-13.647992079701831,0.0,5.322685346191851,21.596324002558344,1.4625634792877136,12.77652584727851,8.250132062731469,0.0
9313,24.33333333333333,20.84140164846692,-13.719467796291449,0.0,5.434074022530887,21.62132016655779,1.4659625052838063,12.776645865885179,8.339688699746576,0.0
9314,24.5,20.829810506685604,-13.78671728193294,0.0,5.550626710788064,21.645700016513338,1.4690607787971168,12.776757565478905,8.427653911550202,0.0
9315,24.666666666666664,20.818480833362816,-13.839203366573244,0.0,5.729034882550475,21.6702355522602,1.4708960022067288,12.777210264894226,8.511018469361339,0.0
9316,24.83333333333333,20.799375960907128,-13.898117868115431,0.0,5.855228070631035,21.694696451052344,1.4732183973750994,12.777037631462992,8.595580058136257,0.0
9317,25.0,20.787948093061217,-13.954588480659405,0.0,5.986252473388247,21.718966555896017,1.4753789957329917,12.777096244094395,8.678915006046815,0.0
9318,25.16666666666667,20.776579751040018,-13.996428360323542,0.0,6.091035346621211,21.743001481669527,1.4763366343756932,12.777522131669137,8.757909456100018,0.0
9319,25.33333333333333,20.765292299155135,-14.033309995758799,0.0,6.199083261725877,21.76683446248018,1.476848465756031,12.777678699353789,8.835169779166504,0.0
9320,25.5,20.754070524644096,-14.06696260177002,0.0,6.310039157825457,21.790525249257936,1.477086180263593,12.777774230813717,8.91109178311879,0.0
9321,25.66666666666667,20.742886343243526,-14.097424228499893,0.0,6.4235197900735255,21.814116508252066,1.4770482875389015,12.777808577785486,8.985647325201038,0.0
9322,25.83333333333333,20.700615839580994,-14.124073150061985,0.0,6.539119764099739,21.83706636198466,1.4767574416630174,12.777896669039349,9.05891622321284,0.0
9323,26.0,20.689737236468453,-14.147499044580869,0.0,6.656416075025726,21.859736738598354,1.4762167894749214,12.777983857654405,9.130885306226261,0.0
9324,26.166666666666664,20.678968452555182,-14.169164053939959,0.0,6.774973049637555,21.882359666042856,1.4755234085503797,12.778037716649283,9.201738331738122,0.0
9325,26.333333333333336,20.668191423160827,-14.187991595168329,0.0,6.8943475869886015,21.90497692118851,1.4745874958601077,12.778122912996743,9.271323478301102,0.0
9326,26.5,20.65738422796891,-14.204170896644644,0.0,7.014094589901541,21.927543071646877,1.473426093427186,12.778202488761895,9.339711838666595,0.0
9327,26.66666666666667,20.646570209893497,-14.217656880741805,0.0,7.133772477724808,21.95001268087822,1.472041127058241,12.778281846032316,9.406908160372161,0.0
9328,26.83333333333333,20.628101865175637,-14.228389735250046,0.0,7.252948669482117,21.972226837238907,1.4704448963163863,12.778357349087058,9.472953329327355,0.0
9329,27.0,20.617399256249943,-13.575285957400357,0.0,7.371204926451087,22.00157870655367,3.6091081251555073,14.904849187053253,9.53783928584319,0.9505369652267113
9330,27.16666666666667,20.603014498438526,-14.398477529089556,0.0,7.484283255019136,22.02276614731605,3.686337451255325,14.835352169346429,9.846656277714255,0.9505369652267113
9331,27.33333333333333,20.592742793107185,-14.64827987143708,0.0,7.596572818420533,22.036851714539598,1.5015028666007297,12.792520858323073,9.764281594172989,0.0
9332,27.5,20.586121679721746,-14.856663614015414,0.0,7.707707914245358,22.049029084683887,1.5156269551301074,12.772995239957607,9.883706166460192,0.0
9333,27.66666666666667,20.579518230829354,-15.162369594241314,0.0,7.817349174944851,22.060854057334023,1.5404046071903645,12.769590849320988,10.02442575520953,0.0
9334,27.83333333333333,20.574024317617873,-15.44971050137638,0.0,7.9251874184578694,22.072455902918747,1.5641536380366112,12.770172434620683,10.159174965878165,0.0
9335,28.0,20.56862966411287,-15.688339690069894,0.0,8.030946842205156,22.08407549471595,1.5837977760119173,12.771659279736971,10.28072367943129,0.0
9336,28.05,20.68200575839999,-15.911033187157551,0.0,8.134387468653062,22.09679919906447,1.6018172436871074,12.772283206333757,10.3651375780028,0.0
9337,28.1,20.676088212415543,-16.110187444995315,0.0,8.235306763955741,22.109629376924477,1.617866593641595,12.773501661385538,10.4437355969245,0.0
9338,28.15,20.670123617645167,-16.31023144729304,0.0,8.333540367215754,22.12188249379637,1.6343595841370566,12.776747791496195,10.524164247308029,0.0
9339,28.200000000000006,20.664424491653797,-16.507902048191806,0.0,8.428961886572159,22.133436245627454,1.6502750710256628,12.776853808686795,10.604448063375202,0.0
9340,28.25,20.659045011511928,-16.697611210376976,0.0,8.521481739459313,22.14446509448895,1.6655584240383758,12.776953374418717,10.682658500320322,0.0
9341,28.3,20.65390385290627,-16.877937705032174,0.0,8.611045037716156,22.155166875517985,1.6800640306510801,12.777050995374227,10.75836885564174,0.0
9342,28.35,20.648909865603365,-17.022397854722477,0.0,8.722104814795292,22.16580780367132,1.6914679013383742,12.777241253938868,10.824695366474723,0.0
9343,28.4,20.64393690141375,-17.153137543111857,0.0,8.827178981284392,22.17649406298756,1.7017658855526427,12.778043778114546,10.887302771807919,0.0
9344,28.450000000000006,20.638934918136105,-17.28814740604128,0.0,8.926486686639409,22.187184414698688,1.7122501611489853,12.777617451103836,10.95109873368587,0.0
9345,28.5,20.633924159600003,-17.425080547364615,0.0,9.020265280205706,22.197828482945138,1.722934048500196,12.777361126036126,11.025240143375864,0.0
9346,28.550000000000008,20.628929184170467,-17.575832597811292,0.0,9.049148636328962,22.207818392749154,1.734932304974234,12.777341365637753,11.121651167736324,0.0
9347,28.6,20.6242483184867,-17.70548623739168,0.0,9.129688581152793,22.217505443488193,1.7451417315108062,12.777415185949394,11.20975519707887,0.0
9348,28.633333333333336,15.422441680926623,-12.669581157819195,0.0,9.205362854624436,22.217962531463282,1.3919545798756656,13.33139515743465,9.87199573182539,0.039552715875707654
9349,28.66666666666667,15.389572639656112,-12.872524993876214,0.0,9.276396555071157,22.21397947092868,1.500826580307785,13.934146695116944,9.949448321422198,0.07910543175141531
9350,28.700000000000006,15.390354558643725,-12.854107395353221,0.0,9.343004921023995,22.197204647150002,1.320542316496167,12.778106852841189,9.961265145543178,0.0
9351,28.733333333333334,15.39275188211733,-13.553896894743165,0.0,9.405390535018174,22.17433465658083,1.376494477324803,12.756213938635725,10.158431669492378,0.0
9352,28.76666666666667,15.396777935512922,-13.872865277857567,0.0,9.46374164863833,22.152576720578626,1.4054237604378415,12.766351918711026,10.259248493906528,0.0
9353,28.8,15.40194838093095,-13.388723776897637,0.0,9.518231683785583,22.145179181939067,1.3703868879167198,12.791909876886814,10.163676348729174,0.0
9354,28.833333333333336,15.403668744527252,-13.491249809820589,0.0,8.914413521125645,22.142870364987033,1.3769815215283137,12.775186766551096,10.212062771100701,0.0
9355,28.86666666666667,15.435293054184065,-13.274639906376539,0.0,8.306653582312395,22.141846607099026,1.3608217019798676,12.784525327003912,10.181210505158923,0.0
9356,28.9,15.435525875876772,-13.035545127522274,0.0,7.6954908745572155,22.140798596342496,1.3419531708511445,12.785836732663755,10.146810233073323,0.0
9357,28.93333333333333,15.435783080968507,-12.772300659593988,0.0,7.081474309995595,22.139624784625163,1.3211329074165157,12.786916761136988,10.10723186490113,0.0
9358,28.96666666666667,15.444705134875122,-12.49765520399609,0.0,6.564028030660133,22.139065346286735,3.5127758574237133,15.042708778121943,10.291913942059391,0.9505369652267113
9359,29.0,15.456954561981737,-12.177734146397292,0.0,5.946616242554291,22.139285056332234,3.4907109919790216,15.087309424713988,10.233977330253339,0.9505369652267113
9360,28.916666666666664,20.536616390579198,-12.617749375457691,0.0,5.327719812550365,22.19740663239234,3.517603654225326,15.048065366909976,10.311469367942884,0.9505369652267113
9361,28.833333333333336,20.57219586200752,-12.430169873015682,0.0,4.717918244305591,22.275623261948816,3.496652573903787,15.083057731574852,10.232125802815863,0.9505369652267113
9362,28.75,20.537187535443337,-12.147083089825307,0.0,4.224340438181176,22.34030219161214,3.467559337294831,15.113913482493459,10.13689991556713,0.9505369652267113
9363,28.66666666666667,20.507349481038936,-11.853380989992752,0.0,3.611567339234199,22.381807318054918,3.439605900376592,15.140421752957938,10.045612252633362,0.9505369652267113
9364,28.58333333333333,20.53905864905245,-11.84537222973684,0.0,3.1047449950414516,22.403466234232244,3.4390570358022674,15.130586734819325,10.039447848034419,0.9505369652267113
9365,28.5,20.517151301186907,-11.776976733919529,0.0,2.54852526267621,22.412520291349125,3.437457936427629,15.127031408555116,10.023636063252997,0.9505369652267113
9366,28.41666666666667,20.525534300744894,-12.848574989923575,0.0,3.024149748328119,22.408779182243173,1.2979394589237663,12.777324495756204,10.015796880869722,0.0
9367,28.33333333333333,20.52397772255325,-12.843442181876929,0.0,3.4216540648076856,22.407274208166953,1.297686552507089,12.77787721450859,10.003229710589888,0.0
9368,28.25,20.479100386778818,-12.861459510932148,0.0,3.8870288182732855,22.41367377881491,1.2983555433578706,12.77745626973092,9.993612900019725,0.0
9369,28.16666666666667,20.476427406815123,-12.890878711072409,0.0,4.350134475343633,22.42687161252743,1.2992593495349125,12.777350025616315,9.984318534627407,0.0
9370,28.08333333333333,20.464750391228133,-12.926253307535426,0.0,4.810745891973949,22.44357800687111,1.3002782046525156,12.777298915551698,9.97511897637248,0.0
9371,28.0,20.425468511410592,-12.963681910954751,0.0,5.268625074222685,22.46096529543103,1.3013901944767878,12.77725804760961,9.965960216810673,0.0
9372,27.58333333333333,20.38485058418909,-12.982004781477965,0.0,5.723518128265345,22.475588439282355,1.3013087325502626,12.777668452872135,9.913791275971969,0.0
9373,27.16666666666667,20.37323602215554,-13.000441296424109,0.0,6.1751526997198285,22.487759869739257,1.3014325522891532,12.777586511590883,9.854905406733215,0.0
9374,26.75,20.367285853868676,-13.017522549432721,0.0,6.623236037678644,22.498929307375114,1.3015521025966765,12.77759893044614,9.788268806268642,0.0
9375,26.333333333333336,20.354160504589842,-12.283894590960966,0.0,6.92083141365907,22.517967771009758,3.4409906569287236,15.095056794081552,9.709982368253334,0.9505369652267113
9376,25.916666666666664,20.312388725279906,-12.758018840501217,0.0,7.36075544536186,22.491689564153297,1.2822576880164462,12.786087309276468,9.565949710982,0.0
9377,25.5,20.318536395981074,-12.698490485309069,0.0,7.796971288576961,22.450804729022575,1.2808491214178668,12.778339663097313,9.473916380679746,0.0
9378,25.083333333333336,20.33982430743271,-12.652119313905217,0.0,7.778489631338013,22.422032378678267,1.2800068376059797,12.77808102537859,9.370894924655344,0.0
9379,24.666666666666664,20.35479479252215,-12.62633121946791,0.0,7.757497115563317,22.40955418852926,1.2791338958459053,12.778103941416974,9.25879062496792,0.0
9380,24.25,20.369080138828462,-12.614197511924022,0.0,7.733895816443664,22.407321075669184,1.2782770526605867,12.778104944730416,9.13765629186237,0.0
9381,23.833333333333336,20.37046365235249,-12.60696729671448,0.0,7.707594339061203,22.408712997333417,1.2774307577712007,12.778108533142632,9.007165402558423,0.0
9382,23.41666666666667,20.3699910470747,-12.599925592996039,0.0,7.678510287235254,22.410196739490956,1.2765873085438466,12.778115862309207,8.86698028166107,0.0
9383,23.0,20.36946148624033,-12.591245482364997,0.0,7.646572763501517,22.4109107700955,1.275693194325409,12.778148627542066,8.716576961453008,0.0
9384,23.33333333333333,20.36931432970359,-12.59424905267053,0.0,7.611724829762551,22.412780175958602,1.2755954520626107,12.778056130249837,8.771765562213622,0.0
9385,23.66666666666667,20.36858361074527,-12.598863472672576,0.0,7.573925859002912,22.41643157062492,1.2754603907883815,12.778073399636277,8.81926849149275,0.0
9386,24.0,20.3669557382823,-12.60510519423435,0.0,7.53315371134599,22.421380937862107,1.2753334264104688,12.778070624297001,8.859596928010477,0.0
9387,24.333333333333336,20.364674167235897,-12.611645757081122,0.0,7.48940667241926,22.426888625433918,1.2751913954129976,12.778079997844593,8.89290400345844,0.0
9388,24.666666666666664,20.361161068492525,-12.617728918122413,0.0,7.442705098239068,22.432433915663616,1.2750275673699685,12.778093760376075,8.919407994766509,0.0
9389,25.0,20.35857610071893,-12.623018988041157,0.0,7.393092718358452,22.437802367700662,1.2748370328249097,12.77811101033167,8.93931082809895,0.0
9390,25.333333333333336,20.3560776502709,-12.6204889091916,0.0,6.935993544284894,22.441738633223544,1.2742101112878585,12.778323587549634,8.951293054183367,0.0
9391,25.66666666666667,20.355253419816975,-12.919401481046682,0.0,6.4827926774340225,22.483521267314263,1.2927207421322122,12.769375329839363,9.028287584233338,0.0
9392,26.0,20.334349428209126,-12.96983572306689,0.0,6.03382522392761,22.510757503413544,1.2947983962750835,12.777815063947067,9.03320927428614,0.0
9393,26.33333333333333,20.3136004158563,-13.025389448036222,0.0,5.589384785169184,22.54466743938649,1.2956927010626533,12.777628221925404,9.032821307222783,0.0
9394,26.66666666666667,20.304477987098917,-13.076201354609676,0.0,5.149717400420985,22.57732167347024,1.2963819860847183,12.77773111002592,9.025798841932485,0.0
9395,27.0,20.326832058917446,-13.122786968294808,0.0,4.8003812111176964,22.601673017495298,1.2975938171399688,12.777506943875629,9.010358377303948,0.0
9396,26.66666666666667,20.449769431525024,-13.119245199354436,0.0,4.367327960666312,22.614481884169674,1.296146141340198,12.778368193257013,8.931070668380528,0.0
9397,26.33333333333333,20.479140801509086,-13.107401719207393,0.0,3.939358404201958,22.617557901326585,1.2949484823842452,12.778262104085048,8.848255491532711,0.0
9398,26.0,20.482393685980796,-13.080787796355098,0.0,3.5164498769493484,22.614571818934262,1.2932301598904865,12.778512287293653,8.7568919813029,0.0
9399,25.66666666666667,20.484282266202577,-13.052197222868307,0.0,3.142997347180832,22.60862597143151,1.291617524502017,12.778472229184707,8.661594738862638,0.0
9400,25.33333333333333,20.555245385937273,-13.019596636659529,0.0,2.7265488106015408,22.602367147376224,1.2897229806901527,12.778611507044468,8.560716075233374,0.0
9401,25.0,20.55875089248975,-12.988089024710638,0.0,2.3441243952416073,22.59588122542591,1.2879104587656163,12.778582776375513,8.455643918446034,0.0
9402,24.666666666666664,20.562346460669335,-12.963313685446536,0.0,2.247233358084584,22.590038140806133,1.2865413272883108,12.778385534845718,8.347598794048597,0.0
9403,24.333333333333336,20.565581309171368,-12.940472223240112,0.0,2.152903807306684,22.585176602025648,1.2852346379528656,12.77836485481343,8.234968899089072,0.0
9404,24.0,20.575957565250423,-12.919318461780284,0.0,2.0602586322314784,22.581182852162314,1.2839661519364456,12.77835554480497,8.117669470242195,0.0
9405,23.66666666666667,20.578201192651502,-12.899420135121941,0.0,1.967628742649245,22.577612413184045,1.2827468098784727,12.778341546592124,7.995106707306494,0.0
9406,23.33333333333333,20.58559690778189,-12.882609067479153,0.0,1.8750078644944428,22.574260107879066,1.2817376565459426,12.778253002844195,7.866439467719017,0.0
9407,23.0,20.58748854767219,-12.866098704086209,0.0,1.782387849680919,22.571061017479213,1.28074094021462,12.778256281943534,7.732146256472498,0.0
9408,23.00833333333333,9.501708330404878,-12.471562718034535,0.0,1.6866728207447965,22.420440323272622,1.6340004696219288,15.140280408257565,7.712607078876405,0.15821086350283062
9409,23.01666666666667,9.541728348569423,-12.196809822343198,0.0,1.590844091591974,22.22053746618164,1.6328501966842939,15.146793051458037,7.701003532663073,0.15821086350283062
9410,23.025,9.574035470467948,-11.967214222278194,0.0,1.4950572063561416,22.051483894603876,1.6321764252967197,15.150815787228986,7.690842388552402,0.15821086350283062
9411,23.033333333333335,9.598986696673517,-11.799137109188962,0.0,1.3993128452375396,21.93164690013335,1.6313225340321575,15.156212671682937,7.679975771079569,0.15821086350283062
9412,23.041666666666664,9.633767206761027,-11.680528417648281,0.0,1.3036117891485561,21.849586689021226,1.630473208818061,15.16152926803349,7.669295411273068,0.15821086350283062
9413,23.05,9.645650216212006,-11.600932659127846,0.0,1.2079549375416039,21.79041242490738,1.630473208818061,15.161184931273453,7.661863809497046,0.15821086350283062
9414,23.05833333333333,9.63690252133052,-11.540334590632476,0.0,1.3236544017265905,21.74530535935198,1.630473208818061,15.160108970716985,7.654201436862975,0.15821086350283062
9415,23.06666666666667,9.623655942791832,-11.4926551054061,0.0,1.378663636235913,21.70933526832884,1.630473208818061,15.158559071593231,7.646543157106884,0.15821086350283062
9416,23.075000000000006,9.624578662538953,-11.453762580784575,0.0,1.4126387339443671,21.680004453229746,1.630473208818061,15.157036240194415,7.638888457946747,0.15821086350283062
9417,23.083333333333336,9.628810635355077,-11.422420441037724,0.0,1.5415651910835673,21.65625698322381,1.630473208818061,15.155593851144255,7.631237603300204,0.15821086350283062
9418,23.09166666666667,9.614953923257424,-11.396812969611892,0.0,1.6704823168172562,21.63681279170863,1.630473208818061,15.154358866104808,7.623590560214587,0.15821086350283062
9419,23.1,9.617750918592076,-11.375710844493833,0.0,1.8003016961431617,21.62083687341412,1.630473208818061,15.153383794037683,7.615947351875925,0.15821086350283062
9420,23.06666666666667,6.133402595650438,-11.451939631509173,0.0,1.8534667642435085,21.556685281560384,1.2742052156823032,12.777885566513845,7.590121170322778,0.0
9421,23.03333333333334,6.136490658858986,-6.713208152049582,0.0,1.9981120265313221,21.535858612661123,3.0228510800412467,14.209203686813703,7.564311181591454,0.7765355785285526
9422,23.000000000000004,6.127195658367163,-8.808793458474797,0.0,2.1466737405579157,21.52229743299078,3.0228510800412467,14.053398449858546,7.53852218486189,0.7765355785285526
9423,22.96666666666667,6.127897898417809,-8.16556648320707,0.0,2.299510545467729,21.515630413895412,3.0228510800412467,14.100113241516679,7.512753607763562,0.7765355785285526
9424,22.93333333333333,6.1282440838017935,-8.021772929282362,0.0,2.456706958330097,21.513352977030806,3.0228510800412467,14.110446247908051,7.4870056938054015,0.7765355785285526
9425,22.9,6.128365037718622,-7.90614306412413,0.0,2.6179834698761675,21.513079438459286,3.0228510800412467,14.118899163662045,7.461278696594734,0.7765355785285526
9426,22.86666666666667,6.128384266401269,-7.79926085426466,0.0,2.531612216713911,21.5121974314778,3.0228510800412467,14.126651397107972,7.435572065210205,0.7765355785285526
9427,22.833333333333336,6.128434744279797,-7.698097440671152,0.0,2.4412612440171992,21.509802125107527,3.0228510800412467,14.133838875697402,7.4098862842644655,0.7765355785285526
9428,22.8,6.128562066494597,-7.602465441666697,0.0,2.3456059247145027,21.506184953501986,3.0228510800412467,14.140503231889037,7.384220797283644,0.7765355785285526
9429,22.76666666666667,6.12875102824904,-7.512397989860643,0.0,2.24348718388667,21.50187222322997,3.0228510800412467,14.146692476133834,7.358576145837522,0.7765355785285526
9430,22.733333333333334,6.130452141247841,-7.4276375453824715,0.0,2.132253658753642,21.497179791678636,3.0228510800412467,14.152455828002147,7.3329517280274406,0.7765355785285526
9431,22.7,6.132488117989048,-7.347757785414039,0.0,2.0099249131251824,21.492161378091943,3.0228510800412467,14.15782974823869,7.307348084793505,0.7765355785285526
9432,22.64166666666667,6.143114022769889,-7.2722206172686965,0.0,1.8736473029159761,21.48676845432404,3.0228510800412467,14.16283809021299,7.276430079833433,0.7765355785285526
9433,22.583333333333336,6.153758400596399,-7.200340772819163,0.0,1.7119989297479141,21.48080922445611,3.0228510800412467,14.167535538022122,7.245400386554907,0.7765355785285526
9434,22.525,6.1540624711129555,-7.130795077131557,0.0,1.4576686228302307,21.473515824322398,3.0228510800412467,14.171934516001125,7.21426741337807,0.7765355785285526
9435,22.46666666666667,6.154432143899227,-7.063359940923494,0.0,1.218019596258672,21.464933750290744,3.0228510800412467,14.176055834362039,7.1830310367336905,0.7765355785285526
9436,22.40833333333333,6.1677901156659845,-6.998399059181446,0.0,0.9534915398383271,21.45555377871079,3.0228510800412467,14.179919763136873,7.151691119421667,0.7765355785285526
9437,22.35,6.169739368091646,-6.935710267186729,0.0,0.6397921091607492,21.44535505199491,3.0228510800412467,14.18353908432562,7.120247538250504,0.7765355785285526
9438,22.291666666666664,6.170250707624916,-6.8764774277655,0.0,0.5144458977968815,21.435382380238266,3.0228510800412467,14.186926852995668,7.0887001920696715,0.7765355785285526
9439,22.233333333333334,6.170749869638786,-6.821794850184671,0.0,0.4513841717982059,21.426513655467968,3.0228510800412467,14.1900866690535,7.057048932195737,0.7765355785285526
9440,22.175,6.171193927883885,-6.771784198609414,0.0,0.3919460441742777,21.418764311160537,3.0228510800412467,14.193010925694095,7.025293643674595,0.7765355785285526
9441,22.11666666666667,6.171582480752689,-6.7252815167072315,0.0,0.3361206423549261,21.41172412517294,3.0228510800412467,14.19574592274659,6.9934342003503485,0.7765355785285526
9442,22.05833333333333,6.182303791962213,-6.680785704551428,0.0,0.2838746956967031,21.405205612719033,3.0228510800412467,14.198384289574888,6.961470489354624,0.7765355785285526
9443,22.0,6.182631254842205,-6.638871728598551,0.0,0.23510904800043633,21.398911588574546,3.0228510800412467,14.200854945913774,6.929402639416216,0.7765355785285526
9444,21.83333333333333,6.0013062749127,-6.405455735261497,0.0,0.1895148536030463,21.391203124672888,3.0228510800412467,14.217274560747075,6.870390752760457,0.7765355785285526
9445,21.66666666666667,6.001692825739183,-6.340716516184773,0.0,0.0,21.38184199078497,3.0228510800412467,14.221140656593205,6.809649928177181,0.7765355785285526
9446,21.5,6.002161503806858,-6.289749615558307,0.0,0.0,21.372201846400642,3.0228510800412467,14.2239668361213,6.7471997090422,0.7765355785285526
9447,21.333333333333336,6.002643281740794,-6.24240920108335,0.0,0.0,21.363150196352123,3.0228510800412467,14.226585268002005,6.683021092788925,0.7765355785285526
9448,21.166666666666664,6.003094854931461,-6.19443830227606,0.0,0.0,21.35474081204544,3.0228510800412467,14.229315057430448,6.617095623207392,0.7765355785285526
9449,21.0,6.003513745841736,-6.141701479964652,0.0,0.0,21.346695451857453,3.0228510800412467,14.2324343992762,6.549404689510068,0.7765355785285526
9450,20.833333333333336,6.003913975443571,-6.088944665374608,0.0,0.0,21.33877385511154,3.0228510800412467,14.235569756711929,6.479928732581037,0.7765355785285526
9451,20.666666666666664,6.004307558343168,-6.036057740054067,0.0,0.0,21.33086992951614,3.0228510800412467,14.238718847002477,6.408648826837244,0.7765355785285526
9452,20.5,6.00469976647518,-5.983295836255658,0.0,0.0,21.322963924310944,3.0228510800412467,14.241860761097918,6.335545963302976,0.7765355785285526
9453,20.333333333333336,6.00509156694994,-5.930939687329796,0.0,0.0,21.315061955565977,3.0228510800412467,14.24497520047471,6.260600218221562,0.7765355785285526
9454,20.166666666666668,6.005482649566802,-5.8792009550537525,0.0,0.0,21.30716635916452,3.0228510800412467,14.248046605452082,6.1837924086532965,0.7765355785285526
9455,20.0,6.005872897960778,-5.828478546268217,0.0,0.0,21.29927150004617,3.0228510800412467,14.251044839137302,6.105103303797588,0.7765355785285526
9456,19.833333333333332,6.1327198561390315,-5.875278182603728,0.0,0.0,21.292025933980366,3.0228510800412467,14.246925177487071,6.013380395557462,0.7765355785285526
9457,19.666666666666668,6.133076970969859,-5.828932309284363,0.0,0.0,21.28514502834834,3.0228510800412467,14.249700122491488,5.920087833458492,0.7765355785285526
9458,19.5,6.133415591876785,-5.780508757563086,0.0,0.0,21.27832502343325,3.0228510800412467,14.252633891647543,5.825203010991884,0.7765355785285526
9459,19.333333333333336,6.133750739821443,-5.732167145068361,0.0,0.0,21.271479539554264,3.0228510800412467,14.255558558870497,5.728715461814392,0.7765355785285526
9460,19.166666666666664,6.134086707591555,-5.684040177120958,0.0,0.0,21.264652740585174,3.0228510800412467,14.258468561118665,5.6306158067928305,0.7765355785285526
9461,19.0,6.134421352323553,-5.636295132720801,0.0,0.0,21.257906268433207,3.0228510800412467,14.261357522141362,5.530894892966597,0.7765355785285526
9462,18.833333333333332,6.134751669542488,-5.588992938077635,0.0,0.0,21.251273081177388,3.0228510800412467,14.264224532333623,5.429937306567463,0.7765355785285526
9463,18.666666666666668,6.135076063950105,-5.5421715544917785,0.0,0.0,21.244760646335617,3.0228510800412467,14.26707423661404,5.335009611811007,0.7765355785285526
9464,18.5,6.135394191013814,-5.49589022068279,0.0,0.0,21.238365972880164,3.0228510800412467,14.269887147375556,5.238189837124176,0.7765355785285526
9465,18.333333333333332,6.135706216650104,-5.450133518828729,0.0,0.0,21.232086967013004,3.0228510800412467,14.272671750020786,5.13945003743807,0.7765355785285526
9466,18.166666666666668,6.136012263445248,-5.404911167227505,0.0,0.0,21.225923325132815,3.0228510800412467,14.275427293908141,5.0387703029712405,0.7765355785285526
9467,18.0,6.136312364649455,-5.360259690958755,0.0,0.0,21.219880883422743,3.0228510800412467,14.278151663969425,4.936131024434698,0.7765355785285526
9468,18.25,5.357720696052663,-10.883022765501028,0.0,0.0,21.130519650249337,1.2742052156823032,12.7781385028347,5.051059162054756,0.0
9469,18.5,5.35980799484288,-10.720839420408561,0.0,0.0,21.0058285387907,1.2742052156823032,12.778130899851746,5.159928289251655,0.0
9470,18.75,5.3626959035314945,-10.572171626187908,0.0,0.0,20.891595212234243,1.2742052156823032,12.778132072905954,5.26981119373142,0.0
9471,19.0,5.36531793984071,-10.463160718412308,0.0,0.0,20.807881351725133,1.2742052156823032,12.778135824254992,5.382643208813819,0.0
9472,19.25,5.367225092170286,-10.391305892368385,0.0,0.0,20.75275150753435,1.2742052156823032,12.778129265894279,5.490111131089302,0.0
9473,19.5,5.368474451741558,-10.344328041392348,0.0,0.0,20.716786514854736,1.2742052156823032,12.778122799832857,5.592322864155311,0.0
9474,19.75,5.369286700463203,-10.311595206694442,0.0,0.0,20.69182180022577,1.2742052156823032,12.778116481789148,5.689391917282113,0.0
9475,20.0,5.369849066929718,-10.28674554086119,0.0,0.0,20.672971522258162,1.2742052156823032,12.778110356353086,5.781429892259644,0.0
9476,20.25,5.370272573438443,-10.266649837779704,0.0,0.0,20.657832093078053,1.2742052156823032,12.778104461821293,5.86854626272418,0.0
9477,20.5,5.370611614290987,-10.249852215515384,0.0,0.0,20.64528498363788,1.2742052156823032,12.77809883067983,5.950848192676738,0.0
9478,20.75,5.370891490009902,-10.23555927660959,0.0,0.0,20.634720575517225,1.2742052156823032,12.77809349005615,6.028440363104433,0.0
9479,21.0,5.371126011267159,-10.223220391115593,0.0,0.0,20.625715849853826,1.2742052156823032,12.778088462193313,6.101424820706663,0.0
9480,21.0,5.280504222838345,-10.208268279745358,0.0,0.0,20.614647185776295,1.2742052156823032,12.777965578714971,6.085699423051038,0.0
9481,21.0,5.280751515672714,-10.190998701437573,0.0,0.0,20.601946648778497,1.2742052156823032,12.77796582159101,6.070306654234963,0.0
9482,21.0,5.2810377487490525,-10.17356914937482,0.0,0.0,20.58912388713951,1.2742052156823032,12.777965624525974,6.0549559243132425,0.0
9483,21.0,5.281327866371073,-10.157066830562783,0.0,0.0,20.5770060112199,1.2742052156823032,12.777965412971401,6.039646838602315,0.0
9484,21.0,5.281602378389542,-10.141629607646186,0.0,0.0,20.565698186536487,1.2742052156823032,12.777965187121906,6.024379254831191,0.0
9485,21.0,5.281858572292854,-10.1269943324395,0.0,0.0,20.55499956901502,1.2742052156823032,12.777964950472807,6.0091556776609485,0.0
9486,21.0,5.282100943074927,-10.112885634890144,0.0,0.0,20.544699735831518,1.2742052156823032,12.777964689433809,5.993968029072461,0.0
9487,21.0,5.282334283829073,-10.099139831248687,0.0,0.0,20.534673581723688,1.2742052156823032,12.777964424457915,5.978824104985757,0.0
9488,21.0,5.282561443164809,-10.085684026373428,0.0,0.0,20.524865408990443,1.2742052156823032,12.77796414209372,5.963721125869469,0.0
9489,21.0,5.282783674413467,-10.072487425334787,0.0,0.0,20.515251774390716,1.2742052156823032,12.777963845768275,5.948658948515799,0.0
9490,21.0,5.283001492382461,-10.059529650127356,0.0,0.0,20.505817217952124,1.2742052156823032,12.777963535566826,5.933637441694916,0.0
9491,21.0,5.283215234741147,-10.046791224228187,0.0,0.0,20.496546971692982,1.2742052156823032,12.777963208217836,5.918653896410663,0.0
9492,20.833333333333332,2.953359389638268,-9.99351577848926,0.0,0.0,20.456066470381074,1.2742052156823032,12.777903588273823,5.836706909566628,0.0
9493,20.666666666666668,2.953359389638268,-9.925835493729597,0.0,0.0,20.40458013567988,1.2742052156823032,12.777907576927397,5.753653184581787,0.0
9494,20.5,2.953359389638268,-9.867238802628313,0.0,0.0,20.360053146646575,1.2742052156823032,12.777911538792948,5.669525649226797,0.0
9495,20.333333333333336,2.953359389638268,-9.823714327971302,0.0,0.0,20.327077418231678,1.2742052156823032,12.777915444018223,5.584317234333882,0.0
9496,20.166666666666664,2.953359389638268,-9.791535855568373,0.0,0.0,20.302788522111104,1.2742052156823032,12.777919281096441,5.498021283216563,0.0
9497,20.0,2.953359389638268,-9.765525611402271,0.0,0.0,20.283209625705574,1.2742052156823032,12.777923040238392,5.410631717138116,0.0
9498,19.833333333333336,2.953359389638268,-9.742388977712094,0.0,0.0,20.26581119259411,1.2742052156823032,12.777926711324213,5.322141574374569,0.0
9499,19.666666666666668,2.953359389638268,-9.720725358411952,0.0,0.0,20.249518728241537,1.2742052156823032,12.777930281846327,5.232544680362269,0.0
9500,19.5,2.953359389638268,-9.700105671449506,0.0,0.0,20.234003990418888,1.2742052156823032,12.777933739978891,5.141834961644095,0.0
9501,19.333333333333332,2.953359389638268,-9.680394222884791,0.0,0.0,20.21916402430378,1.2742052156823032,12.77793707481002,5.050005937886585,0.0
9502,19.166666666666664,2.953359389638268,-9.661481773204176,0.0,0.0,20.204916092973075,1.2742052156823032,12.777940272307589,4.957051802754078,0.0
9503,19.0,2.953359389638268,-9.643247358738648,0.0,0.0,20.191168362224968,1.2742052156823032,12.777943319389212,4.862966909068067,0.0
9504,18.916666666666664,2.953359389638268,-9.625424976683599,0.0,0.0,20.177726458789184,1.2742052156823032,12.777955180552809,4.817419478485457,0.0
9505,18.833333333333336,2.953359389638268,-9.607889918269802,0.0,0.0,20.164475401746852,1.2742052156823032,12.777956749173036,4.77155223548743,0.0
9506,18.75,2.953359389638268,-9.590577670169367,0.0,0.0,20.15137605874244,1.2742052156823032,12.777958273150231,4.725357549923218,0.0
9507,18.666666666666668,2.953359389638268,-9.573477631637939,0.0,0.0,20.13842084564105,1.2742052156823032,12.777959753936038,4.678834311869392,0.0
9508,18.583333333333332,2.953359389638268,-9.556581117063145,0.0,0.0,20.125603818915394,1.2742052156823032,12.777961188259802,4.631981955977011,0.0
9509,18.5,2.953359389638268,-9.539872392561273,0.0,0.0,20.112913652962035,1.2742052156823032,12.777962575530438,4.58479937514581,0.0
9510,18.416666666666664,2.953359389638268,-9.523332263014176,0.0,0.0,20.100336336348636,1.2742052156823032,12.777963913813267,4.537285507673896,0.0
9511,18.333333333333336,2.953359389638268,-9.506943230574695,0.0,0.0,20.08785912703982,1.2742052156823032,12.777965199699626,4.489439800699516,0.0
9512,18.25,2.953359389638268,-9.490690758822497,0.0,0.0,20.075471532531022,1.2742052156823032,12.777966432585394,4.441261212765691,0.0
9513,18.166666666666664,2.953359389638268,-9.474563169403382,0.0,0.0,20.06316523168691,1.2742052156823032,12.777967610409872,4.3927487145504,0.0
9514,18.083333333333336,2.953359389638268,-9.45855029805972,0.0,0.0,20.050933044526573,1.2742052156823032,12.777968729692233,4.343901798714027,0.0
9515,18.0,2.953359389638268,-9.442643200231752,0.0,0.0,20.03876871110738,1.2742052156823032,12.777969789736146,4.294719454131879,0.0
9516,18.0,2.953359389638268,-9.427441291825877,0.0,0.0,20.027203539508786,1.2742052156823032,12.778040871807548,4.27685906726766,0.0
9517,18.0,2.953359389638268,-9.413221828043119,0.0,0.0,20.016328099914595,1.2742052156823032,12.778039606404992,4.259138435560447,0.0
9518,18.0,2.953359389638268,-9.399656664576105,0.0,0.0,20.00597450411505,1.2742052156823032,12.778038294047455,4.241508877273729,0.0
9519,18.0,2.953359389638268,-9.386447141759646,0.0,0.0,19.99591676955951,1.2742052156823032,12.778036959778873,4.223969792051629,0.0
9520,18.0,2.953359389638268,-9.373404748301684,0.0,0.0,19.98600954916421,1.2742052156823032,12.778035603946073,4.206520585025078,0.0
9521,18.0,2.953359389638268,-9.360468895695167,0.0,0.0,19.976204860917225,1.2742052156823032,12.778034226912988,4.189160669607853,0.0
9522,18.0,2.953359389638268,-9.347639979514208,0.0,0.0,19.966501744096014,1.2742052156823032,12.778032829073394,4.171889488789348,0.0
9523,18.0,2.953359389638268,-9.33492808055263,0.0,0.0,19.956906973350897,1.2742052156823032,12.778031410766957,4.154706468803301,0.0
9524,18.0,2.953359389638268,-9.322334700373993,0.0,0.0,19.94742090555707,1.2742052156823032,12.778029972354318,4.137611035216371,0.0
9525,18.0,2.953359389638268,-9.309854581926304,0.0,0.0,19.938038778721484,1.2742052156823032,12.778028514245685,4.120602650301632,0.0
9526,18.0,2.953359389638268,-9.297480384303292,0.0,0.0,19.928754261134117,1.2742052156823032,12.778027036778196,4.10368075128338,0.0
9527,18.0,2.953359389638268,-9.285210362236711,0.0,0.0,19.91956534497893,1.2742052156823032,12.778025540354776,4.086844802236137,0.0
9528,17.916666666666668,2.953359389638268,-9.272446880937427,0.0,0.0,19.90993854736182,1.2742052156823032,12.777950629072796,4.040088447796457,0.0
9529,17.833333333333332,2.953359389638268,-9.258926348837344,0.0,0.0,19.899801013315194,1.2742052156823032,12.777951444029974,3.9929590101564765,0.0
9530,17.75,2.953359389638268,-9.245037030560272,0.0,0.0,19.889363794757315,1.2742052156823032,12.777952221231835,3.945503648125323,0.0
9531,17.666666666666668,2.953359389638268,-9.231047470457494,0.0,0.0,19.878829872841845,1.2742052156823032,12.77795293601064,3.89772138179862,0.0
9532,17.583333333333332,2.953359389638268,-9.217083776944614,0.0,0.0,19.868296609368517,1.2742052156823032,12.7779535850472,3.849611638150315,0.0
9533,17.5,2.953359389638268,-9.20316932412798,0.0,0.0,19.857783306897364,1.2742052156823032,12.777954167749975,3.801173421501419,0.0
9534,17.416666666666668,2.953359389638268,-9.189291235553108,0.0,0.0,19.847281252445402,1.2742052156823032,12.777954682176677,3.752405781716553,0.0
9535,17.333333333333332,2.953359389638268,-9.175437802020962,0.0,0.0,19.836782349288303,1.2742052156823032,12.777955124917405,3.70330816035483,0.0
9536,17.25,2.953359389638268,-9.161606367662376,0.0,0.0,19.82628529418204,1.2742052156823032,12.777955495416805,3.65387964184066,0.0
9537,17.166666666666668,2.953359389638268,-9.147799475585195,0.0,0.0,19.815792705893834,1.2742052156823032,12.777955791603006,3.6041192900489114,0.0
