,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
9538,17.083333333333332,2.953359389638268,-9.134020078611423,0.0,0.0,19.805307484658805,1.2742052156823032,12.777956010054991,3.5540265955397072,0.0
9539,17.0,2.953359389638268,-9.120269969898342,0.0,0.0,19.794831619185143,1.2742052156823032,12.77795615017218,3.5036006847308307,0.0
9540,17.0,2.953359389638268,-9.107380130142046,0.0,0.0,19.784976018514946,1.2742052156823032,12.777927439832384,3.5177604515821,0.0
9541,17.0,2.953359389638268,-9.095417062251123,0.0,0.0,19.775844116896604,1.2742052156823032,12.777929187226192,3.531971271034016,0.0
9542,17.0,2.953359389638268,-9.084117240931452,0.0,0.0,19.76719892474519,1.2742052156823032,12.777930932115078,3.5462539592491473,0.0
9543,17.0,2.953359389638268,-9.073166314702856,0.0,0.0,19.758798157198928,1.2742052156823032,12.777932664574024,3.5606089907313936,0.0
9544,17.0,2.953359389638268,-9.062384975033893,0.0,0.0,19.75050493658265,1.2742052156823032,12.777934384295634,3.5750368109655533,0.0
9545,17.0,2.953359389638268,-9.051721645732986,0.0,0.0,19.742280956164752,1.2742052156823032,12.777936091057981,3.589537909486367,0.0
9546,17.0,2.953359389638268,-9.041179418752495,0.0,0.0,19.73412985321982,1.2742052156823032,12.77793778457153,3.604112761508013,0.0
9547,17.0,2.953359389638268,-9.030766854791787,0.0,0.0,19.726059316847795,1.2742052156823032,12.777939464571546,3.6187618481733965,0.0
9548,17.0,2.953359389638268,-9.02048281677864,0.0,0.0,19.71806947113859,1.2742052156823032,12.77794113080711,3.63348566628945,0.0
9549,17.0,2.953359389638268,-9.01035943681127,0.0,0.0,19.710185975633404,1.2742052156823032,12.777942783003589,3.6482847073496454,0.0
9550,17.0,2.953359389638268,-9.00038182767394,0.0,0.0,19.702398266674656,1.2742052156823032,12.777944420902607,3.663159470287686,0.0
9551,17.0,2.953359389638268,-8.990514619033581,0.0,0.0,19.69467998185475,1.2742052156823032,12.777946044240029,3.678110455540894,0.0
9552,16.916666666666664,3.07981665461954,-8.981994626796146,0.0,0.0,19.688013222184015,1.2742052156823032,12.777977130953227,3.624478118584977,0.0
9553,16.833333333333336,3.07981665461954,-8.97330748258246,0.0,0.0,19.68117721665994,1.2742052156823032,12.777977133211069,3.570522398941004,0.0
9554,16.75,3.07981665461954,-8.963496362420765,0.0,0.0,19.673469896999197,1.2742052156823032,12.777977031310233,3.516220966132684,0.0
9555,16.666666666666668,3.07981665461954,-8.952599863569349,0.0,0.0,19.664922222087124,1.2742052156823032,12.777976833934936,3.4615731535486263,0.0
9556,16.583333333333332,3.07981665461954,-8.913617097806595,0.0,0.0,19.634772118959926,1.2742052156823032,12.77797653716486,3.4065787387441966,0.0
9557,16.5,3.07981665461954,-8.867927481638933,0.0,0.0,19.59946121598496,1.2742052156823032,12.777976140169786,3.3512371054763026,0.0
9558,16.416666666666668,3.07981665461954,-8.832195813255392,0.0,0.0,19.571804254029754,1.2742052156823032,12.777975640551881,3.295547667215244,0.0
9559,16.333333333333332,3.07981665461954,-8.808021746599273,0.0,0.0,19.553030943109356,1.2742052156823032,12.777975034374805,3.2395102772167443,0.0
9560,16.25,3.07981665461954,-8.790185459501332,0.0,0.0,19.5391274806996,1.2742052156823032,12.777974320792794,3.1831243881344866,0.0
9561,16.166666666666668,3.07981665461954,-8.774085560695251,0.0,0.0,19.526555994562678,1.2742052156823032,12.777973497412212,3.126389491980763,0.0
9562,16.083333333333332,3.07981665461954,-8.757816037831848,0.0,0.0,19.51385130647147,1.2742052156823032,12.77797256027412,3.069305504403611,0.0
9563,16.0,3.07981665461954,-8.741233549832502,0.0,0.0,19.50090493368199,1.2742052156823032,12.777972888997338,3.0129794635389686,0.0
9564,16.166666666666664,5.906018943346558,-4.705516195310078,23.165532124484123,0.0,20.035870169714457,3.1561970427655566,15.93150958255793,3.126227830031719,0.8357516190197071
9565,16.333333333333336,5.8770426325370115,-9.725622017537626,0.0,0.0,20.257763037224315,1.2742052156823032,12.77803435509854,3.2391654789391233,0.0
9566,16.5,5.873041123975318,-9.645200604075646,0.0,0.0,20.19583661537494,1.2742052156823032,12.77803563508401,3.3507317273670245,0.0
9567,16.666666666666668,5.875802116421611,-5.447171836239318,0.10295925963744232,0.0,20.09675409941469,5.171534832573121,15.397208668115717,3.4609014333052244,1.7307192785305687
9568,16.833333333333332,5.8802019832432935,-1.938700443049872,0.9000184946683366,0.0,20.093062965532976,5.171534832573121,15.713413191815361,3.569679152782762,1.7307192785305687
9569,17.0,5.880367514185197,-5.187397704474393,0.0,0.0,20.094079043445504,5.171534832573121,15.410762808899484,3.677069377330299,1.7307192785305687
9570,17.166666666666664,5.880324470164714,-4.281636739831267,0.0,0.26430052109885027,20.095276061778527,5.171534832573121,15.48121252496938,3.783076931987105,1.7307192785305687
9571,17.333333333333336,5.879182283797116,-5.201219206924596,0.0,0.5496382677791386,20.10959239673789,3.0228510800412467,14.050515870806564,3.887707435322895,0.7765355785285526
9572,17.5,5.874372128855174,-5.2405207633971935,0.0,1.1632498290990392,20.12239964519791,3.0228510800412467,14.048817623252086,3.990993980880959,0.7765355785285526
9573,17.666666666666664,5.870020788850624,-5.2952804000496565,0.0,1.9425980692683127,20.148274924005374,3.0228510800412467,14.04726216087191,4.092886973361119,0.7765355785285526
9574,17.833333333333336,5.865421700499862,-5.3404607793292245,0.0,2.3483321731971625,20.16898483334894,3.0228510800412467,14.045919675019718,4.193420757703004,0.7765355785285526
9575,18.0,5.863659180596762,-5.379293162511544,0.0,2.795903889593673,20.186843837778376,3.0228510800412467,14.044768541272843,4.29260168325309,0.7765355785285526
9576,18.25,5.989288348930397,-4.121401288952475,36.08898781575835,3.314892053793787,20.90749059805002,4.178924263576634,18.496037365263184,4.442638394677099,1.28992252364743
9577,18.5,5.948486968066558,-5.747429257195395,21.986089057323504,3.689652898613615,21.090981811226335,4.460674514932549,17.689079489973533,4.5899308685495415,1.4150416795020317
9578,18.75,5.942472861740782,-1.9760331453125477,9.237396280283788,4.00159292141338,21.049684798391773,5.506671981181167,18.36203481682099,4.734497579249546,1.879546393777352
9579,19.0,5.946744091464076,-2.286575675671318,7.8844893164325285,4.298804497715013,21.049943356564356,4.790444063670547,17.713604837930422,4.876358085940417,1.5614851604433477
9580,19.25,5.945580643797074,-2.1291508372395573,7.732931728837777,4.583782608512768,21.058908720477817,5.506671981181167,18.23431902623889,5.015532925498719,1.879546393777352
9581,19.5,5.945105216266615,-2.647273601489636,7.739730188533722,4.856261647882533,21.067384140023023,4.264761530611207,16.613503600921103,5.152043547070222,1.3280409861529525
9582,19.75,5.944667925797225,-2.6914462182512318,7.535545459858157,4.815747641881737,21.07867509544252,4.264761530611203,16.598257274963032,5.28591218631241,1.3280409861529507
9583,20.0,5.944188157704146,-2.2485856118589784,7.345194667289717,4.780964542465798,21.091381754033705,5.506671981181167,18.20428104762816,5.417131281699126,1.879546393777352
9584,20.25,5.943581679578737,-3.2294449811686983,7.165253008295886,4.751908608359923,21.09122655447219,3.0228510800412467,14.951931670526598,5.545785667387648,0.7765355785285526
9585,20.5,5.943556297167242,-2.1684922199963617,7.001667391290002,4.728532279636129,21.098907596934776,5.506671981181167,18.182851377067553,5.671868624942773,1.879546393777352
9586,20.75,5.943167035037439,-3.2396012821565545,6.8487148558411945,4.710746852141583,21.099101517058745,3.0228510800412467,14.928550960966025,5.7954044195718675,0.7765355785285526
9587,21.0,5.943127326103653,-2.1235342076917534,6.706598794543192,4.698425539088857,21.109417213923464,5.862939974316925,20.67960652609033,5.91641168048319,2.0377572572801825
9588,21.083333333333332,9.214176567965602,-3.452056749817736,3.7287493008304082,4.691406957556834,21.12032909686977,3.036323821342235,14.69175492417708,6.004471728620543,0.7765355785285526
9589,21.166666666666668,9.202231668667093,-3.4806238593269723,3.40720133717791,4.689499026515481,21.128431614853803,3.037821323782741,14.67244899145876,6.048423653471029,0.7765355785285526
9590,21.25,9.20107926440415,-3.5344032392397278,3.2297306616880457,4.692483230439053,21.13363960477342,3.041272782441865,14.658508381022381,6.1018778101987134,0.7765355785285526
9591,21.333333333333336,9.200333357313161,-2.794798186512726,3.0635770412968775,4.700119181370877,21.147126961676776,5.194099711119829,16.257088343734093,6.156789764003955,1.7307192785305687
9592,21.416666666666664,9.198428710689775,-3.6657952534416456,2.9082923302853887,4.712149398529038,21.153089559826928,3.049119399427111,14.634436121978084,6.209811222881811,0.7765355785285526
9593,21.5,9.197581840801922,-3.7103497014578664,2.762617641022844,4.728304216024653,21.15327476053175,3.052405590111648,14.623729826946438,6.261215459060139,0.7765355785285526
9594,21.583333333333336,9.1975482038746,-3.754886629468265,2.6256697770917237,4.73788679933567,21.152204577626428,3.055869020774031,14.615154292785935,6.312919734913104,0.7765355785285526
9595,21.66666666666667,9.197690259622274,-3.8034587583293167,2.4978726972526637,4.768235017065058,21.152370965218076,3.059452973597982,14.605667517674727,6.364671411148573,0.7765355785285526
9596,21.75,9.19765799992951,-3.8559452500898255,2.3767297944025203,4.857206855373368,21.154531890594708,3.0631359548441908,14.596683962207795,6.416676538183537,0.7765355785285526
9597,21.833333333333336,9.195867646183375,-3.909561987270499,2.2620006488111835,4.935737665843951,21.15827398456197,3.066753466630404,14.588233929088052,6.469021305283707,0.7765355785285526
9598,21.916666666666664,9.19533188203578,-3.9625571372388197,2.1533295724867347,5.019119944696173,21.163031331840497,3.0702289569088173,14.580257426891997,6.52063428713175,0.7765355785285526
9599,22.0,9.19465206033881,-4.014093451106875,2.0502513181302127,5.107460890535329,21.168456634505585,3.073533155228779,14.572703786662942,6.571437794323281,0.7765355785285526
9600,22.166666666666664,9.193876343350748,-4.072661596531746,1.95259077206246,5.200844230742315,21.17492061013883,3.077253369976172,14.565400920472525,6.628902236917259,0.7765355785285526
9601,22.333333333333336,9.203319141875149,-4.129909806551942,1.8591829801034472,5.299324396882193,21.182736683557017,3.0807545131829,14.558578937438504,6.683850295402686,0.7765355785285526
9602,22.5,9.202199406830855,-4.185863018336843,1.770266396801766,5.402921675551659,21.191690073777576,3.08405325013014,14.552082604659416,6.736478894990843,0.7765355785285526
9603,22.66666666666667,9.200914584094313,-4.240093587619358,1.6852980006488143,5.5116183399574,21.201503834538865,3.087145139627232,14.545879147820898,6.786790446279333,0.7765355785285526
9604,22.83333333333333,9.196946009273853,-4.292304154919394,1.6039777456057054,5.625355764120292,21.211956992341584,3.09002925060889,14.539945152709246,6.83480750722358,0.7765355785285526
9605,23.0,9.195438664437612,-4.342372229571199,1.5260807450680514,5.7440325161969525,21.223024792062017,3.092698703604708,14.534266020809177,6.880533614010534,0.7765355785285526
9606,23.166666666666664,9.193838115096804,-4.387788880608649,1.4513237663171967,5.861059243157175,21.234768235714256,3.0949638786906863,14.52888303760102,6.923391443645726,0.7765355785285526
9607,23.333333333333336,9.194691706551932,-4.4211733445803665,1.3795268420705324,6.036238623267014,21.247537952424317,3.0962486324052465,14.52391371671102,6.9616259739815645,0.7765355785285526
9608,23.5,9.19283454543964,-4.4611308719890435,1.3104547108863118,6.160708310907882,21.261052802833532,3.0979317352034568,14.51867703370784,7.00068714152309,0.7765355785285526
9609,23.666666666666664,9.190863052195162,-4.499566288642572,1.243952921642966,6.288973191755615,21.27507150355445,3.099463446343277,14.51381647787283,7.037694263299982,0.7765355785285526
9610,23.833333333333336,9.188810802261628,-4.535765085343358,1.1798284674263635,6.420705609570468,21.289590496817933,3.100783993450827,14.509151695999225,7.0726266747865925,0.7765355785285526
9611,24.0,9.176309173423574,-4.569399111874678,1.11796098278631,6.555547071715465,21.30437721672716,3.1018904840897044,14.504654420834974,7.105510240627348,0.7765355785285526
9612,24.25,9.174127993057052,-4.601686151194775,1.0577387453926859,6.69311244823194,21.3197266659626,3.1028399186464264,14.500178767792306,7.221913468969188,0.7765355785285526
9613,24.5,9.171856214517774,-4.631711979904452,1.0000718437905307,6.832994733927424,21.335569667917053,3.103577078480664,14.495988095433312,7.337600385508627,0.7765355785285526
9614,24.75,9.169503915165048,-4.659267316715479,0.9439862370328339,6.9747702769879085,21.351623775014897,3.1041078761764993,14.491912203529418,7.453194449422253,0.7765355785285526
9615,25.0,9.16711249677429,-4.683563232825459,0.8897180757585011,7.118004368697863,21.36731384389444,3.104428949272299,14.487969919177964,7.567258466807854,0.7765355785285526
9616,25.25,9.164767524970573,-4.704927443243909,0.8370951407668982,7.262257080627232,21.382837211196726,3.104545730218812,14.484147024359178,7.679817326886961,0.7765355785285526
9617,25.5,9.162439401906681,-4.723595430772124,0.7860506855591738,7.407089228451073,21.398415207023447,3.104454798407226,14.480441675019513,7.790881214069657,0.7765355785285526
9618,25.75,9.16009467673019,-4.732520634073708,0.736471364080535,7.519992238532307,21.413932788913325,3.103651246198691,14.477014417731858,7.8990068009662355,0.7765355785285526
9619,26.0,9.15775073026862,-4.737755713603348,0.688307531670871,7.6314587507195535,21.429293123972908,3.1025805509658877,14.473542248604652,8.005715348038121,0.7765355785285526
9620,26.25,9.15542246061229,-4.740264908222487,0.6414583536676073,7.741122262484127,21.44449632434283,3.1013202307033736,14.470151054870612,8.110974863519669,0.7765355785285526
9621,26.5,9.152793752220399,-4.740107522690805,0.5958862805112805,7.848647981769788,21.4595761318433,3.0998718661290994,14.466843996574696,8.21488024274051,0.7765355785285526
9622,26.75,9.15049235415832,-4.737527681609121,0.5515003053551117,7.95373627336788,21.474571844134637,3.0982502039643784,14.463619872897414,8.317474388416992,0.7765355785285526
9623,27.0,9.145638927732824,-4.732548054243604,0.5082711447883123,8.056125368369422,21.48946006127091,3.096459489624592,14.460480121615966,8.41877168204914,0.7765355785285526
9624,27.16666666666667,9.269808852890064,-4.724020798409715,0.36548063597649877,8.155593261080089,21.504590861056894,3.094381920560564,14.450004868193801,8.491341492083613,0.7765355785285526
9625,27.33333333333333,9.267478509589685,-4.711540070294699,0.31979375446123603,8.25195873287801,21.519630508897226,3.0920185577484878,14.446723870195695,8.563032960023707,0.7765355785285526
9626,27.5,9.26515582799666,-4.697059573903654,0.27816723050701697,8.345081459918708,21.53436650587307,3.08953213832149,14.443688111877083,8.634302740476201,0.7765355785285526
9627,27.66666666666667,9.2628730123744,-4.680764030175163,0.23767278574464584,8.434861181188639,21.548813229376943,3.08693716374512,14.440731388651196,8.705155393741922,0.7765355785285526
9628,27.83333333333333,9.2606279088094,-4.663144190966948,0.19816581421136653,8.521235924940067,21.56307051019091,3.0842604355566263,14.43783871885968,8.77566014283383,0.7765355785285526
9629,28.0,9.258405441775745,-4.644695978657004,0.1596231976590207,8.604179314685492,21.577217974575916,3.0815312355369837,14.435007422877305,8.845888927396597,0.7765355785285526
9630,28.166666666666664,9.256193662313049,-4.62587777652906,0.12197748698916988,8.667627080325374,21.591235628639428,3.0787855902325787,14.43223001918949,8.915928869847423,0.7765355785285526
9631,28.333333333333336,9.253995637269924,-4.611509143375771,0.08490158445845736,8.8008138771413,21.605568772175058,3.076334904488169,14.429385513051665,8.986591088654961,0.7765355785285526
9632,28.5,9.251751348690211,-4.589740775696277,0.04913747252254689,8.859659086278592,21.619993458125194,3.073336524107861,14.42693357047271,9.05558316153785,0.7765355785285526
9633,28.66666666666667,9.249490421022104,-4.567911423699775,0.014098606419764112,8.915738477550635,21.634208198140975,3.0703453858362884,14.424341378308709,9.124539407552835,0.7765355785285526
9634,28.83333333333333,9.247254256570546,-4.564119555021073,0.0,8.969115057010187,21.648119354893772,3.06721839050278,14.421848975841812,9.192966547546103,0.7765355785285526
9635,29.0,9.245056330046769,-4.57186983402987,0.0,9.019856090085058,21.661773385860155,3.0639805171458603,14.419403307058989,9.260956108257167,0.7765355785285526
9636,29.0,5.275109701812014,-4.402889142808424,3.23430984340969,9.068026451976882,21.66171584235637,3.055512718233371,14.664675645638418,9.22170079458251,0.7765355785285526
9637,29.0,5.2750961506517395,-4.343986253582056,3.39563857645567,9.113681980833606,21.657398985993343,3.051499393486656,14.675035109842074,9.19489347290816,0.7765355785285526
9638,29.0,5.275301761087423,-4.28990212080186,3.4244716685269743,9.156863068737048,21.65659707814434,3.047568545141122,14.677158081837186,9.167383635105272,0.7765355785285526
9639,29.0,5.2753244590218,-4.24229588217454,3.448379602425688,9.197588742751638,21.660601777914337,3.0436576154661985,14.678940245602611,9.139969243122687,0.7765355785285526
9640,29.0,5.27509806669411,-4.199218054333184,3.4691064321135054,9.235851501326124,21.667478399975582,3.0398059329773424,14.680472661979719,9.112774335420696,0.7765355785285526
9641,29.0,5.274722987195845,-4.158672475015206,3.487166246303263,9.27161317959985,21.67523555633059,3.0360569866505536,14.681791318648273,9.085887225147268,0.7765355785285526
9642,29.0,5.274460522891617,-4.119340309909223,3.502765742328636,9.28064808656314,21.68271415378565,3.032425025735922,14.682922108647553,9.059323592072815,0.7765355785285526
9643,29.0,5.274054706484757,-4.0818878056422125,3.516073344740115,9.286858932105574,21.689648538819636,3.0289844284424845,14.683854697472393,9.033267275932022,0.7765355785285526
9644,29.0,5.273677555506096,-4.047440309135089,3.527316783880931,9.290137449004975,21.696170152695498,3.025806208836834,14.684606628800584,9.007884969399202,0.7765355785285526
9645,29.0,5.273322093555926,-4.016962893343422,3.53671307961904,9.29034577217391,21.702435138567314,3.022947213815546,14.685198880985027,8.983307673048792,0.7765355785285526
9646,29.0,5.27298007211319,-3.9928614294888303,3.5444233284169244,9.287321781307474,21.70848621271361,3.3884743009068004,17.191698083293684,8.989826917586464,0.9347464420313832
9647,29.0,5.272649227340145,-3.9711673886633987,3.550802370147555,9.28088677134787,21.71435089625186,3.386468908351387,17.208546087756353,8.964936253233953,0.9347464420313832
9648,29.166666666666664,5.272328247588269,-3.9647935078855343,3.555559092501972,9.270855538531327,21.721124598343515,3.385342831860428,17.216007790788517,9.035920922040177,0.9347464420313832
9649,29.333333333333336,5.271960251922751,-3.9679576038259055,3.5595273840901354,9.261906098173318,21.72900303974749,3.3848229067613462,17.219551500465318,9.108008640957124,0.9347464420313832
9650,29.5,5.271535186594034,-3.9751252070397034,3.56232620607863,9.252019542857663,21.737638741979108,3.384531833810203,17.221615110060167,9.180292368502778,0.9347464420313832
9651,29.66666666666667,5.271071267955072,-3.984893603396376,3.5642500385980314,9.23833632639644,21.747123829845002,3.3843529363152474,17.222909514711144,9.252543882342406,0.9347464420313832
9652,29.83333333333333,5.269823020859051,-3.9963455210472913,3.565361754422432,9.221005529097361,21.756951915782242,3.384265616196734,17.223545523380924,9.324729712221025,0.9347464420313832
9653,30.0,5.274480358921415,-4.008895911838862,3.565748833991442,9.200169917093163,21.766773932506506,3.3842599531288506,17.223591173771446,9.39682364259566,0.9347464420313832
9654,30.16666666666667,5.273955590402922,-4.0229361187011525,3.56547703904337,9.189179662687216,21.776510326815117,3.384372132418071,17.222798839366522,9.468912473787213,0.9347464420313832
9655,30.33333333333333,5.268252346669241,-4.0377834447427885,3.5646203442048807,9.17512856424021,21.786111706658563,3.384557275227626,17.221494968062583,9.540873521751617,0.9347464420313832
9656,30.5,5.267740246326203,-4.0534098752856424,3.5632356098721427,9.158108505499893,21.795675729369968,3.3848034482059184,17.219754161453192,9.612682927246272,0.9347464420313832
9657,30.66666666666667,5.267230001916093,-4.069830076860897,3.5613828036696002,9.13817876996565,21.8052704373784,3.385105110570684,17.21761696036406,9.68432664097711,0.9347464420313832
9658,30.83333333333333,5.26671811523898,-4.086904235673903,3.5591049955589695,9.115365151699512,21.8148532517251,3.385456007555655,17.215129527272275,9.755788362177142,0.9347464420313832
9659,31.0,5.266206821931673,-4.104501130358641,3.5564516179553696,9.08966085841559,21.824365428632568,3.385852044834355,17.212323473321575,9.827056887167359,0.9347464420313832
9660,31.0,5.26554098747194,-4.113333044341091,3.553836970949771,9.061028994703937,21.832496081508243,3.3857414656433797,17.213068048015984,9.796444300173942,0.9347464420313832
9661,31.0,5.265106468583651,-4.120519572521758,3.550433786094422,9.02940639657452,21.83901906122539,3.3856554164460158,17.21340152514253,9.766096163098595,0.9347464420313832
9662,31.0,5.264018392014612,-4.126498174110111,3.5469831465846298,8.99470857768943,21.844419744375394,3.3855889849397287,17.213605073009415,9.735865577043795,0.9347464420313832
9663,31.0,5.26388676063821,-4.132150857737983,3.543242870023526,8.956835542363454,21.849223734699002,3.385556874306257,17.21355791795149,9.705790485510358,0.9347464420313832
9664,31.0,5.263628688468073,-4.1373282115831636,3.539278537214276,8.915678220341544,21.853702945145706,3.385522384895849,17.213520514826993,9.675778803358693,0.9347464420313832
9665,31.0,5.263388035558001,-4.142260921633857,3.535121304499124,8.871125283180376,21.85791683287661,3.385496211351416,17.213411164211568,9.645864477280897,0.9347464420313832
9666,31.0,5.2630035426522825,-4.145365775369431,3.5307882276244698,8.78608207251539,21.86164750489402,3.3853829755575946,17.2138881233323,9.615809305160962,0.9347464420313832
9667,31.0,5.262803497794795,-4.147562363463741,3.5263033981670677,8.697148231078396,21.864797989168657,3.385258048624339,17.214409029529048,9.585817314230173,0.9347464420313832
9668,31.0,5.262634944188232,-4.148963287120458,3.521679987102922,8.60424926359799,21.867407807401392,3.3851268903899467,17.21495947500212,9.555887150264695,0.9347464420313832
9669,31.0,5.263234398201669,-4.15087202004603,3.5169387217599506,8.507335959870536,21.869560644054417,3.3850772487452336,17.214939997449683,9.526236176533347,0.9347464420313832
9670,31.0,5.268303834131095,-4.151320785535835,3.512090565269311,8.40638999373521,21.871400262714126,3.384952123187447,17.215455052184815,9.496457077218935,0.9347464420313832
9671,31.0,5.268206620034609,-4.151085229136833,3.507152282771138,8.301428804999857,21.87288435915083,3.384810314579799,17.216056589836537,9.466726328636419,0.9347464420313832
9672,31.08333333333333,5.268128805844929,-4.153608438808683,3.50163278047854,8.192509654806141,21.87440834752257,3.3848614407485917,17.215199530993626,9.514999201399666,0.9347464420313832
9673,31.16666666666667,5.268048830539267,-4.156155433731016,3.4966859258206324,8.079732770514331,21.87603887711626,3.384908196526027,17.21452084556442,9.5632793187885,0.9347464420313832
9674,31.25,5.274425567131927,-4.1587268543113405,3.491380486565744,7.963243521953589,21.877753183704762,3.38494742308894,17.2138645888762,9.611635516289022,0.9347464420313832
9675,31.333333333333336,5.274334803168594,-4.160938458749327,3.4860932823669213,7.843233596251074,21.87931143132931,3.384973603499596,17.213296422261898,9.660055631773885,0.9347464420313832
9676,31.416666666666664,5.274252157083367,-4.162615630545583,3.480769147281236,7.719941162907122,21.880542138425483,3.3849902253024524,17.212786852914878,9.708549661626797,0.9347464420313832
9677,31.5,5.274187068830282,-4.16370361819956,3.4754174782172997,7.593650043879447,21.881396829898545,3.384998021997267,17.212332613685152,9.75711902035301,0.9347464420313832
9678,31.583333333333336,5.274142153348751,-4.165143710746838,3.470039765287351,7.47424162940763,21.881853413081267,3.385068284590263,17.211444226890354,9.805935015875606,0.9347464420313832
9679,31.666666666666664,5.274119010853218,-4.082534699978479,3.4646469694631814,7.3540238280551815,21.882824947868713,3.7203010434224475,19.723825537474795,9.854893179909697,1.0835735572781662
9680,31.75,5.274064161588219,-4.281204878293672,3.4592015401305534,7.233416803022329,21.881460771663892,3.3936305530395567,17.206948964559214,9.923939487717085,0.9347464420313832
9681,31.83333333333333,5.274145195914384,-4.342168792513902,3.453862355505015,7.112861375396341,21.878620530729517,3.398488586468502,17.206878411613435,9.982756850342582,0.9347464420313832
9682,31.91666666666667,5.274312442358395,-4.393008620693977,3.4484552371113835,6.992813139330027,21.875499900371224,3.402582730249142,17.205981747384325,10.040472223173524,0.9347464420313832
9683,32.0,5.269311319756868,-4.490103279027384,3.4430317994142317,6.87373625054495,21.871998231416306,3.410093007509781,17.20292324624989,10.10651103829781,0.9347464420313832
9684,32.0,5.3959719905202554,-4.5527381899025485,3.3372474649102153,6.756097024475335,21.86851980359825,3.4151239983516666,17.195460673762764,10.11705379535711,0.9347464420313832
9685,32.0,5.396174540812113,-4.62215483433518,3.3270808964109677,6.640357479163113,21.864854521490912,3.4206351468284226,17.194234180136004,10.12923653677423,0.9347464420313832
9686,32.0,5.3963874154472,-4.687611869989455,3.3202639874888775,6.5269689546395036,21.860859030147406,3.425894463099877,17.193544359056006,10.140737600158884,0.9347464420313832
9687,32.0,5.396618051766789,-4.7492146238537565,3.3135652104630355,6.416365935315364,21.856545520611768,3.4308984141687495,17.192887457647167,10.151679663022042,0.9347464420313832
9688,32.0,5.396865582836059,-4.805426878698382,3.306974392907155,6.308960195182872,21.851968798522616,3.4355286403645153,17.192286985276137,10.16177641221131,0.9347464420313832
9689,32.0,5.39712699732434,-4.849884402959306,3.300485851324644,6.188953843708004,21.84725836309378,3.4393053224091577,17.191846905669,10.169896495796992,0.9347464420313832
9690,32.0,5.397395133001551,-4.192251001806811,3.2942089587530723,4.899262079478317,21.841934805713887,3.3916046484201305,17.208918083556604,10.056245527423046,0.9347464420313832
9691,32.0,5.3978524629369815,-3.9471584567474367,3.287669136423544,4.19314018238039,21.835711621840804,3.7205205723871506,19.759303601859326,10.050515363702859,1.0835735572781662
9692,32.0,5.399480453466383,-4.096969637186905,3.281581205628558,4.034455705445085,21.826812874969814,3.3853600224047007,17.19556106982714,10.051701992344316,0.9347464420313832
9693,32.0,5.39998724591019,-4.085177188361914,3.2754674570873474,3.8838487900704,21.81782503260593,3.3853509623746403,17.19516478160571,10.051737511621315,0.9347464420313832
9694,32.0,5.400498779456033,-4.075217528095929,3.269406541987912,3.741452023847369,21.81019138985399,3.385347629189736,17.194737248499308,10.051783783718976,0.9347464420313832
9695,32.0,5.401828136653869,-4.066726288542163,3.2634263727745787,3.607353243029632,21.80362794047029,3.385350252441678,17.194277129182172,10.05184490365486,0.9347464420313832
9696,32.0,4.067077631848996,-11.502866673705215,0.0,3.4816037212748743,21.652675908467863,1.2742052156823032,12.777782050812096,10.059814656308353,0.0
9697,32.0,4.073179360930143,-11.200078097214327,0.0,3.2816198436442106,21.419135694283877,1.2742052156823032,12.77778201272133,10.081048365246918,0.0
9698,32.0,4.07770149842695,-11.147205060485264,0.0,3.167627079927324,21.378347872593547,1.2742052156823032,12.777782013736726,10.102320143546976,0.0
9699,32.0,4.078054034122484,-11.054645173303523,0.0,3.0615138746285693,21.30691531854255,1.2742052156823032,12.777741205712651,10.123646687399345,0.0
9700,32.0,4.076902916139921,-10.90841398681544,0.0,2.9631850766872505,21.194072329577132,1.2742052156823032,12.777741266969684,10.14499485817791,0.0
9701,32.0,4.079484930757046,-10.757156366531621,0.0,2.872539269756483,21.07736568597228,1.2742052156823032,12.777741327481277,10.166381350630047,0.0
9702,32.0,4.082130626308791,-10.634920447290646,0.0,2.6880602652896854,20.98304160463488,1.2742052156823032,12.777741384023242,10.18780620832769,0.0
9703,32.0,4.08425561099028,-10.54789950044318,0.0,2.580401806339857,20.915872695302316,1.2742052156823032,12.777741436687087,10.209269528602475,0.0
9704,32.0,4.085765342338344,-10.488007999902388,0.0,2.51946564863562,20.86961833782804,1.2742052156823032,12.777741485433367,10.230771357672262,0.0
9705,32.0,4.086858623366707,-10.445375844016421,0.0,2.5031813867654464,20.83666293414236,1.2742052156823032,12.777741530350706,10.252311784534413,0.0
9706,32.0,4.087847324593077,-10.41249733134161,0.0,2.4474892221952724,20.811216005221013,1.2742052156823032,12.777741571469175,10.273890890948685,0.0
9707,32.0,4.088421963036109,-10.385162308495108,0.0,2.398156668580987,20.790029951613285,1.2742052156823032,12.777741608812525,10.29550874168489,0.0
9708,31.916666666666664,4.217087062594635,-10.36407551616068,0.0,2.353974778781424,20.77374552812441,1.2742052156823032,12.777838100922256,10.23407060343457,0.0
9709,31.833333333333336,4.217454822417711,-10.347151319764963,0.0,2.3136980687807025,20.760584967281826,1.2742052156823032,12.777838016383743,10.172907261615705,0.0
9710,31.75,4.21947869087497,-10.332579374173816,0.0,2.3319980666042985,20.749262988837618,1.2742052156823032,12.777837927220066,10.111978141432646,0.0
9711,31.66666666666667,4.21973097335584,-10.31888794462963,0.0,2.2832820992505,20.738648822228285,1.2742052156823032,12.777837841622457,10.051282452924527,0.0
9712,31.58333333333333,4.219967057376508,-10.30538137147414,0.0,2.2350616850115297,20.7282055409242,1.2742052156823032,12.777837758256535,9.99081987601234,0.0
9713,31.5,4.220253090066838,-10.292091736787333,0.0,2.210333451674194,20.71795636051486,1.2742052156823032,12.777837677549261,9.930589612116806,0.0
9714,31.41666666666667,4.220482469577017,-10.279057643616625,0.0,2.1307914054884622,20.707929700446524,1.2742052156823032,12.777837599030224,9.870590838402217,0.0
9715,31.33333333333333,4.220953930843708,-10.26627393336698,0.0,2.04928030316032,20.69812053580555,1.2742052156823032,12.777837521443148,9.81082319580507,0.0
9716,31.25,4.221175280561416,-10.253674636991848,0.0,1.963142619354998,20.68847712339352,1.2742052156823032,12.777837445229068,9.751285846397243,0.0
9717,31.16666666666667,4.221394208277469,-10.241279802979516,0.0,1.8820518084351647,20.679014119054454,1.2742052156823032,12.777837370040643,9.691977986402248,0.0
9718,31.08333333333333,4.221609784268582,-10.229038890604837,0.0,1.795093573339903,20.669691754259304,1.2742052156823032,12.77783729461219,9.632899207189444,0.0
9719,31.0,4.222068817661117,-10.216839638720154,0.0,1.7014165654448359,20.66042266683342,1.2742052156823032,12.777837219421556,9.57404863959244,0.0
9720,30.666666666666664,2.94857185146193,-10.180952448756482,0.0,1.5990336072098128,20.632653340168936,1.2742052156823032,12.777593367762634,9.545608837972926,0.0
9721,30.333333333333336,2.94857185146193,-10.134047548467436,0.0,1.4669622500069164,20.59660722225238,1.2742052156823032,12.77760529768403,9.512668707457562,0.0
9722,30.0,2.94857185146193,-10.08928296713191,0.0,1.3013164291156374,20.56212629258401,1.2742052156823032,12.777616738992926,9.47534546652273,0.0
9723,29.66666666666667,2.951069955906871,-10.050809292470793,0.0,1.1240318799291686,20.53239397931444,1.2742052156823032,12.777627690035322,9.433645965808044,0.0
9724,29.33333333333333,2.951069955906871,-10.017175039605695,0.0,0.9242596570508519,20.506293481447727,1.2742052156823032,12.77763817335471,9.38757212523899,0.0
9725,29.0,2.951069955906871,-9.985607851005389,0.0,0.6816843042278857,20.48169627834795,1.2742052156823032,12.777648216806385,9.337119926626512,0.0
9726,28.66666666666667,2.9513555144899883,-9.955662592691478,0.0,0.5735179269766005,20.45826932334392,1.2742052156823032,12.777657850320873,9.282279944116846,0.0
9727,28.333333333333336,2.9513555144899883,-9.927617540371973,0.0,0.5111010079625532,20.436236108296956,1.2742052156823032,12.77766710540768,9.223038034625587,0.0
9728,28.0,2.9513555144899883,-9.901289318552006,0.0,0.45088005227849765,20.41546280726197,1.2742052156823032,12.777676017904,9.1593742787009,0.0
9729,27.666666666666664,2.9513555144899883,-9.876271851430461,0.0,0.3928510002751005,20.395643059135566,1.2742052156823032,12.777684624741175,9.091263634121116,0.0
9730,27.333333333333336,2.953359389638268,-9.852181426749528,0.0,0.33700086813576524,20.37648724129561,1.2742052156823032,12.77769296357009,9.018676703352995,0.0
9731,27.0,2.953359389638268,-9.828680951020043,0.0,0.2832901026575809,20.357741284982477,1.2742052156823032,12.77770107565655,8.941578522176462,0.0
9732,26.91666666666667,2.953359389638268,-9.807474718988754,0.0,0.23159108798663805,20.340857203770007,1.2742052156823032,12.77784227755823,8.8846714436571,0.0
9733,26.83333333333333,2.953359389638268,-9.788027659932242,0.0,0.0,20.32519522181591,1.2742052156823032,12.777843462411857,8.827942260966779,0.0
9734,26.75,2.953359389638268,-9.770288796540987,0.0,0.0,20.310883209049127,1.2742052156823032,12.777844629756633,8.771322397028042,0.0
9735,26.66666666666667,2.953359389638268,-9.754193292806953,0.0,0.0,20.297879291533214,1.2742052156823032,12.777845808945983,8.714811307137856,0.0
9736,26.58333333333333,2.953359389638268,-9.73931425779352,0.0,0.0,20.2858538393434,1.2742052156823032,12.777846997874306,8.658409126580164,0.0
9737,26.5,2.953359389638268,-9.725199335309789,0.0,0.0,20.274455664672093,1.2742052156823032,12.777848196587046,8.60211529576823,0.0
9738,26.416666666666664,2.953359389638268,-9.711558456344223,0.0,0.0,20.26345902506633,1.2742052156823032,12.77784940413843,8.545929300433837,0.0
9739,26.333333333333336,2.953359389638268,-9.698259159245772,0.0,0.0,20.2527602392864,1.2742052156823032,12.777850618392975,8.489851236097033,0.0
9740,26.25,2.953359389638268,-9.68525087621103,0.0,0.0,20.242319068207756,1.2742052156823032,12.777851839476233,8.433880557575993,0.0
9741,26.16666666666667,2.953359389638268,-9.67250746409438,0.0,0.0,20.232114213115945,1.2742052156823032,12.777853066394457,8.378016707312641,0.0
9742,26.08333333333333,2.953359389638268,-9.660002965977466,0.0,0.0,20.22212455270314,1.2742052156823032,12.777854297133198,8.322259787530385,0.0
9743,26.0,2.953359389638268,-9.64770981850157,0.0,0.0,20.212327746126522,1.2742052156823032,12.77785553173912,8.266609194026511,0.0
9744,25.83333333333333,2.953359389638268,-9.63425035890275,0.0,0.0,20.20162696648325,1.2742052156823032,12.777821497630235,8.194573805995374,0.0
9745,25.66666666666667,2.953359389638268,-9.619302421633833,0.0,0.0,20.189840563810584,1.2742052156823032,12.77782414958385,8.12187228037872,0.0
9746,25.5,2.953359389638268,-9.60349397698903,0.0,0.0,20.177411436329564,1.2742052156823032,12.777826876353556,8.048521830633684,0.0
9747,25.333333333333336,2.953359389638268,-9.587442502948566,0.0,0.0,20.164812791603815,1.2742052156823032,12.777829670898079,7.974521039647383,0.0
9748,25.166666666666664,2.953359389638268,-9.571488155962049,0.0,0.0,20.152305289207643,1.2742052156823032,12.777832531496434,7.899869060263059,0.0
9749,25.0,2.953359389638268,-9.555733357636605,0.0,0.0,20.139966887894342,1.2742052156823032,12.777835457266342,7.824565021269801,0.0
9750,24.83333333333333,2.953359389638268,-9.54017569943963,0.0,0.0,20.127794909190573,1.2742052156823032,12.77783844808709,7.748607361456322,0.0
9751,24.66666666666667,2.953359389638268,-9.524797067938634,0.0,0.0,20.115774593234917,1.2742052156823032,12.777841501399664,7.67199513802092,0.0
9752,24.5,2.953359389638268,-9.509591924392895,0.0,0.0,20.10390088248584,1.2742052156823032,12.777844615363321,7.594727349596112,0.0
9753,24.33333333333333,2.953359389638268,-9.494565038565499,0.0,0.0,20.092176693414388,1.2742052156823032,12.777847789004051,7.516802360936602,0.0
9754,24.16666666666667,2.953359389638268,-9.479723192808189,0.0,0.0,20.080606533940788,1.2742052156823032,12.77785101876416,7.438219132578337,0.0
9755,24.0,2.953359389638268,-9.46507143464048,0.0,0.0,20.069193621814154,1.2742052156823032,12.777854301865801,7.358976596494059,0.0
9756,24.0,2.953359389638268,-9.451917366942082,0.0,0.0,20.058946680338998,1.2742052156823032,12.77786082809958,7.359161082825418,0.0
9757,24.0,2.953359389638268,-9.440489739852909,0.0,0.0,20.050024758337646,1.2742052156823032,12.777860828987725,7.359348987911361,0.0
9758,24.0,2.953359389638268,-9.430240320495363,0.0,0.0,20.04200814911932,1.2742052156823032,12.777860828303416,7.359536922548245,0.0
9759,24.0,2.953359389638268,-9.420591433754115,0.0,0.0,20.034451020451435,1.2742052156823032,12.777860827614276,7.359724883827604,0.0
9760,24.0,2.953359389638268,-9.411224561053272,0.0,0.0,20.02710837547132,1.2742052156823032,12.777860826911846,7.3599128629847845,0.0
9761,24.0,2.953359389638268,-9.402041837668131,0.0,0.0,20.01990534743186,1.2742052156823032,12.777860826227199,7.360100874728489,0.0
9762,24.0,2.953359389638268,-9.393038822207048,0.0,0.0,20.012838906887442,1.2742052156823032,12.777860825531091,7.360288911686913,0.0
9763,24.0,2.953359389638268,-9.384222875600738,0.0,0.0,20.005915007500953,1.2742052156823032,12.77786082482495,7.360476967556423,0.0
9764,24.0,2.953359389638268,-9.375588008406968,0.0,0.0,19.99912927310338,1.2742052156823032,12.777860824136305,7.360665056835864,0.0
9765,24.0,2.953359389638268,-9.367120932091254,0.0,0.0,19.99247168912644,1.2742052156823032,12.777860823429117,7.360853166790237,0.0
9766,24.0,2.953359389638268,-9.358804401416192,0.0,0.0,19.98592918973306,1.2742052156823032,12.777860822723957,7.361041300233481,0.0
9767,24.0,2.953359389638268,-9.350625271924407,0.0,0.0,19.979491859569638,1.2742052156823032,12.777860822027378,7.361229464935964,0.0
9768,23.91666666666667,2.953359389638268,-9.341491136135375,0.0,0.0,19.972348322909205,1.2742052156823032,12.777889654132885,7.304401992072326,0.0
9769,23.83333333333333,2.953359389638268,-9.33126597232314,0.0,0.0,19.964353295611023,1.2742052156823032,12.777891198137254,7.247694383466734,0.0
9770,23.75,2.953359389638268,-9.32030531179473,0.0,0.0,19.955816345732327,1.2742052156823032,12.777892718764043,7.191091762004671,0.0
9771,23.666666666666664,2.953359389638268,-9.309042797921412,0.0,0.0,19.947072914565272,1.2742052156823032,12.777894221613044,7.134593445948245,0.0
9772,23.58333333333333,2.953359389638268,-9.297719362961184,0.0,0.0,19.9383069948375,1.2742052156823032,12.777895704562955,7.0781993456051255,0.0
9773,23.5,2.953359389638268,-9.286409149367044,0.0,0.0,19.929573591980905,1.2742052156823032,12.777897167787657,7.0219087658881145,0.0
9774,23.41666666666667,2.953359389638268,-9.275115206184473,0.0,0.0,19.920873231005515,1.2742052156823032,12.777898610334706,6.965721004495383,0.0
9775,23.33333333333333,2.953359389638268,-9.26384831051825,0.0,0.0,19.91221269291092,1.2742052156823032,12.777900030168407,6.909635944444495,0.0
9776,23.25,2.953359389638268,-9.252589930393798,0.0,0.0,19.90357642381123,1.2742052156823032,12.777901427517456,6.8536528696516195,0.0
9777,23.16666666666667,2.953359389638268,-9.241317779938182,0.0,0.0,19.894948076177492,1.2742052156823032,12.777904772967158,6.7992695949646045,0.0
9778,23.08333333333333,2.953359389638268,-9.23004085822416,0.0,0.0,19.886330216608386,1.2742052156823032,12.777906347631017,6.745142169804834,0.0
9779,23.0,2.953359389638268,-9.218771284043237,0.0,0.0,19.87773292644561,1.2742052156823032,12.777907631387574,6.691061265461647,0.0
9780,22.83333333333333,2.953359389638268,-9.207255928605237,0.0,0.0,19.86887718559015,1.2742052156823032,12.77782512230494,6.634649824873321,0.0
9781,22.66666666666667,2.953359389638268,-9.195221422952322,0.0,0.0,19.859695300562255,1.2742052156823032,12.7778297333966,6.576960376191272,0.0
9782,22.5,2.953359389638268,-9.182925118778579,0.0,0.0,19.850281677355095,1.2742052156823032,12.77783438279899,6.518028593397591,0.0
9783,22.333333333333336,2.953359389638268,-9.170522849043719,0.0,0.0,19.840751919464473,1.2742052156823032,12.777839049370485,6.457843597482416,0.0
9784,22.166666666666664,2.953359389638268,-9.158127257527083,0.0,0.0,19.831194120426296,1.2742052156823032,12.777843710173967,6.396379960942776,0.0
9785,22.0,2.953359389638268,-9.145711605086188,0.0,0.0,19.82159052318788,1.2742052156823032,12.777848414031178,6.333651702100124,0.0
9786,21.83333333333333,2.953359389638268,-9.133222073955494,0.0,0.0,19.811902175934787,1.2742052156823032,12.777853115206113,6.269638276452494,0.0
9787,21.66666666666667,2.953359389638268,-9.120632100772449,0.0,0.0,19.802110680046567,1.2742052156823032,12.777857820868356,6.204328854087722,0.0
9788,21.5,2.953359389638268,-9.10794320522971,0.0,0.0,19.79221893094401,1.2742052156823032,12.777862526850056,6.13771244745617,0.0
9789,21.333333333333332,2.953359389638268,-9.09516766188673,0.0,0.0,19.78223794542845,1.2742052156823032,12.777867229710495,6.069777350880307,0.0
9790,21.166666666666668,2.953359389638268,-9.082316711937931,0.0,0.0,19.772177853815137,1.2742052156823032,12.777871922990416,6.000512280188695,0.0
9791,21.0,2.953359389638268,-9.06939727004574,0.0,0.0,19.76204540230157,1.2742052156823032,12.77787661636188,5.929917740489092,0.0
9792,20.916666666666668,2.953359389638268,-9.056969468032294,0.0,0.0,19.752347499862623,1.2742052156823032,12.777956104275697,5.871502336319673,0.0
9793,20.833333333333332,2.953359389638268,-9.045336156069373,0.0,0.0,19.743189958512744,1.2742052156823032,12.777957485727734,5.813203072557421,0.0
9794,20.75,2.953359389638268,-9.034145537152954,0.0,0.0,19.73439526715861,1.2742052156823032,12.77795877972171,5.754962340715279,0.0
9795,20.666666666666668,2.953359389638268,-9.023138631589571,0.0,0.0,19.725768357668347,1.2742052156823032,12.77796002294955,5.696779691740555,0.0
9796,20.583333333333332,2.953359389638268,-9.012182742746287,0.0,0.0,19.71720614639342,1.2742052156823032,12.777961213569732,5.638655504997492,0.0
9797,20.5,2.953359389638268,-9.001247001141445,0.0,0.0,19.708682701994377,1.2742052156823032,12.777962351729578,5.5805894118469945,0.0
9798,20.416666666666668,2.953359389638268,-8.990340099453963,0.0,0.0,19.700202767126086,1.2742052156823032,12.777963436612815,5.5225810792003305,0.0
9799,20.333333333333332,2.953359389638268,-8.979472507918882,0.0,0.0,19.691772870902057,1.2742052156823032,12.7779644661483,5.464630707808624,0.0
9800,20.25,2.953359389638268,-8.96864649508941,0.0,0.0,19.683393502491388,1.2742052156823032,12.777965440821456,5.406737952106962,0.0
9801,20.166666666666668,2.953359389638268,-8.957859556578766,0.0,0.0,19.675061610689635,1.2742052156823032,12.777966359881336,5.348902470394134,0.0
9802,20.083333333333332,2.953359389638268,-8.947108568101743,0.0,0.0,19.6667737380234,1.2742052156823032,12.777967221351092,5.291124426226523,0.0
9803,20.0,2.953359389638268,-8.936391778203719,0.0,0.0,19.658527541141083,1.2742052156823032,12.777968025825247,5.233403457311216,0.0
9804,20.0,2.953359389638268,-8.926308011027348,0.0,0.0,19.650758909944305,1.2742052156823032,12.777944992094362,5.233417028790317,0.0
9805,20.0,2.953359389638268,-8.916889977957744,0.0,0.0,19.64353259558651,1.2742052156823032,12.77794498563456,5.23341703259643,0.0
9806,20.0,2.953359389638268,-8.907935630896898,0.0,0.0,19.636665741047146,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9807,20.0,2.953359389638268,-8.899203389889019,0.0,0.0,19.629970996516008,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9808,20.0,2.953359389638268,-8.890566286937682,0.0,0.0,19.623350536696787,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9809,20.0,2.953359389638268,-8.881990033793684,0.0,0.0,19.616778155731335,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9810,20.0,2.953359389638268,-8.87347620674566,0.0,0.0,19.61025519593855,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9811,20.0,2.953359389638268,-8.865028384607204,0.0,0.0,19.603784454977237,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9812,20.0,2.953359389638268,-8.856643180456235,0.0,0.0,19.597363325628535,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9813,20.0,2.953359389638268,-8.848313491515043,0.0,0.0,19.590986329086245,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9814,20.0,2.953359389638268,-8.840032004751583,0.0,0.0,19.58464782557154,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9815,20.0,2.953359389638268,-8.831802635439645,0.0,0.0,19.578350816657665,1.2742052156823032,12.77794498563275,5.233417032597498,0.0
9816,19.916666666666664,2.953359389638268,-8.82314654739573,0.0,0.0,19.57171736153212,1.2742052156823032,12.777935422115968,5.188880229227453,0.0
9817,19.833333333333336,2.953359389638268,-8.813958886005208,0.0,0.0,19.564683215205747,1.2742052156823032,12.777936970098828,5.144107214613666,0.0
9818,19.75,2.953359389638268,-8.804447211590308,0.0,0.0,19.55739438103258,1.2742052156823032,12.777938494387726,5.099103807601726,0.0
9819,19.666666666666668,2.953359389638268,-8.794811459829127,0.0,0.0,19.550003973725364,1.2742052156823032,12.777939990480725,5.053869268611026,0.0
9820,19.583333333333332,2.953359389638268,-8.785154758316247,0.0,0.0,19.542591503366204,1.2742052156823032,12.777941455733385,5.008403366234207,0.0
9821,19.5,2.953359389638268,-8.775502365948224,0.0,0.0,19.53517678171171,1.2742052156823032,12.777942890029978,4.962705381223658,0.0
9822,19.416666666666664,2.953359389638268,-8.765848897346793,0.0,0.0,19.52775600795019,1.2742052156823032,12.777944291944966,4.916774601442828,0.0
9823,19.333333333333336,2.953359389638268,-8.756187505099136,0.0,0.0,19.520324189041236,1.2742052156823032,12.777945658751321,4.870610802169213,0.0
9824,19.25,2.953359389638268,-8.74651719104503,0.0,0.0,19.51288079313561,1.2742052156823032,12.777946990304446,4.824213286537668,0.0
9825,19.166666666666668,2.953359389638268,-8.736840596320437,0.0,0.0,19.505428067630184,1.2742052156823032,12.77794828514249,4.7775813758950205,0.0
9826,19.083333333333332,2.953359389638268,-8.727160577311212,0.0,0.0,19.49796841433089,1.2742052156823032,12.777949540469477,4.730714863400715,0.0
9827,19.0,2.953359389638268,-8.717479044972986,0.0,0.0,19.49050350256055,1.2742052156823032,12.77795075610382,4.683613075540517,0.0
9828,19.166666666666664,2.953359389638268,-8.709130866673817,0.0,0.0,19.484099742460966,1.2742052156823032,12.777991053661362,4.773887307624069,0.0
9829,19.333333333333336,2.953359389638268,-8.702477930011378,0.0,0.0,19.47896080317159,1.2742052156823032,12.77798826543157,4.863085355771202,0.0
9830,19.5,2.953359389638268,-8.696961890217565,0.0,0.0,19.474704470664552,1.2742052156823032,12.777985337249072,4.951186199935564,0.0
9831,19.666666666666668,2.953359389638268,-8.692054761763924,0.0,0.0,19.47092590044354,1.2742052156823032,12.777982294802548,5.038195228672168,0.0
9832,19.833333333333332,2.953359389638268,-8.687483378164973,0.0,0.0,19.46741484961905,1.2742052156823032,12.777979149686026,5.1241184841556775,0.0
9833,20.0,2.953359389638268,-8.68317924727597,0.0,0.0,19.464118218102374,1.2742052156823032,12.777975915553194,5.208961572201504,0.0
9834,20.166666666666664,2.953359389638268,-8.679152036757095,0.0,0.0,19.461043102264398,1.2742052156823032,12.77797260449797,5.292730240778854,0.0
9835,20.333333333333336,2.953359389638268,-8.675414402275067,0.0,0.0,19.458199007008375,1.2742052156823032,12.777969226893198,5.375430791261465,0.0
9836,20.5,2.953359389638268,-8.671962353484203,0.0,0.0,19.45558270090817,1.2742052156823032,12.777965795253376,5.457069105046901,0.0
9837,20.666666666666664,2.953359389638268,-8.66878261024815,0.0,0.0,19.453183837015146,1.2742052156823032,12.77796232039294,5.537651119159837,0.0
