,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
9838,20.833333333333336,2.953359389638268,-8.665860574089885,0.0,0.0,19.45099107115887,1.2742052156823032,12.777958811513749,5.61718332854574,0.0
9839,21.0,2.953359389638268,-8.663184449538447,0.0,0.0,19.44899523328156,1.2742052156823032,12.777955279855172,5.695671768267515,0.0
9840,21.0,3.07981665461954,-8.661772272097252,0.0,0.0,19.447987309341656,1.2742052156823032,12.777958050180022,5.680941522964877,0.0
9841,21.0,3.07981665461954,-8.659903475385269,0.0,0.0,19.446637514067298,1.2742052156823032,12.777957472156249,5.666256717185063,0.0
9842,21.0,3.07981665461954,-8.656701736973721,0.0,0.0,19.44427659152176,1.2742052156823032,12.77795688053456,5.651615342212565,0.0
9843,21.0,3.07981665461954,-8.652318573483475,0.0,0.0,19.44102120160104,1.2742052156823032,12.777956276274516,5.637017245106483,0.0
9844,21.0,3.07981665461954,-8.64722295538537,0.0,0.0,19.437231616090102,1.2742052156823032,12.777955659496207,5.622462273082987,0.0
9845,21.0,3.07981665461954,-8.641772756667523,0.0,0.0,19.43318248767624,1.2742052156823032,12.77795503037165,5.607950311970248,0.0
9846,21.0,3.07981665461954,-8.63614158448309,0.0,0.0,19.42900670645208,1.2742052156823032,12.777954388957733,5.593481195124265,0.0
9847,21.0,3.07981665461954,-8.630391319291254,0.0,0.0,19.424751236999303,1.2742052156823032,12.77795373541498,5.579054783876133,0.0
9848,21.0,3.07981665461954,-8.624543906000277,0.0,0.0,19.420432351671458,1.2742052156823032,12.777953069871156,5.564670940202159,0.0
9849,21.0,3.07981665461954,-8.61861465151284,0.0,0.0,19.416061246903997,1.2742052156823032,12.777952392464323,5.5503295333994584,0.0
9850,21.0,3.07981665461954,-8.612618747109494,0.0,0.0,19.411649059567505,1.2742052156823032,12.777951703308274,5.536030420039076,0.0
9851,21.0,3.07981665461954,-8.606569731601795,0.0,0.0,19.407205683076487,1.2742052156823032,12.777951002536065,5.521773458130403,0.0
9852,21.0,4.157440060672477,-8.618631003340322,0.0,0.0,19.41665149053573,1.2742052156823032,12.77787861190688,5.53591749724531,0.0
9853,21.0,4.157241993210576,-8.63654303162808,0.0,0.0,19.430649926993418,1.2742052156823032,12.77787938491178,5.550061137191237,0.0
9854,21.0,4.156948387307891,-8.65017448360956,0.0,0.0,19.441318626742323,1.2742052156823032,12.777880164114155,5.564244570150733,0.0
9855,21.0,4.156727066715069,-8.657104870477427,0.0,0.0,19.44679716993423,1.2742052156823032,12.777880932132033,5.578467909409967,0.0
9856,21.0,4.156616799557373,-8.659066357023432,0.0,0.0,19.448424023002186,1.2742052156823032,12.777881688895107,5.592731299850442,0.0
9857,21.0,4.156588157770977,-8.658334539644573,0.0,0.0,19.44795464995554,1.2742052156823032,12.77788243425801,5.6070348637388925,0.0
9858,21.0,4.156603334997497,-8.657899152256071,0.0,0.24205086488719393,19.447692901115012,1.2742052156823032,12.777883168104445,5.621378722806266,0.0
9859,21.0,4.156312013250206,-8.658970157305578,0.0,0.5037597080685031,19.448571641654564,1.2742052156823032,12.77788389034312,5.635763016380626,0.0
9860,21.0,4.154018430805297,-8.663137564836276,0.0,1.0367506675273657,19.45181597589242,1.2742052156823032,12.777884600840482,5.650187866995063,0.0
9861,21.0,4.153887167761178,-8.671810202245064,0.0,1.7111462230975936,19.458511372942098,1.2742052156823032,12.777885299491118,5.664653401506806,0.0
9862,21.0,4.1519935829401815,-8.68256036271067,0.0,2.0785115787963186,19.46678955806072,1.2742052156823032,12.777885986204593,5.67915976129352,0.0
9863,21.0,4.149632217799832,-8.694056832076777,0.0,2.480344952922693,19.47562637555294,1.2742052156823032,12.777886660856446,5.693707074372521,0.0
9864,21.166666666666668,4.149409656977565,-8.70157576943334,0.0,2.9418953798899916,19.481416660378645,1.2742052156823032,12.777918850604062,5.780679658334974,0.0
9865,21.333333333333332,4.149179564000907,-8.720644313410132,0.0,3.282071789106753,19.496060969505628,1.2742052156823032,12.777915474648,5.866955377538716,0.0
9866,21.5,4.147084295655431,-8.738318608283043,0.0,3.5683558164864237,19.509625572557958,1.2742052156823032,12.777912059206253,5.95251770622201,0.0
9867,21.66666666666667,4.146748412530734,-8.755056397085719,0.0,3.914319369483562,19.522484231054214,1.2742052156823032,12.777908612302278,6.037370128043664,0.0
9868,21.83333333333333,4.145989183914066,-8.77135326766129,0.0,4.169771549681404,19.53500427277836,1.2742052156823032,12.77790514169304,6.121516772472187,0.0
9869,22.0,4.145664740736561,-8.786783325791289,0.0,4.413333193855074,19.54686008427566,1.2742052156823032,12.777901654813853,6.204960910090923,0.0
9870,22.16666666666667,4.145354185398114,-8.79965703608804,0.0,4.425255195721045,19.556770176725756,1.2742052156823032,12.777908590683529,6.287700671499053,0.0
9871,22.33333333333333,4.1451615711666205,-8.80978782341087,0.0,4.439246271830082,19.564553582872595,1.2742052156823032,12.777904981007737,6.369740924275916,0.0
9872,22.5,4.144948345655274,-8.81780287824005,0.0,4.456067282128612,19.570707102281254,1.2742052156823032,12.777901418897954,6.451111311187363,0.0
9873,22.66666666666667,4.1447758291777745,-8.824624098342474,0.0,4.476348872537475,19.575944419856825,1.2742052156823032,12.777897831467635,6.531783679963402,0.0
9874,22.83333333333333,4.1446257580796075,-8.830897678094434,0.0,4.500617171267803,19.580762997643966,1.2742052156823032,12.77789427873131,6.611772738732725,0.0
9875,23.0,4.144911611097837,-8.836933191846695,0.0,4.529310573464849,19.58540106610558,1.2742052156823032,12.777890738827889,6.691070141220255,0.0
9876,23.166666666666664,4.1447751033898985,-8.84273820746829,0.0,4.5627912025260295,19.589901683757923,1.2742052156823032,12.77792454822751,6.752183086748076,0.0
9877,23.333333333333336,4.144215170914626,-8.848414113581702,0.0,4.6013532672945985,19.594279956387584,1.2742052156823032,12.777921470220562,6.812209443918029,0.0
9878,23.5,4.144083934092185,-8.854033532981456,0.0,4.645229701635807,19.598635632322438,1.2742052156823032,12.777918496413484,6.871149179164487,0.0
9879,23.66666666666667,4.14222498335164,-8.859572419948412,0.0,4.694597952526457,19.602952192550372,1.2742052156823032,12.777915622886546,6.929009553848663,0.0
9880,23.83333333333333,4.142094759603269,-8.865189416776722,0.0,4.749585448868633,19.607351473993106,1.2742052156823032,12.777912851092902,6.985798157616557,0.0
9881,24.0,4.141962423693635,-8.870980382155388,0.0,4.8102750634482,19.6119064405446,1.2742052156823032,12.77791018441093,7.041521852774514,0.0
9882,24.166666666666664,4.1422524497566515,-8.87668396454496,0.0,4.826537620857904,19.616415157800496,1.2742052156823032,12.777907624783035,7.096187301071577,0.0
9883,24.33333333333333,4.142118473374112,-8.791166408960116,0.0,4.870792637319458,19.62196605093708,1.630473208818061,15.666743654569155,7.149801453077001,0.15821086350283062
9884,24.5,4.1436812900961595,-8.797388380540642,0.0,4.969436871946926,19.62815737574038,1.630473208818061,15.701005883136872,7.2023705249142,0.15821086350283062
9885,24.66666666666667,4.1435006542653765,-9.116970682644663,0.0,5.051824292917369,19.631158971675422,1.287848585172727,12.770262024693281,7.283986264502725,0.0
9886,24.83333333333333,4.143180497782397,-8.96997361156817,0.0,5.139643641511619,19.63572929434026,1.2789300542399382,12.781153674910612,7.311576686215079,0.0
9887,25.0,4.1433092024889495,-9.10923229508307,0.0,5.286010966337046,19.641202640192443,1.2868773255063557,12.774164446410758,7.3804448412910295,0.0
9888,25.08333333333333,4.142922993403005,-9.156689612442975,0.0,5.383764146043287,19.64715808584846,1.2896540106270884,12.77647663257723,7.457392334786778,0.0
9889,25.16666666666667,4.142770889897083,-9.210512004491342,0.0,5.487347927614386,19.65333037078908,1.2926199173372477,12.776394679709446,7.536859245057054,0.0
9890,25.25,4.1426130311912885,-9.262660353445341,0.0,5.5967881588086374,19.659758163614306,1.295466112167297,12.776454821358314,7.616453667080081,0.0
9891,25.333333333333336,4.142448416430621,-9.311536035182906,0.0,5.712068686929653,19.666595145055755,1.2980687108159912,12.776570898940351,7.695983563401885,0.0
9892,25.416666666666664,4.142273229506164,-9.359384639697478,0.0,5.8331279902918345,19.673960019450522,1.3005526717711227,12.776628499306325,7.775772814695498,0.0
9893,25.5,4.141658299914313,-9.406255757507388,0.0,5.9598569117090765,19.681888371308073,1.3029229929420159,12.776683103407835,7.855817293096873,0.0
9894,25.583333333333336,4.141455036729673,-9.433466485314817,0.0,6.079825231770778,19.690409385725335,1.3040180322377086,12.777263654168253,7.933578870797222,0.0
9895,25.666666666666664,4.141236515348181,-9.456848969005065,0.0,6.202212160225452,19.699490765786056,1.3047793464476958,12.777414292100367,8.01143004569979,0.0
9896,25.75,4.141003445071096,-9.4780524306426,0.0,6.3265535050875625,19.709072591037586,1.3053495015781602,12.777499705777974,8.089487720003502,0.0
9897,25.833333333333336,4.14075719138021,-9.507692613776173,0.0,6.452370135008658,19.719103122334786,1.3063970358945092,12.777282609753577,8.169167269320882,0.0
9898,25.91666666666667,4.138770926621613,-9.52374590692884,0.0,6.579172777654409,19.72952039300577,1.3065849628523103,12.77766964044431,8.247450739289793,0.0
9899,26.0,4.138502100471764,-9.53815929546882,0.0,6.706467189594275,19.740322029459314,1.306605252742817,12.777743757181035,8.326145781343355,0.0
9900,26.08333333333333,4.1382226904151365,-9.550851242612499,0.0,6.833759566254244,19.751275816502165,1.3065007380653806,12.777837542468585,8.381342656031558,0.0
9901,26.16666666666667,4.137938293600825,-9.560930981470534,0.0,6.960562064109334,19.762280967896302,1.3062207602794058,12.777915352345525,8.436338557783058,0.0
9902,26.25,4.137225175423093,-9.568417070216634,0.0,7.08639831139211,19.77317016121395,1.3057821424397027,12.777985680551893,8.49115790683499,0.0
9903,26.333333333333336,4.136940048795565,-9.573369834367185,0.0,7.210808788356028,19.783919868803018,1.3051914658186934,12.778053190301627,8.545810555402872,0.0
9904,26.416666666666664,4.136657458142773,-9.576097932976687,0.0,7.333355963743869,19.794579537714654,1.3044642016304022,12.778113890475286,8.600330761042287,0.0
9905,26.5,4.136376222054686,-9.585723782678583,0.0,7.39895678919406,19.804811163877744,1.3041942872572423,12.777905632302296,8.655949438166163,0.0
9906,26.583333333333336,4.136104365609621,-9.585831445453875,0.0,7.551826916834103,19.815253443666407,1.3033336204891794,12.778172031608698,8.710357128791763,0.0
9907,26.66666666666667,4.135826310137292,-9.59257255515572,0.0,7.650749191138719,19.825906528352895,1.3028454376390703,12.778002117437424,8.765788399016126,0.0
9908,26.75,4.1355419023438005,-9.597467526191133,0.0,7.750004686136399,19.836664649497653,1.3022479890177199,12.77805047230622,8.821031979946218,0.0
9909,26.83333333333333,4.1352008473018795,-9.600184577312927,0.0,7.849219667732096,19.847376588811514,1.3015149358170004,12.778110995691094,8.876143417568983,0.0
9910,26.91666666666667,4.135338603016285,-9.600932964415675,0.0,7.948042706493683,19.85799215313569,1.3006623461631195,12.77816442344944,8.931163639420463,0.0
9911,27.0,4.134625244580866,-9.600145252882436,0.0,8.04614899377161,19.86843817695095,1.2997235772760647,12.77820286318288,8.986159364058501,0.0
9912,27.16666666666667,4.134341366453904,-9.60195753914154,0.0,8.143244014306301,19.87942387540599,1.298905456305755,12.778221584254725,9.028579086201395,0.0
9913,27.33333333333333,4.134043024276628,-9.598725142693581,0.0,8.239066447939987,19.891142942047928,1.297714897065187,12.77839224250919,9.069175509138926,0.0
9914,27.5,4.1337253253420725,-9.582418848586396,0.0,8.402716209429665,19.903891785399534,1.2956184914005069,12.778810981943943,9.106911157143534,0.0
9915,27.66666666666667,4.133381902243603,-9.575362483848032,0.0,8.496339403943935,19.91713955140588,1.2940236512148953,12.77858346814735,9.144774931782669,0.0
9916,27.83333333333333,4.133025392312614,-9.566099296635846,0.0,8.587995253093608,19.93040718421071,1.2923111964141867,12.7786397599272,9.181196748088066,0.0
9917,28.0,4.132667148008993,-9.554085132703143,0.0,8.677574324645352,19.943529503737377,1.2904374506517589,12.778716904154606,9.216223142528335,0.0
9918,28.166666666666664,4.132311144352652,-9.535301605061855,0.0,8.769310996366059,19.95636508588831,1.2881629257504703,12.778906130831608,9.249375232303862,0.0
9919,28.333333333333336,4.131961756683069,-9.514188929546696,0.0,8.856054358594008,19.968927894593893,1.2857528108551337,12.778973834353447,9.281246947621455,0.0
9920,28.5,4.131619116440067,-9.49149523483034,0.0,8.937942665707995,19.981323369892387,1.2832549543466922,12.779019978302834,9.311880114362749,0.0
9921,28.66666666666667,4.131280585880878,-9.467521815247569,0.0,9.015130063547668,19.99359638350012,1.2806862206774605,12.779058822548679,9.341300697625838,0.0
9922,28.83333333333333,4.130518647453991,-9.448000694389238,0.0,9.018224233892877,20.005287343829107,1.2784396177150563,12.778912606319224,9.370310061179195,0.0
9923,29.0,4.1301955560660915,-9.42177167319783,0.0,9.087476380920847,20.016636002820885,1.2758188970873758,12.779094762679643,9.397403528229407,0.0
9924,29.166666666666664,4.129879990486166,-9.395855561235061,0.0,9.152683111518392,20.027952701015582,1.6396534158897698,15.656785702269202,9.501235256987858,0.15821086350283062
9925,29.333333333333336,4.129564975793438,-9.369858107815626,0.0,9.213997526801126,20.039348271940195,1.6370693936439018,15.676478847152893,9.581981823001204,0.15821086350283062
9926,29.5,4.129248094587085,-9.344542376603606,0.0,9.27155864949257,20.050791541768938,1.6344822558286485,15.696053483406878,9.664876218609969,0.15821086350283062
9927,29.66666666666667,4.128929990869624,-9.320617391562292,0.0,9.325486974705939,20.062209673555184,1.6319807246206426,15.715192644854435,9.747845925613763,0.15821086350283062
9928,29.83333333333333,4.128612314642926,-9.30980757370352,0.0,9.375881030620459,20.07341958549109,1.630473208818061,15.726488047664596,9.828206634124296,0.15821086350283062
9929,30.0,4.128300417824336,-9.31782037835984,0.0,9.422815112767251,20.084193820305607,1.630473208818061,15.724544086657545,9.911668506973898,0.15821086350283062
9930,30.16666666666667,4.127755178489158,-9.322781048188725,0.0,9.305314369282769,20.09314892810954,1.630473208818061,15.719585406140647,9.994814623377097,0.15821086350283062
9931,30.33333333333333,4.127507903046844,-9.503573452599536,0.0,9.12060769175096,20.0977444979797,1.2742052156823032,12.77775497971607,10.07796225394823,0.0
9932,30.5,4.127388901748946,-9.50710028651869,0.0,8.98831451736812,20.100398265616636,1.2742052156823032,12.77775397697124,10.161111707768107,0.0
9933,30.66666666666667,4.127323671445738,-9.51076465995039,0.0,8.85124622267371,20.10314091371294,1.2742052156823032,12.777753002515386,10.244265407268312,0.0
9934,30.83333333333333,4.127252346002979,-9.515165760124733,0.0,8.709807041267506,20.106434567898777,1.2742052156823032,12.77775206163085,10.327422873320314,0.0
9935,31.0,4.127162930707151,-9.519876409653962,0.0,8.564428034467106,20.10995096537172,1.2742052156823032,12.777751152612735,10.410584835519904,0.0
9936,31.0,4.127066265223793,-9.522870321229956,0.0,8.415575496271263,20.112164053987797,1.2742052156823032,12.777783545915227,10.410570775801052,0.0
9937,31.0,4.127004765549661,-9.524598692888713,0.0,8.375609841519761,20.113365924863277,1.2742052156823032,12.777783550746049,10.41057072863466,0.0
9938,31.0,4.126972033207527,-9.525255480757115,0.0,8.245905014472385,20.11374474804592,1.2742052156823032,12.77778355065847,10.410570728672795,0.0
9939,31.0,4.12696187620588,-9.525070109019314,0.0,8.115452001340131,20.113479317187004,1.2742052156823032,12.777783550658441,10.410570728672806,0.0
9940,31.0,4.126968690939893,-9.524242860746352,0.0,7.984775673120303,20.112723942052703,1.2742052156823032,12.777783550658462,10.410570728672797,0.0
9941,31.0,4.127041058604677,-9.523926419190468,0.0,7.998103219687134,20.112365474738322,1.2742052156823032,12.777783550658441,10.410570728672806,0.0
9942,31.0,4.126753874653345,-9.525472112943739,0.0,7.969677794770542,20.113443508431523,1.2742052156823032,12.777783550658462,10.410570728672797,0.0
9943,31.0,4.126722270407444,-9.529827179724627,0.0,8.082358484318158,20.116686761083276,1.2742052156823032,12.777783550658441,10.410570728672806,0.0
9944,31.0,4.124898995254772,-9.53650495180562,0.0,8.19221642904725,20.121720441064003,1.2742052156823032,12.777783550658462,10.410570728672797,0.0
9945,31.0,4.124752349620912,-9.544546951128883,0.0,8.299057690168889,20.12780670066788,1.2742052156823032,12.777783550658441,10.410570728672806,0.0
9946,31.0,4.124628937501571,-9.553219704989854,0.0,8.402679814580067,20.1343809059941,1.2742052156823032,12.777783550658462,10.410570728672797,0.0
9947,31.0,4.124439389759809,-9.562444382532334,0.0,8.502868887655724,20.14138225639424,1.2742052156823032,12.777783550658441,10.410570728672806,0.0
9948,30.916666666666664,4.1241850752755544,-9.570670099455361,0.0,8.599397446647906,20.147618373704756,1.2742052156823032,12.77778478115834,10.37849272946628,0.0
9949,30.833333333333336,4.124003740688873,-9.577423079130146,0.0,8.692023383196597,20.15272660147697,1.2742052156823032,12.777785122133848,10.346316370872056,0.0
9950,30.75,4.123852462910297,-9.583111006811427,0.0,8.780489920526637,20.157024024720993,1.2742052156823032,12.77778547149838,10.314040814272904,0.0
9951,30.66666666666667,4.1237226846242745,-9.588287885167379,0.0,8.864526707084117,20.160937611101666,1.2742052156823032,12.77778582651228,10.281667273990708,0.0
9952,30.58333333333333,4.123602909074502,-9.59327870802356,0.0,8.94385202505504,20.164717244071095,1.2742052156823032,12.777786191285681,10.249194825948312,0.0
9953,30.5,4.123486425435244,-9.59817124416115,0.0,9.018176070808334,20.168430050291764,1.2742052156823032,12.777786562063689,10.216624761184436,0.0
9954,30.416666666666664,4.123371479200973,-9.60146074256124,0.0,8.900844153731105,20.170917745567976,1.2742052156823032,12.777786941674385,10.183956723807405,0.0
9955,30.333333333333336,4.123236370877885,-9.603021077708306,0.0,8.833981315002097,20.17208300172473,1.2742052156823032,12.777787329873115,10.151190711762903,0.0
9956,30.25,4.123190044057837,-9.603411494635084,0.0,8.760995885610926,20.172355917232586,1.2742052156823032,12.777787725340618,10.118327640852794,0.0
9957,30.166666666666664,4.123168630826023,-9.603108275750019,0.0,8.681638405499012,20.172102764206674,1.2742052156823032,12.777788130758806,10.085366646006484,0.0
9958,30.083333333333336,4.123162178298988,-9.602305347751777,0.0,8.595685576301818,20.171472544600082,1.2742052156823032,12.777788543676461,10.05230879102908,0.0
9959,30.0,4.12316641047802,-9.601004436859107,0.0,8.502946821168607,20.17046637417193,1.2742052156823032,12.777788965573313,10.019154068037766,0.0
9960,29.91666666666667,4.123181101811474,-9.599762491324928,0.0,8.403270854106283,20.169511649181334,1.2742052156823032,12.777788412761396,9.9860698773118,0.0
9961,29.83333333333333,4.124922997902512,-9.598690864096174,0.0,8.296552078409698,20.168690427127146,1.2742052156823032,12.777788852526742,9.952889733349775,0.0
9962,29.75,4.12493403669452,-9.5974980193555,0.0,8.182736641583137,20.16777390696329,1.2742052156823032,12.777789301025118,9.919614342181756,0.0
9963,29.66666666666667,4.125374449262079,-9.59623626150919,0.0,8.11600251084005,20.166801234468252,1.2742052156823032,12.77778975836049,9.886244137197963,0.0
9964,29.58333333333333,4.125391542089059,-9.594500355521406,0.0,7.985393615310181,20.165460564544798,1.2742052156823032,12.777790225831072,9.852778952540948,0.0
9965,29.5,4.125845388278854,-9.592010192611617,0.0,7.847751210237555,20.163536613479373,1.2742052156823032,12.777790702867721,9.819218734050308,0.0
9966,29.416666666666664,4.1254625258585,-9.587290170424508,0.0,7.6455690212027765,20.159894159658663,1.2742052156823032,12.777791189100075,9.785563898456964,0.0
9967,29.333333333333336,4.125554969144484,-9.579763232571787,0.0,7.394206706456808,20.154089325412272,1.2742052156823032,12.777791685711856,9.751814246249813,0.0
9968,29.25,4.125708520337859,-9.57051644129268,0.0,7.204258932855818,20.146958787623138,1.2742052156823032,12.777792192353978,9.717969696543134,0.0
9969,29.16666666666667,4.124172002723022,-9.56063455945377,0.0,7.023343720606869,20.139337444887236,1.2742052156823032,12.77779270865809,9.68403064067103,0.0
9970,29.08333333333333,4.124377962674947,-9.55077797333774,0.0,6.851933113346721,20.131733619770017,1.2742052156823032,12.777793235467055,9.649996797327823,0.0
9971,29.0,4.124583915641839,-9.541316044833996,0.0,6.709992466873554,20.12443169814534,1.2742052156823032,12.777793772715075,9.615868095020979,0.0
9972,29.166666666666664,4.124782895736417,-9.533841902693416,0.0,6.552762886026736,20.11865250122741,1.2742052156823032,12.7777890881521,9.684205666199643,0.0
9973,29.333333333333336,4.124940609988462,-9.528523314806472,0.0,6.404905288290486,20.114533939059786,1.2742052156823032,12.777788212637526,9.752160202797247,0.0
9974,29.5,4.125052756445794,-9.524700562096442,0.0,6.266477192201165,20.111564562006095,1.2742052156823032,12.777787396614645,9.819732147797298,0.0
9975,29.66666666666667,4.125186086502681,-9.522151775150984,0.0,6.198118701163953,20.109573815184135,1.2742052156823032,12.777786635611385,9.886922562452588,0.0
9976,29.83333333333333,4.125242337277602,-9.520354285916932,0.0,6.076963632899714,20.10815967919088,1.2742052156823032,12.777785933310426,9.953729611274001,0.0
9977,30.0,4.12528362956714,-9.518911523872534,0.0,5.956173679558353,20.107017194017672,1.2742052156823032,12.777785287518954,10.020152687575022,0.0
9978,30.16666666666667,4.125316941404627,-9.513865720633861,0.0,5.288337296017835,20.10310131897733,1.2742052156823032,12.777784696529734,10.086191471791375,0.0
9979,30.33333333333333,4.125431337124789,-9.5085386666018,0.0,4.863198162132062,20.098970477331186,1.2742052156823032,12.777785986922723,10.151843690780272,0.0
9980,30.5,4.125665319774167,-9.501533642673767,0.0,4.695597403108568,20.09355987051571,1.2742052156823032,12.7777836831686,10.217109917106999,0.0
9981,30.66666666666667,4.125812215043404,-9.49502079388371,0.0,4.531000815099573,20.088536183069337,1.2742052156823032,12.777783255833928,10.281987734131656,0.0
9982,30.83333333333333,4.125953545130568,-9.49017719625783,0.0,4.369447002648569,20.084777612425672,1.2742052156823032,12.777782884214265,10.346475279225334,0.0
9983,31.0,4.126056810922071,-9.486746431191792,0.0,4.210954512288981,20.082101422264124,1.2742052156823032,12.777782564975467,10.41057115786178,0.0
9984,30.83333333333333,4.253011778966715,-9.483298885836934,0.0,4.055524433497025,20.079447262565342,1.2742052156823032,12.7778165692446,10.327394721447291,0.0
9985,30.66666666666667,4.253090162706397,-9.47752508766911,0.0,3.903140921066147,20.07498108292663,1.2742052156823032,12.777816948349823,10.244237436435657,0.0
9986,30.5,4.253220581571876,-9.469084652884854,0.0,3.753771477057201,20.068480021639537,1.2742052156823032,12.777817355644956,10.161083920552205,0.0
9987,30.333333333333336,4.253404246111835,-9.45886460414287,0.0,3.6073715035512572,20.060627621859293,1.2742052156823032,12.777817793385458,10.07793464963859,0.0
9988,30.166666666666664,4.25362099081444,-9.447757053849267,0.0,3.463883610147236,20.052109547310845,1.2742052156823032,12.777818265893016,9.99478720079937,0.0
9989,30.0,4.255826900365561,-9.436298251119482,0.0,3.323240280282637,20.04333728875179,1.2742052156823032,12.777818768856472,9.911641313561974,0.0
9990,29.833333333333336,4.256063314673188,-9.42466188352951,0.0,3.187841658220674,20.03444347640961,1.2742052156823032,12.777819301831281,9.828496575748414,0.0
9991,29.666666666666664,4.256974270988342,-9.412136121493962,0.0,2.954216930292265,20.024879479334018,1.2742052156823032,12.777819867577676,9.745350375192547,0.0
9992,29.5,4.259010697907069,-9.398589035670224,0.0,2.7400596273358624,20.01454977154411,1.2742052156823032,12.777827297710054,9.658154749670338,0.0
9993,29.33333333333333,4.261260470066704,-9.384209080416019,0.0,2.5231883308436363,20.003587175275275,1.2742052156823032,12.777828684123685,9.570506343039225,0.0
9994,29.16666666666667,4.261552217313222,-9.36902658797786,0.0,2.3030590512102505,19.99202071330495,1.2742052156823032,12.77782947717718,9.482794305731229,0.0
9995,29.0,4.261912080378128,-9.353119581266585,0.0,2.0791222661560704,19.979910589110812,1.2742052156823032,12.777830327409568,9.395019058756171,0.0
9996,29.08333333333333,2.946282430786444,-9.316521978381555,0.0,1.8508347666959573,19.951804303604664,1.2742052156823032,12.777758853759545,9.448497035223337,0.0
9997,29.16666666666667,2.9482863059347237,-9.274317432679918,0.0,1.6176755970303627,19.91946273631239,1.2742052156823032,12.77775789612678,9.502047305381968,0.0
9998,29.25,2.9487805352313847,-9.238711476760626,0.0,1.3791669055030602,19.892193802260536,1.2742052156823032,12.777756958080866,9.555701877018814,0.0
9999,29.333333333333336,2.951069955906871,-9.21225144232293,0.0,1.158139645846434,19.87194632580572,1.2742052156823032,12.777756030141937,9.609460516772202,0.0
10000,29.416666666666664,2.953359389638268,-9.192168764999007,0.0,0.89999028722376,19.856584542289152,1.2742052156823032,12.77775511188466,9.663323650748374,0.0
10001,29.5,2.953359389638268,-9.175129564363603,0.0,0.6267076015601921,19.843545422987965,1.2742052156823032,12.777758193515966,9.71491800772573,0.0
10002,29.58333333333333,2.953359389638268,-9.161590343834138,0.0,0.6690139255270121,19.833175390381943,1.2742052156823032,12.777759107201149,9.765669702870007,0.0
10003,29.66666666666667,2.953359389638268,-9.15169884640165,0.0,0.703931832182917,19.825590434336487,1.2742052156823032,12.777758480204907,9.816536896787484,0.0
10004,29.75,2.953359389638268,-9.144748016842994,0.0,0.7401281041995188,19.820249035776904,1.2742052156823032,12.777757854846797,9.867518987807445,0.0
10005,29.83333333333333,2.953359389638268,-9.139836124716211,0.0,0.77847611591172,19.816457879448247,1.2742052156823032,12.77775722990831,9.918617162630976,0.0
10006,29.91666666666667,2.9513555144899883,-9.136249178636056,0.0,0.8163715003856129,19.81366797552414,1.2742052156823032,12.77775660782357,9.96983154782511,0.0
10007,30.0,2.9513555144899883,-9.133673756929126,0.0,0.857918083348573,19.811638598312467,1.2742052156823032,12.777755986774807,10.021163392157057,0.0
10008,29.75,2.9513555144899883,-9.128311641725633,0.0,0.8946667460354187,19.807454477757457,1.2742052156823032,12.77776280315041,9.939257954925814,0.0
10009,29.5,2.9513555144899883,-9.119171056232048,0.0,0.9152584668342867,19.800345885957178,1.2742052156823032,12.777765186891319,9.855989766268156,0.0
10010,29.25,2.9513555144899883,-9.107087474633143,0.0,0.9067504169719435,19.790964479264442,1.2742052156823032,12.77776759171951,9.771361476257754,0.0
10011,29.000000000000004,2.951069955906871,-9.093373877274226,0.0,0.8934562297135639,19.780323158088173,1.2742052156823032,12.77777002703391,9.68537652132407,0.0
10012,28.75,2.951069955906871,-9.078800402374377,0.0,0.857022362200766,19.76901602887737,1.2742052156823032,12.77777250388765,9.598035508628174,0.0
10013,28.5,2.951069955906871,-9.063374761156622,0.0,0.7764534788749824,19.757050056814933,1.2742052156823032,12.777775026637357,9.509339971758678,0.0
10014,28.25,2.9513555144899883,-9.0472024008209,0.0,0.6730446337414104,19.744507316054474,1.2742052156823032,12.777777602654778,9.419291120354249,0.0
10015,28.0,2.9513555144899883,-9.030838735741849,0.0,0.6033461718887173,19.731816073200847,1.2742052156823032,12.777780241517242,9.327886886510168,0.0
10016,27.75,2.9513555144899883,-9.014681702790812,0.0,0.5350314881665836,19.719283296242445,1.2742052156823032,12.777782948137713,9.235125774511022,0.0
10017,27.5,2.9513555144899883,-8.998768512169153,0.0,0.46809169220057756,19.706938263239312,1.2742052156823032,12.777785727154393,9.141006297748865,0.0
10018,27.25,2.953359389638268,-8.983052465146017,0.0,0.4025365439688936,19.694747439052534,1.2742052156823032,12.777790426089824,9.044050218209934,0.0
10019,27.0,2.953359389638268,-8.967436576352872,0.0,0.3384564970574434,19.682635789599026,1.2742052156823032,12.777795794039761,8.94374578360803,0.0
10020,26.83333333333333,2.953359389638268,-8.952777821152244,0.0,0.2762491885195086,19.671227384462803,1.2742052156823032,12.777765388415526,8.899210365104688,0.0
10021,26.666666666666664,2.953359389638268,-8.937779342690616,0.0,0.0,19.65958452911611,1.2742052156823032,12.777768059331988,8.853572436859858,0.0
10022,26.5,2.953359389638268,-8.923361832121987,0.0,0.0,19.648377675110616,1.2742052156823032,12.777770769680728,8.806843494363195,0.0
10023,26.333333333333336,2.953359389638268,-8.91018443556244,0.0,0.0,19.638113039501068,1.2742052156823032,12.777773517508358,8.759017954804575,0.0
10024,26.166666666666664,2.953359389638268,-8.898144655021039,0.0,0.0,19.628712652159404,1.2742052156823032,12.777776305959856,8.710090754778529,0.0
10025,26.0,2.953359389638268,-8.88683893359908,0.0,0.0,19.6198673090701,1.2742052156823032,12.777779139136028,8.660056594015437,0.0
10026,25.83333333333333,2.953359389638268,-8.875946031296426,0.0,0.0,19.611331027133335,1.2742052156823032,12.777782022238547,8.608909219790206,0.0
10027,25.666666666666664,2.953359389638268,-8.865319580117848,0.0,0.0,19.60299217906833,1.2742052156823032,12.77778495821142,8.556642944270859,0.0
10028,25.5,2.953359389638268,-8.85492155894114,0.0,0.0,19.594822360979528,1.2742052156823032,12.777787950905678,8.50325185699219,0.0
10029,25.333333333333336,2.953359389638268,-8.844761506583408,0.0,0.0,19.58682967035993,1.2742052156823032,12.777791005234446,8.44872909336553,0.0
10030,25.166666666666664,2.953359389638268,-8.834827642800908,0.0,0.0,19.57900573424915,1.2742052156823032,12.777794123756829,8.393068391398423,0.0
10031,25.0,2.953359389638268,-8.825103278246411,0.0,0.0,19.571338346873127,1.2742052156823032,12.777797309833824,8.336263242679111,0.0
10032,24.916666666666664,2.953359389638268,-8.816000372933678,0.0,0.0,19.564126719444495,1.2742052156823032,12.777782272418348,8.33127303147231,0.0
10033,24.833333333333336,2.953359389638268,-8.807532709559151,0.0,0.0,19.55740974262961,1.2742052156823032,12.777783782158426,8.325862417102654,0.0
10034,24.75,2.953359389638268,-8.799544970855194,0.0,0.0,19.551047673549522,1.2742052156823032,12.777785290372591,8.320037232040352,0.0
10035,24.66666666666667,2.953359389638268,-8.791847200354628,0.0,0.0,19.544894533888144,1.2742052156823032,12.777787649826493,8.312733740024829,0.0
10036,24.58333333333333,2.953359389638268,-8.784333560835659,0.0,0.0,19.53886920129082,1.2742052156823032,12.777790301275509,8.303716844200208,0.0
10037,24.5,2.953359389638268,-8.776967778680614,0.0,0.0,19.532943874565408,1.2742052156823032,12.77779206645994,8.294311022716247,0.0
10038,24.416666666666664,2.953359389638268,-8.769739802183704,0.0,0.0,19.52711275688065,1.2742052156823032,12.777793833339913,8.284513288622557,0.0
10039,24.333333333333336,2.953359389638268,-8.76264477845029,0.0,0.0,19.521372918370773,1.2742052156823032,12.777795602418642,8.274320904929374,0.0
10040,24.25,2.953359389638268,-8.755674294480379,0.0,0.0,19.515718560048576,1.2742052156823032,12.777797375278375,8.263730780166195,0.0
10041,24.166666666666664,2.953359389638268,-8.748818173828914,0.0,0.0,19.5101424699436,1.2742052156823032,12.777799152429438,8.252740328114655,0.0
10042,24.083333333333336,2.953359389638268,-8.74206663912666,0.0,0.0,19.504637715067137,1.2742052156823032,12.777800933591402,8.24134727257131,0.0
10043,24.0,2.953359389638268,-8.735411736754335,0.0,0.0,19.49919874475547,1.2742052156823032,12.77780272081199,8.229548501555248,0.0
10044,23.91666666666667,2.953359389638268,-8.728811692537937,0.0,0.0,19.493875657573096,1.2742052156823032,12.777886255627353,8.162555767490614,0.0
10045,23.83333333333333,2.953359389638268,-8.722455293195416,0.0,0.0,19.488667078215844,1.2742052156823032,12.777888196833374,8.095862172076687,0.0
10046,23.75,2.953359389638268,-8.716204220886599,0.0,0.0,19.483558390363026,1.2742052156823032,12.77789006382762,8.029417939787427,0.0
10047,23.666666666666664,2.953359389638268,-8.710002222482249,0.0,0.0,19.478513055907264,1.2742052156823032,12.777895352295218,7.957979061002228,0.0
10048,23.58333333333333,2.953359389638268,-8.70380846852164,0.0,0.0,19.473494558550893,1.2742052156823032,12.777898513850225,7.886069269971512,0.0
10049,23.5,2.953359389638268,-8.69759530077268,0.0,0.0,19.468482807950032,1.2742052156823032,12.777901282993982,7.814439363155695,0.0
10050,23.41666666666667,2.953359389638268,-8.691358171295583,0.0,0.0,19.46347392737558,1.2742052156823032,12.777904023355596,7.743087697103507,0.0
10051,23.33333333333333,2.953359389638268,-8.685098850565986,0.0,0.0,19.458468598617927,1.2742052156823032,12.777906730674799,7.672013627021419,0.0
10052,23.25,2.953359389638268,-8.67881528288243,0.0,0.0,19.453464648098837,1.2742052156823032,12.777909403154357,7.601215679920492,0.0
10053,23.16666666666667,2.953359389638268,-8.67250404365976,0.0,0.0,19.44845889526158,1.2742052156823032,12.777912037946676,7.530692396489912,0.0
10054,23.08333333333333,2.953359389638268,-8.666162404353871,0.0,0.0,19.443448712968603,1.2742052156823032,12.777914631056047,7.46044306079414,0.0
10055,23.0,2.953359389638268,-8.659788827726048,0.0,0.0,19.43843240138263,1.2742052156823032,12.777917181126632,7.390466183050833,0.0
10056,23.08333333333333,2.953359389638268,-8.654319153118866,0.0,0.0,19.434127997969874,1.2742052156823032,12.777918917150553,7.411448702476491,0.0
10057,23.16666666666667,2.953359389638268,-8.649985907114592,0.0,0.0,19.430706097699172,1.2742052156823032,12.77791740658278,7.432010728178649,0.0
10058,23.25,2.953359389638268,-8.646482617471559,0.0,0.0,19.42793115129609,1.2742052156823032,12.777915927684536,7.452153148923964,0.0
10059,23.333333333333336,2.953359389638268,-8.643459165065027,0.0,0.0,19.425533316431263,1.2742052156823032,12.77791448233056,7.471877904116072,0.0
10060,23.416666666666664,2.953359389638268,-8.640714365396605,0.0,0.0,19.423358386910742,1.2742052156823032,12.77791306899577,7.491187669078927,0.0
10061,23.5,2.953359389638268,-8.638180640062473,0.0,0.0,19.421355120109027,1.2742052156823032,12.777911687280545,7.51008504753739,0.0
10062,23.58333333333333,2.953359389638268,-8.635887202780408,0.0,0.0,19.41954661656741,1.2742052156823032,12.777910338078849,7.5285719372295565,0.0
10063,23.66666666666667,2.953359389638268,-8.633865603946843,0.0,0.0,19.41795767707091,1.2742052156823032,12.777909019722095,7.54665087555748,0.0
10064,23.75,2.953359389638268,-8.632119544964251,0.0,0.0,19.416591640437073,1.2742052156823032,12.777907731892455,7.564324425386268,0.0
10065,23.83333333333333,2.953359389638268,-8.63063497790148,0.0,0.0,19.415438174446045,1.2742052156823032,12.777906475286073,7.5815943571277575,0.0
10066,23.91666666666667,2.953359389638268,-8.629394301501028,0.0,0.0,19.414484194626468,1.2742052156823032,12.777905248277936,7.598463117078758,0.0
10067,24.0,2.953359389638268,-8.628384135414878,0.0,0.0,19.413719843806906,1.2742052156823032,12.777904050473929,7.614933147987809,0.0
10068,23.91666666666667,3.9027056957556443,-8.642254281223382,0.0,0.0,19.42433121157729,1.2742052156823032,12.777818057088437,7.5985099724412715,0.0
10069,23.83333333333333,3.9027056957556443,-8.659635994533982,0.0,0.0,19.43773247273411,1.2742052156823032,12.777819993850276,7.581641073184121,0.0
10070,23.75,3.9027056957556443,-8.671959541734129,0.0,0.0,19.447234495534783,1.2742052156823032,12.777821964189885,7.564370997559684,0.0
10071,23.666666666666664,3.9027056957556443,-8.67769397842579,0.0,0.0,19.451656348988386,1.2742052156823032,12.777823945073322,7.546697312674348,0.0
10072,23.58333333333333,3.9027056957556443,-8.678804051016195,0.0,0.0,19.452509442110994,1.2742052156823032,12.777825935872364,7.528618248236055,0.0
10073,23.5,3.9027056957556443,-8.67748918107081,0.0,0.0,19.45148690273788,1.2742052156823032,12.777827938261929,7.510131240785711,0.0
10074,23.41666666666667,3.9027056957556443,-8.675060984263945,0.0,0.0,19.449599093867135,1.2742052156823032,12.777829952886789,7.491233753633854,0.0
10075,23.33333333333333,3.9027056957556443,-8.672081735249009,0.0,0.0,19.447279784214548,1.2742052156823032,12.777831979001157,7.471923889118617,0.0
10076,23.25,3.9027056957556443,-8.668733330071513,0.0,0.0,19.44466996498983,1.2742052156823032,12.77783401839054,7.452199042894768,0.0
10077,23.16666666666667,3.9027056957556443,-8.665079361889909,0.0,0.0,19.44181949808868,1.2742052156823032,12.777836071525245,7.4320565403780146,0.0
10078,23.08333333333333,3.9027056957556443,-8.661179627984911,0.0,0.0,19.438775235481113,1.2742052156823032,12.777838137702297,7.41149444166169,0.0
10079,23.0,3.9027056957556443,-8.657102849822635,0.0,0.0,19.435590835713906,1.2742052156823032,12.77784021854649,7.390509991170364,0.0
10080,22.75,3.9027056957556443,-8.652050880480452,0.0,0.0,19.43169665382635,1.2742052156823032,12.777885189446067,7.250217565869028,0.0
10081,22.5,3.9027056957556443,-8.64590635668533,0.0,0.0,19.426922641274505,1.2742052156823032,12.777891326320026,7.108517485941822,0.0
10082,22.25,3.9027056957556443,-8.638902715764655,0.0,0.0,19.421488006560644,1.2742052156823032,12.777897527504335,6.965383836000346,0.0
10083,22.0,3.9027056957556443,-8.631399903793293,0.0,0.0,19.41566961126768,1.2742052156823032,12.777903776603544,6.820813023785681,0.0
10084,21.75,3.9027056957556443,-8.623500612787401,0.0,0.0,19.409546345377617,1.2742052156823032,12.777910042905788,6.6748017000119475,0.0
10085,21.5,3.9027056957556443,-8.615158713434173,0.0,0.0,19.40308269298186,1.2742052156823032,12.777916293744632,6.527346802802631,0.0
10086,21.25,3.9027056957556443,-8.60636252493511,0.0,0.0,19.396269631294505,1.2742052156823032,12.777922494531849,6.378445542625997,0.0
10087,21.0,3.9027056957556443,-8.597106743982637,0.0,0.0,19.389103067582205,1.2742052156823032,12.777928608967,6.228095447328545,0.0
10088,20.75,3.9027056957556443,-8.58745095143175,0.0,0.0,19.381628783388205,1.2742052156823032,12.777934599130937,6.076294367668131,0.0
10089,20.5,3.9027056957556443,-8.577449213584163,0.0,0.0,19.373888334494545,1.2742052156823032,12.777940425658514,5.923040493595005,0.0
10090,20.25,3.9027056957556443,-8.567125755470405,0.0,0.0,19.36590372214256,1.2742052156823032,12.77794941658809,5.770951900489663,0.0
10091,20.0,3.9027056957556443,-8.556499452196835,0.0,0.0,19.35768423928647,1.2742052156823032,12.77795559541636,5.617994027801059,0.0
10092,20.0,3.9027056957556443,-8.54729771684587,0.0,0.0,19.350601696898703,1.2742052156823032,12.778002933757115,5.598812052487771,0.0
10093,20.0,3.9027056957556443,-8.539990281401664,0.0,0.0,19.344938807283512,1.2742052156823032,12.778002546687517,5.579745800279829,0.0
10094,20.0,3.9027056957556443,-8.533874914427496,0.0,0.0,19.34020992740617,1.2742052156823032,12.778002106430769,5.560754703092871,0.0
10095,20.0,3.9027056957556443,-8.528255970496936,0.0,0.0,19.335882294112427,1.2742052156823032,12.778001643429405,5.541839258729124,0.0
10096,20.0,3.9027056957556443,-8.52276939522436,0.0,0.0,19.331675753545735,1.2742052156823032,12.778001153344775,5.522996434041025,0.0
10097,20.0,3.9027056957556443,-8.517326191400317,0.0,0.0,19.327520995225143,1.2742052156823032,12.778000643101516,5.504228517205052,0.0
10098,20.0,3.9027056957556443,-8.51194552489218,0.0,0.0,19.3234318879348,1.2742052156823032,12.778000108434528,5.485534259441371,0.0
10099,20.0,3.9027056957556443,-8.506651330428246,0.0,0.0,19.319426129400174,1.2742052156823032,12.777999550640954,5.466913297492006,0.0
10100,20.0,3.9027056957556443,-8.501445390641393,0.0,0.0,19.315504492880287,1.2742052156823032,12.777998969927921,5.448365279693547,0.0
10101,20.0,3.9027056957556443,-8.496316384914161,0.0,0.0,19.311657726331504,1.2742052156823032,12.777998366236739,5.429889656115592,0.0
10102,20.0,3.9027056957556443,-8.49125166801823,0.0,0.0,19.307875580100532,1.2742052156823032,12.777997740377756,5.41148635822092,0.0
10103,20.0,3.9027056957556443,-8.486242383753702,0.0,0.0,19.304150729012253,1.2742052156823032,12.777997092068986,5.393154931380652,0.0
10104,20.083333333333332,3.9027056957556443,-8.481790684003965,0.0,0.0,19.300833224526585,1.2742052156823032,12.777961059705511,5.43898767653893,0.0
10105,20.166666666666668,3.9027056957556443,-8.477914481212249,0.0,0.0,19.297996186354737,1.2742052156823032,12.777959233574764,5.484565857819244,0.0
10106,20.25,3.9027056957556443,-8.474501326901338,0.0,0.0,19.295512703262816,1.2742052156823032,12.777957395331228,5.529910946495673,0.0
10107,20.333333333333336,3.9027056957556443,-8.471358085426212,0.0,0.0,19.29323228945099,1.2742052156823032,12.777955537351346,5.575023199459052,0.0
10108,20.416666666666664,3.9027056957556443,-8.468370719848341,0.0,0.0,19.2910672570497,1.2742052156823032,12.777953659882664,5.619903500470076,0.0
10109,20.5,3.9027056957556443,-8.465503219861882,0.0,0.0,19.288990376610787,1.2742052156823032,12.777951764016008,5.664552460371146,0.0
10110,20.583333333333332,3.9027056957556443,-8.462752772914087,0.0,0.0,19.2869998751153,1.2742052156823032,12.777949852856636,5.708970452354287,0.0
10111,20.666666666666668,3.9027056957556443,-8.46012219830274,0.0,0.0,19.28509817192047,1.2742052156823032,12.777947926359952,5.7531583019167645,0.0
10112,20.75,3.9027056957556443,-8.45760991613577,0.0,0.0,19.283284228850693,1.2742052156823032,12.7779459858966,5.797116835241158,0.0
10113,20.833333333333332,3.9027056957556443,-8.455210251160688,0.0,0.0,19.281553832625107,1.2742052156823032,12.777944034092716,5.840846320895178,0.0
10114,20.916666666666668,3.9027056957556443,-8.452916292555264,0.0,0.0,19.279901804580717,1.2742052156823032,12.77794206479014,5.884342821223757,0.0
10115,21.0,3.9027056957556443,-8.450722178973342,0.0,0.0,19.27832381363117,1.2742052156823032,12.777940116273795,5.927631037901206,0.0
10116,21.0,3.9027056957556443,-8.448153515417985,0.0,0.0,19.27644730901374,1.2742052156823032,12.777930143842589,5.92763683547415,0.0
10117,21.0,3.9027056957556443,-8.445070258791782,0.0,0.0,19.27418158197431,1.2742052156823032,12.777930140942594,5.927636837160088,0.0
10118,21.0,3.9027056957556443,-8.441654811539623,0.0,0.0,19.271656294971606,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10119,21.0,3.9027056957556443,-8.438104279733304,0.0,0.0,19.269022876673976,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10120,21.0,3.9027056957556443,-8.434527488857297,0.0,0.0,19.266365136712007,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10121,21.0,3.9027056957556443,-8.430954657328915,0.0,0.0,19.263706513829717,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10122,21.0,3.9027056957556443,-8.427382224737286,0.0,0.0,19.261044466965465,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10123,21.0,3.9027056957556443,-8.42380310995715,0.0,0.0,19.25837372568147,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10124,21.0,3.9027056957556443,-8.420215611549475,0.0,0.0,19.25569313902349,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10125,21.0,3.9027056957556443,-8.416621907939609,0.0,0.0,19.253004528937364,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10126,21.0,3.9027056957556443,-8.413024753904228,0.0,0.0,19.250310153652503,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10127,21.0,3.9027056957556443,-8.409426107789738,0.0,0.0,19.247611653213337,1.2742052156823032,12.777930140941757,5.927636837160575,0.0
10128,21.0,4.134483432023056,-8.411055595319379,0.0,0.0,19.248979412208477,1.2742052156823032,12.777976380729564,5.907172129803245,0.0
10129,21.0,4.134483432023056,-8.415238486463709,0.0,0.0,19.252279071777156,1.2742052156823032,12.7779759368504,5.886824232282859,0.0
10130,21.0,4.134483432023056,-8.418739367359873,0.0,0.0,19.255077306891188,1.2742052156823032,12.77797544190478,5.866556102708381,0.0
10131,21.0,4.134483432023056,-8.420475963107444,0.0,0.0,19.25654340485364,1.2742052156823032,12.77797492179069,5.84636736645239,0.0
10132,21.0,4.134483432023056,-8.420729345553184,0.0,0.0,19.256892274002706,1.2742052156823032,12.777974376717394,5.8262576441601635,0.0
10133,21.0,4.134483432023056,-8.420098633871834,0.0,0.0,19.25658288304632,1.2742052156823032,12.777973806702875,5.806226391998619,0.0
10134,21.0,4.134483432023056,-8.419011981596842,0.0,0.0,19.255942928287453,1.2742052156823032,12.777973212588906,5.786273537048097,0.0
10135,21.0,4.134483432023056,-8.417673747397162,0.0,0.0,19.255128252643395,1.2742052156823032,12.777972594111844,5.76639860878834,0.0
10136,21.0,4.134483432023056,-8.416159655716175,0.0,0.0,19.254195932820792,1.2742052156823032,12.777971951652034,5.746601242376635,0.0
10137,21.0,4.134483432023056,-8.41450020180599,0.0,0.0,19.253168354420858,1.2742052156823032,12.777971285494196,5.72688109850558,0.0
10138,21.0,4.134483432023056,-8.412717569569686,0.0,0.0,19.252061579482042,1.2742052156823032,12.777970595877788,5.707237823965409,0.0
10139,21.0,4.134483432023056,-8.410833251295035,0.0,0.0,19.250891200882453,1.2742052156823032,12.777969883083355,5.687671079997087,0.0
10140,20.916666666666668,6.040131571789221,-3.388081409760827,48.227056950761025,0.0,20.017553662285234,3.0228510800412463,17.652460191278756,5.684725449473814,0.7765355785285526
10141,20.833333333333332,5.987263209930369,-5.6313840506952255,34.37243470723581,0.0,20.40129487705447,2.439969125254931,16.248628905682324,5.6811843808844475,0.5176903856857015
10142,20.75,5.984769590785673,-3.392176821194141,11.473711148159413,0.0,20.51136652570011,3.0228510800412467,15.071760854696606,5.677127395275924,0.7765355785285526
10143,20.666666666666668,5.987092126129864,-3.392920577740041,10.398693318904684,0.0,20.50970709374676,3.022851080041248,14.991598831580047,5.672429706076303,0.7765355785285527
10144,20.583333333333332,5.9871649156918085,-3.3919106960840506,11.559776789069664,0.0,20.508869900345367,3.0228510800412467,15.077470154551321,5.667144159210661,0.7765355785285526
10145,20.5,5.987206946400754,-3.3894804029687418,9.755706071414577,0.0,20.507014618082767,3.0228510800412467,14.944000676816337,5.661263917705481,0.7765355785285526
10146,20.416666666666668,5.987298516603838,-3.388049020815111,9.424571896970702,0.25121872776181886,20.505910335317907,3.0228510800412467,14.919497470340929,5.654781762297305,0.7765355785285526
10147,20.333333333333332,5.9862647128317725,-3.3888523155326973,9.09913572969645,0.5213212543346013,20.506502917322596,3.0228510800412467,14.895412934470968,5.647691175641221,0.7765355785285526
10148,20.25,5.982187448373294,-3.3934411646203486,8.796912321006218,1.1077860986696872,20.509986028327624,3.0228510800412467,14.873043233010703,5.639985367684766,0.7765355785285526
10149,20.166666666666668,5.978458520680146,-3.40321867868661,8.515878255881749,1.8538600522938442,20.517439669479597,3.0228510800412467,14.85223906184654,5.63165511334302,0.7765355785285526
10150,20.083333333333332,5.974628327468706,-3.4095841681050345,8.254528085780423,2.2392364101001108,20.52229074353194,3.0228510800412467,14.832970302474884,5.622635717034166,0.7765355785285526
10151,20.0,5.973382359728632,-3.421064165243374,8.00642522793044,2.6646000282460713,20.531007653116596,3.0228510800412467,14.81452514666329,5.613096627771233,0.7765355785285526
10152,20.333333333333332,7.283041932359356,-4.1234897093409755,39.463772919546656,3.1580933623673477,21.040376121399387,3.0835616205754524,17.286570479289047,5.964284196630004,0.7765355785285526
10153,20.666666666666668,7.21739714295803,-6.381578176789657,27.832812950654787,3.513698527239127,21.238280190480157,3.0865215279501785,16.31077971608951,6.145259518356869,0.7765355785285526
10154,21.0,7.216833561363758,-4.496810589312186,18.968140497776023,3.8092640742894424,21.269275616328585,3.1128712928724998,15.813736885153737,6.395696719552374,0.7765355785285526
