,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
10155,21.333333333333336,7.20548823161972,-4.65274322611922,20.70772558933356,4.090715263876163,21.285446278150825,3.1250416062626387,15.950050559943012,6.579245524292478,0.7765355785285526
10156,21.666666666666664,7.2039312277944205,-4.884566372813819,18.71747594296717,4.36043443708943,21.29988490553675,3.1435312331346434,15.800863783818432,6.7837103645312435,0.7765355785285526
10157,22.0,7.19997849077191,-5.116366944364161,17.958166123232196,4.618281137697503,21.312059159229594,3.1623857643168103,15.744677979897904,6.981479778506018,0.7765355785285526
10158,22.33333333333333,7.198796752605897,-5.2567232238731645,17.43829593748234,4.598662396919724,21.321904103968063,3.173673156056315,15.708631739828,7.149211764794047,0.7765355785285526
10159,22.66666666666667,7.2003934951886,-5.37821843910364,16.950991379749066,4.58368398925216,21.33004411212623,3.1834070674566717,15.673086802943452,7.308499743660412,0.7765355785285526
10160,23.0,7.1995953354181905,-5.494917031160265,16.49392974678298,4.5737799622109145,21.3372077265247,3.192816738821679,15.639402566614791,7.462015988514311,0.7765355785285526
10161,23.33333333333333,7.198889602887329,-5.60666650554216,16.065608475639245,4.56929777990342,21.34393367848333,3.2018495612439484,15.607861127924616,7.609523604558673,0.7765355785285526
10162,23.66666666666667,7.198224468902048,-5.714273008151069,15.662914340824102,4.570512073311467,21.350531916610112,3.2105386518518713,15.578206463084186,7.75132123183374,0.7765355785285526
10163,24.0,7.207938005084404,-5.818349924527334,15.28350115681511,4.577633684219979,21.357379540148482,3.218894862927319,15.55027161077657,7.887594950190975,0.7765355785285526
10164,24.16666666666667,20.985279734136544,-6.2137053178243,2.95487466361998,4.590816129932419,21.409584136945146,3.2471755622721963,14.632901944491806,8.029635628513057,0.7765355785285526
10165,24.33333333333333,20.960628281790417,-6.393494923184304,1.8505074802930035,4.6101607638358955,21.47545720091904,3.255777778297265,14.556779095261508,8.112999881646173,0.7765355785285526
10166,24.5,20.929215420240663,-6.546191988336266,1.294807350837298,4.635721395093095,21.52705364026449,3.2632696700857484,14.515998360165852,8.197963675252755,0.7765355785285526
10167,24.666666666666664,20.90433592144676,-6.668387678519176,0.7678634008681402,4.667508814504044,21.55835417604053,3.2703840122997616,14.47714462113386,8.280690404544707,0.7765355785285526
10168,24.83333333333333,20.88909375464936,-6.768389334025519,0.274866123501728,4.705495472741967,21.575767721936895,3.2771385890671794,14.44079929595784,8.360378410181557,0.7765355785285526
10169,25.0,20.8805413109996,-7.033352027005643,0.0,4.79744872663277,21.587432570029037,3.282499919433237,14.406908524848859,8.4342933058298,0.7765355785285526
10170,25.16666666666667,20.874781939719693,-7.538904846840339,0.0,4.826076928474267,21.597663639430174,3.287348674095033,14.374759002298966,8.505663469444338,0.7765355785285526
10171,25.33333333333333,20.869727691670754,-8.014907889403862,0.0,4.876655575606699,21.60786619877387,3.29177527567014,14.34441165133961,8.574870319328815,0.7765355785285526
10172,25.5,20.833588567510944,-8.464299317173559,0.0,4.97658326964096,21.617832989222457,3.29584472915768,14.315690952152444,8.642190939366523,0.7765355785285526
10173,25.66666666666667,20.828673552280453,-8.889239820230049,0.0,5.057929411737766,21.62776750295792,3.2995623821546833,14.288475741864005,8.707631484635957,0.7765355785285526
10174,25.83333333333333,20.823770256473317,-9.292408871398404,0.0,5.144728603619278,21.637945758345637,3.302949366552159,14.262608300658489,8.771273562299665,0.7765355785285526
10175,26.0,20.818735049416436,-9.675494206981698,0.0,5.237047666486947,21.64848813735942,3.306012193632018,14.23798426205269,8.833156382878055,0.7765355785285526
10176,26.08333333333333,20.813505090355108,-10.037963570365243,0.0,5.334925757073609,21.65883172389827,3.3086232444472903,14.214499664316818,8.87104957987038,0.7765355785285526
10177,26.16666666666667,20.803924977905243,-10.382214861538374,0.0,5.438368739759345,21.66877805886693,3.3109222245760863,14.192040381340949,8.90791142957524,0.7765355785285526
10178,26.25,20.798959665401167,-10.710122596707379,0.0,5.547344640900723,21.678596846022362,3.312922353672553,14.170523169020079,8.943790800597304,0.7765355785285526
10179,26.333333333333336,20.794043394778228,-10.328440061556432,0.0,5.661780185567795,21.696766004976887,5.455096930657178,16.28207887387583,8.978701578421301,1.7270725437552639
10180,26.416666666666664,20.78484329985362,-11.414523906259948,0.0,5.7815584088022325,21.707755758177314,5.53488770000353,16.202279335491646,9.241692637411548,1.7270725437552639
10181,26.5,20.77162005360648,-11.808232845608652,0.0,5.90651732493463,21.712718857734327,3.3349697862816776,14.119803958776231,9.089050559952705,0.7765355785285526
10182,26.583333333333336,20.76915674821969,-12.173600011659182,0.0,6.020553028852018,21.716019309387562,3.343858939110335,14.090669359780577,9.150421747205304,0.7765355785285526
10183,26.66666666666667,20.767542589072935,-12.500899434039455,0.0,6.137384498051441,21.720558088456297,3.6958872287413382,16.2256040502051,9.22747283046099,0.9253626937753356
10184,26.75,20.765292136520827,-13.01769549864184,0.0,6.256579238666762,21.724395472171487,3.72162629740097,16.18119110273494,9.32884652578722,0.9253626937753356
10185,26.83333333333333,20.76339647844379,-13.438088807581149,0.0,6.377685074408186,21.72736988407196,3.7399124898790905,16.161338198543984,9.409709363221708,0.9253626937753356
10186,26.91666666666667,20.76194183353255,-13.822396295892567,0.0,6.500234823583599,21.730152646986074,3.754441701470724,16.149234789096838,9.48004006105778,0.9253626937753356
10187,27.0,20.760583727390244,-14.210923636499837,0.0,6.623751391907413,21.732866217617957,3.7697017202370176,16.12573516753833,9.552326700860663,0.9253626937753356
10188,27.16666666666667,20.72815521814663,-14.581754142887949,0.0,6.747753159846249,21.73590058311189,3.4357110944100038,13.994527241480249,9.617398105006371,0.7765355785285526
10189,27.33333333333333,20.726672748278666,-14.978456304593648,0.0,6.871759544038846,21.73937799648309,3.4525822723448183,13.979346094930651,9.727866438183515,0.7765355785285526
10190,27.5,20.724971379921122,-15.370091072762403,0.0,6.995296613693518,21.743154541123022,3.4695279792157576,13.965183583696211,9.83744204260659,0.7765355785285526
10191,27.66666666666667,20.723121145131575,-15.767419003783337,0.0,7.117902644983309,21.747073251251457,3.4874322215995104,13.951401418612287,9.949078154636467,0.7765355785285526
10192,27.83333333333333,20.72119849477465,-16.16673884124595,0.0,7.239133499508181,21.751059771302675,3.505951755902298,13.938011521704752,10.061728563294562,0.7765355785285526
10193,28.0,20.719239683485448,-16.566001400550054,0.0,7.358567717058233,21.75507340194799,3.5248987254389514,13.924994412127024,10.174831492362133,0.7765355785285526
10194,28.166666666666664,20.71726460457689,-16.86955492015575,0.0,7.4819581469953516,21.760298664522974,3.544508319376162,13.919942365496821,10.28900536830973,0.7765355785285526
10195,28.333333333333336,20.707077325516597,-17.122684945802472,0.0,7.6035799615856,21.767679729245263,3.5652877225304453,13.920229397463686,10.405708528783391,0.7765355785285526
10196,28.5,20.703608417069496,-18.13290702106466,0.0,7.723086981228328,21.767813422382815,1.836621560241571,12.77752443666873,10.519596337127659,0.0
10197,28.66666666666667,20.70335345316408,-17.593662729657023,0.0,7.84016564554462,21.776184448099247,3.6052940320316362,13.920357433058104,10.632293632125295,0.7765355785285526
10198,28.83333333333333,20.69848918842328,-18.606828438018606,0.0,7.954538036316774,21.781334247949765,1.8765200513130522,12.777693929800462,10.744445116687512,0.0
10199,29.0,20.68832444977926,-18.825814818790885,0.0,8.065964176365817,21.785303851172287,1.8953931317894217,12.77876926608333,10.852247790954294,0.0
10200,29.166666666666664,20.812805592930026,-19.081302541907096,0.0,8.174243541992558,21.792443711067374,1.9168546148444379,12.778395569089284,10.967284892591431,0.0
10201,29.333333333333336,20.809405477674506,-19.318931678968326,0.0,8.27921574158051,21.802551615662814,1.9364299668345266,12.778063030680187,11.07660952224118,0.0
10202,29.5,20.804678643312837,-19.555482912083164,0.0,8.380760329886716,21.814182709245014,1.9557871889955913,12.777993549350269,11.209605739593657,0.0
10203,29.66666666666667,20.79927213795252,-19.789887747938472,0.0,8.478795746242017,21.826307121664254,1.9749162686178632,12.777984613367407,11.354219125420345,0.0
10204,29.83333333333333,20.7936437349215,-20.022231647445704,0.0,8.573277385085314,21.83851631730849,1.9938473529632996,12.777897966840138,11.497673659692033,0.0
10205,30.0,20.78797299128212,-20.251807853550595,0.0,8.664194828634804,21.850741912933053,2.0125256430626934,12.777731801550221,11.639675947542452,0.0
10206,30.16666666666667,20.782288511600623,-20.470764488593616,0.0,8.715112793832601,21.862920170793725,2.030269384817104,12.77747469775128,11.777493626083057,0.0
10207,30.33333333333333,20.776622896867984,-20.683179988018235,0.0,8.763316892248456,21.875055254810764,2.047642920667339,12.77827484650972,11.912386984116106,0.0
10208,30.5,20.770975671118077,-20.89156791843484,0.0,8.808840046222672,21.88716651033975,2.0645316574211914,12.778305738321855,12.04550412246724,0.0
10209,30.66666666666667,20.765336723495025,-21.094916590952643,0.0,8.851731538324051,21.899271954086785,2.0809830203045956,12.778331292852435,12.176370350938338,0.0
10210,30.83333333333333,20.759695935499295,-21.292970030699927,0.0,8.89205128607548,21.911379736652354,2.0969729941935893,12.778349355766636,12.304886412860562,0.0
10211,31.0,20.75404833256025,-21.485014530506298,0.0,8.92986375585519,21.923489352028884,2.1124386824579,12.778358291903567,12.430790419418715,0.0
10212,31.08333333333333,15.49460207327336,-12.851903119294956,0.0,8.965231693167611,21.963568354912496,1.4339916178941745,13.338160181193775,10.044122611533483,0.039552715875707654
10213,31.16666666666667,15.475145889284436,-13.874009038599414,0.0,8.998209868249042,21.97338266954627,1.4281921714928612,12.787978674329516,10.301782262441339,0.0
10214,31.25,15.47627145993585,-14.426853808915737,0.0,9.028839055033014,21.972392184870188,3.416788852793154,14.044727470658211,11.000014920174282,0.7765355785285526
10215,31.333333333333336,15.476948021902649,-14.613654965739158,0.0,9.057140477255722,21.973614385846272,3.427248100793715,14.02154126260731,11.075745103837237,0.7765355785285526
10216,31.416666666666664,15.476681235098106,-15.04613720366698,0.0,9.083110967356742,21.9758643117858,3.396220262650928,13.978912428590673,11.012721831283596,0.7765355785285526
10217,31.5,15.47607143128322,-15.2779824307373,0.0,9.106719091252932,21.978520735166324,3.427721028592356,13.988561604247018,11.139232393928214,0.7765355785285526
10218,31.583333333333336,15.483032072851353,-15.530239690405091,0.0,9.140466542699592,21.981317717832713,3.4420608954460397,13.984067154497765,11.215501221379615,0.7765355785285526
10219,31.666666666666664,15.482285154482401,-15.733608694208606,0.0,9.249596199538322,21.984973284712172,3.4521830306521615,13.97942248343697,11.280033033811945,0.7765355785285526
10220,31.75,15.482256567518034,-15.971508936779035,0.0,9.280950534971163,21.988830336523808,3.4649207469034464,13.97364251498535,11.352683158406313,0.7765355785285526
10221,31.83333333333333,15.48122301072189,-16.206614368795517,0.0,9.309635953194249,21.9923490988685,3.4774699867058,13.967965616377473,11.424784618221656,0.7765355785285526
10222,31.91666666666667,15.480278604833222,-16.43835181078867,0.0,9.335430286929721,21.99546112125372,3.4897911743699557,13.962299601941664,11.496260636184767,0.7765355785285526
10223,32.0,15.479442384372637,-16.667470909239608,0.0,9.358090266379548,21.99832418948438,3.5019557674690933,13.956816305222828,11.592717741190041,0.7765355785285526
10224,32.08333333333333,20.583911534190822,-18.7434485081143,0.0,9.377361046817159,22.044737414764665,2.1547455475525314,15.106138029358977,11.890575241336943,0.14882711524678308
10225,32.16666666666667,20.56245641186075,-19.097756461664645,0.0,9.398800850477183,22.104601718008176,1.8338369232217233,12.777047426220767,11.977932381660839,0.0
10226,32.25,20.530480433788654,-19.381524628371004,0.0,9.419329005823027,22.152923268482493,1.8514830243559142,12.776774922524304,12.084857882533724,0.0
10227,32.333333333333336,20.508332694042412,-19.55081694362023,0.0,9.43585250039264,22.185545186482234,1.8617696764738485,12.777712768573629,12.158413362052075,0.0
10228,32.41666666666667,20.493370599802258,-19.78059035727499,0.0,9.448443428473535,22.206905842766854,1.8779428818675248,12.777714471243456,12.256230662188129,0.0
10229,32.5,20.483550555970528,-19.98145930269552,0.0,9.457172291524023,22.22270981845988,1.892394056157808,12.777760575258235,12.344829970337925,0.0
10230,32.58333333333333,20.476246966127665,-20.148406302546068,0.0,9.423254122644243,22.236401656417794,1.9043480685284389,12.777787981875825,12.421641198283565,0.0
10231,32.66666666666667,20.46988416723415,-20.3051995688545,0.0,9.386246496055325,22.24931128690244,1.915574349314009,12.777805940871719,12.494591079135065,0.0
10232,32.75,20.46386304632275,-20.457037523330722,0.0,9.346256439341516,22.261743073791827,1.9264580901880317,12.77782080455759,12.565526668728765,0.0
10233,32.83333333333333,20.45805293825537,-20.601447661037554,0.0,9.303357813289818,22.273733899557033,1.9367965001101737,12.777830574170736,12.63359372398591,0.0
10234,32.91666666666667,20.452441168853458,-20.733758558024036,0.0,9.257590691914784,22.28533190083662,1.9462087686417617,12.777832187980511,12.697144581519089,0.0
10235,33.0,20.447006589330257,-20.86017235345788,0.0,9.208962544493886,22.296618729076133,1.9551856688104345,12.777834628464758,12.758261966284056,0.0
10236,33.0,20.44076238840945,-20.947865942162565,0.0,9.157450987734729,22.307398780620332,1.9611018347184046,12.777773075574546,12.799499090104579,0.0
10237,33.0,20.43128055748159,-21.02510484256656,0.0,9.10300786217837,22.317691430764476,1.966236188065675,12.777760211522212,12.837349788500962,0.0
10238,33.0,20.426470573891393,-21.101010842081774,0.0,9.045564378979124,22.327643764977157,1.971294702563394,12.777755724682136,12.875229809405381,0.0
10239,33.0,20.421826171952286,-21.17027669928088,0.0,8.985037080902888,22.337385729350054,1.9758351071718334,12.777743355739952,12.911271629290878,0.0
10240,33.0,20.41728126913144,-21.231980072237377,0.0,8.921334364369448,22.346982961410983,1.9797781219048107,12.777728432100682,12.945096307594241,0.0
10241,33.0,20.41280262948589,-21.285770451848776,0.0,8.854363317228643,22.356454387142467,1.9830946625753494,12.777711952934425,12.976527311606715,0.0
10242,33.0,20.408381034251324,-21.323199137125535,0.0,8.767096779347627,22.365780375121826,1.9851074666935233,12.777682703084292,13.002597556233697,0.0
10243,33.0,20.404027249799228,-21.350222265957807,0.0,8.676494861806969,22.3749525299499,1.9862992548061862,12.777661875699849,13.025354293759491,0.0
10244,33.0,20.39974612989776,-21.36503706170253,0.0,8.582516004614266,22.383982672982008,1.9865228327642543,12.777638656959,13.044131447419659,0.0
10245,33.0,20.395531935077702,-21.386916761271326,0.0,8.485143856168655,22.392887874632834,1.9873281317888176,12.777643949998392,13.06564378754664,0.0
10246,33.0,20.391376124341345,-21.398757473882068,0.0,8.384392381609075,22.401680618613625,1.9873331332058595,12.777623567437661,13.083880256996352,0.0
10247,33.0,20.387272475370285,-21.404336436783584,0.0,8.280310157685065,22.410367699442094,1.9868456911664591,12.777609604640665,13.100136447366973,0.0
10248,32.91666666666667,20.387650091077095,-21.36617359400046,0.0,8.172983764097802,22.41851477810037,1.9828961929202147,12.777563714969707,13.049244299100181,0.0
10249,32.833333333333336,20.39154307741752,-21.32855929547747,0.0,8.062540209079334,22.42606755920662,1.979062771223274,12.777580082849074,12.99865351647393,0.0
10250,32.75,20.388070160761785,-21.2729900102358,0.0,7.949148354127085,22.4332087121979,1.973827508812551,12.77757169729979,12.941825752795665,0.0
10251,32.66666666666667,20.384807358967745,-21.208673933283194,0.0,7.833019328751542,22.4401189281595,1.9679174747839268,12.777578475374906,12.881881177749888,0.0
10252,32.58333333333333,20.38166026248303,-21.137331946905093,0.0,7.7144059503633615,22.446882809440883,1.9614600564459255,12.777589045851812,12.81941615176699,0.0
10253,32.5,20.409688400770275,-21.11248028776933,0.0,7.593601186640192,22.45354897048224,1.9587544510359434,12.777655204827555,12.772940765253269,0.0
10254,32.41666666666667,20.406659147508293,-21.01972740249805,0.0,7.479892199668153,22.460219508794303,1.950578252795645,12.777598098479466,12.702873022202684,0.0
10255,32.333333333333336,20.36808669096809,-20.852147902773975,0.0,7.367581432968904,22.466925533327263,1.9363958858241959,12.777564212888766,12.606843457852912,0.0
10256,32.25,20.365026968928873,-20.750467248724405,0.0,7.189775134431021,22.473034340035163,1.9275855671416016,12.777651822817177,12.533777753355622,0.0
10257,32.16666666666667,20.362275372870315,-20.63149219801514,0.0,7.083054285839603,22.478936801427206,1.9173970121543555,12.777667378197984,12.45472948714743,0.0
10258,32.083333333333336,20.359627283231873,-20.507641842254053,0.0,6.979609052404267,22.485003974508956,1.9068017530360586,12.777693945047169,12.373847699123374,0.0
10259,32.0,20.3568885748227,-20.381710294655186,0.0,6.879877246862098,22.491302422402974,1.896015726239396,12.777722466560036,12.29211320362543,0.0
10260,32.08333333333333,20.471861332771116,-20.370086746913977,0.0,6.7316594304921455,22.49956194745178,1.8941975537046358,12.777730573820888,12.35317485929169,0.0
10261,32.16666666666667,20.468047429770102,-20.334484087112163,0.0,6.637425465743678,22.50914645127882,1.8903111771278511,12.77772562122326,12.406122229539287,0.0
10262,32.25,20.4635624539717,-20.2996380626587,0.0,6.547914501696232,22.519137516102052,1.8864393153394046,12.777723948811591,12.459910943905278,0.0
10263,32.333333333333336,20.427735511545933,-20.264930053806733,0.0,6.46344266721967,22.528489052717816,1.88264081721955,12.77772165515151,12.514712192897477,0.0
10264,32.41666666666667,20.423310727524033,-20.232747873193357,0.0,6.384288866736042,22.537466977625083,1.8790799880443005,12.77771841137735,12.571094428117686,0.0
10265,32.5,20.41905333343313,-20.194639843038118,0.0,6.296214590015263,22.54651505648495,1.875032469090679,12.777716176530827,12.62594418433899,0.0
10266,32.58333333333333,20.414741553707337,-19.48846004846266,0.0,5.241428733774393,22.555717545571234,1.8173958347603454,12.778223735103571,12.449107945542734,0.0
10267,32.66666666666667,20.411288795922786,-19.03195459931884,0.0,4.62512674519345,22.565006021169186,1.7797530244382107,12.778448860018587,12.358579370979308,0.0
10268,32.75,20.406834887452327,-18.913652786197563,0.0,4.486061511021793,22.57425367179914,1.7691713371224103,12.777995174492986,12.386220156995746,0.0
10269,32.83333333333333,20.402394141864562,-18.808502779104973,0.0,4.3528326837996,22.583436160238392,1.7597158817623328,12.777987991850404,12.418746739305014,0.0
10270,32.91666666666667,20.397979829500848,-18.715497366409473,0.0,4.225612127529544,22.59257895094275,1.7512382910343416,12.777977691210419,12.455867988102122,0.0
10271,33.0,20.402200192442002,-18.645393345186932,0.0,4.104542858569046,22.601708080828264,1.7445947070917989,12.777934583737025,12.501732393668417,0.0
10272,32.91666666666667,9.403321817841857,-16.590383095645365,0.0,4.01772864509525,22.482771914374084,1.5937113096461937,12.790386453500052,11.809952702048722,0.0
10273,32.833333333333336,9.420797532433596,-16.182084742881532,0.0,3.904072519226642,22.319382707534338,1.5770430095870844,12.782873462000403,11.714412508227152,0.0
10274,32.75,9.444578324196954,-15.847140674889182,0.0,3.7959536602272554,22.181938907486217,1.5644273915059184,12.781774963719249,11.633602152788846,0.0
10275,32.66666666666667,9.464334126528847,-15.580689878070615,0.0,3.6933034325263026,22.08699691217294,1.5530087778822748,12.781707553097828,11.576057984077075,0.0
10276,32.58333333333333,9.477812041153497,-12.012756781517348,0.0,3.5960284761832355,22.068400330656775,3.2913372598112973,14.117577247493225,11.523660341616434,0.7765355785285526
10277,32.5,9.480448374070399,-13.375142465867587,0.0,3.504017272522929,22.067574554310873,3.282115936099808,14.00814456268451,11.477688480655896,0.7765355785285526
10278,32.41666666666667,9.5003055527479,-12.89495322549842,0.0,3.147954315483875,22.06713468839997,3.2696997257217055,14.032369692678785,11.42395727668579,0.7765355785285526
10279,32.333333333333336,9.500376840981412,-12.495112662163761,0.0,2.8768012374889023,22.065961194136463,3.257423897678943,14.050482540629739,11.369896814872629,0.7765355785285526
10280,32.25,9.507293753478262,-12.282696405307357,0.0,2.6593000261053885,22.064535876585335,3.2465998735976505,14.05572764516328,11.319679813217936,0.7765355785285526
10281,32.16666666666667,9.508054868041468,-12.087395405400775,0.0,2.444501235285704,22.06317452011381,3.2358947787785746,14.060162553720119,11.269590742290289,0.7765355785285526
10282,32.083333333333336,9.510740530713521,-11.904881834030935,0.0,2.231140553821107,22.06190209875102,3.225578936871327,14.063949423168493,11.220608610366344,0.7765355785285526
10283,32.0,9.545508811527705,-11.757412657136657,0.0,2.0179046293977123,22.060917745197454,3.217421639232949,14.066680999360068,11.177741575334245,0.7765355785285526
10284,31.666666666666664,6.111402462750432,-8.106054293291937,0.0,1.8846427453693824,22.053914980135655,3.1553088136114664,14.294095813633337,10.9078949875728,0.7765355785285526
10285,31.333333333333336,6.111784531646462,-7.601241958850915,0.0,1.6543328194535394,22.04398593584236,3.1326235267274276,14.298704403754455,10.757659257590522,0.7765355785285526
10286,31.0,6.122692296868054,-7.233591731398614,0.0,1.420524665257861,22.034553649324486,3.1111022894574405,14.304993926562624,10.601991637871503,0.7765355785285526
10287,30.66666666666667,6.137605795661313,-6.912498094600845,0.0,1.2192472694017675,22.02632970316631,3.0931721691243133,14.310448392591685,10.454311724216907,0.7765355785285526
10288,30.33333333333333,6.139527414113698,-6.565456986720236,0.0,0.965644996118558,22.018648793550106,3.0728789223542803,14.317615350023651,10.297183076823405,0.7765355785285526
10289,30.0,6.150309015896794,-6.232850958721165,0.0,0.7072546434703219,22.010791137889534,5.269108479984998,16.588802853268167,10.353902812610214,1.7270725437552639
10290,29.66666666666667,6.150730898313203,-5.951050992205631,0.0,0.7241793761774272,22.003336151202614,5.254603179048718,16.623233320821523,10.193745982113146,1.7270725437552639
10291,29.33333333333333,6.1511301369012275,-5.682954249731574,0.0,0.7306235412397306,21.99673601716685,5.586708289584182,18.937537636338938,10.07773430768864,1.8758996590020467
10292,29.0,6.151482702525965,-5.430282873475257,0.0,0.7433459836643734,21.99093836500803,5.572502593087496,18.963904434980577,9.925418645783541,1.8758996590020467
10293,28.66666666666667,6.141423759214965,-5.178354253538074,0.0,0.7536681497437259,21.985579415770513,5.5580770417117495,18.990723665827904,9.77224556083444,1.8758996590020467
10294,28.33333333333333,6.1417088164421925,-4.946496467436147,0.0,0.7688318206786406,21.980458998580723,5.544961120483435,19.015252298134182,9.620346013426214,1.8758996590020467
10295,28.0,6.141980667497982,-4.719418695926826,0.0,0.7816144861493994,21.975466432917358,5.531981512493097,19.039509862097592,9.465979457526375,1.8758996590020467
10296,27.666666666666664,6.142245243478635,-4.548031175420487,0.0,0.8025894420830199,21.969816024721432,5.524248299254156,19.057599421051655,9.292216450350288,1.8758996590020467
10297,27.333333333333336,6.1425468102889615,-4.42183567927719,0.0,0.7920633461160621,21.962738364026784,5.520850671482676,19.069896898595054,9.127078989678578,1.8758996590020467
10298,27.0,6.142928101613223,-4.300337364211819,0.0,0.7448807088638153,21.954091711357787,5.517554255734147,19.080387892624454,8.953753485267034,1.8758996590020467
10299,26.66666666666667,6.143395545901788,-4.200449344928785,0.0,0.6935730389024888,21.944100311402877,5.515607328135691,19.080633064265054,8.782604697518028,1.8758996590020467
10300,26.33333333333333,6.143936103991367,-5.118475577647639,0.0,0.6169604428512131,21.921042418972068,3.373457214296045,16.73858663465395,8.610361777861389,0.9253626937753356
10301,26.0,6.145208474533337,-5.017823407790435,0.0,0.48417691444662114,21.89464906755066,3.3718446501868673,16.738338593763057,8.436654694650217,0.9253626937753356
10302,25.666666666666664,6.146658577666415,-5.082441969813933,0.0,0.39656173809384504,21.870809358466477,3.03502144992268,14.372018551543796,8.261164448787582,0.7765355785285526
10303,25.333333333333336,6.147960296011403,-5.000306779281268,0.0,0.35173934012759833,21.852340886871694,3.0335326072298083,14.374874203449464,8.084729931354023,0.7765355785285526
10304,25.0,6.148961302490599,-4.925537332731517,0.0,0.3090639720817723,21.838278947714382,3.032033138949646,14.37767258088325,7.906679360925929,0.7765355785285526
10305,24.666666666666664,6.160085684188642,-4.854809978281205,0.0,0.26854198002069646,21.826720251476605,3.030459948743188,14.380366725987201,7.726849786439352,0.7765355785285526
10306,24.333333333333336,6.160704442842336,-4.78650336842879,0.0,0.2301542943723372,21.815970666544903,3.0288675506520373,14.382921523991598,7.545396372395004,0.7765355785285526
10307,24.0,6.161278706468531,-4.719780633380859,0.0,0.1937754755609497,21.805297904159268,3.027271778717353,14.385357018537844,7.362335936341466,0.7765355785285526
10308,23.91666666666667,5.980207268874107,-4.408854901319444,0.0,0.15886636103587495,21.794702572659528,3.02583510566533,14.405913840285871,7.321782988535249,0.7765355785285526
10309,23.83333333333333,5.980772165492451,-4.291936930373521,0.0,0.0,21.78459693199821,3.0243155672065067,14.412210688382704,7.280701155357312,0.7765355785285526
10310,23.75,5.981310225515832,-4.2218812121172204,0.0,0.0,21.775602792720427,3.02334356561873,14.415424307243445,7.241144049912129,0.7765355785285526
10311,23.666666666666664,5.981788336425188,-4.156753738444011,0.0,0.0,21.767771606997318,3.391433996158976,16.726672182963807,7.241536239033274,0.9347464420313832
10312,23.58333333333333,5.982203968188589,-4.094298558990048,0.0,0.0,21.760778119393,3.3906701252554923,16.737736965955822,7.1989452414140676,0.9347464420313832
10313,23.5,5.98257467395263,-4.06490957071955,0.02684961219329125,0.0,21.754246172899236,3.3898562133905865,16.742163570671387,7.1591127106578645,0.9347464420313832
10314,23.41666666666667,5.982920544947657,-4.047402697075847,0.06466460313266727,0.0,21.747991934573694,3.389108404815158,16.74939289972319,7.119289414945401,0.9347464420313832
10315,23.33333333333333,5.983251385138563,-4.031210097495508,0.10079193116581155,0.0,21.741958763052462,3.388442321820327,16.756019013648228,7.079495080745851,0.9347464420313832
10316,23.25,5.983570228164762,-4.014950094399301,0.1353363583602186,0.0,21.736139398363512,3.387749833287804,16.76273194151069,7.0393814239846275,0.9347464420313832
10317,23.16666666666667,5.9838774796636445,-3.9992881030284813,0.16838747201050136,0.0,21.730526778853775,3.387082811587562,16.769181146908828,6.999138963603864,0.9347464420313832
10318,23.08333333333333,5.98417353822293,-3.984158911504631,0.20006793007370288,0.0,21.725104546374315,3.386438551521345,16.775406308185495,6.9587458398632975,0.9347464420313832
10319,23.0,5.9844592956417335,-3.9695098560934587,0.2304485629273477,0.0,21.71985323656878,3.3858148662157763,16.78142445285827,6.918194849874382,0.9347464420313832
10320,23.08333333333333,6.111193069760061,-3.963271365596606,0.1600095389557464,0.0,21.715762350556368,3.3857387804712884,16.776531584082203,6.956566910330774,0.9347464420313832
10321,23.16666666666667,6.11140834673819,-3.9560093483259937,0.18334899958367173,0.0,21.712584100290034,3.3854953561810994,16.77978736646251,6.994076131662624,0.9347464420313832
10322,23.25,6.111575538784736,-3.949448666507489,0.20882621914328042,0.0,21.709825973328584,3.385262052590241,16.783090405685762,7.031460710043787,0.9347464420313832
10323,23.333333333333336,6.111720590770556,-3.943259397871048,0.23351026052267845,0.0,21.707209950702108,3.385043926994555,16.78624246620343,7.0686897948873035,0.9347464420313832
10324,23.416666666666664,6.111858123563824,-3.9373345552635106,0.257353100654349,0.0,21.70467185240964,3.3848391831578497,16.789252628479332,7.105755662271968,0.9347464420313832
10325,23.5,6.1119915057871905,-3.9316842510735963,0.28037666878966416,0.0,21.702232961315065,3.384646391156853,16.79213088894892,7.142654056898673,0.9347464420313832
10326,23.58333333333333,6.1121196186593565,-3.926312626443235,0.30264084076236025,0.0,21.699912695004134,3.3844638484249163,16.794891952497995,7.179379438043424,0.9347464420313832
10327,23.66666666666667,6.112241444840296,-3.9211980848720467,0.3241711155711019,0.0,21.69770502805761,3.3842904329526213,16.797544228393487,7.2159288267171515,0.9347464420313832
10328,23.75,6.112357298081016,-3.916297873562152,0.3450202849181005,0.0,21.69559023022284,3.3841247687786065,16.800099975236876,7.252298344491161,0.9347464420313832
10329,23.83333333333333,6.112468210158112,-3.91160576732321,0.365207031710408,0.0,21.693571642061734,3.3839659939402087,16.802565591153805,7.2884852009841685,0.9347464420313832
10330,23.91666666666667,6.112574046437873,-3.9071126791904276,0.3847780480702641,0.0,21.691653027568673,3.3838129841790674,16.804951400879062,7.32448638977524,0.9347464420313832
10331,24.0,6.112674645519125,-3.9028047972525326,0.4037479643044135,0.0,21.689829983958077,3.3836650781843782,16.80726233075137,7.360300435430649,0.9347464420313832
10332,24.0,5.345802688315547,-11.439110086762266,0.0,0.0,21.581915172681704,1.2742052156823032,12.777861922318877,7.347746531726284,0.0
10333,24.0,5.349868061484014,-11.211160120966888,0.0,0.0,21.406665102852283,1.2742052156823025,12.777861749810938,7.347746621377798,0.0
10334,24.0,5.353481863202992,-11.167938029066518,0.0,0.0,21.37344748354121,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10335,24.0,5.35398754597167,-11.09308944661657,0.0,0.0,21.31594513785445,1.2742052156823036,12.77786174981095,7.347746621377798,0.0
10336,24.0,5.354475671538779,-10.97778539784144,0.0,0.0,21.227233054687012,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10337,24.0,5.356501164114323,-10.862981797185657,0.0,0.0,21.13901121608841,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10338,24.0,5.358502672680731,-10.77287624096106,0.0,0.0,21.069818417893394,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10339,24.0,5.36006414338571,-10.709699651401612,0.0,0.0,21.021351709696923,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10340,24.0,5.361154680940433,-10.666073200477525,0.0,0.0,20.987923822228414,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10341,24.0,5.3619067355492005,-10.634111051109766,0.0,0.0,20.96346345135306,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10342,24.0,5.362458162489705,-10.608636712875366,0.0,0.0,20.943986611912894,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10343,24.0,5.3628984438393665,-10.586986828636821,0.0,0.0,20.92744392024273,1.2742052156823032,12.777861749810945,7.347746621377798,0.0
10344,24.0,5.272452749348262,-10.565291767155118,0.0,0.0,20.910893826149774,1.2742052156823032,12.777898620710008,7.327159265570491,0.0
10345,24.0,5.272829161906577,-10.544257031137365,0.0,0.0,20.894814427971223,1.2742052156823032,12.777898709788019,7.306658648249764,0.0
10346,24.0,5.27319539843725,-10.524994868895458,0.0,0.0,20.88010443117175,1.2742052156823032,12.77789877104253,7.286225380192768,0.0
10347,24.0,5.273530452160336,-10.507718907332563,0.0,0.0,20.866930604609696,1.2742052156823032,12.777898813389603,7.265859165928982,0.0
10348,24.0,5.273830471532544,-10.49203470005498,0.0,0.0,20.854989920316775,1.2742052156823032,12.77789883692218,7.245559722622175,0.0
10349,24.0,5.274102487186625,-10.477457067405178,0.0,0.0,20.84390903068248,1.2742052156823032,12.777898841716821,7.225326760822741,0.0
10350,24.0,5.274355084292457,-10.463641633983682,0.0,0.0,20.83342297668455,1.2742052156823032,12.777898827881273,7.205160004167447,0.0
10351,24.0,5.274594288013334,-10.450396346485338,0.0,0.0,20.8233841337755,1.2742052156823032,12.77789879550587,7.185059172381979,0.0
10352,24.0,5.274823405014519,-10.437619099790924,0.0,0.0,20.813714159018375,1.2742052156823032,12.777898744694776,7.165023987962802,0.0
10353,24.0,5.275044166101715,-10.42524721501261,0.0,0.0,20.80436505803768,1.2742052156823032,12.777898675553935,7.145054173769264,0.0
10354,24.0,5.27525763070417,-10.41323239922105,0.0,0.0,20.795299887819876,1.2742052156823032,12.777898588200726,7.125149457972797,0.0
10355,24.0,5.275464624332909,-10.401534439923362,0.0,0.0,20.78648789611622,1.2742052156823032,12.777898482752335,7.1053095701678615,0.0
10356,23.91666666666667,3.9027056957556443,-10.3662928533725,0.0,0.0,20.75950702037349,1.2742052156823032,12.777849565969031,7.070495620844587,0.0
10357,23.83333333333333,3.9027056957556443,-10.3226442070055,0.0,0.0,20.726122723159047,1.2742052156823032,12.77785121674438,7.035453840350857,0.0
10358,23.75,3.9027056957556443,-10.28418426844926,0.0,0.0,20.696734181840153,1.2742052156823032,12.777853269891565,7.0004967330607535,0.0
10359,23.666666666666664,3.9027056957556443,-10.254383094196045,0.0,0.0,20.67399971255778,1.2742052156823032,12.777855321965662,6.965610895175124,0.0
10360,23.58333333333333,3.9027056957556443,-10.231131677993645,0.0,0.0,20.6562908249727,1.2742052156823032,12.77785703067909,6.930524511699548,0.0
10361,23.5,3.9027056957556443,-10.211478466644568,0.0,0.0,20.641335288677535,1.2742052156823032,12.777858751277833,6.895236847951501,0.0
10362,23.41666666666667,3.9027056957556443,-10.193532382588884,0.0,0.0,20.62767816973471,1.2742052156823032,12.777860483196806,6.859747137884663,0.0
10363,23.33333333333333,3.9027056957556443,-10.17647137946024,0.0,0.0,20.614687606686914,1.2742052156823032,12.77786222491125,6.824055140415314,0.0
10364,23.25,3.9027056957556443,-10.160023780492377,0.0,0.0,20.60215528395983,1.2742052156823032,12.777863977143681,6.788160083700569,0.0
10365,23.16666666666667,3.9027056957556443,-10.144087835999516,0.0,0.0,20.590003584532752,1.2742052156823032,12.777865739454839,6.7520611878450305,0.0
10366,23.08333333333333,3.9027056957556443,-10.128595014854833,0.0,0.0,20.57818041666089,1.2742052156823032,12.777867525570846,6.715769850258138,0.0
10367,23.0,3.9027056957556443,-10.11344587317578,0.0,0.0,20.5666098150704,1.2742052156823032,12.777869290303649,6.679261898837567,0.0
10368,23.0,3.9027056957556443,-10.099119361022616,0.0,0.0,20.555707987477508,1.2742052156823032,12.777918111580881,6.661878998860439,0.0
10369,23.0,3.9027056957556443,-10.085785847941374,0.0,0.0,20.545528390754523,1.2742052156823032,12.777917887787108,6.644579070480769,0.0
10370,23.0,3.9027056957556443,-10.073101883870148,0.0,0.0,20.53586667566882,1.2742052156823032,12.777917622466289,6.62732472120659,0.0
10371,23.0,3.9027056957556443,-10.060787992929969,0.0,0.0,20.52651080319788,1.2742052156823032,12.777917342054742,6.610115804657342,0.0
10372,23.0,3.9027056957556443,-10.048692608379245,0.0,0.0,20.517343418531674,1.2742052156823032,12.777917038481876,6.592945967464928,0.0
10373,23.0,3.9027056957556443,-10.036767550110529,0.0,0.0,20.508325904920397,1.2742052156823032,12.777916744415126,6.575833752437249,0.0
10374,23.0,3.9027056957556443,-10.025006385204467,0.0,0.0,20.499451866388107,1.2742052156823032,12.777916411359701,6.558760374290804,0.0
10375,23.0,3.9027056957556443,-10.013406977394851,0.0,0.0,20.490718592188845,1.2742052156823032,12.77791607165502,6.541731915326595,0.0
10376,23.0,3.9027056957556443,-10.001960909459571,0.0,0.0,20.482118686447205,1.2742052156823032,12.7779157174081,6.524748258940198,0.0
10377,23.0,3.9027056957556443,-9.990656579025242,0.0,0.0,20.47364240232551,1.2742052156823032,12.777915348562008,6.507809155438862,0.0
10378,23.0,3.9027056957556443,-9.97948260247084,0.0,0.0,20.465280210681684,1.2742052156823032,12.777914965636569,6.490914664333028,0.0
10379,23.0,3.9027056957556443,-9.96842983875599,0.0,0.0,20.457024345388465,1.2742052156823032,12.777914568429237,6.474064595640814,0.0
10380,22.916666666666664,3.9027056957556443,-9.956882830727928,0.0,0.0,20.44836432726489,1.2742052156823032,12.777878088232484,6.432954130831682,0.0
10381,22.833333333333336,3.9027056957556443,-9.944626691934621,0.0,0.0,20.439196756868434,1.2742052156823032,12.777879527197845,6.391698882376324,0.0
10382,22.75,3.9027056957556443,-9.93196457974413,0.0,0.0,20.429709855081015,1.2742052156823032,12.77788097367204,6.350317803865304,0.0
10383,22.66666666666667,3.9027056957556443,-9.919170543005267,0.0,0.0,20.42011238572204,1.2742052156823032,12.777882419056354,6.308810464034168,0.0
10384,22.58333333333333,3.9027056957556443,-9.906392021959329,0.0,0.0,20.410518031835174,1.2742052156823032,12.777883861594088,6.267176905272259,0.0
10385,22.5,3.9027056957556443,-9.893669726105799,0.0,0.0,20.400958878892453,1.2742052156823032,12.777885301697943,6.225416690679654,0.0
10386,22.416666666666664,3.9027056957556443,-9.880999984144552,0.0,0.0,20.39143275095555,1.2742052156823032,12.777886738691208,6.1835294003446295,0.0
10387,22.333333333333336,3.9027056957556443,-9.868375062142574,0.0,0.0,20.381934165924278,1.2742052156823032,12.777888170732759,6.141515054387718,0.0
10388,22.25,3.9027056957556443,-9.85579433847463,0.0,0.0,20.37246301131888,1.2742052156823032,12.77788959825672,6.099373240633854,0.0
10389,22.16666666666667,3.9027056957556443,-9.8432619624705,0.0,0.0,20.36302279958724,1.2742052156823032,12.777891020495495,6.057103523073977,0.0
10390,22.08333333333333,3.9027056957556443,-9.830782420738341,0.0,0.0,20.353617281326077,1.2742052156823032,12.777892435619302,6.014705941768068,0.0
10391,22.0,3.9027056957556443,-9.818358888849897,0.0,0.0,20.344249185838365,1.2742052156823032,12.777893843985261,5.972180073894028,0.0
10392,22.0,3.9027056957556443,-9.806579204794506,0.0,0.0,20.335369867451206,1.2742052156823032,12.777893650095699,5.97218002437844,0.0
10393,22.000000000000004,3.9027056957556443,-9.795540689307119,0.0,0.0,20.327054668206205,1.2742052156823032,12.77789364930941,5.972180176314447,0.0
10394,22.0,3.9027056957556443,-9.785008789715148,0.0,0.0,20.319122056899634,1.2742052156823032,12.777893649684355,5.972180176117187,0.0
10395,22.0,3.9027056957556443,-9.774736342374451,0.0,0.0,20.311381704283047,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10396,22.0,3.9027056957556443,-9.764593123422781,0.0,0.0,20.303733662910492,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10397,22.0,3.9027056957556443,-9.754544711461993,0.0,0.0,20.296151827705668,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10398,22.0,3.9027056957556443,-9.744594078857098,0.0,0.0,20.288638862062772,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10399,22.0,3.9027056957556443,-9.734746322639912,0.0,0.0,20.28119902517497,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10400,22.0,3.9027056957556443,-9.724999071910876,0.0,0.0,20.27383079471894,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10401,22.0,3.9027056957556443,-9.715345882144234,0.0,0.0,20.266529490794753,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10402,22.0,3.9027056957556443,-9.705779901877571,0.0,0.0,20.25929010449798,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10403,22.0,3.9027056957556443,-9.696295913570522,0.0,0.0,20.25210887181554,1.2742052156823032,12.777893649684437,5.972180176117142,0.0
10404,21.916666666666664,3.9027056957556443,-9.686467220890927,0.0,0.0,20.2446095797324,1.2742052156823032,12.777845841792496,5.950013824692207,0.0
10405,21.833333333333336,3.9027056957556443,-9.676113555290787,0.0,0.0,20.236738546248255,1.2742052156823032,12.777848483355783,5.927432604603115,0.0
10406,21.75,3.9027056957556443,-9.665509112729874,0.0,0.0,20.22864924916043,1.2742052156823032,12.777851134815512,5.904460841907593,0.0
10407,21.66666666666667,3.9027056957556443,-9.654858231795695,0.0,0.0,20.220497764164627,1.2742052156823032,12.777853784851928,5.881096287728002,0.0
10408,21.58333333333333,3.9027056957556443,-9.644263615623014,0.0,0.0,20.21236462857144,1.2742052156823032,12.777856432029862,5.857337149473129,0.0
10409,21.5,3.9027056957556443,-9.633749750152928,0.0,0.0,20.204270712838074,1.2742052156823032,12.77785907713667,5.833181127611844,0.0
10410,21.416666666666664,3.9027056957556443,-9.6233112228933,0.0,0.0,20.19621366691748,1.2742052156823032,12.777861719799972,5.808625884837814,0.0
10411,21.333333333333336,3.9027056957556443,-9.612941698967655,0.0,0.0,20.18819015139038,1.2742052156823032,12.777864358460517,5.783669534187268,0.0
10412,21.25,3.9027056957556443,-9.602640911503752,0.0,0.0,20.180201313651285,1.2742052156823032,12.777866993872815,5.758309690416911,0.0
10413,21.166666666666664,3.9027056957556443,-9.592412314934194,0.0,0.0,20.172251053204615,1.2742052156823032,12.777869625588977,5.732543937191272,0.0
10414,21.083333333333336,3.9027056957556443,-9.582259630511848,0.0,0.0,20.164343395903412,1.2742052156823032,12.777872251924965,5.706370306429046,0.0
10415,21.0,3.9027056957556443,-9.57218572203012,0.0,0.0,20.15648164268398,1.2742052156823032,12.777874873584555,5.679786336344428,0.0
10416,21.0,4.134483432023056,-9.567499193650168,0.0,0.0,20.152804131917947,1.2742052156823032,12.777922458676345,5.679594851287413,0.0
10417,21.0,4.134483432023056,-9.565598912331234,0.0,0.0,20.15122381928291,1.2742052156823032,12.77792246423865,5.679430070675872,0.0
10418,21.0,4.134483432023056,-9.563255150261895,0.0,0.0,20.149305089606806,1.2742052156823032,12.777922457579045,5.6792653203788905,0.0
10419,21.0,4.134483432023056,-9.559335190506081,0.0,0.0,20.146176879222143,1.2742052156823032,12.777922450911177,5.679100590320862,0.0
10420,21.0,4.134483432023056,-9.554067718460438,0.0,0.0,20.142015490446507,1.2742052156823032,12.77792244425271,5.678935888546891,0.0
10421,21.0,4.134483432023056,-9.548019067587592,0.0,0.0,20.137257009425277,1.2742052156823032,12.777922437589115,5.678771211645954,0.0
10422,21.0,4.134483432023056,-9.541600945045014,0.0,0.0,20.132218407928058,1.2742052156823032,12.777922430914181,5.678606551554901,0.0
10423,21.0,4.134483432023056,-9.535009647630682,0.0,0.0,20.127050752832,1.2742052156823032,12.77792242425371,5.678441920339329,0.0
10424,21.0,4.134483432023056,-9.528315802550866,0.0,0.0,20.121808313664424,1.2742052156823032,12.777922417583639,5.678277311125306,0.0
10425,21.0,4.134483432023056,-9.521546003478155,0.0,0.0,20.11651143638648,1.2742052156823032,12.777922410911216,5.678112722866657,0.0
10426,21.0,4.134483432023056,-9.514718944060052,0.0,0.0,20.111174376858667,1.2742052156823032,12.7779224042491,5.677948164273034,0.0
10427,21.0,4.134483432023056,-9.507853024281198,0.0,0.0,20.105811163277682,1.2742052156823032,12.777922397573592,5.677783625532412,0.0
10428,21.0,6.0038466075829655,-5.829620268319186,22.015636312589695,0.0,20.599514369332912,2.439969125254932,15.347880009822163,5.696915633246738,0.5176903856857016
10429,21.0,5.976657698632035,-10.411635081950974,0.0,0.0,20.802376706305093,1.2742052156823032,12.777877337334495,5.7161422774899995,0.0
10430,21.0,5.973494956678288,-10.335668750734085,0.0,0.0,20.743714364082866,1.2742052156823032,12.77787820703494,5.735412690759731,0.0
10431,21.0,5.976100881898079,-4.734677662059686,0.0,0.0,20.671502313736568,3.0228510800412467,14.138795928680175,5.754752981006472,0.7765355785285526
10432,21.0,5.9793076978277115,-3.592077863997668,0.5433276465163436,0.0,20.666405584530107,3.0228510800412467,14.262591133127785,5.774163453807498,0.7765355785285526
10433,21.0,5.979544111492342,-5.904643740492032,0.0,0.0,20.66413886358838,3.0228510800412467,14.050810176636077,5.793644406782576,0.7765355785285526
10434,21.0,5.9796569398790105,-5.234385425790492,0.0,0.22473840762995856,20.663197111885985,3.0228510800412467,14.10037889920386,5.813196154384697,0.7765355785285526
10435,21.0,5.979212199404878,-5.238701539399196,0.0,0.4683096013218653,20.66397943780544,3.0228510800412467,14.100148078945034,5.832819006038086,0.7765355785285526
10436,21.0,5.9785767094041615,-5.2732554483017315,0.0,0.8327161210913163,20.66668598828387,3.0228510800412467,14.097863491591248,5.852513336491519,0.7765355785285526
10437,21.0,5.974388723034095,-5.307472679666872,0.0,1.2735539180427213,20.6711034386058,3.0228510800412467,14.095769198242829,5.872279290566805,0.7765355785285526
10438,21.0,5.974061088608821,-5.339735313743196,0.0,1.581269875612925,20.676460509669436,3.0228510800412467,14.093910814305154,5.892117309233986,0.7765355785285526
10439,21.0,5.969481501517904,-5.369874051428592,0.0,1.9035405667448373,20.68231374218796,3.0228510800412467,14.092258185748605,5.912027713120706,0.7765355785285526
10440,21.166666666666668,7.278702438497828,-6.683047600780727,31.664427418183358,2.2551927378512175,21.26267964952311,2.323392734297669,16.063859918148697,5.997869135707609,0.4659213471171315
10441,21.333333333333332,7.18802543555067,-7.455344353530942,20.491898129808295,2.5416148921770323,21.444779828197436,2.33058538892293,16.181173246501306,6.093742945199443,0.4673732210156916
10442,21.5,7.184240053022139,-3.7978734054783683,5.689887268181476,2.79555130967679,21.422822520001404,3.035639565992211,14.842754070159822,6.204881525598764,0.7765355785285526
10443,21.66666666666667,7.190376318408124,-3.949074447571788,11.06547161043383,3.03841653944576,21.430693344624284,3.0474843717056936,15.237397579455033,6.322592195890437,0.7765355785285526
10444,21.83333333333333,7.189575061811619,-3.990920328497676,7.228539604615131,3.2716309933590644,21.440588459794768,3.050137127594064,14.95660836861062,6.409350528170786,0.7765355785285526
10445,22.0,7.188588430912893,-4.100952125410678,7.192759119665993,3.4984860635944965,21.449218120559223,3.0586604578613485,14.951822660932601,6.516784044113766,0.7765355785285526
10446,22.16666666666667,7.1877264530371265,-4.1731718621477825,6.967432758891681,3.565898087860351,21.456480313291365,3.0641808257294096,14.936220758647341,6.613107699502414,0.7765355785285526
10447,22.33333333333333,7.184441806410702,-4.280609473570152,6.7271885456301685,3.7092999425224003,21.4627672018312,3.0727903379510884,14.91734138114655,6.718675579510813,0.7765355785285526
10448,22.5,7.183810657965432,-4.356102568774497,6.505454381562748,3.772059479896955,21.468492318583408,3.0787686774090526,14.90185847115243,6.814226834465889,0.7765355785285526
10449,22.66666666666667,7.17286670683859,-4.427045758205167,6.299041060451949,3.836284652657146,21.473759260495214,3.0843657233799155,14.886710106004754,6.908213752944646,0.7765355785285526
10450,22.83333333333333,7.172335807542262,-4.497149047564676,6.10616525187636,3.9020019019483354,21.478838539934852,3.0899067886831757,14.872450945528303,7.001088386127284,0.7765355785285526
10451,23.0,7.171822775766971,-4.566451579130781,5.926013702326687,3.969262612108369,21.4839225855328,3.0953790436907993,14.8591392929514,7.092748512192727,0.7765355785285526
10452,23.166666666666664,20.855282059750735,-10.88768839661601,0.0,4.038130788514792,21.532782170520626,3.1212419616875544,13.972661566706476,7.232062516562345,0.7765355785285526
10453,23.333333333333336,20.83169459326148,-11.859358704626745,0.0,4.10867414112946,21.593223725252873,3.127825294272784,13.91836625231635,7.309450067761571,0.7765355785285526
