,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
10454,23.5,20.802238832325273,-12.020674463781708,0.0,4.180957754462328,21.646468066829076,3.133695280432796,13.917576252471077,7.3889576354055535,0.7765355785285526
10455,23.66666666666667,20.77181700670948,-12.897851467003406,0.0,4.255039773849658,21.67888211121016,1.3907827708600717,12.775575773321984,7.467094114661134,0.0
10456,23.83333333333333,20.755763758767323,-12.990379526307901,0.0,4.330968697133619,21.69995855574199,1.3963809080041616,12.775643926761068,7.543139068246859,0.0
10457,24.0,20.745326149204107,-13.078817551537153,0.0,4.408781963398298,21.719158443103964,1.4018437571409494,12.775711043551949,7.617296122882704,0.0
10458,24.166666666666664,20.736028756961147,-12.396721542049791,0.0,4.484202452790603,21.749956353549873,3.884887788114031,17.052614987218472,7.696189407960029,1.0993640804734943
10459,24.33333333333333,20.721037075417318,-13.153130726289886,0.0,4.576899408613074,21.777325196776093,3.9532372949590915,16.970371496692955,7.957913760066275,1.0993640804734943
10460,24.5,20.676798400183294,-13.528247198205628,0.0,4.682249243700834,21.796736226972637,1.7816441830414123,14.894766333916591,7.905429050346894,0.14882711524678308
10461,24.66666666666667,20.667818102079224,-13.649192533331425,0.0,4.805525875456029,21.813561254436262,3.6612928722184748,14.848517479476508,8.189816502344476,0.9505369652267113
10462,24.83333333333333,20.66015072610086,-13.874116341112295,0.0,4.933295902512579,21.83047305670793,1.4613395372032634,12.798491362963176,8.048784373381215,0.0
10463,25.0,20.65244544620063,-14.175099774660612,0.0,5.066135765960512,21.847049156357016,1.482041763780792,12.770462019667235,8.173907230726348,0.0
10464,25.166666666666664,20.644876186399255,-14.435351846040312,0.0,5.204595477446148,21.863207953332264,1.5028971116107572,12.77054402634807,8.323600053721387,0.0
10465,25.333333333333336,20.637484600497526,-14.690755507005356,0.0,5.3491899674219745,21.879060399638867,1.5233933200583674,12.770858081368802,8.471631724345801,0.0
10466,25.5,20.630221805360364,-14.969288582143587,0.0,5.496101254717775,21.894513106443274,1.5458470351021543,12.770405483781985,8.625012994171524,0.0
10467,25.66666666666667,20.615467070952587,-15.209602515340123,0.0,5.651246425640748,21.90964566107042,1.5652180637238036,12.771583072973176,8.768641519793189,0.0
10468,25.83333333333333,20.6085238220961,-15.485518734056777,0.0,5.814165010367763,21.924528320234437,1.5874510291319734,12.77085482868197,8.92097123827882,0.0
10469,26.0,20.60168466555522,-15.777439098601498,0.0,5.985092265963209,21.939204421035683,1.6111633184546454,12.770604430528607,9.076780866643444,0.0
10470,26.16666666666667,20.594928488325184,-16.028039420664598,0.0,6.114681081137066,21.953764848999217,1.6320073007666895,12.775415722669948,9.223863893536247,0.0
10471,26.333333333333336,20.58821376827965,-16.281924956889846,0.0,6.2477667758158715,21.96817661240391,1.652631034380832,12.776580112502401,9.372737729672549,0.0
10472,26.5,20.58155662803065,-16.542217178158243,0.0,6.384084984036264,21.982381745296394,1.6736787520169676,12.776670559185929,9.523181567489972,0.0
10473,26.666666666666664,20.574984862085383,-16.805499167348643,0.0,6.523340452144553,21.996359229229437,1.6950127167473013,12.776770902296882,9.674180095517894,0.0
10474,26.833333333333336,20.568509031040865,-17.072107963390813,0.0,6.6652099894460015,22.01011844735413,1.7166607371186091,12.776871954864163,9.825801731455535,0.0
10475,27.0,20.562125378651064,-17.341237923620557,0.0,6.809346003655282,22.02367860137267,1.7385513484714155,12.776977499739072,9.97783784608481,0.0
10476,27.08333333333333,20.555825403899384,-17.587059866871172,0.0,6.955380546916872,22.036853598684115,1.7584615057378565,12.777149544685052,10.08859982798343,0.0
10477,27.166666666666664,20.549703677601947,-17.835926713941973,0.0,7.1029297908740325,22.04961743068164,1.778670965331208,12.777234314522653,10.200196870085469,0.0
10478,27.25,20.543774424935663,-18.08592978627363,0.0,7.251598842293775,22.06205687770227,1.799018128265427,12.777324204776534,10.312086882332219,0.0
10479,27.333333333333336,20.537995000034314,-18.33677592943193,0.0,7.40098680430257,22.074264927402027,1.8194661328689028,12.777414460126385,10.424164193710922,0.0
10480,27.416666666666664,20.532319352580743,-18.588111995674335,0.0,7.550691982582572,22.08629656843657,1.8399776847795095,12.777504442748631,10.536328900034214,0.0
10481,27.5,20.52577127252815,-18.838063012749757,0.0,7.700317131172047,22.09817324080527,1.8603866068995,12.77759426568656,10.648119270862527,0.0
10482,27.583333333333336,20.520238713353102,-19.00672695855909,0.0,7.799461312151271,22.109997556927794,1.8738488477301833,12.778555659619855,10.740088970042395,0.0
10483,27.666666666666664,20.514721657970053,-19.15961166123642,0.0,7.889491595785215,22.121782406874615,1.8857032842685522,12.778109506295962,10.82846864398659,0.0
10484,27.75,20.509213191154256,-19.30239202885999,0.0,7.970234290404405,22.13349512943318,1.8966991791532015,12.77776067030915,10.920764589857006,0.0
10485,27.833333333333336,20.503729804039796,-19.43427969383933,0.0,8.041605190769621,22.14510766264442,1.90681532591945,12.777768815735335,11.036276533174213,0.0
10486,27.916666666666664,20.49061497268691,-19.519776957978937,0.0,8.129641712797099,22.15696667283114,1.912845820555685,12.777730687603755,11.136133307598744,0.0
10487,28.0,20.485035627372557,-19.626895453815855,0.0,8.182165823095284,22.168808533651916,1.9207663683915297,12.777688885817952,11.244066735920859,0.0
10488,28.166666666666664,20.605911621529494,-19.77396947406636,0.0,8.225464195013188,22.18195821803943,1.932021386653273,12.777620822830194,11.390056785856933,0.0
10489,28.333333333333336,20.59972022015419,-19.156274271110288,0.0,8.259730893089804,22.203930742880463,4.089294340476933,14.911784872810438,11.525668258039518,0.9541837000020164
10490,28.5,20.589029566675602,-19.726306328071942,0.0,8.285210514148387,22.22161488536218,4.143133882295466,14.888998688407836,11.849883113363347,0.9541837000020164
10491,28.66666666666667,20.57605673693922,-20.04420996215109,0.0,8.302189824254933,22.231710481568125,4.180202480202935,14.87409741908806,12.106624755380219,0.9541837000020164
10492,28.83333333333333,20.57137174386662,-20.089772821485383,0.0,8.3983182573181,22.240108920298507,4.184886268657839,14.872088797949992,12.22779067072298,0.9541837000020164
10493,29.0,20.567529994087597,-20.32945074103763,0.0,8.403322135777147,22.24790823715834,1.9724590914420286,12.776329548912635,12.059195370791095,0.0
10494,29.166666666666664,20.56397674351802,-20.631509266909077,0.0,8.486132366201723,22.255589819611416,1.9982205418011612,12.778226121727847,12.263535334241402,0.0
10495,29.333333333333336,20.560473372859192,-20.90904080096059,0.0,8.477185054599019,22.263169446744314,2.0215455836966543,12.77826680461906,12.458800961821401,0.0
10496,29.5,20.55701455845421,-21.213810672751514,0.0,8.563720569431682,22.270654919542245,2.047267565577196,12.778408494763385,12.66519336786398,0.0
10497,29.666666666666664,20.55359684228721,-21.526371844023863,0.0,8.652494275179516,22.278046824744322,2.073676194927398,12.778512734239065,12.874927404436496,0.0
10498,29.833333333333336,20.55022002671161,-21.83894196931401,0.0,8.74324723199891,22.285348363178485,2.100095043953733,12.778587877715296,13.085030958590178,0.0
10499,30.0,20.546882717044642,-22.155503914267236,0.0,8.83573564436074,22.29256489621057,2.126876870140297,12.778665295722421,13.296916124045419,0.0
10500,30.08333333333333,15.369973786069936,-13.11029537230534,0.0,8.865280180458186,22.336295676195963,1.3264473770582297,12.768278318187537,10.390050364065935,0.0
10501,30.166666666666664,15.349173770936856,-14.319539599084722,0.0,8.957153834880945,22.349566403077645,1.4225154392899249,12.782455637575115,10.67256997847728,0.0
10502,30.25,15.350172924209181,-17.266442827784207,0.0,9.050687432777876,22.316154292054822,1.6631700836168555,12.781669165255352,11.485724771477592,0.0
10503,30.333333333333336,15.392147934970737,-17.514187131840398,0.0,9.14563582175074,22.277855468347646,1.6836352268601689,12.756228484661433,11.559042111725535,0.0
10504,30.416666666666664,15.398832211231428,-17.221915122887673,0.0,9.241739068955361,22.258761842123906,1.665317662811673,12.778645357933408,11.47332805269136,0.0
10505,30.5,15.403257849081449,-17.71141054687384,0.0,9.338713926228666,22.25210003835194,1.7048786395654763,12.775813235369101,11.666608748935143,0.0
10506,30.583333333333336,15.404744685049785,-17.785916476887472,0.0,9.331469965024615,22.25232960382163,2.055498184987507,15.11444418808405,11.745909401053185,0.14882711524678308
10507,30.666666666666664,15.404549076155638,-17.985230507159777,0.0,9.37793372145207,22.254791402754183,2.0716389409312694,15.102694761950964,11.829008264951568,0.14882711524678308
10508,30.75,15.403822135196526,-18.194358075785175,0.0,9.366277390155497,22.257008544569704,2.0900412731925817,15.082423799242086,11.921851566737457,0.14882711524678308
10509,30.833333333333336,15.403202950735544,-18.326652495669222,0.0,9.352491900874023,22.259371690376586,2.100771278814354,15.09471576751151,11.980225466744034,0.14882711524678308
10510,30.916666666666664,15.403516062627663,-18.49101216449184,0.0,9.336365672953375,22.26201522778152,2.113818647047757,15.08771086161515,12.048591305185008,0.14882711524678308
10511,31.0,15.402823614488439,-18.686397705492794,0.0,9.317666651610148,22.264996188471848,2.129208160450647,15.08339109701823,12.125712073400809,0.14882711524678308
10512,31.08333333333333,20.449234639030568,-19.66071586416363,0.0,9.296151031349316,22.325053166264574,1.8540024926848253,12.776963868436928,12.410399388997059,0.0
10513,31.16666666666667,20.421528000210913,-19.934666605448218,0.0,9.281882939254917,22.404629803408017,1.867774391028548,12.777667972009926,12.505034084280213,0.0
10514,31.25,20.38474622033089,-20.18453385804209,0.0,9.268857708742964,22.470154542613464,1.880945673983802,12.777693740779085,12.60270129241683,0.0
10515,31.333333333333336,20.354376387491186,-20.400433164705273,0.0,9.251927083481608,22.51316762290005,1.8937331307698315,12.777714064899323,12.698027670195547,0.0
10516,31.416666666666664,20.334395651389134,-20.551844714744142,0.0,9.307282231846276,22.540276683260387,1.903009911550261,12.77772211074571,12.775292459584518,0.0
10517,31.5,20.32939130937563,-20.721574877927452,0.0,9.28262007513586,22.559036287928407,1.9146329223822163,12.777735904057113,12.860625487308335,0.0
10518,31.583333333333336,20.312868111518288,-20.903312786044793,0.0,9.226579311455744,22.57323407545438,1.9277005662479676,12.7777547553352,12.950987827365884,0.0
10519,31.666666666666664,20.30616381341568,-21.04813960981986,0.0,9.245407642252882,22.58556774768852,1.9380017949383657,12.777741703780382,13.028294862895937,0.0
10520,31.75,20.300333455034288,-21.18621842783329,0.0,9.263171446970492,22.59732016702616,1.9478272800022338,12.777737382885944,13.102933313991697,0.0
10521,31.83333333333333,20.294750812190106,-21.31927297247752,0.0,9.28005008966014,22.60883221295647,1.9572776869524737,12.777730476605466,13.175504820032845,0.0
10522,31.91666666666667,20.284817570960392,-21.440156584819512,0.0,9.296188613953706,22.620104678493693,1.9657793354506414,12.777712307276037,13.243419732014175,0.0
10523,32.0,20.278455858625588,-21.586365913346377,0.0,9.25694642714644,22.630582348235066,1.9764041018164908,12.777736652449441,13.320425810404707,0.0
10524,31.25,20.27343137078242,-21.471456414794336,0.0,9.269852569290546,22.63880387952665,1.9662649473799436,12.777339599967343,13.082212626835394,0.0
10525,30.5,20.238469175233778,-21.3390683038295,0.0,9.282312546667114,22.64425534781173,1.9550614828984316,12.777414125864068,12.818201916092796,0.0
10526,29.75,20.23605444628323,-21.187986652643854,0.0,9.294373288596276,22.64810695378173,1.9424837632275922,12.777476394229977,12.530056870514569,0.0
10527,29.0,20.234468933783916,-21.018850586181582,0.0,9.30607513121446,22.651446392600935,1.9284751544165695,12.777533081647718,12.218953104183653,0.0
10528,28.25,20.233140613982936,-20.834255215452025,0.0,9.317458534141556,22.65466899779494,1.9130726986872437,12.776689493211324,11.88675887161266,0.0
10529,27.5,20.231861792520707,-20.634953441408392,0.0,9.328570477796509,22.657761232930522,1.8967172753512196,12.777299362353,11.533882869911634,0.0
10530,26.75,20.23064125115836,-20.121565832606493,0.0,8.716677677407509,22.65972621654653,1.8552786560710284,12.777769620503747,11.060597104058107,0.0
10531,26.0,20.230002098572832,-19.54669878273844,0.0,8.108450065462113,22.660201899553744,1.8091949732737254,12.77909573994077,10.598565011856467,0.0
10532,25.25,20.26123599346945,-18.920273718238555,0.0,7.552050151677394,22.660442872616706,1.7587755423493299,12.778851204947033,10.190401366620744,0.0
10533,24.5,20.26914725663152,-15.41620349420571,0.0,6.951153248714277,22.645088187084255,1.4852744869403935,12.826183120363027,9.037437719193685,0.0
10534,23.75,20.2774988503283,-14.744508192305192,0.0,6.355863834580263,22.625342739859263,1.4298892670142034,12.79796717515754,8.564514935623166,0.0
10535,23.0,20.295672784800008,-14.186401532526263,0.0,5.7668913100190835,22.61049524185255,1.3861967654015785,12.794842334329875,8.082652382018717,0.0
10536,22.83333333333333,20.3044919151261,-13.792079473605808,0.0,5.184954084533554,22.60288760755157,1.3547976992738247,12.790707384981518,7.963978424360891,0.0
10537,22.66666666666667,20.340661320252153,-13.439457546353129,0.0,4.666536285412713,22.600922351048368,1.673573649821362,15.093052110637613,7.894744033713111,0.14882711524678308
10538,22.5,20.346324957682263,-13.086706018781998,0.0,4.097778129383528,22.601528633681703,1.645234298086031,15.114910879150182,7.769130774892096,0.14882711524678308
10539,22.333333333333336,20.389455616640728,-12.794280635800487,0.0,3.538271537363489,22.602720254911922,3.834582346743584,17.39734626071578,7.942646223296361,1.0993640804734943
10540,22.166666666666664,20.389062135575443,-12.41697568823383,0.0,3.049053696205859,22.60441033587866,3.8077699513674093,17.466347989220434,7.79734176726313,1.0993640804734943
10541,22.0,20.420477328149868,-12.16877427059554,0.0,2.5648833668051565,22.60597641219838,3.788177189095698,17.48191274492131,7.69702005825011,1.0993640804734943
10542,21.83333333333333,20.41992290547281,-12.182779145659651,0.0,2.486870514303319,22.605542701409828,3.440894638558577,15.117963928918044,7.6213180670397955,0.9505369652267113
10543,21.66666666666667,20.42043763870427,-12.058624757080958,0.0,2.408903393254046,22.60493046061957,3.4308094637757263,15.126390094086313,7.548819234427407,0.9505369652267113
10544,21.5,20.421032168968637,-11.957323657794902,0.0,2.3309905344953106,22.605220758782963,3.4225483183144534,15.133122204105346,7.480276206660273,0.9505369652267113
10545,21.333333333333332,20.425569421291165,-11.945268419716434,0.0,2.253139488413443,22.605623976907705,3.422220634785232,15.1300267437751,7.442131559979528,0.9505369652267113
10546,21.166666666666668,20.425616401884646,-11.922111868430532,0.0,2.1753567043387236,22.60570555269469,3.4215099150492945,15.128809859312373,7.3976571466697045,0.9505369652267113
10547,21.0,20.433512230827635,-11.904946283470151,0.0,2.097647421500527,22.605621110827226,3.420777663094228,15.126132243009119,7.350889518221835,0.9505369652267113
10548,21.083333333333332,20.56029021719305,-11.902619068314634,0.0,2.020015573301307,22.607225590576167,3.4203327982085896,15.122703471964137,7.364999382001892,0.9505369652267113
10549,21.166666666666668,20.564236348337904,-11.89607487313646,0.0,1.9424637060518204,22.609348635506166,3.4195898520175247,15.11938156554378,7.37723101324027,0.9505369652267113
10550,21.25,20.564450146462157,-12.871707632595626,0.0,1.8649929126369056,22.59922547515445,1.2785454127887892,12.778239898864946,7.38972740503771,0.0
10551,21.333333333333336,20.570226773667567,-12.847581675224278,0.0,1.7866150136253325,22.58612636895275,1.2778840701325958,12.778280338631518,7.401193067450937,0.0
10552,21.416666666666664,20.57750586062123,-12.828778302489656,0.0,1.7080232571595355,22.577257648806942,1.2772096073139636,12.778285548940655,7.412069559165277,0.0
10553,21.5,20.613579908283036,-12.81718077229456,0.0,1.629563604845728,22.57398925857274,1.2765343195684096,12.778285016432108,7.422400614377272,0.0
10554,21.583333333333336,20.61556241234022,-12.81042522489798,0.0,1.5876234811528553,22.57389026191456,1.2759206691573375,12.7782550771609,7.432463165132962,0.0
10555,21.66666666666667,20.61586455651695,-12.804913517721877,0.0,1.5456965867914738,22.574639417824525,1.2753280620251772,12.77824415150349,7.4420625199732005,0.0
10556,21.75,20.615715959208114,-12.79917447559969,0.0,1.5037829825446,22.57524282363802,1.2747409340129732,12.778240558390932,7.4511475049110745,0.0
10557,21.833333333333336,20.6200727412134,-13.015091994048149,0.0,1.461882719496463,22.600611851126846,1.2885537664830247,12.771507604684622,7.522281518062367,0.0
10558,21.916666666666664,20.638402390432255,-13.064938104862614,0.0,1.4199958398437738,22.63436840420261,1.2895878485152013,12.777472188949822,7.533048469634717,0.0
10559,22.0,20.62128127321912,-13.102598667487628,0.0,1.378122377636846,22.661678562434435,1.2897437842830481,12.777878451485538,7.543372834181931,0.0
10560,21.975,9.523417446033994,-12.727031382514019,0.0,1.3362623594594725,22.52977755360588,1.2742382063118391,12.785114710024672,7.474834950797711,0.0
10561,21.950000000000006,9.543230633304125,-12.474139413353216,0.0,1.294415805056155,22.338862389035942,1.6421963564338349,15.089619534496727,7.528764799401983,0.15821086350283062
10562,21.925,9.571770884124335,-12.247248958311566,0.0,1.2525827279151003,22.176024270678834,1.6416924164600166,15.097184741786542,7.521068084260687,0.15821086350283062
10563,21.9,9.595844616574862,-12.097137599009077,0.0,1.210763135815412,22.062756888004213,1.641023423284892,15.0969314789034,7.516423379915835,0.15821086350283062
10564,21.875,9.612382418457246,-11.989273765136753,0.0,1.168957031347136,21.98649120433797,1.6404063891817395,15.10057053552668,7.512244256888327,0.15821086350283062
10565,21.85,9.623391931182626,-11.909276041098078,0.0,1.1271644124132867,21.931618431600118,1.6397817874580942,15.10428575481211,7.508146257899139,0.15821086350283062
10566,21.825,9.631263059784262,-11.845408567468287,0.0,1.0853852727238478,21.889103783601104,1.6391525179446251,15.108040553661386,7.5040887789394,0.15821086350283062
10567,21.8,9.637360746880049,-11.79216468453047,0.0,1.0436196022929856,21.854702500886987,1.6385221887607084,15.111813953274652,7.500045820158334,0.15821086350283062
10568,21.775,9.64230997025252,-11.74671290582088,0.0,1.0018673879525655,21.826298040415953,1.6378861586740001,15.115637301804947,7.495977421868267,0.15821086350283062
10569,21.75,9.64641038469005,-11.707192213727852,0.0,0.9601286138976894,21.802461724619636,1.6372446919360235,15.119507457098218,7.491875206314843,0.15821086350283062
10570,21.725,9.6498610893234,-11.67209709368345,0.0,0.9184032622836297,21.78203005328471,1.636598913769148,15.123417556265373,7.487735244209951,0.15821086350283062
10571,21.7,9.652826211725191,-11.640215425370014,0.0,0.8766913138986708,21.76407117513862,1.6359492888848122,15.127365261371324,7.483553191308248,0.15821086350283062
10572,21.64166666666667,6.162612530772237,-8.022099437359323,0.0,0.8349927489445395,21.744878865409515,3.3791190731770047,16.506206606830034,7.451291511744103,0.9347464420313832
10573,21.58333333333333,6.1636105520375075,-8.011151682150974,0.0,0.7933075479662031,21.725423004082227,3.3791190731770047,16.503389176808064,7.442423162230793,0.9347464420313832
10574,21.525,6.164635797927116,-7.838670793523206,0.0,0.7516356929871442,21.710019830787264,3.3791190731770047,16.513179262020383,7.431606512584783,0.9347464420313832
10575,21.466666666666672,6.166923703137567,-7.683449130813119,0.0,0.7099771689267904,21.699406066280474,3.3791190731770047,16.52106377430181,7.420519494172283,0.9347464420313832
10576,21.408333333333328,6.167481660059485,-7.567531478984348,0.0,0.6683319654066776,21.691553556690423,3.3791190731770047,16.525826362561524,7.409161371202621,0.9347464420313832
10577,21.35,6.1678945599785315,-7.462077455880958,0.0,0.6267000790960641,21.68456238457134,3.3791190731770047,16.529581304596576,7.397529663271321,0.9347464420313832
10578,21.291666666666664,6.168262192717107,-7.529006939972773,0.0,0.667833531074742,21.676160621581616,3.0228510800412467,14.162851825249994,7.385622944399908,0.7765355785285526
10579,21.233333333333334,6.168710665464332,-7.437731165040925,0.0,0.6996554393142116,21.667973937373258,3.0228510800412467,14.168777405402018,7.373438333762675,0.7765355785285526
10580,21.175,6.169148147658969,-7.354680398344023,0.0,0.7367961002325084,21.6610766188503,3.0228510800412467,14.17422380725609,7.360974191109787,0.7765355785285526
10581,21.116666666666667,6.1695148257375045,-7.279222994206344,0.0,0.7740528171830793,21.65538203123027,3.0228510800412467,14.179229039145088,7.348227994893682,0.7765355785285526
10582,21.058333333333334,6.15944781228708,-7.2099209528869705,0.0,0.8123146320020016,21.650176219915743,3.0228510800412467,14.18383018238507,7.335197379686068,0.7765355785285526
10583,21.0,6.1597218788593,-7.146082127683136,0.0,0.8512088208951227,21.64518332094579,3.0228510800412467,14.188051540968278,7.321880456605539,0.7765355785285526
10584,21.0,6.159984501584956,-7.087939125763874,0.0,0.8865938321830863,21.640923888136385,3.0228510800412467,14.191979202206634,7.298030126382438,0.7765355785285526
10585,21.0,6.16020875076997,-7.035819429911753,0.0,0.904816230733446,21.637409808531,3.0228510800412467,14.195480689559318,7.274336829000104,0.7765355785285526
10586,21.0,6.160393835245005,-6.9890844491508615,0.0,0.8920648123379327,21.634209423624096,3.0228510800412467,14.198613872325035,7.250752408296734,0.7765355785285526
10587,21.0,6.159084472474724,-6.948570080060695,0.0,0.8750758190956651,21.630955760915665,3.0228510800412467,14.201281528223817,7.2272754385161475,0.7765355785285526
10588,21.0,6.159254974726606,-6.906823947439068,0.0,0.8241067303605715,21.627428071767834,3.0228510800412467,14.204011379418965,7.203905143486757,0.7765355785285526
10589,21.0,6.1594390252949225,-6.862587906706611,0.0,0.722183075525243,21.623328971522504,3.0228510800412467,14.206867747542814,7.180641049145784,0.7765355785285526
10590,21.0,6.159651407740719,-6.820124356427206,0.0,0.6174512724080239,21.61870518741795,3.0228510800412467,14.20954134146173,7.157482252112187,0.7765355785285526
10591,21.0,6.16136770942434,-6.778626442259469,0.0,0.5542450400715728,21.61403886843851,3.0228510800412467,14.212138121890073,7.13442819995513,0.7765355785285526
10592,21.0,6.161608817687038,-6.737382417151818,0.0,0.4926986041546312,21.609563692481096,3.0228510800412467,14.214733114683543,7.111478181110634,0.7765355785285526
10593,21.0,6.161840454950447,-6.698764666201061,0.0,0.4328183324297546,21.605273863467048,3.0228510800412467,14.217151095469141,7.088632426390443,0.7765355785285526
10594,21.0,6.172430772598156,-6.662965314499356,0.0,0.374593027358775,21.601277871643486,3.0228510800412467,14.219388430331376,7.065887756229449,0.7765355785285526
10595,21.0,6.172638309925971,-6.628909282440941,0.0,0.31793266460401093,21.59741025587734,3.0228510800412467,14.221509116981052,7.040213394936974,0.7765355785285526
10596,20.833333333333332,5.991198176034874,-6.395849343283519,0.0,0.25513803285917025,21.59165647970732,3.0228510800412467,14.238016999541614,6.985267508377455,0.7765355785285526
10597,20.666666666666668,5.9914966456332674,-6.306671865285014,0.0,0.0,21.58337452968774,3.0228510800412467,14.243777164517164,6.927956485153907,0.7765355785285526
10598,20.5,5.991925548190914,-6.24645756395595,0.0,0.0,21.574436232351562,3.0228510800412467,14.247343593637552,6.868323068039137,0.7765355785285526
10599,20.333333333333336,5.99238771057498,-6.186779651232741,0.0,0.0,21.5661836549133,3.0228510800412467,14.250940003736577,6.806327059011804,0.7765355785285526
10600,20.166666666666664,5.9928136705409765,-6.129662120328245,0.0,0.0,21.558748587757115,3.0228510800412467,14.25442981879414,6.741757064538007,0.7765355785285526
10601,20.0,5.993196912093632,-6.072788707640424,0.0,0.0,21.551750891590764,3.0228510800412467,14.257946834269823,6.674830712235904,0.7765355785285526
10602,19.833333333333336,5.993557244910286,-6.016006354017012,0.0,0.0,21.544854381914256,3.0228510800412467,14.261476373981282,6.612269812497438,0.7765355785285526
10603,19.666666666666668,5.993912036438125,-5.959747086267394,0.0,0.0,21.537919824704705,3.0228510800412467,14.264966506398503,6.554300810378804,0.7765355785285526
10604,19.5,5.994268420133288,-5.904077791872023,0.0,0.0,21.530935336208305,3.0228510800412467,14.268403348333505,6.4935562487519,0.7765355785285526
10605,19.333333333333332,5.994626966894797,-5.849066023521991,0.0,0.0,21.52392424396597,3.0228510800412467,14.271791117343364,6.43008832558923,0.7765355785285526
10606,19.166666666666664,5.994986459262496,-5.794746397346692,0.0,0.0,21.516901400329424,3.0228510800412467,14.27512856163946,6.363830531722386,0.7765355785285526
10607,19.0,5.995346089209177,-5.7411502577705065,0.0,0.0,21.509864838110943,3.0228510800412467,14.278413074838733,6.294714655485821,0.7765355785285526
10608,19.0,6.122163257542461,-5.786484017193749,0.0,0.0,21.50399927514298,3.0228510800412467,14.274575131093389,6.294658587992761,0.7765355785285526
10609,19.0,6.122463046644937,-5.740815561031795,0.0,0.0,21.499072554779072,3.0228510800412467,14.277477700381297,6.294658961304138,0.7765355785285526
10610,19.0,6.12271472196326,-5.693861585974545,0.0,0.0,21.494549272264777,3.0228510800412467,14.280513319111646,6.294658960965315,0.7765355785285526
10611,19.0,6.122945705180215,-5.6476185816035445,0.0,0.0,21.4901141336641,3.0228510800412467,14.283504364133737,6.294658960965121,0.7765355785285526
10612,19.0,6.1231720465439325,-5.602023349075722,0.0,0.0,21.485695996336208,3.0228510800412467,14.286448654113565,6.294658960965127,0.7765355785285526
10613,19.0,6.123397342949343,-5.55714096268697,0.0,0.0,21.481327017144462,3.0228510800412467,14.289344552826154,6.294658960965121,0.7765355785285526
10614,19.0,6.123619957582971,-5.512985174996567,0.0,0.0,21.47704164669415,3.0228510800412467,14.292194415816628,6.294658960965127,0.7765355785285526
10615,19.0,6.123838154054642,-5.468565709015815,0.0,0.0,21.47283967236225,3.0228510800412467,14.295071201860985,6.294658960965121,0.7765355785285526
10616,19.0,6.124051960771065,-5.425401374142675,0.0,0.0,21.468715084433693,3.0228510800412467,14.297862485849453,6.294658960965127,0.7765355785285526
10617,19.0,6.124261694023881,-5.383255674556778,0.0,0.0,21.46466376566649,3.0228510800412467,14.300585317068684,6.294658960965121,0.7765355785285526
10618,19.0,6.12446756946752,-5.341781214244677,0.0,0.0,21.4606804181979,3.0228510800412467,14.30326479694131,6.294658960965127,0.7765355785285526
10619,19.0,6.124669861729558,-5.300979128982795,0.0,0.0,21.456759348598762,3.0228510800412467,14.305900316002976,6.294658960965121,0.7765355785285526
10620,19.0,5.351851994652134,-11.214439546452692,0.0,0.0,21.370901832505673,1.2742052156823032,12.777985085457486,6.260854408477387,0.0
10621,19.0,5.354727971359197,-11.02219719586876,0.0,0.0,21.22350860355493,1.2742052156823032,12.777986165843002,6.227322474483369,0.0
10622,19.0,5.358066252464676,-10.854043838553878,0.0,0.0,21.094605983808783,1.2742052156823032,12.778022721368627,6.1940310261704195,0.0
10623,19.0,5.360246406532362,-10.737006739051015,0.0,0.0,21.00485339870693,1.2742052156823032,12.778024101596046,6.161032380910472,0.0
10624,19.0,5.362296144555228,-10.662176938307933,0.0,0.0,20.94746585250528,1.2742052156823032,12.778025396211431,6.128295959064547,0.0
10625,19.0,5.363602631181256,-10.61252796752828,0.0,0.0,20.909406367418615,1.2742052156823032,12.77802662545808,6.095818668280041,0.0
10626,19.0,5.3644698223017695,-10.575712386164817,0.0,0.0,20.881206066081962,1.2742052156823032,12.7780277897822,6.063597493291697,0.0
10627,19.0,5.365114326595065,-10.54546105250871,0.0,0.0,20.858056322790237,1.2742052156823032,12.778028889526059,6.031629394334587,0.0
10628,19.0,5.365644986885805,-10.519254055808313,0.0,0.0,20.83802395560047,1.2742052156823032,12.778029925220302,5.999911443451287,0.0
10629,19.0,5.366105235020765,-10.49598067661235,0.0,0.0,20.820256860984202,1.2742052156823032,12.778030897328456,5.968440760918644,0.0
10630,19.0,5.3665142090103455,-10.47492069423282,0.0,0.0,20.80420257592205,1.2742052156823032,12.77803180630309,5.937214495441181,0.0
10631,19.0,5.36688439470925,-10.455505078384894,0.0,0.0,20.789424564682037,1.2742052156823032,12.77803265262122,5.906229832723327,0.0
10632,19.0,5.276405135389728,-10.434479667963071,0.0,0.0,20.773467579274573,1.2742052156823032,12.778072358911615,5.845220812317833,0.0
10633,19.0,5.276773961797582,-10.412896662663792,0.0,0.0,20.75706979122146,1.2742052156823032,12.778074339576733,5.7851603771812385,0.0
10634,19.0,5.277153090447064,-10.392194562611019,0.0,0.0,20.741376509690028,1.2742052156823032,12.778076046417484,5.725999082335631,0.0
10635,19.0,5.277516026862107,-10.372859363834657,0.0,0.0,20.726762169461583,1.2742052156823032,12.778077501511227,5.667717371420726,0.0
10636,19.0,5.277854157104751,-10.354687145811646,0.0,0.0,20.71307073970141,1.2742052156823032,12.778078710388266,5.61029596731033,0.0
10637,19.0,5.2781711133250475,-10.337306522526617,0.0,0.0,20.700022935459206,1.2742052156823032,12.778085273015368,5.558154622016116,0.0
10638,19.0,5.2784733289578645,-10.320461127208587,0.0,0.0,20.687413202131715,1.2742052156823032,12.77808702208474,5.507603317755346,0.0
10639,19.0,5.278765501407409,-10.304004039689763,0.0,0.0,20.675133189411405,1.2742052156823032,12.778087397095463,5.457679951814754,0.0
10640,19.0,5.27905007889404,-10.28786720346389,0.0,0.0,20.66313199396976,1.2742052156823032,12.77808759031244,5.408372666998921,0.0
10641,19.0,5.2793281972490105,-10.272014001515364,0.0,0.0,20.651381186183162,1.2742052156823032,12.778087605774331,5.35967072710849,0.0
10642,19.0,5.279600490448125,-10.256415367697866,0.0,0.0,20.63985797423768,1.2742052156823032,12.778087447067769,5.3115636688231564,0.0
10643,19.0,5.27986747386173,-10.241041941720262,0.0,0.0,20.628541943257165,1.2742052156823032,12.778089745631902,5.266117568828315,0.0
10644,19.0,3.9027056957556443,-10.203319711857977,0.0,0.0,20.600061606030508,1.2742052156823032,12.778030678335325,5.248267450930081,0.0
10645,19.0,3.9027056957556443,-10.158852644311594,0.0,0.0,20.56650573423683,1.2742052156823032,12.778030255829728,5.230451687664868,0.0
10646,19.0,3.9027056957556443,-10.120774128277604,0.0,0.0,20.537864450163603,1.2742052156823032,12.778029847167433,5.212718166792946,0.0
10647,19.0,3.9027056957556443,-10.091871280756532,0.0,0.0,20.5162617201869,1.2742052156823032,12.778029381556935,5.195039339020237,0.0
10648,19.0,3.9027056957556443,-10.06962373344198,0.0,0.0,20.499761027721323,1.2742052156823032,12.77802892805238,5.177442177185476,0.0
10649,19.0,3.9027056957556443,-10.050968945059054,0.0,0.0,20.486013791907013,1.2742052156823032,12.778028441547484,5.159917184614563,0.0
10650,19.0,3.9027056957556443,-10.034046275859719,0.0,0.0,20.47359382451424,1.2742052156823032,12.778027948600338,5.142475924221812,0.0
10651,19.0,3.9027056957556443,-10.018080525792858,0.0,0.0,20.46190697507887,1.2742052156823032,12.778027378362516,5.125073615133583,0.0
10652,19.0,3.9027056957556443,-10.002815865928875,0.0,0.0,20.450757328667745,1.2742052156823032,12.77802686349024,5.107771312591671,0.0
10653,19.0,3.9027056957556443,-9.988148843412732,0.0,0.0,20.440065465437293,1.2742052156823032,12.778026281091826,5.090531133338954,0.0
10654,19.0,3.9027056957556443,-9.973991367673934,0.0,0.0,20.42976388709728,1.2742052156823032,12.778025688210597,5.0733612056124,0.0
10655,19.0,3.9027056957556443,-9.960254141469434,0.0,0.0,20.41978409230213,1.2742052156823032,12.778025074565456,5.056261160144959,0.0
10656,19.083333333333332,3.9027056957556443,-9.946912455402787,0.0,0.0,20.410083280954264,1.2742052156823032,12.778000589659465,5.103469784528959,0.0
10657,19.166666666666668,3.9027056957556443,-9.933883622866752,0.0,0.0,20.40063632898506,1.2742052156823032,12.777998730953307,5.150328878493215,0.0
10658,19.25,3.9027056957556443,-9.921175262143002,0.0,0.0,20.39142153954603,1.2742052156823032,12.777996846260562,5.196854512956449,0.0
10659,19.333333333333336,3.9027056957556443,-9.90876002760405,0.0,0.0,20.382416642410682,1.2742052156823032,12.77799493093957,5.243047322723458,0.0
10660,19.416666666666664,3.9027056957556443,-9.89661533497371,0.0,0.0,20.37360471032162,1.2742052156823032,12.777992985608769,5.28890855043282,0.0
10661,19.5,3.9027056957556443,-9.884717182851228,0.0,0.0,20.364968115273015,1.2742052156823032,12.777990996871965,5.334427401654165,0.0
10662,19.583333333333336,3.9027056957556443,-9.873046663717364,0.0,0.0,20.35649314523627,1.2742052156823032,12.777989032244776,5.3796431035842005,0.0
10663,19.666666666666664,3.9027056957556443,-9.861591118797776,0.0,0.0,20.34817059206854,1.2742052156823032,12.777986988961466,5.424513490103216,0.0
10664,19.75,3.9027056957556443,-9.85034002644233,0.0,0.0,20.339992982960062,1.2742052156823032,12.777984947479085,5.469059195439789,0.0
10665,19.833333333333336,3.9027056957556443,-9.839284218886391,0.0,0.0,20.331953741350738,1.2742052156823032,12.777982883870207,5.513278470125357,0.0
10666,19.916666666666664,3.9027056957556443,-9.828414867030526,0.0,0.0,20.324046559026048,1.2742052156823032,12.777980801581641,5.557172612773892,0.0
10667,20.0,3.9027056957556443,-9.817724124403766,0.0,0.0,20.316265865643672,1.2742052156823032,12.77797870238289,5.6007429356204605,0.0
10668,19.75,3.9027056957556443,-9.805490723920592,0.0,0.0,20.30717127699031,1.2742052156823032,12.777856734916746,5.492385731366831,0.0
10669,19.5,3.9027056957556443,-9.791091256590601,0.0,0.0,20.296501779322515,1.2742052156823032,12.777864425131902,5.379908370373798,0.0
10670,19.25,3.9027056957556443,-9.775383327304201,0.0,0.0,20.28476735391395,1.2742052156823032,12.777871903061346,5.2633237284628445,0.0
10671,19.0,3.9027056957556443,-9.759143082238,0.0,0.0,20.272559826276172,1.2742052156823032,12.777879101545867,5.142574904217715,0.0
10672,18.75,3.9027056957556443,-9.742803810756996,0.0,0.0,20.26021453199597,1.2742052156823032,12.777885910591557,5.017551644574877,0.0
10673,18.5,3.9027056957556443,-9.726492729584926,0.0,0.0,20.24783348554552,1.2742052156823032,12.777892396614925,4.8882353169149395,0.0
10674,18.25,3.9027056957556443,-9.710200657528096,0.0,0.0,20.235413357347024,1.2742052156823032,12.777898409265234,4.754529207628302,0.0
10675,18.0,3.9027056957556443,-9.693901614674914,0.0,0.0,20.222937393765857,1.2742052156823032,12.777903929308557,4.616368893301024,0.0
10676,17.75,3.9027056957556443,-9.677584972645963,0.0,0.0,20.210404799163477,1.2742052156823032,12.777913560678124,4.477429190488417,0.0
10677,17.5,3.9027056957556443,-9.661262486182636,0.0,0.0,20.197826512787802,1.2742052156823032,12.777925674817574,4.340009121617837,0.0
10678,17.25,3.9027056957556443,-9.644959546097388,0.0,0.0,20.185215449885813,1.2742052156823032,12.777929068980626,4.197310995462871,0.0
10679,17.0,3.9027056957556443,-9.62867520675044,0.0,0.0,20.17258193782903,1.2742052156823032,12.777931672615956,4.049220466529319,0.0
10680,16.916666666666664,3.9027056957556443,-9.613213329515402,0.0,0.0,20.16065769210948,1.2742052156823032,12.778046358462314,3.976267685518238,0.0
10681,16.833333333333336,3.9027056957556443,-9.598969073325064,0.0,0.0,20.14954850404473,1.2742052156823032,12.778045806620526,3.9035243956791748,0.0
10682,16.75,3.9027056957556443,-9.585390473730977,0.0,0.0,20.138963786447544,1.2742052156823032,12.778045050712848,3.8309019595242644,0.0
10683,16.666666666666668,3.9027056957556443,-9.572092075542788,0.0,0.0,20.12861336050825,1.2742052156823032,12.778044141968396,3.7583993661593076,0.0
10684,16.583333333333332,3.9027056957556443,-9.55888618690937,0.0,0.0,20.118352956098388,1.2742052156823032,12.778043079173726,3.6860162318559375,0.0
10685,16.5,3.9027056957556443,-9.545733203538404,0.0,0.0,20.108150563119217,1.2742052156823032,12.77804186425449,3.6137515313077304,0.0
10686,16.416666666666668,3.9027056957556443,-9.532646621195711,0.0,0.0,20.09801512467113,1.2742052156823032,12.778040497680225,3.541604244326681,0.0
10687,16.333333333333332,3.9027056957556443,-9.519639449087668,0.0,0.0,20.087955616994336,1.2742052156823032,12.778038978481648,3.46957392622732,0.0
10688,16.25,3.9027056957556443,-9.50671202222621,0.0,0.0,20.077971535360938,1.2742052156823032,12.778037308850948,3.3976595306756927,0.0
10689,16.166666666666668,3.9027056957556443,-9.493858122619526,0.0,0.0,20.068057443097306,1.2742052156823032,12.77803548948341,3.3258600044270485,0.0
10690,16.083333333333332,3.9027056957556443,-9.481071177048062,0.0,0.0,20.058207665133622,1.2742052156823032,12.778033519634517,3.254174836279727,0.0
10691,16.0,3.9027056957556443,-9.46834689238257,0.0,0.0,20.048418300369423,1.2742052156823032,12.778031401733202,3.1826029438409766,0.0
10692,16.083333333333332,3.9027056957556443,-9.456166754718181,0.0,0.0,20.039104501982337,1.2742052156823032,12.778075350476968,3.226191741449093,0.0
10693,16.166666666666668,3.9027056957556443,-9.44470854436947,0.0,0.0,20.030320209145223,1.2742052156823032,12.778074470989834,3.268920450738044,0.0
10694,16.25,3.9027056957556443,-9.433693288409767,0.0,0.0,20.02190089420389,1.2742052156823032,12.77807345438526,3.3107661277345666,0.0
10695,16.333333333333336,3.9027056957556443,-9.42291805100326,0.0,0.0,20.01369192896309,1.2742052156823032,12.77807232558466,3.351739644426991,0.0
10696,16.416666666666664,3.9027056957556443,-9.41228871887784,0.0,0.0,20.005620396519745,1.2742052156823032,12.778071087604875,3.391852285826979,0.0
10697,16.5,3.9027056957556443,-9.40178779799668,0.0,0.0,19.997671768003034,1.2742052156823032,12.778069744862854,3.431115201173732,0.0
10698,16.583333333333336,3.9027056957556443,-9.39141939708566,0.0,0.0,19.989850543460598,1.2742052156823032,12.778070669732315,3.471436142964344,0.0
10699,16.666666666666664,3.9027056957556443,-9.381190350372782,0.0,0.0,19.982159755964688,1.2742052156823032,12.77807203513818,3.5130783020282594,0.0
10700,16.75,3.9027056957556443,-9.371100843220228,0.0,0.0,19.974596728654916,1.2742052156823032,12.778070948328109,3.5539675305502914,0.0
10701,16.833333333333336,3.9027056957556443,-9.361141515564487,0.0,0.0,19.96715634578043,1.2742052156823032,12.778069772335307,3.5941087817943327,0.0
10702,16.916666666666664,3.9027056957556443,-9.351306355042555,0.0,0.0,19.959833400800246,1.2742052156823032,12.778068510143186,3.633509112325843,0.0
10703,17.0,3.9027056957556443,-9.341591046223016,0.0,0.0,19.952623881368616,1.2742052156823032,12.77806716531589,3.6721755240738476,0.0
10704,16.916666666666664,4.134483432023056,-9.336563581335787,0.0,0.0,19.948945942908296,1.2742052156823032,12.777975726250435,3.618837318889708,0.0
10705,16.833333333333336,4.134483432023056,-9.302094481307488,0.0,0.0,19.92275505489721,1.2742052156823032,12.777975691438375,3.5650892160922596,0.0
10706,16.75,4.134483432023056,-9.259675828739914,0.0,0.0,19.890444007338694,1.2742052156823032,12.77797559664725,3.5109941865138876,0.0
10707,16.666666666666668,4.134483432023056,-9.227212976402466,0.0,0.0,19.86575598720358,1.2742052156823032,12.777975406966853,3.4565514621121904,0.0
10708,16.583333333333332,4.134483432023056,-9.206592916744485,0.0,0.0,19.850141339243677,1.2742052156823032,12.777975118477585,3.4017607002249233,0.0
10709,16.5,4.134483432023056,-9.192308174709712,0.0,0.0,19.83937355416961,1.2742052156823032,12.777974730314355,3.3466211460180717,0.0
10710,16.416666666666668,4.134483432023056,-9.179535588467827,0.0,0.0,19.82975073743403,1.2742052156823032,12.777974240083822,3.291132084794227,0.0
10711,16.333333333333332,4.134483432023056,-9.166376673487695,0.0,0.0,19.819816056694275,1.2742052156823032,12.777973643837976,3.2352932346950656,0.0
10712,16.25,4.134483432023056,-9.152803089180502,0.0,0.0,19.809548453852173,1.2742052156823032,12.777972940712452,3.179103912399802,0.0
10713,16.166666666666668,4.134483432023056,-9.13925549194582,0.0,0.0,19.799286946880876,1.2742052156823032,12.777972128297362,3.122563471331232,0.0
10714,16.083333333333332,4.134483432023056,-9.125990665687796,0.0,0.0,19.789229336677078,1.2742052156823032,12.777971202629686,3.0656716930821415,0.0
10715,16.0,4.134483432023056,-9.113029920428644,0.0,0.0,19.779394483286477,1.2742052156823032,12.777972071643806,3.009958972171791,0.0
10716,16.0,6.020101512971516,-7.513490851801105,18.812856150652497,0.0,20.20633692361407,1.8570871704686176,14.6339983125572,3.023212745089455,0.2588451928428508
10717,16.0,5.9981714713118865,-9.903241156911225,0.0,0.0,20.38668633575383,1.2742052156823032,12.777945132195867,3.037182045214215,0.0
10718,16.0,5.993565787937081,-9.84016772426406,0.0,0.0,20.338174650113178,1.2742052156823032,12.777947269894575,3.051447714196802,0.0
10719,16.0,5.995735213552015,-7.76906292560077,0.0,0.0,20.23855144461177,3.0228510800412467,13.874449839451913,3.065814532443751,0.7765355785285526
10720,16.0,6.000166311028038,-3.0330639092977565,0.5241862545284603,0.0,20.229511803074434,3.0228510800412467,14.261125333566381,3.080283364854489,0.7765355785285526
10721,16.0,6.000575706701677,-6.6952126949158455,0.0,0.0,20.22496068194852,3.0228510800412467,13.951571971696893,3.094855267603422,0.7765355785285526
10722,16.0,6.00078585342437,-5.765604040275988,0.0,0.25171620851430554,20.221892869961984,3.0228510800412467,14.019915473792478,3.1095313123658146,0.7765355785285526
10723,16.0,6.000330593256675,-5.734940725943771,0.0,0.5303917246130609,20.22048317140006,3.0228510800412467,14.022051882824464,3.12431258544015,0.7765355785285526
10724,16.0,5.99585150469042,-5.746511000059989,0.0,1.1309801567153563,20.221462664135473,3.0228510800412467,14.02130126512273,3.1392001925824458,0.7765355785285526
10725,16.0,5.992246372415723,-5.761276308583724,0.0,1.8962640286206336,20.225108097464844,3.0228510800412467,14.020572305740295,3.154195245672676,0.7765355785285526
10726,16.0,5.988619703015692,-5.8032099163842155,0.0,2.2885125275806564,20.251095402725554,3.0228510800412467,14.020024389537994,3.1692622639922003,0.7765355785285526
10727,16.0,5.986040020985298,-5.861622561483725,0.0,2.7217640223395585,20.290932507895434,3.0228510800412467,14.019555931289743,3.184475577369914,0.7765355785285526
10728,16.25,7.305481939793665,-5.803061066644166,31.30964706374125,3.224475063165484,20.928707457992477,3.643806305326227,17.339917345663054,3.3570265631450362,1.0522882823407524
10729,16.5,7.23198678747605,-7.073221551069247,20.803160778714826,3.5868032435611967,21.1245425890668,2.1485281478617746,15.135357248758922,3.5253840654617243,0.3882677892642763
10730,16.75,7.224930847414998,-4.53934476366238,8.500074788500596,3.88815355447145,21.098946121035215,4.097192956307184,15.726962719706192,3.689591431698904,1.2536274285295608
10731,17.0,7.221488240430652,-3.5656541539459363,5.128227753717748,4.175248280899508,21.115825965172025,3.0488059624773336,14.795666763089915,3.9635081283961697,0.7765355785285526
10732,17.25,7.220212257380117,-3.954928094946367,5.526430170593937,4.450492139214665,21.123375171597665,3.082034991412596,14.827844731346202,4.258630272138455,0.7765355785285526
10733,17.5,7.217072413242158,-3.9015209092534757,5.793281382049115,4.716111327217558,21.129749148497122,3.076858968367892,14.851864909530944,4.388438410244328,0.7765355785285526
10734,17.75,7.21646616467041,-4.08428075724016,5.575242803569774,4.6764090613420315,21.13572801621345,3.0917772031759343,14.828846219217883,4.606392369754582,0.7765355785285526
10735,18.0,7.21589678526107,-4.172307633194017,5.366707404117654,4.644787872518601,21.14145605246525,3.0989352765048515,14.816137741972472,4.7795867960558684,0.7765355785285526
10736,18.25,7.215350619086764,-4.257817423197418,5.173922094037976,4.6187032948264966,21.146888736579253,3.105787297650481,14.802043605616511,4.949595603024437,0.7765355785285526
10737,18.5,7.214831887396592,-4.3262027159100755,4.995217297410972,4.598009735687288,21.152056368774495,3.1111989499026715,14.789347967404035,5.109618378414949,0.7765355785285526
10738,18.75,7.214337696414505,-4.404146319868918,4.829147688576668,4.582515414393606,21.157009860810696,3.1174333092671707,14.776832094216212,5.269431609035342,0.7765355785285526
10739,19.0,7.213863233120645,-4.476374137191583,4.674417404733547,4.57198882840943,21.16180573265827,3.1232122744940187,14.765575981414862,5.423243893345178,0.7765355785285526
10740,19.333333333333332,21.037089689750864,-11.676058229317285,0.0,4.5661649237222415,21.21629790802622,3.149293681481942,13.910939666777276,5.69616160996105,0.7765355785285526
10741,19.666666666666668,20.9812115216542,-12.601859424617295,0.0,4.564751104337089,21.284651872111105,1.4070982080499004,12.775489509375966,5.885640086656234,0.0
10742,20.0,20.949835573812422,-12.742088493924788,0.0,4.567433132018516,21.344765576046754,1.4125101278789711,12.775905699920726,6.071819020370982,0.0
10743,20.333333333333336,20.9220493530423,-12.860062005563051,0.0,4.573880915355933,21.3911984092091,1.417501315587757,12.776074809416082,6.250824497408871,0.0
10744,20.666666666666664,20.900561923126013,-12.959939137156285,0.0,4.58375415530237,21.427285706315807,1.4220958911555646,12.776231916232526,6.422281645261164,0.0
10745,21.0,20.883914322399185,-13.048051124250668,0.0,4.596707795593344,21.45780585776988,1.4263059980258672,12.776382077455436,6.586484622302983,0.0
10746,21.333333333333336,20.869881160658014,-13.164249262394847,0.0,4.6463737797996405,21.48585137759589,1.4331148188193625,12.775410099133166,6.754581807132165,0.0
10747,21.666666666666664,20.856998507153662,-13.280724171822643,0.0,4.7060535202277345,21.512895725077815,1.4401844875627512,12.775331477751557,6.917406552917764,0.0
10748,22.0,20.844564616756273,-13.394054665228524,0.0,4.851257469019869,21.539801185319174,1.4470278302165838,12.775435294743573,7.0739650312110545,0.0
10749,22.333333333333336,20.82773269684594,-13.504719329074312,0.0,4.949178802541895,21.56656851286883,1.4536616345803126,12.775531056548347,7.224618023167511,0.0
10750,22.666666666666664,20.815365114791355,-13.612517532745924,0.0,5.052576696892337,21.593161800359265,1.4600733473792142,12.775629654460872,7.369457995509287,0.0
10751,23.0,20.803045393721405,-13.717435147461256,0.0,5.161728199199286,21.61964718527869,1.4662535956708154,12.775729913215496,7.508589047263675,0.0
10752,23.166666666666664,20.790740631572106,-13.812437786600023,0.0,5.276888099135222,21.64550247229576,1.4716609152102595,12.775938113006331,7.617840510391584,0.0
10753,23.333333333333336,20.809804065837845,-13.904383527918265,0.0,5.398280463015892,21.670977784062032,1.4768271907313395,12.77603610179355,7.725944000817338,0.0
10754,23.5,20.7979154226158,-13.992658542651881,0.0,5.526091127104313,21.695948800066923,1.4817230429507406,12.776142318720616,7.832901726039471,0.0
10755,23.66666666666667,20.79390942882998,-14.077362241831269,0.0,5.660461197091901,21.720544420746464,1.4863326236202592,12.776186667024962,7.938713562970088,0.0
10756,23.83333333333333,20.78238033681274,-14.147001316358082,0.0,5.8513686269555265,21.74521547294261,1.4896639376542307,12.776637320041116,8.040181913441721,0.0
10757,24.0,20.76311044772334,-14.22390375560734,0.0,5.9974936092790125,21.769689295886078,1.4935611959206685,12.776443929332178,8.14352511313625,0.0
10758,24.166666666666664,20.751573292326558,-14.268301108550515,0.0,6.1003690523032725,21.79378383796853,1.4948049759339423,12.777362248939838,8.2380053999175,0.0
10759,24.33333333333333,20.740186193753186,-14.304943523407069,0.0,6.206582545190493,21.817531812963697,1.4953178331304762,12.777612665692212,8.33051310432391,0.0
