,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
10760,24.5,20.728934215214515,-14.337818548057653,0.0,6.315772237122143,21.841041596478945,1.4955067355251468,12.77772221880315,8.421976797110403,0.0
10761,24.66666666666667,20.717765529415455,-14.366754524966064,0.0,6.427549664498706,21.864398322237136,1.495366495799446,12.777833545605075,8.512311781203705,0.0
10762,24.83333333333333,20.70663929224616,-14.392159179930095,0.0,6.5415038487084125,21.88763886950514,1.4949273238521084,12.777934604043566,8.601627098761984,0.0
10763,25.0,20.664434289882887,-14.413396995106927,0.0,6.657205906945542,21.910205552069048,1.4941984846238907,12.778032725507172,8.68995519506533,0.0
10764,25.08333333333333,20.653640676067898,-14.426834421427065,0.0,6.774214072697133,21.932112625472215,1.4928774096826822,12.778250729830383,8.72851301134809,0.0
10765,25.16666666666667,20.643146634058898,-14.437177856541675,0.0,6.892079019196991,21.953667221698623,1.491308660091268,12.778336756033852,8.766292846283127,0.0
10766,25.25,20.63279736551254,-13.774819417370065,0.0,7.010349376329113,21.982652422103726,3.629969784342989,14.90864725870816,8.803233760558959,0.9505369652267113
10767,25.333333333333336,20.618613492439263,-14.564932563306009,0.0,7.128577329338906,22.00385368518273,1.496287014126903,12.77544063843217,8.867826962029449,0.0
10768,25.416666666666664,20.608367033828213,-14.960469120616983,0.0,7.246324186490055,22.016107367721663,1.5281641660295129,12.767035268452453,9.009968389068431,0.0
10769,25.5,20.60268950059363,-14.934506487334763,0.0,7.3631658027103954,22.028171196967886,1.526057925952105,12.778479146442713,9.038615221532691,0.0
10770,25.583333333333336,20.597102191082747,-15.281352747878875,0.0,7.486677944279629,22.040030292394594,1.5535553929955916,12.768838528905412,9.167460115610503,0.0
10771,25.666666666666664,20.591604649629645,-15.503325655578287,0.0,7.608393676367693,22.051755713296025,1.571950614207636,12.771970409609676,9.261479772765407,0.0
10772,25.75,20.58616410329211,-15.710944959832062,0.0,7.727961869337741,22.063364965476023,1.5887668118682212,12.772586489315707,9.351901734053804,0.0
10773,25.833333333333336,20.580772763187127,-15.89672690518177,0.0,7.845064641457238,22.074851265162607,1.6037089882858737,12.773256054924765,9.436371469635061,0.0
10774,25.91666666666667,20.566813561962253,-16.094196656648464,0.0,7.959420404847872,22.086051940355123,1.6197131597251428,12.773968686594444,9.524137030201125,0.0
10775,26.0,20.55393560852785,-16.270024963035528,0.0,8.070786173089052,22.097090852062976,1.6341789175479675,12.776891502689807,9.607067416025684,0.0
10776,26.33333333333333,20.675258860880987,-16.529010179142645,0.0,8.17895906758738,22.110160889144755,1.6551996441232824,12.77659963779795,9.803386601109192,0.0
10777,26.66666666666667,20.669163540027032,-16.766931965945155,0.0,8.283776975084162,22.124517943303868,1.6743184553552073,12.776806827753331,9.99065314022963,0.0
10778,27.0,20.662441622846444,-16.99536346866947,0.0,8.385118325909222,22.13905719192985,1.692585767542222,12.776937547230233,10.172504444067226,0.0
10779,27.333333333333336,20.655609036939914,-17.231001267306528,0.0,8.482900981612293,22.153274481088097,1.7115135585975683,12.776995099258926,10.353526473089396,0.0
10780,27.666666666666664,20.648906948515485,-17.47276099222462,0.0,8.57708024115136,22.167160933893427,1.731020958705627,12.777063061247013,10.533448419985206,0.0
10781,28.0,20.642344147685144,-17.710088121652976,0.0,8.667645996554878,22.18087756954529,1.750173754350345,12.777165438380141,10.709553001889164,0.0
10782,28.33333333333333,20.635847310117228,-17.95460994574092,0.0,8.707710340083265,22.194437120240053,1.7700681902768673,12.777837859307263,10.88487232731803,0.0
10783,28.66666666666667,20.629414343103665,-18.201493777634806,0.0,8.745562971742224,22.207852125606262,1.790004814255038,12.777324796073025,11.07807312393063,0.0
10784,29.0,20.623040560657834,-18.448995815066873,0.0,8.781208589092117,22.22118725428362,1.810097545173905,12.777354851732973,11.30872735602446,0.0
10785,29.33333333333333,20.616694660618418,-18.69728211527178,0.0,8.814669338708764,22.2345037785405,1.8302513993034182,12.777270803808774,11.537636122276137,0.0
10786,29.66666666666667,20.61801780972566,-18.946133976204113,0.0,8.845979056569425,22.247974000179937,1.8504246195416667,12.777052032520565,11.764460313395269,0.0
10787,30.0,20.611581515358953,-19.041295922732168,0.0,8.938020714242981,22.263517670033245,2.2015830083854597,14.929946604606176,11.971043470319675,0.14882711524678308
10788,30.08333333333333,15.422282741573774,-12.886937236625212,0.0,8.967209654145693,22.279235687801066,1.3135480682688663,12.765797499558367,10.134719405562372,0.0
10789,30.166666666666664,15.413800089823283,-13.143490087929942,0.0,8.99420374035329,22.28486215705623,1.5153593552548663,13.91142576603847,10.208006685971311,0.07910543175141531
10790,30.25,15.41297213013073,-14.889787329201017,0.0,9.019021436788286,22.27257360578819,1.4717066791511417,12.744109683928961,10.620155407173709,0.0
10791,30.333333333333336,15.417580452737898,-16.390887480182162,0.0,9.041659436830844,22.23221261471868,1.5995496536413765,12.770067606973862,10.979643173197433,0.0
10792,30.416666666666664,15.424665819232557,-14.555654003685014,0.0,9.06208728636499,22.21337231301419,1.461115622187055,12.823718388557262,10.556445601802906,0.0
10793,30.5,15.430034990093514,-15.316385301911023,0.0,9.080242972346605,22.20717193165761,1.514976486296369,12.759190153562566,10.742588135359785,0.0
10794,30.583333333333336,15.431423204449988,-15.456595710020057,0.0,9.112174019635749,22.20667300017625,1.5281297093946427,12.773598373624761,10.773781903991825,0.0
10795,30.666666666666664,15.431450590045404,-15.600689341967632,0.0,9.140912377556795,22.20837559016845,1.5396580418695447,12.774208047764871,10.806977448517562,0.0
10796,30.75,15.430953549717353,-15.735787409922834,0.0,9.166384747317212,22.211095490324798,1.5503308743087132,12.774543168292576,10.837551870406944,0.0
10797,30.833333333333336,15.430212931979062,-15.858381084354193,0.0,9.188491802794752,22.214567842642005,1.5599360672232117,12.774932802483807,10.864686829127512,0.0
10798,30.916666666666664,15.429290923161602,-15.990431196998326,0.0,9.207113694449236,22.21869972374361,1.570164091172399,12.774767207709388,10.893490083002845,0.0
10799,31.0,15.428209691062783,-16.11848987810258,0.0,9.222117647941216,22.22337873870011,1.5800562053016995,12.774884277767384,10.920812120956727,0.0
10800,31.0,20.485727086074178,-16.96568059560286,0.0,9.233367692597616,22.285648427881505,1.640307239350758,12.765524340061347,11.076715565130526,0.0
10801,31.0,20.45691312150103,-17.17301988339121,0.0,9.24705270300117,22.36709315855766,1.650069879348361,12.777253995397084,11.08200157218093,0.0
10802,31.0,20.414760846335067,-17.37130768987282,0.0,9.259921957627549,22.43366624284554,1.6590649312900394,12.777318953550164,11.09328263719713,0.0
10803,31.0,20.383859218390644,-17.535478487636333,0.0,9.269394975058296,22.47730052800776,1.6677082525379072,12.777357517692124,11.103202822908795,0.0
10804,31.0,20.363556586023655,-17.67267759094786,0.0,9.275655475986555,22.504304774689444,1.6759275053843343,12.77739757859346,11.110641746586634,0.0
10805,31.0,20.35093673258915,-17.793426995594327,0.0,9.278877816536914,22.52288641917994,1.6837113609261571,12.777435321717022,11.115776881895124,0.0
10806,31.0,20.342183857341837,-17.886249986086415,0.0,9.261886517430861,22.538128565686332,1.6896173874379976,12.777535117336065,11.114739343293556,0.0
10807,31.0,20.327271135801777,-18.004897723102317,0.0,9.174485915488896,22.55121130764574,1.6977966100607371,12.777445095696619,11.120321038927747,0.0
10808,31.0,20.32104716301188,-18.087738025068255,0.0,9.156167072938127,22.563284710185382,1.7032435205004952,12.77757488452887,11.117487412606152,0.0
10809,31.0,20.315290077136712,-18.1580770340127,0.0,9.135999736737084,22.57505372313621,1.7077106231496162,12.777621848761056,11.111687072602775,0.0
10810,31.0,20.30964993843737,-18.22089705377463,0.0,9.114087018744645,22.58670880253567,1.7115861046158554,12.777650095406342,11.104090710986403,0.0
10811,31.0,20.304034511915894,-18.19062371975389,0.0,9.090500573659758,22.599128956444723,2.0509981829105834,15.112056064364362,11.097736024529365,0.14882711524678308
10812,31.08333333333333,20.29259554355219,-18.450756932072338,0.0,9.065284472196991,22.60922939159879,1.7278400451338065,12.778224421732563,11.171012414275232,0.0
10813,31.16666666666667,20.28775373555659,-18.504278180055515,0.0,9.038460151178315,22.618487768824814,1.7312395353089873,12.778388090079062,11.218374727347964,0.0
10814,31.25,20.28334334277479,-18.60946746763555,0.0,9.010032132055162,22.627493422211884,1.7387199054496094,12.778033144829994,11.278598320613197,0.0
10815,31.333333333333336,20.27905147712928,-18.714506084381828,0.0,8.979994214431354,22.63632607992033,1.7462212809957727,12.777830486273903,11.338976712756926,0.0
10816,31.416666666666664,20.274838585826206,-18.82981762630586,0.0,8.89911196648656,22.644553791822737,1.7546007926471872,12.777595989223009,11.402072537745646,0.0
10817,31.5,20.27092810794684,-18.912003285725767,0.0,8.864695655430152,22.6525167881594,1.7603818287221789,12.777604508875008,11.46932312836028,0.0
10818,31.583333333333336,20.266197254351535,-18.98396757556379,0.0,8.767309260709695,22.660372025931178,1.7653514591530528,12.777615823550752,11.542061562147833,0.0
10819,31.666666666666664,20.26246425774102,-19.050766723149497,0.0,8.665629591158858,22.668119299057544,1.7699102348275988,12.777594225086121,11.613339587198663,0.0
10820,31.75,20.258780553219136,-19.088930354965644,0.0,8.606857163443168,22.676168070403133,1.7721445401119502,12.777611384143169,11.674562972429133,0.0
10821,31.83333333333333,20.254935322177285,-19.13239073730973,0.0,8.495334206454965,22.684184408953932,1.7747925074129889,12.777541620912766,11.737967443438926,0.0
10822,31.91666666666667,20.251100773671517,-19.166561231278433,0.0,8.379279287743152,22.69188610955595,1.7767287102408034,12.777487802349896,11.798448352794258,0.0
10823,32.0,20.24742291596135,-19.191746144622684,0.0,8.258656986357808,22.699249366874355,1.7779765731732107,12.77742657161376,11.856097146897966,0.0
10824,32.0,20.251585913090064,-19.20384560087574,0.0,8.13346877898433,22.706533259043216,1.7781938611121815,12.777455551822378,11.85761120285019,0.0
10825,32.0,20.25578490185064,-19.22417245337861,0.0,8.00375665879908,22.713706036690432,1.7790748037055977,12.777431177746744,11.862115755644671,0.0
10826,32.0,20.25236525768386,-19.228856884390822,0.0,7.869606024879294,22.720718736467695,1.7787258626380023,12.777461886099065,11.861105262512702,0.0
10827,32.0,20.249023887757684,-19.227471267070076,0.0,7.731147781201703,22.72756559035134,1.7779058810357597,12.777479157309527,11.857970128126077,0.0
10828,32.0,20.24671314195377,-19.22122909343267,0.0,7.5885596047132235,22.734266474650994,1.776712319072461,12.777497589874747,11.853125422183325,0.0
10829,32.0,20.243524706513185,-19.20710447024983,0.0,7.4420663624369485,22.740841416586736,1.7749013799048265,12.77752562481334,11.845494307233981,0.0
10830,32.0,20.240397520772998,-19.186947520816485,0.0,7.343168074318533,22.747440713506276,1.7726047073786777,12.777556340482018,11.835673119610375,0.0
10831,32.0,20.237253811391536,-19.16285562385194,0.0,7.243857853739489,22.75411652092141,1.7699841837922603,12.777585660671853,11.824414724861642,0.0
10832,32.0,20.23406657374403,-19.135508683293214,0.0,7.144518276551651,22.760831935858945,1.767098245007532,12.777615131786787,11.811991617040007,0.0
10833,32.0,20.23085498839233,-19.10487753501623,0.0,7.045548506241459,22.767535139002575,1.7639500172934588,12.777646046174475,11.798419874698368,0.0
10834,32.0,20.227646007142265,-19.071289418232084,0.0,6.9473590308563935,22.774197510335714,1.7605684580522165,12.777677092628375,11.783827900037661,0.0
10835,32.0,20.22445458319344,-19.033959918974475,0.0,6.850366202137482,22.780812753068147,1.756891574974343,12.777710951405448,11.767940694704103,0.0
10836,32.0,20.34774134477035,-19.00934898734965,0.0,6.754986710192777,22.78867476201558,1.7540986510099623,12.777703916809639,11.755979349215494,0.0
10837,32.0,20.343983476396204,-18.96054813086993,0.0,6.661632125792381,22.796813036488913,1.7493488095409595,12.777790198518375,11.735421369187359,0.0
10838,32.0,20.339151281254697,-18.914415867073625,0.0,6.519757140341153,22.804140665827454,1.7448880311239765,12.777808467602178,11.716214146639786,0.0
10839,32.0,20.336620164774963,-18.86313083617631,0.0,6.429844905880831,22.810738604049718,1.7400917006816239,12.777845275027595,11.695473418619516,0.0
10840,32.0,20.325820101366425,-18.80852706972282,0.0,6.343004951027018,22.81685264904409,1.735078331955621,12.77787765125506,11.673732262044428,0.0
10841,32.0,20.32292143996622,-18.742408129550224,0.0,6.244196805327125,22.822806821793026,1.7291600631928437,12.777935073305812,11.64796867131484,0.0
10842,32.0,20.288989013174326,-17.92863687773741,0.0,5.07623174433137,22.828157780200897,1.6636953596814938,12.781097883951077,11.411112901707957,0.0
10843,32.0,20.287419269903943,-17.40293169650873,0.0,4.402635971691461,22.833212871978255,1.6208320635657072,12.780243639950285,11.286236734756043,0.0
10844,32.0,20.28505031989048,-17.212617495040405,0.0,4.231604326146833,22.838336037456088,1.605144329377059,12.781237621432597,11.241095744570696,0.0
10845,32.0,20.282641321288484,-17.032643733598356,0.0,4.073218418365743,22.843613480659513,1.5902754114166369,12.782280102778923,11.19874758377154,0.0
10846,32.0,20.287819244807444,-16.881574691094777,0.0,3.927335615480189,22.848962468894634,1.5775096227407743,12.781710638164439,11.163080223674031,0.0
10847,32.0,20.286233550109262,-16.73744030362344,0.0,3.8297658562110293,22.854458035368634,1.5653697879878383,12.781780661497548,11.128900954203734,0.0
10848,31.916666666666664,9.366964393137936,-14.62708154394964,0.0,3.7026063648624197,22.733207251189377,1.4143482008664523,12.830712907747268,10.634549133687559,0.0
10849,31.833333333333336,9.385109777347504,-14.248331955619502,0.0,3.5859118073159895,22.5669114749853,1.3960937447044053,12.785090588814036,10.559065858542374,0.0
10850,31.75,9.409752102523386,-13.89969487060675,0.0,3.4791799478444774,22.424965273748096,1.3828274022934968,12.783245759769684,10.477555931526684,0.0
10851,31.66666666666667,9.430535560502085,-13.618249472156178,0.0,3.381875317962683,22.323359306634043,1.3709061614558258,12.782788778363505,10.400403660179974,0.0
10852,31.58333333333333,9.462523697226716,-13.420305420526764,0.0,3.2934342526168883,22.25255210903997,1.3623679092904208,12.781455419824518,10.334443607952691,0.0
10853,31.5,9.475141849683508,-13.274588331121548,0.0,3.3484006325085534,22.201525054841202,1.356001981662674,12.780580715025728,10.275203358966628,0.0
10854,31.41666666666667,9.482412534120252,-13.046856331611789,0.0,3.021319529548976,22.162642115111023,1.3422274029912233,12.78376563609725,10.194658941640673,0.0
10855,31.33333333333333,9.487945179721963,-12.895365964573157,0.0,2.9178572301145422,22.131907274120508,1.3331520927572607,12.781828952972965,10.129697709722619,0.0
10856,31.25,9.492322795061764,-12.769878613212109,0.0,2.8504153779086243,22.10730737226576,1.3256626195456085,12.781179701531784,10.068822284743195,0.0
10857,31.16666666666667,9.495827138713645,-12.654537406773263,0.0,2.7955353781644394,22.08750404113672,1.3185404351605399,12.781050106509099,10.008982891154698,0.0
10858,31.08333333333333,9.505367239047501,-12.5508519855533,0.0,2.7402499543885996,22.071402913702727,1.3119559901029412,12.780839352680392,9.950833617290131,0.0
10859,31.0,9.508175257840204,-12.479966623611645,0.0,2.6847598528737335,22.057594841325788,3.5212821794982356,15.032380567097057,10.107499382302672,0.9505369652267113
10860,30.83333333333333,6.089364475938834,-10.848619667454248,0.0,2.629201830655969,22.015887379559867,5.566894515667117,18.574587972394905,9.914856190088939,1.8758996590020467
10861,30.66666666666667,6.09135099516708,-7.512993002283057,0.0,2.573627951116524,22.00407071877452,5.556116642347492,18.821418860631884,9.819648897841512,1.8758996590020467
10862,30.5,6.102314965279996,-8.529202921848686,0.0,2.5179809316627644,21.998952136613262,5.5480719608756495,18.751831423751096,9.727530087755751,1.8758996590020467
10863,30.333333333333336,6.102586709898616,-8.10066187599818,0.0,2.4620647992671847,21.996147765093585,5.539167232459746,18.789529231039786,9.632456373651403,1.8758996590020467
10864,30.166666666666664,6.102736332265302,-7.815292218434099,0.0,2.4055090360719515,21.99467878211386,5.530258858468255,18.816379419605617,9.537457656259615,1.8758996590020467
10865,30.0,6.1028146905905105,-7.589368266999313,0.0,2.3611393737949236,21.993831656076324,5.52136427158331,18.83910099634184,9.442390696511099,1.8758996590020467
10866,29.833333333333336,6.102859863325819,-7.407717702592252,0.0,2.282067899936015,21.99257857532947,5.515653897574303,18.856597099571832,9.356026307062669,1.8758996590020467
10867,29.666666666666664,6.102927916008065,-7.268038729157613,0.0,2.199175037853045,21.990111891865787,5.513486057674034,18.867594779945183,9.278652681786548,1.8758996590020467
10868,29.5,6.104540962941436,-7.144871949723892,0.0,2.1108299996587716,21.986305345985485,5.512308368691637,18.87167960303049,9.203062243704974,1.8758996590020467
10869,29.33333333333333,6.105067317306594,-7.028474567271681,0.0,2.01584510125461,21.98140209830828,5.511013504856879,18.872930993049067,9.126683911876963,1.8758996590020467
10870,29.16666666666667,6.117183280955619,-6.920693784871941,0.0,1.9119229879323791,21.975833892739608,5.5096555687555435,18.871431795929606,9.049890085356004,1.8758996590020467
10871,29.0,6.127858289371091,-7.814948578533292,0.0,1.7967610213327143,21.957653716334896,3.367812119854537,16.529004204478024,8.972807136792854,0.9253626937753356
10872,28.83333333333333,6.12887290000652,-7.856592171317849,0.0,1.6676062482650273,21.933858536805374,3.031117476488223,14.16867525117395,8.895032606873354,0.7765355785285526
10873,28.66666666666667,6.1301947808598,-7.747763180041846,0.0,1.4900812783896338,21.912268202534978,3.02956529269432,14.173187217919207,8.817047299315085,0.7765355785285526
10874,28.5,6.1443093004582146,-7.64854901007294,0.0,1.248302414609883,21.89490198157848,3.028020707638471,14.17740138258846,8.73883353903216,0.7765355785285526
10875,28.333333333333336,6.14525640438283,-7.556740629826717,0.0,1.0237869707821738,21.88022830559912,3.0264853719233686,14.181335872663567,8.660392624762832,0.7765355785285526
10876,28.166666666666664,6.147526680423799,-7.471944248132838,0.0,0.7790513867096723,21.866222534414092,3.0251560579451304,14.184934847705103,8.582256557772668,0.7765355785285526
10877,28.0,6.14827851905746,-7.389100809314647,0.0,0.5084386100779326,21.851573594369405,3.023780432830271,14.1883786461132,8.503686482486584,0.7765355785285526
10878,27.833333333333336,6.159429394809599,-7.312932240391702,0.0,0.3990714520642516,21.837209447198816,3.3914783872149785,16.495867993494482,8.460012742303155,0.9347464420313832
10879,27.66666666666667,6.160195258677329,-7.239371630461276,0.0,0.34667684405500454,21.824254892231174,3.390322823680557,16.509359996580997,8.37883275927874,0.9347464420313832
10880,27.5,6.160885408426891,-7.172624896211429,0.0,0.2979902567057048,21.812827594574376,3.389125215440632,16.51922722046528,8.299913386859018,0.9347464420313832
10881,27.33333333333333,6.161494106746288,-7.109521415598322,0.0,0.2530252875239314,21.802470317705893,3.3879839428423177,16.528645412815287,8.220895262776718,0.9347464420313832
10882,27.16666666666667,6.162045602153489,-7.050401704973241,0.0,0.21175676115243292,21.792714242409275,3.386880211436153,16.537679063707138,8.141702206930239,0.9347464420313832
10883,27.0,6.162564580417204,-6.995654802890036,0.0,0.1639256895894162,21.783253106070628,3.385778530902589,16.546455339866323,8.062237203026172,0.9347464420313832
10884,26.81666666666667,5.981426091630547,-6.741327795006149,0.0,0.0,21.77268984389076,3.384046008858003,16.573412137553873,7.962790365661422,0.9347464420313832
10885,26.63333333333333,5.981986404831736,-6.654653954327351,0.0,0.0,21.76204442418209,3.3830596408947993,16.58373431391453,7.865489992634441,0.9347464420313832
10886,26.45,5.982550127031924,-6.593678577024403,0.0,0.0,21.75223874949593,3.382158542520957,16.592001752704714,7.769888151804728,0.9347464420313832
10887,26.26666666666667,5.9830685380256785,-6.531550456843904,0.0,0.0,21.74337648879471,3.381261487960775,16.60047183019916,7.675024982614004,0.9347464420313832
10888,26.08333333333333,5.98353639199663,-6.4663331657499405,0.0,0.0,21.73515191802228,3.3803735955405374,16.609206903647458,7.580053524249868,0.9347464420313832
10889,25.9,5.983970018125893,-6.401488267336497,0.0,0.0,21.72726565964408,3.3794965747056454,16.617913719756878,7.484974090126664,0.9347464420313832
10890,25.71666666666667,5.984385294591313,-6.341869113536871,0.0,0.0,21.719506524938392,3.3791190731770047,16.623363300897186,7.391130183617188,0.9347464420313832
10891,25.53333333333333,5.984793597032315,-6.286206451833768,0.0,0.0,21.711780820133924,3.3791190731770047,16.625849114417125,7.298096691791418,0.9347464420313832
10892,25.35,5.9852000691242155,-6.231382548913151,0.0,0.0,21.704101383632445,3.3791190731770047,16.627250939486604,7.204862766372298,0.9347464420313832
10893,25.16666666666667,5.985603998330058,-6.178474898988214,0.0,0.0,21.696503238798385,3.3791190731770047,16.627555256132435,7.111509140833834,0.9347464420313832
10894,24.983333333333334,5.986003430165985,-6.126375363607796,0.0,0.0,21.689006785686974,3.3791190731770047,16.62718627141556,7.01803395308873,0.9347464420313832
10895,24.8,5.98639720905077,-6.238072546639714,0.0,0.0,21.679716309827015,3.0228510800412467,14.255301715373362,6.92443531594039,0.7765355785285526
10896,24.650000000000006,6.113349166679662,-6.280726896006201,0.0,0.0,21.670858902555278,3.0228510800412467,14.251269485621055,6.844009760755601,0.7765355785285526
10897,24.5,6.1138210240166195,-6.232015872355666,0.0,0.0,21.66325763789249,3.0228510800412467,14.254123775852726,6.76360380709163,0.7765355785285526
10898,24.35,6.1142233579044145,-6.182720762459441,0.0,0.0,21.6565540772695,3.0228510800412467,14.257107772218678,6.683214604279511,0.7765355785285526
10899,24.200000000000006,6.11457557319115,-6.1340995784463095,0.0,0.0,21.65018621637487,3.0228510800412467,14.260074303884862,6.602841051564497,0.7765355785285526
10900,24.05,6.114908685679177,-6.085868087277452,0.0,0.0,21.643849335798006,3.0228510800412467,14.263015174332024,6.522481528548487,0.7765355785285526
10901,23.9,6.115239687560253,-6.038002420044059,0.0,0.0,21.63748456256963,3.0228510800412467,14.265926511880302,6.442134850247671,0.7765355785285526
10902,23.75,6.115572009448087,-5.990557151072508,0.0,0.0,21.631134877106398,3.0228510800412467,14.268808416388104,6.361799431246147,0.7765355785285526
10903,23.6,6.115903389727843,-5.94466921319032,0.0,0.0,21.62487470492851,3.0228510800412467,14.271583791294132,6.281473653488614,0.7765355785285526
10904,23.45,6.116229898348001,-5.898791259705478,0.0,0.0,21.618696545031145,3.0228510800412467,14.27436659134652,6.201156246997031,0.7765355785285526
10905,23.3,6.116551862725389,-5.853073284288391,0.0,0.0,21.612547727848217,3.0228510800412467,14.277140650915712,6.120845394254088,0.7765355785285526
10906,23.15,6.116871967444371,-5.807764350059973,0.0,0.0,21.60639011195963,3.0228510800412467,14.279883852502511,6.040539725218839,0.7765355785285526
10907,23.0,6.117192169280439,-5.762884123329783,0.0,0.0,21.600211944604883,3.0228510800412467,14.282593615526736,5.960237488839692,0.7765355785285526
10908,22.916666666666664,5.348174100068553,-11.327987454039198,0.0,0.0,21.517089159702333,1.2742052156823032,12.777856614436184,5.938487568789998,0.0
10909,22.833333333333336,5.350975802920192,-11.138572984364204,0.0,0.0,21.371417399664622,1.2742052156823032,12.777858598870573,5.916410994235364,0.0
10910,22.75,5.35430719461995,-10.974472058001385,0.0,0.0,21.2450545278102,1.2742052156823032,12.777816283386557,5.894041524535347,0.0
10911,22.66666666666667,5.356437949687966,-10.8610533486529,0.0,0.0,21.15794131644987,1.2742052156823032,12.77781861012415,5.871334953700904,0.0
10912,22.58333333333333,5.358438246862379,-10.788549627565011,0.0,0.0,21.102438047738282,1.2742052156823032,12.777820946042244,5.8483118691638944,0.0
10913,22.5,5.359710815031321,-10.739880445076933,0.0,0.0,21.06525070322091,1.2742052156823032,12.777823284745331,5.824970994460331,0.0
10914,22.416666666666664,5.360566303235238,-10.703056166069377,0.0,0.0,21.037148232909285,1.2742052156823032,12.777825625798707,5.801310985514635,0.0
10915,22.333333333333336,5.361216424173791,-10.672178773731924,0.0,0.0,21.01359313458467,1.2742052156823032,12.777827967911861,5.7773309107999316,0.0
10916,22.25,5.361763998517699,-10.644892517816093,0.0,0.0,20.992773815546997,1.2742052156823032,12.777830311588728,5.753029395677609,0.0
10917,22.16666666666667,5.3622496802421,-10.620242930497586,0.0,0.0,20.973956349721863,1.2742052156823032,12.777832656455836,5.728405077876898,0.0
10918,22.08333333333333,5.362689894682581,-10.597649088582303,0.0,0.0,20.95669399131358,1.2742052156823032,12.77783500106447,5.703456940396614,0.0
10919,22.0,5.363094734365412,-10.576623122429494,0.0,0.0,20.940611703111422,1.2742052156823032,12.777837345983357,5.6781835828493685,0.0
10920,22.0,5.272652178953158,-10.554828675834498,0.0,0.0,20.923946159907747,1.2742052156823032,12.777878195654935,5.678286716673314,0.0
10921,22.000000000000004,5.273042538914945,-10.533497854962919,0.0,0.0,20.907581995825787,1.2742052156823032,12.777878209059025,5.678410698498152,0.0
10922,22.0,5.273424238079103,-10.513725207195055,0.0,0.0,20.892413119132225,1.2742052156823032,12.777878216074086,5.678534584624003,0.0
10923,22.0,5.273777076202542,-10.495633132298757,0.0,0.0,20.878537061893987,1.2742052156823032,12.777878222722665,5.67865848202189,0.0
10924,22.0,5.274099479291503,-10.478828198929733,0.0,0.0,20.865650705598455,1.2742052156823032,12.777878229373849,5.678782392861009,0.0
10925,22.0,5.274398870891006,-10.462899558399071,0.0,0.0,20.853436823215993,1.2742052156823032,12.777878236036733,5.678906326278219,0.0
10926,22.0,5.27468270022753,-10.44758833600915,0.0,0.0,20.84169551803734,1.2742052156823032,12.777878242687093,5.679030272480261,0.0
10927,22.0,5.274955552934613,-10.432764599181866,0.0,0.0,20.83032655700236,1.2742052156823032,12.777878249349989,5.679154241263864,0.0
10928,22.0,5.275219686764187,-10.418361562222644,0.0,0.0,20.81927852904593,1.2742052156823032,12.777878256012329,5.679278231972582,0.0
10929,22.0,5.275476258645111,-10.404334927124077,0.0,0.0,20.808517403727404,1.2742052156823032,12.777878262649304,5.679402225062187,0.0
10930,22.0,5.275726050800715,-10.390646978559344,0.0,0.0,20.798014227691205,1.2742052156823032,12.777878269325502,5.679526251173236,0.0
10931,22.0,5.275969740730713,-10.377265057088701,0.0,0.0,20.787743939298352,1.2742052156823032,12.777878275970421,5.67965028573665,0.0
10932,21.916666666666664,3.9027056957556443,-10.340381183569908,0.0,0.0,20.759328910707755,1.2742052156823032,12.777878107163039,5.639463162456202,0.0
10933,21.833333333333336,3.9027056957556443,-10.295476701109857,0.0,0.0,20.724747587994546,1.2742052156823032,12.777879289537148,5.59914895791573,0.0
10934,21.75,3.9027056957556443,-10.256072723263081,0.0,0.0,20.694425431434723,1.2742052156823032,12.777880463542646,5.558707951845036,0.0
10935,21.66666666666667,3.9027056957556443,-10.22547097596167,0.0,0.0,20.67090003901636,1.2742052156823032,12.777881628262698,5.518139731545192,0.0
10936,21.58333333333333,3.9027056957556443,-10.20141240895633,0.0,0.0,20.652422645646837,1.2742052156823032,12.777882782054256,5.477444293129596,0.0
10937,21.5,3.9027056957556443,-10.180884625608167,0.0,0.0,20.636666838263785,1.2742052156823032,12.777883925237944,5.436621221875659,0.0
10938,21.416666666666664,3.9027056957556443,-10.162001220564823,0.0,0.0,20.62217670144382,1.2742052156823032,12.777885057157313,5.3956701258168795,0.0
10939,21.333333333333336,3.9027056957556443,-10.143966661553725,0.0,0.0,20.60833853310571,1.2742052156823032,12.777886176081818,5.354590972401963,0.0
10940,21.25,3.9027056957556443,-10.126530667472858,0.0,0.0,20.594959389621707,1.2742052156823032,12.777887282357133,5.313383356788064,0.0
10941,21.166666666666664,3.9027056957556443,-10.109601438700942,0.0,0.0,20.58196855495409,1.2742052156823032,12.777888375317154,5.272046907151554,0.0
10942,21.083333333333336,3.9027056957556443,-10.093100261469328,0.0,0.0,20.56930536909148,1.2742052156823032,12.777889453154447,5.230581567613439,0.0
10943,21.0,3.9027056957556443,-10.076951986537694,0.0,0.0,20.556911912147452,1.2742052156823032,12.77789051626931,5.188986969578439,0.0
10944,20.833333333333332,3.9027056957556443,-10.060484856892867,0.0,0.0,20.544243201632124,1.2742052156823032,12.777864872356346,5.114256368448539,0.0
10945,20.666666666666668,3.9027056957556443,-10.04350731944311,0.0,0.0,20.531198746822245,1.2742052156823032,12.777867837296805,5.038678748734774,0.0
10946,20.5,3.9027056957556443,-10.026299156993401,0.0,0.0,20.517961228588877,1.2742052156823032,12.777870745311024,4.962264764144403,0.0
10947,20.333333333333336,3.9027056957556443,-10.00909476995393,0.0,0.0,20.50471058181034,1.2742052156823032,12.777873585538618,4.885009891416475,0.0
10948,20.166666666666664,3.9027056957556443,-9.991998216381184,0.0,0.0,20.491527829545557,1.2742052156823032,12.777876350092953,4.806909927649764,0.0
10949,20.0,3.9027056957556443,-9.975019052003974,0.0,0.0,20.478421439641043,1.2742052156823032,12.777879032038875,4.727960725375864,0.0
10950,19.833333333333336,3.9027056957556443,-9.958135576675373,0.0,0.0,20.46537566387386,1.2742052156823032,12.777881625209035,4.6481577744191105,0.0
10951,19.666666666666668,3.9027056957556443,-9.941329936652325,0.0,0.0,20.452377565684973,1.2742052156823032,12.777884121049837,4.567496919436489,0.0
10952,19.5,3.9027056957556443,-9.924596008987333,0.0,0.0,20.43942315810037,1.2742052156823032,12.777886511979068,4.48597407679864,0.0
10953,19.333333333333332,3.9027056957556443,-9.907932050975102,0.0,0.0,20.426511775872818,1.2742052156823032,12.777888791244635,4.403584836177365,0.0
10954,19.166666666666664,3.9027056957556443,-9.891335995018064,0.0,0.0,20.413642461802056,1.2742052156823032,12.777890949682975,4.3203251575020625,0.0
10955,19.0,3.9027056957556443,-9.874805323029364,0.0,0.0,20.400813879194747,1.2742052156823032,12.777892979140683,4.236191082243235,0.0
10956,18.833333333333332,3.9027056957556443,-9.858242941173861,0.0,0.0,20.38795240926919,1.2742052156823032,12.777895594316462,4.151057742930716,0.0
10957,18.666666666666668,3.9027056957556443,-9.84162118943185,0.0,0.0,20.37503515134486,1.2742052156823032,12.777897331828749,4.065043930528364,0.0
10958,18.5,3.9027056957556443,-9.824960848614966,0.0,0.0,20.362079018013393,1.2742052156823032,12.777898914031018,3.9781457295509752,0.0
10959,18.333333333333336,3.9027056957556443,-9.80829100519025,0.0,0.0,20.34910687424348,1.2742052156823032,12.777900333489569,3.890359387859482,0.0
10960,18.166666666666664,3.9027056957556443,-9.791625969234332,0.0,0.0,20.336130296439975,1.2742052156823032,12.777901580170095,3.801681545762538,0.0
10961,18.0,3.9027056957556443,-9.774969046927295,0.0,0.0,20.323152382509424,1.2742052156823032,12.777902645154837,3.7121089409193764,0.0
10962,17.833333333333336,3.9027056957556443,-9.758315353382912,0.0,0.0,20.310169884986692,1.2742052156823032,12.777903520580317,3.6216380691333905,0.0
10963,17.666666666666664,3.9027056957556443,-9.741659246900143,0.0,0.0,20.297178940308275,1.2742052156823032,12.777904196248334,3.530265879995058,0.0
10964,17.5,3.9027056957556443,-9.724996954210905,0.0,0.0,20.284177102220045,1.2742052156823032,12.777904662979376,3.437989351826993,0.0
10965,17.333333333333336,3.9027056957556443,-9.708326405695185,0.0,0.0,20.271163219285214,1.2742052156823032,12.777904912940429,3.344805341881727,0.0
10966,17.166666666666664,3.9027056957556443,-9.691646025185019,0.0,0.0,20.258136499756006,1.2742052156823032,12.777904935735023,3.250711058759489,0.0
10967,17.0,3.9027056957556443,-9.674954308805168,0.0,0.0,20.24509619176528,1.2742052156823032,12.777904722331783,3.155703865723817,0.0
10968,16.916666666666664,3.9027056957556443,-9.65931477717304,0.0,0.0,20.232833197087693,1.2742052156823032,12.777874354520607,3.1177768550154603,0.0
10969,16.833333333333336,3.9027056957556443,-9.644824420778045,0.0,0.0,20.221475938344625,1.2742052156823032,12.777875757991453,3.079307057299048,0.0
10970,16.75,3.9027056957556443,-9.631126022141094,0.0,0.0,20.210712268207082,1.2742052156823032,12.777877085342073,3.040310539886199,0.0
10971,16.666666666666668,3.9027056957556443,-9.61780976270193,0.0,0.0,20.20022512303217,1.2742052156823032,12.777878326494882,3.000784030775186,0.0
10972,16.583333333333332,3.9027056957556443,-9.604670795477876,0.0,0.0,20.189857332340296,1.2742052156823032,12.777879477638182,2.960724520980515,0.0
10973,16.5,3.9027056957556443,-9.591664111917884,0.0,0.0,20.179575415315476,1.2742052156823032,12.777880537474173,2.92012872563311,0.0
10974,16.416666666666668,3.9027056957556443,-9.578801983310541,0.0,0.0,20.169389964649017,1.2742052156823032,12.777881503365476,2.878993351332366,0.0
10975,16.333333333333332,3.9027056957556443,-9.566095457930356,0.0,0.0,20.159310458697345,1.2742052156823032,12.777882371332097,2.8373153744767916,0.0
10976,16.25,3.9027056957556443,-9.553541435138373,0.0,0.0,20.149335350335228,1.2742052156823032,12.777883139962988,2.795091495820525,0.0
10977,16.166666666666668,3.9027056957556443,-9.541130028239634,0.0,0.0,20.139457790799458,1.2742052156823032,12.777883806469257,2.7523184037896513,0.0
10978,16.083333333333332,3.9027056957556443,-9.528851404660218,0.0,0.0,20.129670927367076,1.2742052156823032,12.777884366709381,2.7089930686502273,0.0
10979,16.0,3.9027056957556443,-9.516698635597814,0.0,0.0,20.119970111212623,1.2742052156823032,12.777884819155446,2.6651121856734803,0.0
10980,16.083333333333332,3.9027056957556443,-9.5051499857694,0.0,0.0,20.11080135099435,1.2742052156823032,12.777961785014526,2.7154548738243607,0.0
10981,16.166666666666668,3.9027056957556443,-9.494496652027435,0.0,0.0,20.10225482157281,1.2742052156823032,12.77796264620987,2.7655257474229415,0.0
10982,16.25,3.9027056957556443,-9.484382218272238,0.0,0.0,20.094142657774114,1.2742052156823032,12.777963399146216,2.815275706717485,0.0
10983,16.333333333333336,3.9027056957556443,-9.474542496317294,0.0,0.0,20.08626439954649,1.2742052156823032,12.777964067612233,2.864705031167216,0.0
10984,16.416666666666664,3.9027056957556443,-9.464849469145614,0.0,0.0,20.078520926471693,1.2742052156823032,12.777964652113411,2.9138143655608078,0.0
10985,16.5,3.9027056957556443,-9.455277819114455,0.0,0.0,20.070891433341266,1.2742052156823032,12.777965154450033,2.962604360788865,0.0
10986,16.583333333333336,3.9027056957556443,-9.445836945595964,0.0,0.0,20.063382014271568,1.2742052156823032,12.777965577718144,3.0110753808005724,0.0
10987,16.666666666666664,3.9027056957556443,-9.436534249936374,0.0,0.0,20.05599748224363,1.2742052156823032,12.77796592237551,3.0592281013297336,0.0
10988,16.75,3.9027056957556443,-9.427367231089587,0.0,0.0,20.048735176688588,1.2742052156823032,12.777966190234869,3.107063219988236,0.0
10989,16.833333333333336,3.9027056957556443,-9.418328844854688,0.0,0.0,20.04158900478907,1.2742052156823032,12.777966384356317,3.15458113023241,0.0
10990,16.916666666666664,3.9027056957556443,-9.409411702121801,0.0,0.0,20.03455263482507,1.2742052156823032,12.777966505241523,3.2017825755512366,0.0
10991,17.0,3.9027056957556443,-9.400615806187115,0.0,0.0,20.027625454606486,1.2742052156823032,12.777966554641518,3.248668280359582,0.0
10992,16.916666666666664,4.134483432023056,-9.396299024500829,0.0,0.0,20.024122427914218,1.2742052156823032,12.777920815707837,3.2019258259541186,0.0
10993,16.833333333333336,4.134483432023056,-9.39340516895396,0.0,0.0,20.021767611882503,1.2742052156823032,12.777920861398,3.154837322614838,0.0
10994,16.75,4.134483432023056,-9.389241944340766,0.0,0.0,20.018432147714073,1.2742052156823032,12.777920846584795,3.1074304972153484,0.0
10995,16.666666666666668,4.134483432023056,-9.383149438396437,0.0,0.0,20.013604818722023,1.2742052156823032,12.777920757723562,3.05970453877936,0.0
10996,16.583333333333332,4.134483432023056,-9.375617793614193,0.0,0.0,20.007663496548997,1.2742052156823032,12.77792059177219,3.011658912159867,0.0
10997,16.5,4.134483432023056,-9.367285920247946,0.0,0.0,20.001101362194312,1.2742052156823032,12.777920348359954,2.963292810330105,0.0
10998,16.416666666666668,4.134483432023056,-9.358556973094643,0.0,0.0,19.994229752714098,1.2742052156823032,12.777920025791355,2.9146054621093453,0.0
10999,16.333333333333332,4.134483432023056,-9.34961060339125,0.0,0.0,19.98718750419198,1.2742052156823032,12.777919620983315,2.865596363172126,0.0
11000,16.25,4.134483432023056,-9.340514837652407,0.0,0.0,19.980027278792058,1.2742052156823032,12.777919133574464,2.8162647513293377,0.0
11001,16.166666666666668,4.134483432023056,-9.331303374426172,0.0,0.0,19.972775221243552,1.2742052156823032,12.77791856182187,2.7666098728440995,0.0
11002,16.083333333333332,4.134483432023056,-9.322003687561878,0.0,0.0,19.965452658800697,1.2742052156823032,12.777917902701581,2.7166313029266527,0.0
11003,16.0,4.134483432023056,-9.312640730002304,0.0,0.0,19.95807897054092,1.2742052156823032,12.77791715576915,2.666328288638426,0.0
11004,16.25,6.01179134450336,-6.6987416642028705,26.710306608604306,0.0,20.49741199153439,2.1485281478617746,15.47772754715314,2.82081399805819,0.3882677892642763
11005,16.5,5.983240795868291,-10.293583467534429,0.0,0.0,20.714343806900132,1.2742052156823032,12.777990430521346,2.9728929540166487,0.0
11006,16.75,5.978477820580385,-10.2027216432272,0.0,0.0,20.644192194450635,1.2742052156823032,12.777992444415014,3.1226177797526553,0.0
11007,17.0,5.981636497202707,-10.000302703864413,0.0,0.0,20.487916222714894,1.2742052156823032,12.777993762281529,3.2699689742987528,0.0
11008,17.25,5.988625701662456,-5.161012823172104,0.0,0.0,20.416320563889457,3.0228510800412467,14.082641921893156,3.414957145078405,0.7765355785285526
11009,17.5,5.991797749779786,-5.272362006428234,0.0,0.0,20.414138885779344,3.0228510800412467,14.073544961014676,3.5575937929257435,0.7765355785285526
11010,17.75,5.991890223444545,-6.950861379189475,0.0,0.25100722875913184,20.417081147775555,3.0228510800412467,13.949442992655364,3.6978912273434204,0.7765355785285526
11011,18.0,5.991152754270045,-6.257254666073217,0.0,0.5282778159295177,20.422621900733244,3.0228510800412467,14.001367893972528,3.8358625260341306,0.7765355785285526
11012,18.25,5.9868372137595625,-6.240770430077011,0.0,1.0655531617894973,20.431294346057904,3.0228510800412467,14.003425860404896,3.9715214662152505,0.7765355785285526
11013,18.5,5.9858263923030695,-6.258620567854514,0.0,1.7338880856409906,20.443233629865606,3.0228510800412467,14.003252530647016,4.104882508006104,0.7765355785285526
11014,18.75,5.981794733641126,-6.277785995222355,0.0,2.0949395295349467,20.45621925909621,3.0228510800412467,14.00308073652304,4.2359606657634945,0.7765355785285526
11015,19.0,5.976853970966399,-6.295978551987076,0.0,2.4890330964701533,20.46938515746894,3.0228510800412467,14.002996772622305,4.364771539687802,0.7765355785285526
11016,19.25,7.289294212992633,-6.408243517194043,29.24991672250571,2.9404369747362558,21.059463492634084,2.323392734297669,15.887463969937583,4.506236524076799,0.4659213471171315
11017,19.5,7.218071499659019,-10.952957469435114,0.0,3.2728834828583566,21.22165883650231,1.2742052156823032,12.777934515751376,4.646420326328869,0.0
11018,19.75,7.210290640554893,-3.390834952148187,8.994885631479777,3.553056553595164,21.22221213601621,3.0228510800412467,15.0895108062048,4.784851478142161,0.7765355785285526
11019,20.0,7.209520211794088,-3.567101157821674,8.079572974181662,3.820304587765646,21.23783235906102,3.036240958462541,15.01589829347433,4.968299199077653,0.7765355785285526
11020,20.25,7.206072194675281,-4.028336074455522,5.581574633254437,4.076670037554354,21.25235358539408,3.0745039475805616,14.822028915071158,5.228082127138752,0.7765355785285526
11021,20.5,7.204672027500869,-4.040080601215724,5.464169930368305,4.324016689384623,21.266061270572827,3.074623776719048,14.827103003148522,5.351658477463906,0.7765355785285526
11022,20.75,7.203346322476213,-4.210436962124198,5.2500577884052255,4.313410725149205,21.276754279628978,3.0880923738249773,14.806601050892453,5.527041208994373,0.7765355785285526
11023,21.0,7.202308713417619,-4.31948884668138,5.050818227103447,4.308939984733906,21.284572356563142,3.0968303447332293,14.793526095173636,5.681632073156753,0.7765355785285526
11024,21.25,7.201547569159011,-4.425497821436728,4.866463409730743,4.309047483967981,21.290701812520346,3.105417947872643,14.77995166684562,5.834962830333642,0.7765355785285526
11025,21.5,7.200948838973241,-4.528410246218079,4.695680185038342,4.313945860801546,21.296153137246435,3.113813605465519,14.767393950048953,5.985849950106251,0.7765355785285526
11026,21.75,7.200414790666342,-4.653670212876378,4.536985752862092,4.363510899716082,21.3014364019551,3.124147980021111,14.755033256173142,6.140901122366698,0.7765355785285526
11027,22.0,7.199896217437007,-4.757651141836281,4.389199983513477,4.373242493696779,21.306655906576683,3.132693022625644,14.744706329489041,6.288199363511095,0.7765355785285526
11028,22.166666666666664,20.970493771644943,-11.971355661057986,0.0,4.387310512783007,21.36399229592293,3.1610150646834243,13.910043916978982,6.462741904167402,0.7765355785285526
11029,22.333333333333336,20.943842714029856,-12.915631418487145,0.0,4.405988024430009,21.435745894454918,1.421147324003772,12.774483505231906,6.5765073220212145,0.0
11030,22.5,20.879099655689796,-13.085977705351626,0.0,4.429475929629756,21.497753100063257,1.4289643891821804,12.774843867839548,6.692695603934004,0.0
11031,22.66666666666667,20.84988861849206,-13.231889209169609,0.0,4.457914077723777,21.543468207002714,1.4364530126367798,12.774994550870296,6.807730417138935,0.0
11032,22.83333333333333,20.828393363127457,-13.358275599464427,0.0,4.4913904008024605,21.57694406389619,1.443621038019803,12.775138515973067,6.9209647856974135,0.0
11033,23.0,20.812768977231933,-13.472883323944625,0.0,4.534922612057431,21.604219005825865,1.4504646150586324,12.77528200477249,7.034159542917353,0.0
11034,23.166666666666664,20.80012736700796,-13.576619731982463,0.0,4.590207663437231,21.629370177641523,1.4566167073737866,12.775555181143025,7.14623908970088,0.0
11035,23.333333333333336,20.788495847443556,-13.675481407748437,0.0,4.650548213765768,21.654037470539084,1.4623829081132733,12.775710212505198,7.2570291589649685,0.0
11036,23.5,20.777075663693036,-13.7709537552724,0.0,4.800374920649172,21.67888230355731,1.4678292424952122,12.775838193970436,7.366763509149414,0.0
11037,23.666666666666664,20.765538308858762,-13.862821846945515,0.0,4.896798970886125,21.703746677267954,1.4729576666053705,12.775962862807857,7.475485585996083,0.0
11038,23.833333333333336,20.757195573730705,-13.950905211814659,0.0,4.9982165267186245,21.728382863764985,1.4777799839445955,12.776080960255834,7.583239474724965,0.0
11039,24.0,20.776795136080032,-14.035775647107284,0.0,5.104778266629249,21.75321310761142,1.4822986122936992,12.776196073736124,7.690032647949861,0.0
11040,24.16666666666667,20.76516561411629,-14.119639545268797,0.0,5.216609176641679,21.777863365325786,1.48674488564701,12.776276818689857,7.765026917409275,0.0
11041,24.33333333333333,20.753588919871596,-14.199309937584673,0.0,5.3338026616713785,21.802044518745742,1.4908882929181624,12.776389180807847,7.838173289666034,0.0
11042,24.5,20.74220373898623,-14.275052453383005,0.0,5.4564155197839685,21.825784903969883,1.494746956665116,12.776493786245133,7.909457418772033,0.0
11043,24.666666666666664,20.730996638393194,-14.347082025647492,0.0,5.584463818553193,21.84925368953398,1.498321148138782,12.776596916291973,7.978879174359886,0.0
11044,24.83333333333333,20.704543485605026,-14.415307533838527,0.0,5.71791970500911,21.872326265170802,1.5016154143329985,12.776697187685153,8.046493217871364,0.0
11045,25.0,20.69359297043788,-14.480015377408506,0.0,5.856709171549168,21.895256167263238,1.5046249692778906,12.776797927487038,8.112312371034408,0.0
11046,25.16666666666667,20.68267828883446,-14.522473280805814,0.0,5.973353873815741,21.918190448495533,1.5057651278220774,12.777436905098154,8.17174974001464,0.0
11047,25.33333333333333,20.64062409219267,-14.558219867931644,0.0,6.092826992386897,21.940559056086148,1.5063277610886843,12.777633359648597,8.228911512412752,0.0
11048,25.5,20.629928396205127,-13.913042234680518,0.0,6.214757446044188,21.97056415210851,3.6470579786877764,14.910491472729573,8.284341938526413,0.9505369652267113
11049,25.66666666666667,20.61529149994097,-14.777390783302286,0.0,6.33875215218048,21.992091770091644,1.518993920803001,12.773631511798058,8.375261487987743,0.0
11050,25.83333333333333,20.60494567932396,-15.066162683506095,0.0,6.4644001106505,22.005725010007897,1.5421393050835719,12.77018162652157,8.494507442475449,0.0
11051,26.0,20.598627147651893,-15.10236675006255,0.0,6.591276920224929,22.019082150638752,1.544685475468449,12.776989311391928,8.54954779720664,0.0
11052,26.08333333333333,20.592436622317813,-15.420205569003956,0.0,6.718949624778319,22.032263083865065,1.569891582397291,12.769751540769745,8.660364349222014,0.0
11053,26.16666666666667,20.586319066129306,-15.633239462321265,0.0,6.846981784809816,22.045346983056124,1.5873301469905983,12.772374919313416,8.744127413357015,0.0
11054,26.25,20.580237656082655,-15.835541918822305,0.0,6.974938668904913,22.058321634939237,1.6035452593540722,12.772859611207572,8.825539057909685,0.0
11055,26.333333333333336,20.574199158551576,-16.013991480666036,0.0,7.102392459455964,22.071162950890688,1.6177942174282434,12.77403763741742,8.901259154182531,0.0
11056,26.416666666666664,20.568215852209015,-16.20065951948374,0.0,7.228927367546108,22.083876919660117,1.6330147264064656,12.776840297587597,8.98026954742083,0.0
11057,26.5,20.56228565256193,-16.38493105669032,0.0,7.35414455355029,22.096429434999347,1.6476562020835825,12.776935038237697,9.058881754820074,0.0
11058,26.583333333333336,20.55642453619889,-16.454976019415952,0.0,7.471478478049755,22.110090169861778,1.9973485865232232,14.929114967747616,9.13701659754032,0.14882711524678308
11059,26.66666666666667,20.549982588238596,-16.714191239201103,0.0,7.58767069561896,22.12297024421617,2.0194634789203922,14.906907927560894,9.237113370949128,0.14882711524678308
11060,26.75,20.54297391283738,-16.937508106864254,0.0,7.702382035753188,22.13471495117164,2.039289596663227,14.897998266066963,9.32998048236825,0.14882711524678308
11061,26.83333333333333,20.537483411001272,-17.1299078892177,0.0,7.8152998418492325,22.146128511392714,2.0551279523601913,14.903473132378299,9.410864807264687,0.14882711524678308
11062,26.91666666666667,20.53215125012148,-17.35211302163215,0.0,7.926141356009148,22.157378724204488,2.07329470929115,14.894073849337275,9.498315347110823,0.14882711524678308
11063,27.0,20.519220551304976,-17.558320546410286,0.0,8.034656463517194,22.16849613815779,1.741886735789831,12.777656921201961,9.543395111267982,0.0
11064,27.25,20.640476262951935,-17.839583908460988,0.0,8.140629720283709,22.18104558533272,1.7649183767500551,12.777068494490102,9.73142268159815,0.0
11065,27.5,20.63460344279828,-18.098124780217177,0.0,8.243881599496717,22.194056600154486,1.7860289165005332,12.777231875613062,9.91314156406978,0.0
11066,27.75,20.628508324001032,-18.332599993693137,0.0,8.390267279710447,22.207053914441698,1.805029626306842,12.77736830471179,10.088712602445531,0.0
