,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
11067,28.000000000000004,20.622398159038394,-18.580526523126945,0.0,8.487483353617565,22.219563289969077,1.825245351829898,12.777431018358682,10.267514058957747,0.0
11068,28.25,20.616502049706295,-18.825687183693237,0.0,8.581705953710193,22.231441035774875,1.8452912739665717,12.777520160917085,10.445630044954497,0.0
11069,28.5,20.610897419607554,-19.073160107712628,0.0,8.672897308514035,22.24281351747975,1.8655924710477438,12.777603414943064,10.62426082090822,0.0
11070,28.75,20.6055289516038,-19.293700637541324,0.0,8.730656329103056,22.253825229603557,1.8835767155327803,12.777689982063443,10.796484683292089,0.0
11071,29.0,20.600329612510436,-19.506217034418412,0.0,8.7850443863817,22.264592946562743,1.9009565402109179,12.77820949554824,10.966838878213158,0.0
11072,29.25,20.595243635679193,-19.713486682099447,0.0,8.83613590855597,22.275145388098267,1.9177412360823474,12.77780636959119,11.15514295262868,0.0
11073,29.5,20.590257269622892,-19.91397551222701,0.0,8.884020276714581,22.285530535723822,1.9340040009132176,12.777735174306805,11.3843230033789,0.0
11074,29.75,20.58534689528856,-20.107799687722146,0.0,8.928796121681588,22.295775787020474,1.949665202686733,12.777478567820353,11.613365714560452,0.0
11075,30.0,20.580499121885616,-20.295331401671476,0.0,8.970565446248179,22.305887304066037,1.964756681674257,12.777035784658516,11.842349242079308,0.0
11076,29.91666666666667,15.40371656675569,-13.007232341698831,0.0,9.009427744251727,22.330801090259847,1.3196655417103251,12.765836368341745,9.872874064131832,0.0
11077,29.83333333333333,15.391296996326115,-13.170282461210933,0.0,9.045474300824996,22.3387616125676,2.4123290461814637,13.91900067861653,9.876177399757351,0.47526848261335564
11078,29.75,15.390557901328842,-14.253461564809498,0.0,9.078782867879704,22.332398363949157,1.4201872946890326,12.771979731672975,10.033786658205306,0.0
11079,29.66666666666667,15.39233953465149,-16.573360935051873,0.0,9.109412915181615,22.29515010709945,1.6027221767917503,12.715856092302477,10.504816195875335,0.0
11080,29.58333333333333,15.401272132857972,-15.311076999938493,0.0,9.137401659942148,22.269133167245318,1.515774438887132,12.805615043573551,10.171089194524427,0.0
11081,29.5,15.407475172484702,-15.815661354616546,0.0,9.162761076455036,22.25420480955849,1.5528593577760603,12.76581943934202,10.239316223779356,0.0
11082,29.416666666666664,15.410999991027937,-15.923667055337281,0.0,9.176957058502866,22.246946617185642,1.5634250329486226,12.774628193920108,10.212104999338623,0.0
11083,29.333333333333336,15.41268417647522,-16.033163489541067,0.0,9.189337860578126,22.24400174934925,1.5726036572054034,12.775090491408449,10.185794335387419,0.0
11084,29.25,15.413339653614374,-16.14904678775973,0.0,9.199731198902334,22.243308337562016,1.5819960364061354,12.775030270759519,10.160656149827421,0.0
11085,29.16666666666667,15.414410242170746,-16.256415159969844,0.0,9.2079337075902,22.243882946903522,1.590616038055349,12.77527466275216,10.133486867047257,0.0
11086,29.08333333333333,15.414231772256809,-16.366329372062907,0.0,9.213714573446959,22.24528753276862,1.5993219913684116,12.775250895343353,10.106870843771548,0.0
11087,29.0,15.41385696270617,-16.50795791042099,0.0,9.216821651630202,22.247348642040482,1.610415291711727,12.774533145635257,10.087300349327057,0.0
11088,29.166666666666664,20.462223373309822,-17.418285849170772,0.0,9.2169902806619,22.30823208807171,1.6769028252641323,12.772793454540311,10.331420035491547,0.0
11089,29.333333333333336,20.434075930395842,-17.69848382567955,0.0,9.224174797348565,22.38933798104349,1.691514733989876,12.77711303562807,10.429965623492357,0.0
11090,29.5,20.40415657617078,-17.87579855818952,0.0,9.305553264657252,22.457165931223102,1.6986847768230833,12.77747616305754,10.511416631720502,0.0
11091,29.66666666666667,20.37256924632823,-18.093507836569486,0.0,9.308397189027955,22.50248323083837,1.7113573003297797,12.777266647283813,10.607984529883858,0.0
11092,29.83333333333333,20.351363013246722,-18.28403297239277,0.0,9.307116612400302,22.530652164015795,1.723676932522321,12.777318889836213,10.7014773154507,0.0
11093,30.0,20.33810874600131,-18.456484199208884,0.0,9.301744994748612,22.5497614803491,1.7354973306961319,12.777372573622955,10.79180375718452,0.0
11094,30.16666666666667,20.3290516652913,-18.58624833752212,0.0,9.284206437403217,22.565286308624565,1.744282235422333,12.777499989018889,10.872153404458235,0.0
11095,30.33333333333333,20.32163408319638,-18.607612862603066,0.0,9.264189439801036,22.58070241152165,2.087467059570578,15.110342312231001,10.949591755332131,0.14882711524678308
11096,30.5,20.314160342725454,-18.857303460392345,0.0,9.241866622131308,22.594146171323906,1.7629741195467874,12.777484789928288,11.034145509426219,0.0
11097,30.66666666666667,20.3000046705743,-19.067028090806346,0.0,9.15536620854688,22.604814261889388,1.7787607244069188,12.778137348445071,11.132603453268842,0.0
11098,30.83333333333333,20.294939922149197,-19.194175641659793,0.0,9.131885070282442,22.614645359830572,1.7879155132804136,12.778081799566316,11.21138494023991,0.0
11099,31.0,20.29027665817995,-19.357145814618292,0.0,9.1065987796585,22.624347538371076,1.7999174080458837,12.777775907578699,11.298156882705886,0.0
11100,31.08333333333333,20.28027461198468,-19.463631482159503,0.0,9.07954713078311,22.633893569950974,1.8073660541211454,12.777174682996755,11.369324339731111,0.0
11101,31.16666666666667,20.275715853312498,-19.566641394148245,0.0,9.050746577606887,22.643200440578592,1.8147127334892448,12.777619865564446,11.466149465588147,0.0
11102,31.25,20.271266336235364,-19.667163984032026,0.0,9.02019596009166,22.652266670383685,1.8218073025990928,12.777575954230166,11.563021356186848,0.0
11103,31.333333333333336,20.266929662167104,-19.758993384840156,0.0,8.987882744445047,22.661145658375165,1.8282144079273968,12.777499853255188,11.657692419989145,0.0
11104,31.416666666666664,20.26267988886048,-19.840272675312985,0.0,8.953789501715159,22.669892099831554,1.8337799366900676,12.777390135759383,11.74945686916149,0.0
11105,31.5,20.25848976576999,-19.91758800041097,0.0,8.917900372714225,22.678539036746894,1.8390274148749561,12.777237971314273,11.84057709349812,0.0
11106,31.583333333333336,20.253393780280412,-19.977180345148753,0.0,8.822867995001433,22.68695077355392,1.842872594192605,12.777074593473214,11.92631619208228,0.0
11107,31.666666666666664,20.2493610256762,-20.031719522818435,0.0,8.724624731575604,22.69508188665119,1.8463323598058627,12.776871843640464,12.011056379293963,0.0
11108,31.75,20.245466576179275,-20.07654706406974,0.0,8.623126491536867,22.702993344908474,1.849192999311808,12.777723761056032,12.092916803610246,0.0
11109,31.83333333333333,20.241680110144152,-20.11362275699756,0.0,8.518351741078998,22.71074202310631,1.8513181420818803,12.777727090384174,12.172860835856005,0.0
11110,31.91666666666667,20.237972298323015,-20.139233368121655,0.0,8.41030592894746,22.718362370238268,1.8525348509996815,12.777729952758087,12.249413170022557,0.0
11111,32.0,20.234325327385044,-20.172161595434567,0.0,8.299025234175796,22.72586876226664,1.8543459840840473,12.77772060333109,12.329156938663376,0.0
11112,31.666666666666664,20.230731920972858,-20.138751075175662,0.0,8.184579555625128,22.733257494857725,1.8507291847954428,12.776944480371661,12.035946228760304,0.0
11113,31.333333333333336,20.227193830919596,-20.08932451356528,0.0,8.067074686045462,22.740482587611584,1.8460724706677543,12.777574989702003,11.743063310295673,0.0
11114,31.0,20.23907870514261,-20.036563877747568,0.0,7.946653636212716,22.747587327524865,1.841134196195053,12.77787315963052,11.45449880300789,0.0
11115,30.66666666666667,20.235679230874908,-19.95667817420876,0.0,7.823497096701656,22.754400789805835,1.8340968240989572,12.778316952522932,11.206234554657495,0.0
11116,30.33333333333333,20.232427379249735,-19.859376772758537,0.0,7.697823045619297,22.760778576071953,1.8256144850755986,12.777977723521062,10.987944140564544,0.0
11117,30.0,20.229398168780442,-19.745173607812102,0.0,7.5698855297998735,22.766691377093807,1.815903895611668,12.778012195474302,10.766723175054478,0.0
11118,29.66666666666667,20.21893586425881,-19.616099004707856,0.0,7.419617708796861,22.771783881978898,1.805107393364369,12.778052229658314,10.543194455767829,0.0
11119,29.33333333333333,20.216568784175813,-19.461679944551612,0.0,7.316080233917133,22.776442179548358,1.7923439086100679,12.778118667823328,10.31470200437024,0.0
11120,29.0,20.214424583281623,-19.293810608061218,0.0,7.214448800087626,22.780970123752983,1.7785285362387264,12.778180485452301,10.084036808323443,0.0
11121,28.66666666666667,20.212345022598125,-19.114205971192128,0.0,7.115116624791373,22.785391704817048,1.7637953091046699,12.778249234088396,9.851630267264294,0.0
11122,28.33333333333333,20.210317677401303,-18.923508909462587,0.0,7.018471450928421,22.789603660494308,1.7482043095742343,12.77832637190243,9.617662411811114,0.0
11123,28.0,20.177292509650833,-18.72147771611491,0.0,6.924889812561505,22.7929788547128,1.7317994674749635,12.77841249759467,9.382240477781812,0.0
11124,28.0,20.302260884217674,-18.638322200053263,0.0,6.834731649976253,22.79769806758051,1.7247354830995836,12.777971323562488,9.404225747961044,0.0
11125,28.0,20.300133926677873,-18.535701678488202,0.0,6.748335430100638,22.803323219142488,1.716064107479908,12.778044023663135,9.422358171899655,0.0
11126,28.0,20.297554368366814,-18.433989495822605,0.0,6.666013919049279,22.809024463473623,1.7074126175948052,12.778064095153178,9.442439167353264,0.0
11127,28.0,20.294916503322355,-18.333693393987954,0.0,6.5880507438259315,22.81440441658426,1.6988692553467346,12.778076163475127,9.464650485686251,0.0
11128,28.0,20.29241784652904,-18.21387438390094,0.0,6.514669959163842,22.819612301291475,1.6887520376790348,12.77816424727356,9.483718926548505,0.0
11129,28.0,20.28998574622157,-18.10554992521388,0.0,6.428803499581915,22.82465893585279,1.6795345791983602,12.778145897401782,9.506923746909218,0.0
11130,28.0,20.28857422006056,-17.314611396907715,0.0,5.176301324277584,22.829033711927426,1.6158982753496824,12.781291324753582,9.36836959560753,0.0
11131,28.0,20.287508122131907,-16.77146811114548,0.0,4.385905425305783,22.832654368986173,1.5730650874979066,12.79086466480301,9.294426129148494,0.0
11132,28.0,20.293558091992974,-16.484245163136116,0.0,4.009683930909498,22.83551989836233,1.5489576051198666,12.785559516658608,9.282480231324582,0.0
11133,28.0,20.300942545777488,-16.20231349919686,0.0,3.6520467515338884,22.83800521252681,1.5259754099448337,12.785415365114403,9.272058905553738,0.0
11134,28.0,20.330999220572735,-15.98353505375532,0.0,3.3123881366421224,22.840208520824135,1.5079299394277403,12.783950586923737,9.277380841573772,0.0
11135,28.0,20.37005979231235,-15.765801119623525,0.0,3.10885775117998,22.843186568450747,1.4900755799893857,12.7840212824871,9.283301758432824,0.0
11136,27.75,9.412726852123994,-13.521825358346911,0.0,2.804360937192054,22.71813309353738,1.328976242228481,12.840779341216447,8.714777391860562,0.0
11137,27.5,9.431472347483496,-13.075938334778249,0.0,2.5153812358986993,22.54677033786654,3.5189009367799984,15.046333158190865,8.816573306670229,0.9505369652267113
11138,27.25,9.474707844105696,-12.62311911885325,0.0,2.240999183416629,22.399311747912456,3.5012303157725193,15.081046275171094,8.66732344970383,0.9505369652267113
11139,27.0,9.519084942540406,-12.270173696787046,0.0,2.088422642242359,22.292346352375645,3.484086715606058,15.093045499496851,8.532648901634625,0.9505369652267113
11140,26.75,9.534632564618791,-11.962570279942721,0.0,1.916786729478149,22.217252658149697,3.4672542548446743,15.104595855949476,8.398528990014638,0.9505369652267113
11141,26.5,9.549728194746917,-11.686987360537238,0.0,1.720138704779479,22.162542427994072,3.7979121116670007,17.420226432898218,8.300943350449753,1.0993640804734943
11142,26.25,9.55759014243484,-11.482372477426368,0.0,1.7196542955273555,22.120906919711086,3.78571186330859,17.441917377449652,8.176027438815648,1.0993640804734943
11143,26.0,9.563567076926901,-11.31012888443691,0.0,1.7672680540806303,22.088179898161115,3.775239962499841,17.4635685865521,8.056395069587238,1.0993640804734943
11144,25.75,9.564004080235504,-11.181773654067339,0.0,1.814932450661423,22.061360278167868,3.7680448831326143,17.478984955647537,7.944608186681278,1.0993640804734943
11145,25.5,9.567866456052524,-11.098867442411981,0.0,1.7854294707745428,22.03785709585163,3.7650701073115456,17.489341244387067,7.8431579772226705,1.0993640804734943
11146,25.25,9.571283982465209,-11.021986445168858,0.0,1.8405418752003568,22.016672526062056,3.762360126629438,17.497999389295185,7.739749056096258,1.0993640804734943
11147,25.0,9.557114652604875,-10.96207881120176,0.0,1.895741138576255,21.99695444496594,3.76047773441139,17.499776028899127,7.636977521888382,1.0993640804734943
11148,25.0,6.115194673997571,-11.784456527548576,0.0,1.9514660541595392,21.920424198257418,1.6148025023778516,15.153522020004907,7.599719382987948,0.14882711524678308
11149,25.0,6.119012979989909,-7.2856925241004795,0.0,2.008133455940889,21.883607296401685,3.0276679485392575,14.203011245925234,7.577323806479832,0.7765355785285526
11150,25.0,6.119535784037263,-9.234344127791113,0.0,2.066123062632698,21.859330534274168,3.0269991098520794,14.055985455057678,7.553930872028396,0.7765355785285526
11151,25.0,6.120546985791738,-8.634992518643296,0.0,2.080055436971593,21.846799423682118,3.0264279792753515,14.098508132308774,7.530933892111069,0.7765355785285526
11152,25.0,6.121230988883537,-8.470731554877382,0.0,2.1519554675164563,21.84135622426166,3.0260014582633437,14.109664732132565,7.50843973778534,0.7765355785285526
11153,25.0,6.121528347210427,-8.34689026575408,0.0,2.2258161224214716,21.838607288842407,3.0256179060475152,14.118168291566057,7.486118963993565,0.7765355785285526
11154,25.0,6.121679571746483,-8.226811075830584,0.0,2.081861977082838,21.835369643739174,3.024799611588221,14.126120750996591,7.462537981801955,0.7765355785285526
11155,25.0,6.123650479109668,-8.114770228370407,0.0,1.9330947536699647,21.830771197621512,3.024140451106308,14.133277133770779,7.43960977368999,0.7765355785285526
11156,25.0,6.12389996916281,-8.006123105448895,0.0,1.7795750827564907,21.8252181082895,3.0232875852705003,14.140041159123228,7.416126439005502,0.7765355785285526
11157,25.0,6.1360451798822195,-7.902669541302972,0.0,1.618227080175399,21.81946319723651,3.3913696712811996,16.45487915149827,7.431177253135258,0.9347464420313832
11158,25.0,6.149279691223955,-7.804419941638352,0.0,1.4473975573854827,21.8138872961405,3.3905532074126192,16.46901970852011,7.405053229463048,0.9347464420313832
11159,25.0,6.149578553918588,-7.714245248969375,0.0,1.2712238840736239,21.808219128597024,3.3896204181636334,16.476679376416723,7.382015938802189,0.9347464420313832
11160,24.75,6.1498815786714225,-7.6159721010116,0.0,1.0899711580465552,21.80026065054429,3.3880464158671133,16.49122173263785,7.2902032163514505,0.9347464420313832
11161,24.500000000000004,6.151783334766958,-7.520160452092713,0.0,0.8980391995225708,21.789666263891295,3.3865964406336966,16.504611624672247,7.1968814212310575,0.9347464420313832
11162,24.25,6.162714638180379,-7.423773053303033,0.0,0.6991211888152293,21.777549253819835,3.3849282748453313,16.519191171424865,7.100890404804187,0.9347464420313832
11163,24.0,6.163357447995264,-7.329824210447412,0.0,0.5118482168504344,21.764967764042463,3.3831975390509736,16.53392453039939,7.0027364545880735,0.9347464420313832
11164,23.75,6.164023168252742,-7.238724468392293,0.0,0.3307139335481614,21.752416381323645,3.3814090945845527,16.548856007355983,6.902389989154562,0.9347464420313832
11165,23.5,6.164685694600892,-7.151022538224055,0.0,0.1602864647826179,21.740020555932702,3.3796077148825834,16.563717114668048,6.799934105577029,0.9347464420313832
11166,23.25,6.1653388910016025,-7.081716557995015,0.0,0.14692107637122537,21.72822480202977,3.3791190731770047,16.56978721403601,6.699396278225694,0.9347464420313832
11167,23.0,6.165960142676556,-7.021196021901856,0.0,0.1335605545944862,21.7171113891803,3.3791190731770047,16.571701980557112,6.597986070677247,0.9347464420313832
11168,22.75,6.166545433959258,-6.965219960126889,0.0,0.12020515664655833,21.706505665553323,3.3791190731770047,16.57182858123434,6.494384749429016,0.9347464420313832
11169,22.5,6.1671037404712115,-6.91335482512085,0.0,0.1068551264252661,21.696212442126097,3.3791190731770047,16.57046268677486,6.388704395219114,0.9347464420313832
11170,22.25,6.167645030907387,-7.029948613271933,0.0,0.09351029136602823,21.684245387046353,3.0228510800412467,14.197747692745935,6.280922332563539,0.7765355785285526
11171,22.0,6.16828041536891,-6.980869110682228,0.0,0.08016819958620465,21.67224525439142,3.0228510800412467,14.200229009670355,6.171019219489096,0.7765355785285526
11172,21.83333333333333,5.987275638298272,-6.742081046448805,0.0,0.0,21.66012895156261,3.0228510800412467,14.216718368424674,6.1141223981229205,0.7765355785285526
11173,21.66666666666667,5.987913936595478,-6.674549433687563,0.0,0.0,21.648660854017855,3.0228510800412467,14.220618922688212,6.055818230393226,0.7765355785285526
11174,21.5,5.988514783563057,-6.622621967814436,0.0,0.0,21.638129659657682,3.0228510800412467,14.223457548932268,5.996108260816119,0.7765355785285526
11175,21.333333333333336,5.989064713915353,-6.574417982362653,0.0,0.0,21.62828091652287,3.0228510800412467,14.226089077282062,5.934979081211217,0.7765355785285526
11176,21.166666666666664,5.989578133910004,-6.52506064127094,0.0,0.0,21.61875853082675,3.0228510800412467,14.228839982304955,5.872417546466704,0.7765355785285526
11177,21.0,5.990073983632638,-6.470706228102653,0.0,0.0,21.60934398955086,3.0228510800412467,14.2319734659404,5.808410320394511,0.7765355785285526
11178,20.833333333333336,5.990563609023098,-6.416199566287408,0.0,0.0,21.599960569719663,3.0228510800412467,14.235123367683176,5.742943303408315,0.7765355785285526
11179,20.666666666666664,5.991050897273691,-6.3615679395688876,0.0,0.0,21.590597733914326,3.0228510800412467,14.238286437727844,5.676002731973284,0.7765355785285526
11180,20.5,5.991536351081576,-6.307096562388305,0.0,0.0,21.58125610960628,3.0228510800412467,14.241441433421281,5.6075746813486385,0.7765355785285526
11181,20.333333333333336,5.992019944494456,-6.253049689312882,0.0,0.0,21.5719295246883,3.0228510800412467,14.244568023381118,5.537644510737831,0.7765355785285526
11182,20.166666666666668,5.992502016169927,-6.199625393465219,0.0,0.0,21.56260650393521,3.0228510800412467,14.2476502717514,5.466197981049871,0.7765355785285526
11183,20.0,5.992983169864794,-6.147244296762781,0.0,0.0,21.553275351972307,3.0228510800412467,14.250655762455327,5.393220721697968,0.7765355785285526
11184,20.083333333333332,6.119921274014498,-6.195602260245279,0.0,0.0,21.546747240157746,3.0228510800412467,14.246564755068404,5.420532218562418,0.7765355785285526
11185,20.166666666666668,6.120257238601765,-6.154166710971062,0.0,0.0,21.54300414990239,3.0228510800412467,14.249292497927332,5.447417709677343,0.7765355785285526
11186,20.25,6.120449723329604,-6.111954854141212,0.0,0.0,21.540795458431123,3.0228510800412467,14.25222132053703,5.473809092690983,0.7765355785285526
11187,20.333333333333336,6.120563307724081,-6.070465894059591,0.0,0.0,21.53911768155249,3.0228510800412467,14.255143398349611,5.4997095510697465,0.7765355785285526
11188,20.416666666666664,6.120649635079042,-6.029293260634462,0.0,0.0,21.537570815269824,3.0228510800412467,14.258050612494522,5.525122753085818,0.7765355785285526
11189,20.5,6.120729247871028,-5.988484153441798,0.0,0.0,21.536119629647846,3.0228510800412467,14.260936493190593,5.5500523499106045,0.7765355785285526
11190,20.583333333333332,6.1208039324362575,-5.948133551711216,0.0,0.0,21.534818332104532,3.0228510800412467,14.263799588576177,5.574501404907878,0.7765355785285526
11191,20.666666666666668,6.120870895241169,-5.908325678885151,0.0,0.0,21.533689865418907,3.0228510800412467,14.266636161997011,5.598473463795645,0.7765355785285526
11192,20.75,6.120928961796011,-5.869043342634151,0.0,0.0,21.53271733844002,3.0228510800412467,14.269446102328445,5.621972035983469,0.7765355785285526
11193,20.833333333333332,6.1209790065223215,-5.83028850922288,0.0,0.0,21.531870588327195,3.0228510800412467,14.272226577851818,5.645000070494428,0.7765355785285526
11194,20.916666666666668,6.12102258252928,-5.7920212781564535,0.0,0.0,21.531123114319673,3.0228510800412467,14.274978187256298,5.667560970890404,0.7765355785285526
11195,21.0,6.121061051662798,-5.754250013769825,0.0,0.0,21.53045641057191,3.0228510800412467,14.27769871357138,5.689658109524855,0.7765355785285526
11196,20.916666666666668,5.349965243766024,-11.264548013835297,0.0,0.0,21.448841594161863,1.2742052156823032,12.777923140430971,5.633932535008928,0.0
11197,20.833333333333332,5.3526932220883126,-11.079648361985244,0.0,0.0,21.306719916200176,1.2742052156823032,12.777924207636815,5.578230310915554,0.0
11198,20.75,5.355950923488046,-10.920005062892518,0.0,0.0,21.183948332132605,1.2742052156823032,12.77794880599545,5.522570603820784,0.0
11199,20.666666666666668,5.358000600472246,-10.81030168899107,0.0,0.0,21.099693911212825,1.2742052156823032,12.77794965575541,5.466979627761821,0.0
11200,20.583333333333332,5.3599287769129225,-10.740677100190034,0.0,0.0,21.04636069249041,1.2742052156823032,12.777950452401527,5.411444139455119,0.0
11201,20.5,5.3611475616063595,-10.694301464909746,0.0,0.0,21.01092323646383,1.2742052156823032,12.777951202592313,5.355963702230653,0.0
11202,20.416666666666668,5.361959478015508,-10.659417030659997,0.0,0.0,20.984333457765636,1.2742052156823032,12.777951905794792,5.300537913184216,0.0
11203,20.333333333333332,5.362571295618601,-10.63022241204379,0.0,0.0,20.962127602871274,1.2742052156823032,12.777952560251848,5.245166811293379,0.0
11204,20.25,5.363084154719533,-10.604398305469168,0.0,0.0,20.942520694968472,1.2742052156823032,12.777953166656065,5.18984995307764,0.0
11205,20.166666666666668,5.363538287319699,-10.581019499339579,0.0,0.0,20.924800083668195,1.2742052156823032,12.77795372453508,5.134586909214914,0.0
11206,20.083333333333332,5.363949741463788,-10.559538829489544,0.0,0.0,20.908543954108495,1.2742052156823032,12.77795423223267,5.079377688033831,0.0
11207,20.0,5.364328052828876,-10.539500290449611,0.0,0.0,20.89340073372571,1.2742052156823032,12.777954690521614,5.024221829796633,0.0
11208,19.916666666666664,5.273860637169426,-10.517663668049066,0.0,0.0,20.87675223089423,1.2742052156823032,12.777832336316258,5.0149360525419215,0.0
11209,19.833333333333336,5.27424957209492,-10.494715571085601,0.0,0.0,20.859335064731575,1.2742052156823032,12.777836842427025,5.004960059695372,0.0
11210,19.75,5.274657079637842,-10.47242511178322,0.0,0.0,20.842359351617418,1.2742052156823032,12.777841322564237,4.994358857585198,0.0
11211,19.666666666666668,5.275054901304239,-10.451399459593125,0.0,0.0,20.82628544508895,1.2742052156823032,12.77784574462197,4.983125123742914,0.0
11212,19.583333333333332,5.275432172754881,-10.431485521954363,0.0,0.0,20.810996852279537,1.2742052156823032,12.777850106911842,4.97125186631632,0.0
11213,19.5,5.275791519739144,-10.412321004418708,0.0,0.0,20.79621812724678,1.2742052156823032,12.777854410305862,4.958731521426893,0.0
11214,19.416666666666664,5.276139299528972,-10.393627096349302,0.0,0.0,20.781737920177935,1.2742052156823032,12.77785865434894,4.945556325589509,0.0
11215,19.333333333333336,5.276480373794009,-10.37525618770303,0.0,0.0,20.767445414846843,1.2742052156823032,12.777862837437805,4.931718925518262,0.0
11216,19.25,5.276817259817578,-10.357141600930069,0.0,0.0,20.75329185124378,1.2742052156823032,12.777866960418311,4.917211283588788,0.0
11217,19.166666666666668,5.2771510385742655,-10.339188527556503,0.0,0.0,20.73920673142094,1.2742052156823032,12.777871022931983,4.902025227091718,0.0
11218,19.083333333333332,5.277483293143066,-10.321432384455518,0.0,0.0,20.725219861718923,1.2742052156823032,12.777875023268935,4.886152969805958,0.0
11219,19.0,5.277813336544107,-10.303833969835184,0.0,0.0,20.711303589427523,1.2742052156823032,12.777878962293073,4.869586025921522,0.0
11220,18.916666666666664,3.9027056957556443,-10.264091609627009,0.0,0.0,20.680266506309668,1.2742052156823032,12.777861864440695,4.860499786220121,0.0
11221,18.833333333333336,3.9027056957556443,-10.217965180206917,0.0,0.0,20.64431845041718,1.2742052156823032,12.777866384507954,4.8506522413316775,0.0
11222,18.75,3.9027056957556443,-10.178409484183385,0.0,0.0,20.613406992115877,1.2742052156823032,12.77787082188256,4.840045660510048,0.0
11223,18.666666666666668,3.9027056957556443,-10.148062854606826,0.0,0.0,20.589555741144174,1.2742052156823032,12.777875169599216,4.828668318113873,0.0
11224,18.583333333333332,3.9027056957556443,-10.12433539847711,0.0,0.0,20.57076827468917,1.2742052156823032,12.777879426227587,4.816508765236302,0.0
11225,18.5,3.9027056957556443,-10.104156744595482,0.0,0.0,20.55468193497511,1.2742052156823032,12.777883593206708,4.803554732304438,0.0
11226,18.416666666666664,3.9027056957556443,-10.085689076817685,0.0,0.0,20.539884230889378,1.2742052156823032,12.777887670610632,4.78979373581374,0.0
11227,18.333333333333336,3.9027056957556443,-10.068179672741842,0.0,0.0,20.525798094366735,1.2742052156823032,12.777891656539824,4.775213311537493,0.0
11228,18.25,3.9027056957556443,-10.051387086709093,0.0,0.0,20.51223983368978,1.2742052156823032,12.777895552802903,4.759800489855839,0.0
11229,18.166666666666664,3.9027056957556443,-10.035208754347654,0.0,0.0,20.499132465906012,1.2742052156823032,12.777899349972508,4.743534609882103,0.0
11230,18.083333333333336,3.9027056957556443,-10.01955316509903,0.0,0.0,20.486407423581017,1.2742052156823032,12.777903082135632,4.726424198602766,0.0
11231,18.0,3.9027056957556443,-10.004322798139885,0.0,0.0,20.47399838188866,1.2742052156823032,12.777913758036428,4.714086207775816,0.0
11232,18.0,3.9027056957556443,-9.989479724924406,0.0,0.0,20.462006820030922,1.2742052156823032,12.778058979022639,4.69060272847579,0.0
11233,18.0,3.9027056957556443,-9.975317028499605,0.0,0.0,20.4504187882558,1.2742052156823032,12.778059521753088,4.668417216043414,0.0
11234,18.0,3.9027056957556443,-9.96154544389074,0.0,0.0,20.43918184277346,1.2742052156823032,12.778061517676583,4.648622874861207,0.0
11235,18.0,3.9027056957556443,-9.948041108148143,0.0,0.0,20.428203853850533,1.2742052156823032,12.778060739794473,4.628935241496092,0.0
11236,18.0,3.9027056957556443,-9.934703690457706,0.0,0.0,20.417409426782967,1.2742052156823032,12.778059932468233,4.609352110652267,0.0
11237,18.0,3.9027056957556443,-9.921494991464288,0.0,0.0,20.40676599242451,1.2742052156823032,12.778059096539275,4.58987274521876,0.0
11238,18.0,3.9027056957556443,-9.908408182097574,0.0,0.0,20.39626528236353,1.2742052156823032,12.778058232117267,4.570496256546913,0.0
11239,18.0,3.9027056957556443,-9.895443388673673,0.0,0.0,20.385904952007458,1.2742052156823032,12.77805733998936,4.5512221497077485,0.0
11240,18.0,3.9027056957556443,-9.882597329391754,0.0,0.0,20.375680418743098,1.2742052156823032,12.778056420085527,4.5320496201824,0.0
11241,18.0,3.9027056957556443,-9.869863867444067,0.0,0.0,20.36558508909333,1.2742052156823032,12.778055472829438,4.512977959736738,0.0
11242,18.0,3.9027056957556443,-9.85723572125148,0.0,0.0,20.35561157873344,1.2742052156823032,12.778054498539035,4.494006466029949,0.0
11243,18.0,3.9027056957556443,-9.844706506613472,0.0,0.0,20.34575325716087,1.2742052156823032,12.77805349754368,4.47513444965555,0.0
11244,17.916666666666668,3.9027056957556443,-9.832627700070264,0.0,0.0,20.336209114729655,1.2742052156823032,12.777983179756417,4.423691001624119,0.0
11245,17.833333333333332,3.9027056957556443,-9.820909616976863,0.0,0.0,20.327033887735784,1.2742052156823032,12.777984242039444,4.371846436656704,0.0
11246,17.75,3.9027056957556443,-9.809577102193794,0.0,0.0,20.318164523559975,1.2742052156823032,12.777985262477117,4.319648889834252,0.0
11247,17.666666666666668,3.9027056957556443,-9.798532425767219,0.0,0.0,20.309521929521882,1.2742052156823032,12.777986211690171,4.267097274386155,0.0
11248,17.583333333333332,3.9027056957556443,-9.787718178670277,0.0,0.0,20.30106122266355,1.2742052156823032,12.777987085663998,4.214191044298764,0.0
11249,17.5,3.9027056957556443,-9.777119193670412,0.0,0.0,20.292770791158663,1.2742052156823032,12.777987883402384,4.16092913430343,0.0
11250,17.416666666666668,3.9027056957556443,-9.76673959832682,0.0,0.0,20.284653794619828,1.2742052156823032,12.777988602343866,4.107310494118067,0.0
11251,17.333333333333332,3.9027056957556443,-9.756586651241122,0.0,0.0,20.27671563357551,1.2742052156823032,12.777989238403585,4.053334630075008,0.0
11252,17.25,3.9027056957556443,-9.746664705122585,0.0,0.0,20.26895940110655,1.2742052156823032,12.777989790542359,3.999000547541708,0.0
11253,17.166666666666668,3.9027056957556443,-9.736976140726368,0.0,0.0,20.26138666953751,1.2742052156823032,12.777990256126774,3.944307262756232,0.0
11254,17.083333333333332,3.9027056957556443,-9.727522113350222,0.0,0.0,20.253998093984276,1.2742052156823032,12.777990631007297,3.889254349210325,0.0
11255,17.0,3.9027056957556443,-9.718304033676288,0.0,0.0,20.246794558481636,1.2742052156823032,12.777990914073293,3.8338408657710032,0.0
11256,17.083333333333332,3.9027056957556443,-9.70865620124894,0.0,0.0,20.23930569670931,1.2742052156823032,12.77803206390471,3.889041565356753,0.0
11257,17.166666666666668,3.9027056957556443,-9.698553139597037,0.0,0.0,20.231433060743484,1.2742052156823032,12.77803168215402,3.9439090330298567,0.0
11258,17.25,3.9027056957556443,-9.68817145685348,0.0,0.0,20.223355616053382,1.2742052156823032,12.778031192407617,3.998414302636467,0.0
11259,17.333333333333336,3.9027056957556443,-9.677771222992652,0.0,0.0,20.215273484954903,1.2742052156823032,12.77803061524519,4.052557941242962,0.0
11260,17.416666666666664,3.9027056957556443,-9.667492879171709,0.0,0.0,20.207294195134953,1.2742052156823032,12.778029951880917,4.106341083886001,0.0
11261,17.5,3.9027056957556443,-9.65737264475182,0.0,0.0,20.19944508830199,1.2742052156823032,12.77802920504137,4.159764875678014,0.0
11262,17.583333333333332,3.9027056957556443,-9.647402304368754,0.0,0.0,20.19171942622858,1.2742052156823032,12.778028378933357,4.212829937586752,0.0
11263,17.666666666666668,3.9027056957556443,-9.637569728861784,0.0,0.0,20.184107525252863,1.2742052156823032,12.778027474714785,4.265537455443193,0.0
11264,17.75,3.9027056957556443,-9.627869886546003,0.0,0.0,20.176605194327742,1.2742052156823032,12.778026495058889,4.317888637537226,0.0
11265,17.833333333333332,3.9027056957556443,-9.618303053729742,0.0,0.0,20.169212342673177,1.2742052156823032,12.778025444091373,4.369884162715427,0.0
11266,17.916666666666668,3.9027056957556443,-9.60887000883025,0.0,0.0,20.161929277010756,1.2742052156823032,12.778024322897455,4.421525271259221,0.0
11267,18.0,3.9027056957556443,-9.599570735915124,0.0,0.0,20.154755708445826,1.2742052156823032,12.778023134055104,4.4728132120081,0.0
11268,17.916666666666668,3.9027056957556443,-9.58924647096344,0.0,0.0,20.14676377074762,1.2742052156823032,12.77798401406956,4.42116500453042,0.0
11269,17.833333333333332,3.9027056957556443,-9.577580833159624,0.0,0.0,20.137779169479906,1.2742052156823032,12.777985075068493,4.369139673563794,0.0
11270,17.75,3.9027056957556443,-9.565068026038679,0.0,0.0,20.128135485613406,1.2742052156823032,12.777986081942814,4.3167639864137435,0.0
11271,17.666666666666668,3.9027056957556443,-9.552174147271145,0.0,0.0,20.11818896785813,1.2742052156823032,12.777987017050235,4.264036974984112,0.0
11272,17.583333333333332,3.9027056957556443,-9.539140715969454,0.0,0.0,20.10812534091037,1.2742052156823032,12.777987876434914,4.210958254641768,0.0
11273,17.5,3.9027056957556443,-9.526027558030307,0.0,0.0,20.097991279323853,1.2742052156823032,12.777988659084436,4.157526902037786,0.0
11274,17.416666666666668,3.9027056957556443,-9.512824012682215,0.0,0.0,20.08777926926236,1.2742052156823032,12.77798936246376,4.103742020641816,0.0
11275,17.333333333333332,3.9027056957556443,-9.499516822723388,0.0,0.0,20.07747967000643,1.2742052156823032,12.777989982500623,4.049603265691223,0.0
11276,17.25,3.9027056957556443,-9.486107060016803,0.0,0.0,20.06709376671777,1.2742052156823032,12.7779905181767,3.995109798461953,0.0
11277,17.166666666666668,3.9027056957556443,-9.472561650666716,0.0,0.0,20.05659656646933,1.2742052156823032,12.777990966881015,3.9402607945525503,0.0
11278,17.083333333333332,3.9027056957556443,-9.458897934474322,0.0,0.0,20.046001801242525,1.2742052156823032,12.777991324462377,3.88505596491798,0.0
11279,17.0,3.9027056957556443,-9.44515362394569,0.0,0.0,20.0353388516058,1.2742052156823032,12.777991589893439,3.829494559590977,0.0
11280,17.0,4.134483432023056,-9.437228448987701,0.0,0.0,20.0291611691756,1.2742052156823032,12.77801176691103,3.8292992554540395,0.0
11281,17.0,4.134483432023056,-9.432489942899469,0.0,0.0,20.02541083315475,1.2742052156823032,12.778011759930713,3.829118609130152,0.0
11282,17.0,4.134483432023056,-9.427516214623719,0.0,0.0,20.021481876453162,1.2742052156823032,12.778011745042432,3.828938005156457,0.0
11283,17.0,4.134483432023056,-9.421000214901024,0.0,0.0,20.016371105098212,1.2742052156823032,12.778011730131368,3.828757422281141,0.0
11284,17.0,4.134483432023056,-9.41311436780097,0.0,0.0,20.01021107481529,1.2742052156823032,12.778011715237811,3.828576875957372,0.0
11285,17.0,4.134483432023056,-9.404432399279337,0.0,0.0,20.003442420762106,1.2742052156823032,12.778011700343894,3.8283963661571354,0.0
11286,17.0,4.134483432023056,-9.395383260447927,0.0,0.0,19.996394568657383,1.2742052156823032,12.778011685430911,3.82821587786062,0.0
11287,17.0,4.134483432023056,-9.386170466642458,0.0,0.0,19.98922379760366,1.2742052156823032,12.778011670534399,3.8280354256454885,0.0
11288,17.0,4.134483432023056,-9.376863576501645,0.0,0.0,19.981983492941783,1.2742052156823032,12.778011655626413,3.8278550006099725,0.0
11289,17.0,4.134483432023056,-9.36748591558166,0.0,0.0,19.974691519555893,1.2742052156823032,12.778011640728245,3.827674611581387,0.0
11290,17.0,4.134483432023056,-9.358054003539156,0.0,0.0,19.96736050633207,1.2742052156823032,12.778011625823801,3.827494253831694,0.0
11291,17.0,4.134483432023056,-9.348585422396763,0.0,0.0,19.960003893490722,1.2742052156823032,12.778011610917483,3.8273139264987885,0.0
11292,17.0,6.011704742655022,-6.72118389384939,26.781359021657746,0.0,20.495964974859756,2.1485281478617746,15.47625934544193,3.8438769576751337,0.3882677892642763
11293,17.0,5.983342480941194,-10.32549957538173,0.0,0.0,20.710543690505947,1.2742052156823032,12.777967054413981,3.8623306650267795,0.0
11294,17.0,5.978654115539844,-10.231839976655587,0.0,0.0,20.63845313368335,1.2742052156823032,12.77796872861356,3.880879991341157,0.0
11295,17.0,5.981909151100869,-10.025409594602621,0.0,0.0,20.47959285211828,1.2742052156823032,12.777970399248671,3.8995601682134273,0.0
11296,17.0,5.989026112473933,-5.368702273463024,0.0,0.0,20.401704735515203,3.0228510800412467,14.067330246363198,3.9183725786983397,0.7765355785285526
11297,17.0,5.992490571162355,-5.177779684331694,0.0,0.0,20.395373143102592,3.0228510800412467,14.080170424042345,3.93731859264926,0.7765355785285526
11298,17.0,5.992780390487168,-6.992581330793641,0.0,0.044023113721104054,20.39282544281391,3.0228510800412467,13.945918110265266,3.9563996087705995,0.7765355785285526
11299,17.0,5.992901498469955,-6.260887667495773,0.0,0.08809404615736384,20.390822132182535,3.0228510800412467,13.99976674423452,3.9756170538237634,0.7765355785285526
11300,17.0,5.99299719465338,-6.228944131418758,0.0,0.1321991409744956,20.389061624665047,3.0228510800412467,14.001976474145147,3.9949723557617234,0.7765355785285526
11301,17.0,5.993081352381941,-6.229114240440844,0.0,0.1763307699883194,20.387412134574205,3.0228510800412467,14.001826883207322,4.014466993235984,0.7765355785285526
11302,17.0,5.9931602117266625,-6.2292711027822065,0.0,0.22048445344875103,20.385823276986034,3.0228510800412467,14.00168494645834,4.034102414961438,0.7765355785285526
11303,17.0,5.993236163787211,-6.2283313650402645,0.0,0.26465744823536236,20.384289690062932,3.0228510800412467,14.001630071557841,4.053880156182278,0.7765355785285526
11304,16.916666666666664,7.33651034860065,-6.546452883208933,29.33693657760754,0.3088480166823874,20.972569392077673,3.1228605520844797,16.43261173921307,4.00061093315201,0.8209476088969184
11305,16.833333333333336,7.268320170873243,-9.157708155624595,0.0,0.3530550282670366,21.141489899423497,3.0228510800412467,13.990082139723137,3.946847181162982,0.7765355785285526
11306,16.75,7.267556207501042,-3.286399187117228,6.152954046208529,0.3972777326113485,21.13029717428842,3.0228510800412467,14.876562414071893,3.892511707487677,0.7765355785285526
11307,16.666666666666668,7.268603735862803,-2.27610936556677,7.8511276473799,0.4415156248515393,21.126821841985077,5.171534832573121,16.618238049145692,3.8376215567968455,1.7307192785305687
11308,16.583333333333332,7.2689305214980005,-2.3930264634724336,5.679093235009613,0.485768362927666,21.12939566921403,5.171534832573121,16.45356938164136,3.7821744380891333,1.7307192785305687
11309,16.5,7.2686936602405,-2.409867380702223,5.445795132446861,0.5300357151612198,21.132557063288537,5.171534832573121,16.441586867940686,3.726167439104601,1.7307192785305687
11310,16.416666666666668,7.26840161480441,-3.2785605482698097,5.2306291559284155,0.5703097373481876,21.123672955306922,3.0228510800412467,14.808404762939432,3.669597719009766,0.7765355785285526
11311,16.333333333333332,7.267759878758584,-2.314155330599703,5.031205610759833,0.6105780577207341,21.122018972452388,5.171534832573121,16.406080644611503,3.6124630535283124,1.7307192785305687
11312,16.25,7.2679188383381215,-2.391955825818142,4.84665749850763,0.6508590253165967,21.124645254571746,5.171534832573121,16.391797534407115,3.5547606404227285,1.7307192785305687
11313,16.166666666666668,7.267677654516136,-2.39347795563229,4.675700592313551,0.6911526643044473,21.12712980182936,5.171534832573121,16.384792277665177,3.496487711626162,1.7307192785305687
11314,16.083333333333332,7.267449212995252,-3.2711735022281574,4.516854085888948,0.7314590028756003,21.117473944082867,3.0228510800412467,14.755661711185452,3.437642132781099,0.7765355785285526
11315,16.0,7.268357165021871,-2.3002340176132745,4.36894982061175,0.7717780713919582,21.115367894619236,5.171534832573121,16.3554586707321,3.378221199361427,1.7307192785305687
11316,16.0,21.210719675383103,-10.172707472785417,0.0,0.812109901003155,21.164491547623815,3.0228510800412467,13.919053855995399,3.3982109196385037,0.7765355785285526
11317,16.0,21.188426186000815,-11.00775895046211,0.0,0.8524545225895899,21.225679419616654,1.2742052156823032,12.777979994709069,3.418358300666122,0.0
11318,16.0,21.160461074787534,-11.073139001233788,0.0,0.8928119659338289,21.274682813502608,1.2742052156823032,12.777981874835591,3.438687460060305,0.0
11319,16.0,21.137991895183827,-11.119548199329776,0.0,0.9331822590526301,21.30903449872082,1.2742052156823032,12.777983728500395,3.459200845875999,0.0
11320,16.0,21.122297439230568,-11.154464556956173,0.0,0.9735654276415614,21.334567394644715,1.2742052156823032,12.777985555094112,3.4799009110026224,0.0
11321,16.0,21.11071569997324,-11.184753471684171,0.0,1.013961494597477,21.356572686639655,1.2742052156823032,12.77798735410064,3.5007902001884337,0.0
11322,16.0,21.100777081864273,-11.213775879110738,0.0,1.0705091868372556,21.377626201556605,1.2742052156823032,12.777989124896436,3.5218712610831218,0.0
11323,16.0,21.08683700439016,-11.24218853420649,0.0,1.1270766793289444,21.398225947002935,1.2742052156823032,12.777990866958511,3.543146733022481,0.0
11324,16.0,21.07752432115819,-11.269851140637424,0.0,1.1836638651901892,21.418261009269155,1.2742052156823032,12.77799257965635,3.56461925826832,0.0
11325,16.0,21.068457160661072,-11.296582730664374,0.0,1.2402706527969065,21.437591491812313,1.2742052156823032,12.777994262458762,3.5862915700075537,0.0
11326,16.0,21.059701120772214,-11.322351738570024,0.0,1.2968969621649142,21.45619301479358,1.2742052156823032,12.777995914745325,3.608166419053751,0.0
11327,16.0,21.051268622416874,-11.347231181981455,0.0,1.3535427218804523,21.47412158344829,1.2742052156823032,12.777997535945866,3.6302466204370485,0.0
11328,15.833333333333332,21.011081701692582,-11.368526427190059,0.0,1.410207866456387,21.489288161916864,1.2742052156823032,12.777972838018414,3.508124521417274,0.0
11329,15.666666666666668,21.004221881568764,-11.38614786762719,0.0,1.4668923340170266,21.501668471358684,1.2742052156823032,12.777970907622688,3.3829400342299807,0.0
11330,15.5,20.99865272806835,-11.40129177922285,0.0,1.5235960642341086,21.512152144258614,1.2742052156823032,12.777968298359955,3.2546728875616457,0.0
11331,15.333333333333336,20.99396119064018,-11.415031290232967,0.0,1.5803189964512874,21.521559882045555,1.2742052156823032,12.777964949977651,3.1232830112661882,0.0
11332,15.166666666666664,20.985331690892757,-11.427883911724656,0.0,1.6370610679456201,21.530287951064196,1.2742052156823032,12.777960812288491,2.988731202988222,0.0
11333,15.0,20.95034157247344,-11.43940173572217,0.0,1.693822212283005,21.53799404564056,1.2742052156823032,12.777955835153435,2.8509785418473816,0.0
11334,14.833333333333336,20.946930149421007,-11.449864036850931,0.0,1.714190595780184,21.544892095573193,1.2742052156823032,12.777949965995335,2.7099868599624988,0.0
11335,14.666666666666664,20.943889961712223,-11.459646483050067,0.0,1.7345665726490826,21.55126957348613,1.2742052156823032,12.7779431497606,2.5657191083230755,0.0
11336,14.5,20.94108325479814,-11.46892576991215,0.0,1.7549499359844871,21.557261629135617,1.2742052156823032,12.777935331705024,2.4181387841162727,0.0
11337,14.333333333333336,20.938446286650397,-11.456692121754418,0.0,1.775340480753789,21.54680342444818,1.2742052156823032,12.777926454868481,2.2672103863071063,0.0
11338,14.166666666666664,20.943487163786088,-11.438836393576604,0.0,1.7957380018803688,21.532049648161962,1.2742052156823032,12.777916460031927,2.1128997261826745,0.0
11339,14.0,20.95048080017692,-11.428356655576438,0.0,1.8161422924049333,21.52293905645573,1.2742052156823032,12.777905288775166,1.9551734919026469,0.0
11340,14.0,20.954805639865867,-11.428123949926354,0.0,1.8365531416954883,21.521761903267038,1.2742052156823032,12.777989920807137,1.954944541664169,0.0
11341,14.0,20.95543391946785,-11.434734153273407,0.0,1.8566306195437778,21.52575701665591,1.2742052156823032,12.777989957247511,1.9548025224533323,0.0
11342,14.0,20.953664370420245,-11.464392238600862,0.0,1.8766950147134052,21.54740489320215,1.2742052156823032,12.777989941789977,1.9546605065203182,0.0
11343,14.0,20.943733781759743,-11.498863631580814,0.0,1.89675258797947,21.57276941985803,1.2742052156823032,12.777989925970358,1.9545185269548242,0.0
11344,14.0,20.93206532520741,-11.525838941112333,0.0,1.9168029485569535,21.592441747393462,1.2742052156823032,12.77798991014752,1.9543765801661934,0.0
11345,14.0,20.923021601031294,-11.54426010030579,0.0,1.9368456421024092,21.605611939801257,1.2742052156823032,12.777989894320806,1.9542346624781943,0.0
11346,14.0,20.91699210083619,-11.557811857103202,0.0,1.9661811783362357,21.615094776377955,1.2742052156823032,12.777989878500268,1.9540927792728213,0.0
11347,14.0,20.912672459889052,-11.56976388130139,0.0,1.9955074145038474,21.623387945792288,1.2742052156823032,12.77798986266978,1.9539509214883246,0.0
11348,14.0,20.908901089645394,-11.581562854998943,0.0,2.0248232006725604,21.63159606570332,1.2742052156823032,12.777989846851554,1.9538091000844324,0.0
11349,14.0,20.905164637983408,-11.593422078618298,0.0,2.054127362434617,21.63988117581855,1.2742052156823032,12.777989831029316,1.9536673109397187,0.0
11350,14.0,20.901388540204607,-11.605161745362949,0.0,2.0834187032188267,21.648104821248342,1.2742052156823032,12.777989815202739,1.9535255500148476,0.0
11351,14.0,20.88996642428644,-11.616464933192933,0.0,2.1126960068210323,21.656023765503452,1.2742052156823032,12.77798979938043,1.9533838211377514,0.0
11352,14.0,21.012810315618193,-11.63071881993891,0.0,2.141958040200796,21.66627724412448,1.2742052156823032,12.77804226366487,1.9411588969122935,0.0
11353,14.0,21.00811780846534,-11.646903475570861,0.0,2.171203556585953,21.677996689209166,1.2742052156823032,12.778041011115352,1.929110961891288,0.0
11354,14.0,21.002743290513337,-11.66328354501025,0.0,2.200431298918718,21.689919529272675,1.2742052156823032,12.778039714989404,1.9171830007113504,0.0
11355,14.0,20.997268192660798,-11.679101172599562,0.0,2.2296400036661033,21.701468415356985,1.2742052156823032,12.778038407748685,1.9053732922423894,0.0
11356,14.0,20.9919598641917,-11.694327315488675,0.0,2.2588284050025567,21.7126190540615,1.2742052156823032,12.778037090051711,1.8936801151547202,0.0
11357,14.0,20.98683071182136,-11.709179357772857,0.0,2.287995239352614,21.723534586701785,1.2742052156823032,12.778035762176593,1.8821017739764627,0.0
11358,14.0,20.98180614862046,-11.723732817387003,0.0,2.3012300589638177,21.73427004977144,1.2742052156823032,12.778034424408816,1.870636608432799,0.0
11359,14.0,20.976861536302845,-11.738036778791688,0.0,2.3144479822583595,21.744860619288506,1.2742052156823032,12.778033077023544,1.8592829865626783,0.0
11360,14.0,20.97198098269024,-11.752144337885289,0.0,2.327648778777948,21.75534475497642,1.2742052156823032,12.778031720307679,1.8480393173192617,0.0
11361,14.0,20.96714675537803,-11.766101479641645,0.0,2.3408322482064015,21.765755623261484,1.2742052156823032,12.778030354526123,1.8369040328236423,0.0
11362,14.0,20.962343466628102,-11.779940063950068,0.0,2.353998227553217,21.776115703929072,1.2742052156823032,12.778028979949278,1.8258755959164579,0.0
11363,14.0,20.957560689283046,-11.793679205286258,0.0,2.367146597571805,21.786437831338695,1.2742052156823032,12.778027596848474,1.8149525027183124,0.0
11364,13.916666666666664,15.660730136301122,-11.713194257622593,0.0,2.380277288136938,21.724842276964722,1.2742052156823032,12.777964324601536,1.7301083560979178,0.0
11365,13.833333333333336,15.677214702936071,-11.595176207230766,0.0,2.393390282249165,21.635221456630394,1.2742052156823032,12.777957279018041,1.645409620752729,0.0
11366,13.75,15.697372822640258,-11.50996971312229,0.0,2.4064856182869034,21.57030998771119,1.2742052156823032,12.777967709383619,1.5608919792519775,0.0
11367,13.666666666666668,15.708529469205581,-11.463508009790385,0.0,2.4195633900972133,21.535150482371197,1.2742052156823032,12.777960486037166,1.4765875863219438,0.0
11368,13.583333333333332,15.716962633873356,-11.441285559194357,0.0,2.43262374451334,21.518604048123017,1.2742052156823032,12.777953043519588,1.3924784466488112,0.0
11369,13.5,15.720924881573266,-11.429659220849064,0.0,2.445666875919775,21.510137831377456,1.2742052156823032,12.777945724178062,1.3088409966249683,0.0
11370,13.416666666666668,15.722954566971886,-11.42148361739179,0.0,2.441506655776087,21.504299080342896,1.2742052156823032,12.777938360403873,1.2257653904670274,0.0
11371,13.333333333333332,15.72435984458849,-11.414536651227298,0.0,2.437339414188387,21.499393732648276,1.2742052156823032,12.777930307259226,1.1427782049671569,0.0
11372,13.25,15.725544792420516,-11.408571198850327,0.0,2.433166378729686,21.495235121192415,1.2742052156823032,12.777922065012035,1.0598927177976167,0.0
11373,13.166666666666668,15.726552351479626,-11.403636683304113,0.0,2.42898876454527,21.491861369568717,1.2742052156823032,12.777913609282889,0.9770962315833059,0.0
11374,13.083333333333336,15.727372472498912,-11.399610796105058,0.0,2.4248077578875384,21.48917909369245,1.2742052156823032,12.777904963578193,0.8943960876758927,0.0
11375,13.0,15.728027214234086,-11.396287552751085,0.0,2.420624498404429,21.487030929898083,1.2742052156823032,12.777896115691464,0.8117854290579791,0.0
