,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
11376,13.083333333333332,20.959189873609155,-11.482700004881492,0.0,2.416440061041268,21.553496196115685,1.2742052156823032,12.777923219601238,0.8895214655633111,0.0
11377,13.166666666666668,20.92893753162722,-11.599153502146086,0.0,2.412585519886374,21.64263089136047,1.2742052156823032,12.777930896118463,0.9664831140830532,0.0
11378,13.25,20.888205955966377,-11.693321905587405,0.0,2.408841551807598,21.71456647225243,1.2742052156823032,12.777938243152983,1.0426541206754034,0.0
11379,13.333333333333336,20.85520933109278,-11.752598904053698,0.0,2.4050915109449518,21.759785332031598,1.2742052156823032,12.777945280197017,1.1180396907427907,0.0
11380,13.416666666666664,20.834415437152334,-11.78650284619827,0.0,2.4013346810996277,21.785619508836277,1.2742052156823032,12.777952010716653,1.1926432538953824,0.0
11381,13.5,20.82251992494316,-11.807598840352538,0.0,2.3975702952944236,21.80168830834461,1.2742052156823032,12.777958442681255,1.2664686891457002,0.0
11382,13.583333333333336,20.81511432025476,-11.825146988787306,0.0,2.5988456717282697,21.815069416071722,1.2742052156823032,12.777964582521065,1.3395199284731267,0.0
11383,13.666666666666664,20.80893554210833,-11.842932954351696,0.0,2.799719195897242,21.82865368313562,1.2742052156823032,12.77797043567158,1.411801080114686,0.0
11384,13.75,20.80264978153161,-11.861378909787575,0.0,3.0001805825981886,21.842761955181903,1.2742052156823032,12.777976015569893,1.4833212579143533,0.0
11385,13.833333333333336,20.796111007205084,-11.879971817981687,0.0,3.20021703651841,21.857001014099254,1.2742052156823032,12.777981304868776,1.5540691301452936,0.0
11386,13.916666666666664,20.75839924922789,-11.897660165241197,0.0,3.399813056490515,21.870566382802156,1.2742052156823032,12.777986343717785,1.6240648444884764,0.0
11387,14.0,20.720989600660662,-11.914109059445154,0.0,3.5989502221258767,21.883201445910206,1.2742052156823032,12.777991116202806,1.6933068571469136,0.0
11388,14.0,20.715113618404985,-11.930596093434422,0.0,3.797606972179033,21.895896411595107,1.2742052156823032,12.77800986336338,1.6841308884297046,0.0
11389,14.0,20.708256984936394,-11.947933478427665,0.0,3.9957583819305684,21.909244579253812,1.2742052156823032,12.778008475414019,1.6750482711398753,0.0
11390,14.0,20.70203857448606,-11.966143117416514,0.0,4.193375944677533,21.923286520425787,1.2742052156823032,12.778007069415104,1.6660361672577142,0.0
11391,14.0,20.691055723120243,-11.98486437677478,0.0,4.390427360112371,21.9377470833423,1.2742052156823032,12.77800565953251,1.657095094662918,0.0
11392,14.0,20.68430111561779,-12.003920014186699,0.0,4.58687632998123,21.952489799675234,1.2742052156823032,12.778004244931324,1.648224250329598,0.0
11393,14.0,20.668785404166776,-12.023090356531402,0.0,4.7826823589719085,21.967345441596972,1.2742052156823032,12.778002822111246,1.6394198035905416,0.0
11394,14.0,20.661829343565753,-12.041607442346535,0.0,4.848900055039543,21.98172568021014,1.2742052156823032,12.778001405429846,1.6306900816593495,0.0
11395,14.0,20.65509032235613,-12.059277392184352,0.0,4.914662107814425,21.99548115669018,1.2742052156823032,12.77799997462394,1.622025215067563,0.0
11396,14.0,20.648639627812663,-12.07631011904651,0.0,4.979930838302212,22.008771407805913,1.2742052156823032,12.777998542956283,1.6134274755085358,0.0
11397,14.0,20.64240257696801,-12.092985102850417,0.0,5.044667445583059,22.02180926615297,1.2742052156823032,12.77799710747528,1.6048961207955073,0.0
11398,14.0,20.59750394123656,-12.108552122644918,0.0,5.108832265423933,22.03402028521161,1.2742052156823032,12.777995668270039,1.596430344496843,0.0
11399,14.0,20.591769388241655,-12.123591708801163,0.0,5.172385065801282,22.045847515463272,1.2742052156823032,12.777994225728463,1.5880295340738468,0.0
11400,14.166666666666664,20.58621305557343,-12.139113495421665,0.0,5.167938149505511,22.05806996276135,1.2742052156823032,12.778000510292985,1.7187982503789192,0.0
11401,14.333333333333336,20.580455430558512,-12.15567178489243,0.0,5.230183630719417,22.071102077938853,1.2742052156823032,12.778008068608441,1.8472419866197096,0.0
11402,14.5,20.54319837963533,-12.172432207113138,0.0,5.2916048488774825,22.08430168338294,1.2742052156823032,12.778014825610724,1.9733816918640101,0.0
11403,14.666666666666668,20.53252193913826,-12.189314173021367,0.0,5.352154714178188,22.09760624333621,1.2742052156823032,12.778020816408038,2.0972371596470314,0.0
11404,14.833333333333332,20.526221567594668,-12.2064662080739,0.0,5.411786556475689,22.1111289951401,1.2742052156823032,12.778026071552867,2.2188262762655326,0.0
11405,15.0,20.519813130735994,-12.22388346016682,0.0,5.4704541795548955,22.124866027819017,1.2742052156823032,12.778030637530195,2.338177727979144,0.0
11406,15.166666666666668,20.51329787331801,-12.24156783204582,0.0,5.518910813692366,22.138818542249954,1.2742052156823032,12.778034531260753,2.455305120182559,0.0
11407,15.333333333333332,20.50667234426044,-12.259418351255892,0.0,5.563720164624958,22.152909050202265,1.2742052156823032,12.7780377965526,2.5702329321784805,0.0
11408,15.5,20.500920360273167,-12.277294985854946,0.0,5.604818506920844,22.16703015114091,1.2742052156823032,12.778040469797777,2.68298865557594,0.0
11409,15.666666666666668,20.494194011788267,-12.294976078351473,0.0,5.642171290644497,22.181011957089265,1.2742052156823032,12.778042559074613,2.7935793380598435,0.0
11410,15.833333333333336,20.486575645567044,-12.312160797588927,0.0,5.6323774975108005,22.194623989928957,1.2742052156823032,12.778044131081964,2.9020434649645876,0.0
11411,16.0,20.48006669955244,-12.32910331253888,0.0,5.66313918508491,22.20806042277051,1.2742052156823032,12.778045193294,3.0083992201568988,0.0
11412,16.0,20.60008522672671,-12.347145097709243,0.0,5.6901436962946175,22.222242592240537,1.2742052156823032,12.777941556975357,3.0218548064556097,0.0
11413,16.0,20.593297111433532,-12.364313059217325,0.0,5.713489246013683,22.235838926961677,1.2742052156823032,12.777943926965811,3.035818740579058,0.0
11414,16.0,20.58679367663394,-12.379738902777849,0.0,5.7333071134407705,22.2480590884155,1.2742052156823032,12.777946186038664,3.050204906270583,0.0
11415,16.0,20.580947467097182,-12.39350612088272,0.0,5.749760435948168,22.258961139122594,1.2742052156823032,12.777948080334035,3.0646956685449265,0.0
11416,16.0,20.57572781997396,-12.40612339336472,0.0,5.763042360242103,22.26893580425072,1.2742052156823032,12.77794996354264,3.0792918646311294,0.0
11417,16.0,20.570947081674223,-12.418010806508818,0.0,5.767417500242932,22.278307308086966,1.2742052156823032,12.777951835461154,3.0939946087703096,0.0
11418,16.0,20.566451056583624,-12.426071641658,0.0,5.24445641237606,22.284708180420377,1.2742052156823032,12.777953695750272,3.108805029839748,0.0
11419,16.0,20.56439139309294,-12.43042873127997,0.0,4.900950832719754,22.288234439208864,1.2742052156823032,12.77795554407424,3.1237242755301597,0.0
11420,16.0,20.56281596786876,-12.433488125019052,0.0,4.7527090016257505,22.290729446233335,1.2742052156823032,12.777957380093687,3.13875351029201,0.0
11421,16.0,20.561735497462664,-12.436760082406542,0.0,4.605855014893428,22.29335095963639,1.2742052156823032,12.777959203467447,3.1538939151384002,0.0
11422,16.0,20.56057443200456,-12.440419390763335,0.0,4.4604655163276,22.296234466122993,1.2742052156823032,12.777961013853693,3.169146688392686,0.0
11423,16.0,20.566944403213817,-12.444302010430079,0.0,4.316605459084838,22.299255897157476,1.2742052156823032,12.777962810906534,3.1845130436509748,0.0
11424,16.083333333333332,9.456001311407856,-12.2495907053025,0.0,4.1743294915089715,22.15041194472195,1.2742052156823032,12.778075577099445,3.2280472543573735,0.0
11425,16.166666666666668,9.478194944410067,-11.984682375269958,0.0,4.033681725993612,21.948205558892425,1.2742052156823032,12.778074725151553,3.2707734675368463,0.0
11426,16.25,9.508064233226035,-11.76003316585225,0.0,3.8946952929707677,21.777083869118165,1.2742052156823032,12.778073707249632,3.31261564475825,0.0
11427,16.333333333333336,9.533078471577083,-11.601993411925264,0.0,3.757395403446793,21.65702116531096,1.2742052156823032,12.778072577162261,3.3535846766519475,0.0
11428,16.416666666666664,9.57020758518089,-11.49560257565702,0.0,3.6217982240454982,21.576487420104158,1.2742052156823032,12.778071337906907,3.3936918783569867,0.0
11429,16.5,9.581780505622293,-11.420344559227098,0.0,3.487912537413253,21.519764449675574,1.2742052156823032,12.778069993899358,3.4329484260251033,0.0
11430,16.583333333333336,9.589891012805145,-11.362024504486472,0.0,3.2164496610521938,21.475994856892804,1.2742052156823032,12.778071085205074,3.473396774488103,0.0
11431,16.666666666666664,9.600403884306065,-11.314365620525866,0.0,3.0198790930479107,21.440379496689836,1.2742052156823032,12.778072304660641,3.5150378119944863,0.0
11432,16.75,9.608482031913228,-11.274120151993205,0.0,2.835269463044223,21.410435174751402,1.2742052156823032,12.778071216419285,3.555924922942266,0.0
11433,16.833333333333336,9.630042864832356,-11.240063143830655,0.0,2.6665104095506553,21.38522923534569,1.2742052156823032,12.778070039063152,3.5960631854798915,0.0
11434,16.916666666666664,9.653389822917555,-11.211079709201734,0.0,2.496566127002147,21.363909364298923,1.2742052156823032,12.778068775518376,3.6354596739434464,0.0
11435,17.0,9.656437521414276,-11.18540985555829,0.0,2.3242392568548387,21.34512833842909,1.2742052156823032,12.778067429359565,3.6741214145691883,0.0
11436,17.0,6.1477425872580955,-10.222513267963508,0.0,2.149027763922732,21.290039844663823,3.0228510800412467,13.929588162674225,3.6741709625021164,0.7765355785285526
11437,17.0,6.162210127372512,-7.338172729888649,0.0,2.021990620258421,21.258213299548174,3.0228510800412467,14.136873300673779,3.674170980140717,0.7765355785285526
11438,17.0,6.163746705343521,-7.955395219251698,0.0,1.8295776296236446,21.23986033031193,3.0228510800412467,14.089524029275163,3.6741709801469926,0.7765355785285526
11439,17.0,6.1686764706645265,-7.853297112511441,0.0,1.633626948500045,21.226753282939004,3.0228510800412467,14.095710243490977,3.674170980147001,0.7765355785285526
11440,17.0,6.179682731193235,-7.61910137282104,0.0,1.4463199768673751,21.216556575674048,3.0228510800412467,14.111910267908119,3.674170980146998,0.7765355785285526
11441,17.0,6.190546193919448,-7.488394003156921,0.0,1.2368431098704693,21.207244680147067,3.0228510800412467,14.120581203668266,3.674170980147001,0.7765355785285526
11442,17.0,6.190997988928598,-7.371260800274773,0.0,1.1805474465551473,21.198537283306187,3.0228510800412467,14.12831483011834,3.674170980146998,0.7765355785285526
11443,17.0,6.191419977189688,-7.263298609453459,0.0,1.1243056725908729,21.190517706650866,3.0228510800412467,14.135442879074393,3.674170980147001,0.7765355785285526
11444,17.0,6.191808234903823,-7.163285534814691,0.0,1.0699807124405878,21.183142699639838,3.0228510800412467,14.142050798557367,3.674170980146998,0.7765355785285526
11445,17.0,6.192165011344607,-7.070336756863687,0.0,1.0156667874071683,21.176235215287445,3.0228510800412467,14.148186441010663,3.674170980147001,0.7765355785285526
11446,17.0,6.192498845619114,-6.983581715291821,0.0,0.9607398061707703,21.16963970827429,3.0228510800412467,14.153898725946974,3.674170980146998,0.7765355785285526
11447,17.0,6.194294706195972,-6.902433130158118,0.0,0.9049188473013241,21.16328463576509,3.0228510800412467,14.15922380911907,3.674170980147001,0.7765355785285526
11448,16.833333333333332,6.194601093008307,-6.824921430470638,0.0,0.8477690267032346,21.155876436605414,3.0228510800412467,14.164104756361017,3.584531790478707,0.7765355785285526
11449,16.666666666666668,6.194957705993067,-6.74985315064233,0.0,0.7965821039263563,21.14715471965494,3.0228510800412467,14.168762227418762,3.492415943111929,0.7765355785285526
11450,16.5,6.195376995619477,-6.677633501192667,0.0,0.7225513599459225,21.13740944778658,3.0228510800412467,14.173116124605796,3.397864224530558,0.7765355785285526
11451,16.333333333333336,6.195844559050222,-6.6084031305830795,0.0,0.6482039043855667,21.12705779308745,3.0228510800412467,14.177199006007193,3.303786397067664,0.7765355785285526
11452,16.166666666666664,6.196340067693648,-6.5422252395297065,0.0,0.5669579339556158,21.116335932788342,3.0228510800412467,14.181025833927547,3.2100123404091643,0.7765355785285526
11453,16.0,6.196852070146582,-5.621623958392207,0.0,0.4730862011950479,21.115121071010066,5.171534832573121,15.794417463829852,3.1133891171998833,1.7307192785305687
11454,15.833333333333332,6.196919215167552,-6.434008404893841,0.0,0.41984922945026126,21.105794477348493,3.0228510800412467,14.18795396985396,3.0138641645410713,0.7765355785285526
11455,15.666666666666668,6.197364983743762,-5.462001353926351,0.0,0.3775895071211811,21.101442933941716,5.171534832573121,15.803559165908036,2.9113877686735896,1.7307192785305687
11456,15.5,6.197577539965264,-5.444117149946083,0.0,0.33561602465434326,21.098530011847725,5.171534832573121,15.809087209919959,2.8059096541879534,1.7307192785305687
11457,15.333333333333332,6.197722109292884,-5.3705438944770165,0.0,0.29388982860356566,21.09380360552629,5.171534832573121,15.816560503670964,2.6973793562069233,1.7307192785305687
11458,15.166666666666668,6.197950926886486,-5.2877751647724445,0.0,0.2524381112190037,21.08679495271339,5.171534832573121,15.821325994641377,2.5857465113141944,1.7307192785305687
11459,15.0,6.198286113273798,-5.217581283107984,0.0,0.21166296746792204,21.078214331025112,5.171534832573121,15.822664469528636,2.4709604506440344,1.7307192785305687
11460,14.916666666666664,6.017053250218735,-4.965317724916515,0.0,0.0,21.06828262388945,5.171534832573121,15.835736285680163,2.409946426720585,1.7307192785305687
11461,14.833333333333332,6.017524226586788,-4.794075023208548,0.0,0.0,21.06019073894989,5.171534832573121,15.84568924497185,2.3482883338381306,1.7307192785305687
11462,14.75,6.017907847081085,-4.664237968473677,0.0,0.0,21.054883407054515,5.171534832573121,15.85513070414051,2.2859350607584727,1.7307192785305687
11463,14.666666666666668,6.018159975807611,-4.618265396796619,0.0,0.0,21.05070939029987,5.171534832573121,15.858079773853829,2.22288273495342,1.7307192785305687
11464,14.583333333333332,6.018358181761648,-4.521373834172184,0.0,0.0,21.047033956935717,5.171534832573121,15.865434421092349,2.159127753145364,1.7307192785305687
11465,14.5,6.018532535722611,-4.433264076276605,0.0,0.0,21.043568434863136,5.171534832573121,15.872043770977882,2.0946665457072866,1.7307192785305687
11466,14.416666666666668,6.01869675375347,-4.349336371521217,0.0,0.0,21.040219822398747,5.171534832573121,15.878311678362465,2.0297353519240398,1.7307192785305687
11467,14.333333333333332,6.018855261232458,-4.270486949812442,0.002267759181828296,0.0,21.036980332546097,5.171534832573121,15.884353318890101,1.9641654077996575,1.7307192785305687
11468,14.25,6.0190084418876,-4.223843356494715,0.03410260605950317,0.0,21.03385739232504,5.171534832573121,15.890186650740967,1.8978627194252826,1.7307192785305687
11469,14.166666666666668,6.019155960546517,-4.177800399071308,0.06383483155761496,0.0,21.03084972765504,5.171534832573121,15.895808995202708,1.8308226292353047,1.7307192785305687
11470,14.083333333333332,6.0192978938136825,-4.132581323122604,0.09162278246286588,0.0,21.02794823058063,5.171534832573121,15.901216380673198,1.763040768101354,1.7307192785305687
11471,14.0,6.01943468673219,-4.088822103541263,0.11757737090139564,0.0,21.025142351557754,5.171534832573121,15.906370276412979,1.6945127978771888,1.7307192785305687
11472,13.916666666666664,6.146024115003151,-4.140809297425593,0.13975216947365698,0.0,21.022440031676872,5.171534832573121,15.904157303856898,1.6252342681052323,1.7307192785305687
11473,13.833333333333336,6.146151288162073,-4.099411776080131,0.17737316711072346,0.0,21.01959642084583,5.171534832573121,15.910120085114054,1.5551985832197348,1.7307192785305687
11474,13.75,6.1462849880743295,-4.055689589842657,0.21411055776956345,0.0,21.016551735756238,5.171534832573121,15.916160098090344,1.4844120319436032,1.7307192785305687
11475,13.666666666666668,6.146428001895168,-4.011959862101234,0.24972118115278133,0.0,21.013381035493186,5.171534832573121,15.92209316875825,1.4128528714289503,1.7307192785305687
11476,13.583333333333332,6.146576761070779,-3.84165602768656,0.2841092097597793,0.0,21.011592206877925,5.506671981181167,17.554798846612403,1.3405297335061535,1.879546393777352
11477,13.5,6.1466607311796855,-3.9273211367646828,0.3167175787593369,0.0,21.008617523286546,5.171534832573121,15.933545323849135,1.2674350876169047,1.7307192785305687
11478,13.416666666666668,6.146800080406733,-3.8837029097634885,0.34981468339904687,0.0,21.0048728866703,5.171534832573121,15.939201967179464,1.1935647963894997,1.7307192785305687
11479,13.333333333333332,6.14697530701811,-2.8850935654606538,0.38346578120163766,0.0,21.011967741526814,7.647143814182794,19.179474537587012,1.1189149081254641,2.830083359004063
11480,13.25,6.146643794593451,-3.814510416615041,0.4170897547980349,0.0,21.01036999483535,5.171534832573121,15.950523554878368,1.043481518340124,1.7307192785305687
11481,13.166666666666668,6.146718733093349,-3.629961819243065,0.4506733820922673,0.0,21.004387278699458,5.506671981181167,17.58339575396952,0.9672621689680355,1.879546393777352
11482,13.083333333333336,6.146998566301355,-2.8472534163529084,0.48411970039176966,0.0,21.006894395598394,7.3120066655747475,17.570474782859616,0.8902461455680531,2.68125624375728
11483,13.0,6.146881600609351,-3.5516231868633765,0.5173851246178893,0.0,21.004026148282755,5.506671981181167,17.591695039023158,0.8124416551958265,1.879546393777352
11484,13.083333333333332,5.362925449483989,-10.575988356507763,0.0,0.0,20.888044971255205,1.2742052156823032,12.77792335597637,0.8901711628392431,0.0
11485,13.166666666666668,5.36562390552233,-10.369589517628974,0.0,0.0,20.72952900575275,1.2742052156823032,12.777931076176557,0.967187794494638,0.0
11486,13.25,5.369282490307862,-10.189921783265742,0.0,0.0,20.591547685819357,1.2742052156823032,12.777938424863436,1.043407793061583,0.0
11487,13.333333333333336,5.372439899162837,-10.065677132181834,0.0,0.0,20.49609924919679,1.2742052156823032,12.77794546867955,1.1188418247318852,0.0
11488,13.416666666666664,5.37460935109885,-9.987369296326596,0.0,0.0,20.435903886236243,1.2742052156823032,12.777952204508376,1.1934923539045719,0.0
11489,13.5,5.375971334804753,-9.936343399698927,0.0,0.0,20.396653055625155,1.2742052156823032,12.777958641327615,1.2673632824335865,0.0
11490,13.583333333333336,5.3768569555815775,-9.899063296616573,0.0,0.0,20.367964959054323,1.2742052156823032,12.777964785583663,1.3404585626646872,0.0
11491,13.666666666666664,5.377503202157365,-9.868807510077422,0.0,0.0,20.344684108134476,1.2742052156823032,12.777970642735571,1.4127823284191883,0.0
11492,13.75,5.378027076591995,-9.842900847258937,0.0,0.0,20.324758032481164,1.2742052156823032,12.777976224325256,1.4843421208895125,0.0
11493,13.833333333333336,5.378475056931639,-9.820217579722813,0.0,0.0,20.30732252363662,1.2742052156823032,12.77798151785058,1.5551292963137582,0.0
11494,13.916666666666664,5.378866730808065,-9.800026320287385,0.0,0.0,20.291815909080913,1.2742052156823032,12.777986562641395,1.6251655945239658,0.0
11495,14.0,5.379214829082947,-9.78171193687115,0.0,0.0,20.277765673893523,1.2742052156823032,12.77799133546979,1.6944447400853917,0.0
11496,14.0,5.288709496499171,-9.761659866982031,0.0,0.0,20.26235711278959,1.2742052156823032,12.777953230084197,1.6944787414543365,0.0
11497,14.0,5.289055098887611,-9.74051493513473,0.0,0.0,20.246155733013246,1.2742052156823032,12.777953211150027,1.6944788085224918,0.0
11498,14.0,5.28941834687489,-9.719942919697965,0.0,0.0,20.230394496666488,1.2742052156823032,12.777953211458588,1.69447880824676,0.0
11499,14.0,5.289771536128802,-9.700642655856047,0.0,0.0,20.215607104560025,1.2742052156823032,12.777953211458732,1.6944788082466267,0.0
11500,14.0,5.290102706087531,-9.682533721252504,0.0,0.0,20.20173171825167,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11501,14.0,5.290413269296747,-9.665282873888732,0.0,0.0,20.18851312731838,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11502,14.0,5.290708964110227,-9.648611806948862,0.0,0.0,20.17573818748256,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11503,14.0,5.2909945738399955,-9.632364804079545,0.0,0.0,20.163287625536803,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11504,14.0,5.291272772727826,-9.616468893866678,0.0,0.0,20.151105542765663,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11505,14.0,5.291544814821618,-9.600886532405589,0.0,0.0,20.139163182510586,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11506,14.0,5.291811347483371,-9.585589438192134,0.0,0.0,20.127438888543452,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11507,14.0,5.292072859804438,-9.570551952798315,0.0,0.0,20.115913018310728,1.2742052156823032,12.777953211458737,1.6944788082466231,0.0
11508,14.0,2.953359389638268,-9.51567733752984,0.0,0.0,20.073899123622848,1.2742052156823032,12.778010083742636,1.685251664559911,0.0
11509,14.0,2.953359389638268,-9.447660905486549,0.0,0.0,20.021786748448672,1.2742052156823032,12.778008719166941,1.6761567518880176,0.0
11510,14.0,2.953359389638268,-9.389409104073636,0.0,0.0,19.97719705335691,1.2742052156823032,12.77800731060836,1.667130231113669,0.0
11511,14.0,2.953359389638268,-9.346381629291761,0.0,0.0,19.944309280663532,1.2742052156823032,12.77800590051691,1.65817491058243,0.0
11512,14.0,2.953359389638268,-9.31458051666197,0.0,0.0,19.92005335181249,1.2742052156823032,12.778004485678572,1.6492899884369892,0.0
11513,14.0,2.953359389638268,-9.288755905319539,0.0,0.0,19.900401795696386,1.2742052156823032,12.778003064701137,1.6404733730837073,0.0
11514,14.0,2.953359389638268,-9.265652019338457,0.0,0.0,19.88285722789769,1.2742052156823032,12.77800164380841,1.6317281626002638,0.0
11515,14.0,2.953359389638268,-9.243916502863112,0.0,0.0,19.86638199211884,1.2742052156823032,12.778000214472758,1.6230497094447882,0.0
11516,14.0,2.953359389638268,-9.223136586700505,0.0,0.0,19.850658897218896,1.2742052156823032,12.777998782446453,1.6144385438793791,0.0
11517,14.0,2.953359389638268,-9.203165212851516,0.0,0.0,19.835574459695547,1.2742052156823032,12.77799734657573,1.605893919003831,0.0
11518,14.0,2.953359389638268,-9.18387294611546,0.0,0.0,19.821028701788006,1.2742052156823032,12.777995906962941,1.597415035284777,0.0
11519,14.0,2.953359389638268,-9.165124507781805,0.0,0.0,19.80691717234835,1.2742052156823032,12.777994463967488,1.5890012620169183,0.0
11520,14.083333333333332,2.953359389638268,-9.148494073493358,0.0,0.0,19.79442092879867,1.2742052156823032,12.777967648638894,1.654776699744969,0.0
11521,14.166666666666668,2.953359389638268,-9.134118535721964,0.0,0.0,19.783691084302134,1.2742052156823032,12.777971780049754,1.7199444974363023,0.0
11522,14.25,2.953359389638268,-9.121308250256144,0.0,0.0,19.77416144173719,1.2742052156823032,12.777975716880107,1.78453304905533,0.0
11523,14.333333333333336,2.953359389638268,-9.109368264997622,0.0,0.0,19.76529709232513,1.2742052156823032,12.777979450083736,1.8485444910262734,0.0
11524,14.416666666666664,2.953359389638268,-9.097886356771674,0.0,0.0,19.756781900590543,1.2742052156823032,12.777982983248894,1.9119812964842273,0.0
11525,14.5,2.953359389638268,-9.086702453963836,0.0,0.0,19.748493561692268,1.2742052156823032,12.777986321457348,1.9748457781691002,0.0
11526,14.583333333333332,2.953359389638268,-9.075788155439756,0.0,0.0,19.740410678380663,1.2742052156823032,12.77798946893783,2.037140279434156,0.0
11527,14.666666666666668,2.953359389638268,-9.065144066131774,0.0,0.0,19.7325339601476,1.2742052156823032,12.777992429076306,2.098867344045027,0.0
11528,14.75,2.953359389638268,-9.054760125406553,0.0,0.0,19.72485585409622,1.2742052156823032,12.777995206929418,2.1600293876202596,0.0
11529,14.833333333333332,2.953359389638268,-9.044616200009237,0.0,0.0,19.71736104580241,1.2742052156823032,12.777997807007127,2.2206291347824636,0.0
11530,14.916666666666668,2.953359389638268,-9.034690219571159,0.0,0.0,19.710032728270637,1.2742052156823032,12.778000240391323,2.2806757706049283,0.0
11531,15.0,2.953359389638268,-9.024963678017317,0.0,0.0,19.70285678324007,1.2742052156823032,12.778002478908201,2.340150590650204,0.0
11532,15.083333333333336,2.953359389638268,-9.015266625215528,0.0,0.0,19.69570297014601,1.2742052156823032,12.778004576171513,2.399077891275228,0.0
11533,15.166666666666664,2.953359389638268,-9.005564891109783,0.0,0.0,19.68854500882649,1.2742052156823032,12.778006503105303,2.4574530976425315,0.0
11534,15.25,2.953359389638268,-8.995913275749295,0.0,0.0,19.68142494618314,1.2742052156823032,12.778008272422676,2.5152788072337784,0.0
11535,15.333333333333336,2.953359389638268,-8.986369742741578,0.0,0.0,19.67438728896366,1.2742052156823032,12.778009888112516,2.5725576464193427,0.0
11536,15.416666666666664,2.953359389638268,-8.976960633613903,0.0,0.0,19.667452310964396,1.2742052156823032,12.778011363738285,2.629300853098217,0.0
11537,15.5,2.953359389638268,-8.967687151659241,0.0,0.0,19.66062095379119,1.2742052156823032,12.778012664452007,2.685486534112672,0.0
11538,15.583333333333332,2.953359389638268,-8.95854003947113,0.0,0.0,19.653886217761503,1.2742052156823032,12.778013849830609,2.741140732671589,0.0
11539,15.666666666666668,2.953359389638268,-8.949510021763366,0.0,0.0,19.647240996570186,1.2742052156823032,12.778014889363062,2.7962598128496667,0.0
11540,15.75,2.953359389638268,-8.940589747556515,0.0,0.0,19.64067969832613,1.2742052156823032,12.778015794047697,2.850845904723362,0.0
11541,15.833333333333336,2.953359389638268,-8.931773767845835,0.0,0.0,19.634198180603835,1.2742052156823032,12.778016568301569,2.9049017688349204,0.0
11542,15.916666666666664,2.953359389638268,-8.923056940804859,0.0,0.0,19.627792532155528,1.2742052156823032,12.77801721506679,2.9584303897568605,0.0
11543,16.0,2.953359389638268,-8.914440299793068,0.0,0.0,19.62146358030418,1.2742052156823032,12.778017738805381,3.011434564009952,0.0
11544,15.916666666666664,2.953359389638268,-8.904410782181056,0.0,0.0,19.61399326979738,1.2742052156823032,12.777961470534926,2.958721100493016,0.0
11545,15.833333333333336,2.953359389638268,-8.892548532299898,0.0,0.0,19.6051586291098,1.2742052156823032,12.777960736277706,2.9054378140524673,0.0
11546,15.75,2.953359389638268,-8.879524511700142,0.0,0.0,19.59541119679241,1.2742052156823032,12.777959893880544,2.851622349803587,0.0
11547,15.666666666666668,2.953359389638268,-8.8659824727252,0.0,0.0,19.585242970881954,1.2742052156823032,12.777958919969976,2.7972713695103537,0.0
11548,15.583333333333332,2.953359389638268,-8.852273839859137,0.0,0.0,19.574924273331256,1.2742052156823032,12.7779578101231,2.7423817330968503,0.0
11549,15.5,2.953359389638268,-8.83850165991307,0.0,0.0,19.564535412494564,1.2742052156823032,12.777956557911665,2.686948083216353,0.0
11550,15.416666666666664,2.953359389638268,-8.824616635860183,0.0,0.0,19.554039664175182,1.2742052156823032,12.777955178347666,2.630979616114907,0.0
11551,15.333333333333336,2.953359389638268,-8.810610666386562,0.0,0.0,19.543431683245096,1.2742052156823032,12.77795362327008,2.5744490666332784,0.0
11552,15.25,2.953359389638268,-8.79651567057578,0.0,0.0,19.53273682602275,1.2742052156823032,12.777951939638307,2.5173730411949724,0.0
11553,15.166666666666664,2.953359389638268,-8.782359229856292,0.0,0.0,19.52197698724077,1.2742052156823032,12.777950095716408,2.4597424635982845,0.0
11554,15.083333333333336,2.953359389638268,-8.768154581105753,0.0,0.0,19.511163055307158,1.2742052156823032,12.777948093134112,2.401554272668048,0.0
11555,15.0,2.953359389638268,-8.75390583872212,0.0,0.0,19.500298889044902,1.2742052156823032,12.777945927958374,2.3428054248887764,0.0
11556,14.916666666666664,2.953359389638268,-8.739964586363694,0.0,0.0,19.48965610276654,1.2742052156823032,12.777944593260877,2.283384795249774,0.0
11557,14.833333333333332,2.953359389638268,-8.726402235707374,0.0,0.0,19.479288839784704,1.2742052156823032,12.777942086495806,2.2234060055223215,0.0
11558,14.75,2.953359389638268,-8.713089770194452,0.0,0.0,19.469100050033084,1.2742052156823032,12.777939386432287,2.1628499254754496,0.0
11559,14.666666666666668,2.953359389638268,-8.699887568150304,0.0,0.0,19.458983284557046,1.2742052156823032,12.77793653448242,2.101736076960371,0.0
11560,14.583333333333332,2.953359389638268,-8.686720700281276,0.0,0.0,19.448881518328953,1.2742052156823032,12.777933484229735,2.0400474419419483,0.0
11561,14.5,2.953359389638268,-8.673569347349767,0.0,0.0,19.438780043293747,1.2742052156823032,12.777930251039686,1.9777847572195335,0.0
11562,14.416666666666668,2.953359389638268,-8.660436723890287,0.0,0.0,19.42868179574395,1.2742052156823032,12.777926828014573,1.91494522351932,0.0
11563,14.333333333333332,2.953359389638268,-8.647328438113574,0.0,0.0,19.418591539830192,1.2742052156823032,12.777923210155045,1.851526231619668,0.0
11564,14.25,2.953359389638268,-8.6342462142975,0.0,0.0,19.408511043805472,1.2742052156823032,12.777919393297255,1.7875251987230494,0.0
11565,14.166666666666668,2.953359389638268,-8.621189219560831,0.0,0.0,19.398440096279334,1.2742052156823032,12.777915374130574,1.7229394361790182,0.0
11566,14.083333333333332,2.953359389638268,-8.6081560524231,0.0,0.0,19.388378029792918,1.2742052156823032,12.777911147492127,1.6577663684251145,0.0
11567,14.0,2.953359389638268,-8.595145915968807,0.0,0.0,19.37832462497678,1.2742052156823032,12.777906709376573,1.5920036360425,0.0
11568,13.916666666666664,3.07981665461954,-8.58490592742733,0.0,0.0,19.370381099749498,1.2742052156823032,12.777893430715103,1.5269227379010386,0.0
11569,13.833333333333336,3.07981665461954,-8.576101694391395,0.0,0.0,19.363539134991765,1.2742052156823032,12.777888771950735,1.4611282316307102,0.0
11570,13.75,3.07981665461954,-8.567290037078838,0.0,0.0,19.356681166926844,1.2742052156823032,12.777883875555148,1.3946236228482927,0.0
11571,13.666666666666668,3.07981665461954,-8.557937371691837,0.0,0.0,19.349397580691825,1.2742052156823032,12.77787873343835,1.3274049028086459,0.0
11572,13.583333333333332,3.07981665461954,-8.548125791703466,0.0,0.0,19.341751799488165,1.2742052156823032,12.777873339386575,1.259468212217391,0.0
11573,13.5,3.07981665461954,-8.538098076711224,0.0,0.0,19.333930672407163,1.2742052156823032,12.77786768807267,1.1908097308849361,0.0
11574,13.416666666666668,3.07981665461954,-8.528033504547773,0.0,0.0,19.326072250465774,1.2742052156823032,12.777861775058243,1.1214255777464288,0.0
11575,13.333333333333332,3.07981665461954,-8.518016203263,0.0,0.0,19.318241478808986,1.2742052156823032,12.777855594026796,1.0513120294160145,0.0
11576,13.25,3.07981665461954,-8.508073595190059,0.0,0.0,19.31045973111835,1.2742052156823032,12.777849139549858,0.9804653987435589,0.0
11577,13.166666666666668,3.07981665461954,-8.478361298007295,0.0,0.0,19.287494892223272,1.2742052156823032,12.777842407130036,0.908881962110148,0.0
11578,13.083333333333336,3.07981665461954,-8.444157688797763,0.0,0.0,19.261075562885875,1.2742052156823032,12.77783539035601,0.836558143852388,0.0
11579,13.0,3.07981665461954,-8.417308598048121,0.0,0.0,19.240294655074802,1.2742052156823032,12.777828083732409,0.7634904096275498,0.0
11580,13.083333333333332,5.917413126393821,-4.1386984407846406,34.33830664522995,0.0,19.981522354833544,4.100156034347367,18.788446142182405,0.8409117720553179,1.2549432670118155
11581,13.166666666666668,5.878573179723818,-9.73355140164184,0.0,0.0,20.250482817595625,1.2742052156823032,12.777862702323668,0.9184449154758965,0.0
11582,13.25,5.873393292721621,-5.533968326253999,0.25013550653592215,0.0,20.037085460846583,4.638808511500428,16.365099181817083,0.9960002181176049,1.494147111253447
11583,13.333333333333336,5.884153873958167,-0.0,7.937877111696847,0.0,20.001549338919133,8.003411807318551,20.679353277826568,1.073649959304544,2.9882942225068936
11584,13.416666666666664,5.884487718473227,-3.5399098552010693,0.5086335769006471,0.0,20.002546024502568,8.003411807318551,19.77458673117922,1.151339894734184,2.9882942225068936
11585,13.5,5.884443596749287,-2.7424861163873713,0.45870932584535334,0.0,20.005966276183074,8.003411807318551,19.84147091790247,1.2290877662392357,2.9882942225068936
11586,13.583333333333336,5.884292093046553,-2.7478909338166986,0.5257778628005837,0.17007628524833884,20.00720132515892,7.647143814182794,18.412587550420323,1.3068933959445344,2.830083359004063
11587,13.666666666666664,5.884237425252573,-2.623011631608065,0.4575379722103826,0.34576433734570144,20.00942261588974,8.003411807318551,19.85675758285595,1.3847577758292962,2.9882942225068936
11588,13.75,5.883646435302543,-2.806136297993489,0.37940448505613317,0.5288373761421682,20.010905084687508,7.647143814182794,18.404512025098708,1.4626771561090206,2.830083359004063
11589,13.833333333333336,5.883580581284332,-3.5928191754982493,0.3002353634101164,0.7113369806044171,20.003047352252125,5.862939974316925,18.40716299487725,1.540654658827529,2.0377572572801825
11590,13.916666666666664,5.883436378465772,-2.8071713267093195,0.21481780798542607,0.9027737695101138,20.003106942095567,7.647143814182794,18.381867543174774,1.6186874701179979,2.830083359004063
11591,14.0,5.879872286069826,-2.7861716024316716,0.12334808812803388,1.115255233580128,20.009758880316877,8.003411807318551,19.824268326854423,1.696779554782206,2.9882942225068936
11592,14.0,6.005542339101397,-4.048558116862298,46.541408307811224,1.621359297241064,20.909875184810506,4.2679912618605735,20.43242873186775,1.6966669444027236,1.329475239523138
11593,14.0,5.956019573392316,-4.16012562788618,24.835614939646334,1.9433822265382252,21.04525465852227,6.950954878571201,21.30150861325272,1.6965716607121253,2.5209210014912022
11594,14.0,5.9486083882253515,-0.0,15.875970621866651,2.140890929275647,21.004248181469492,8.003411807318551,22.765281348644365,1.6964753561292116,2.9882942225068936
11595,14.0,5.95235070096419,-0.03640851470677899,15.75844927535988,2.331309201147049,21.000757253917875,8.003411807318551,22.302974586078125,1.6963800575008714,2.9882942225068936
11596,14.0,5.952513682819763,-0.04548210553922581,11.877084343156355,2.5157216376325495,21.001283200794663,8.003411807318551,22.033617007014257,1.696284777027699,2.9882942225068936
11597,14.0,5.952489031659914,-0.18749975685119186,11.746496237667149,2.6950506195559094,21.00060005410487,7.647143814182794,20.3819954643467,1.6961895148347952,2.830083359004063
11598,14.0,5.9525210166590785,-0.04526505074850775,11.41733181948707,2.7718718801197877,21.001316322101705,8.003411807318551,21.988067089498927,1.696094269791491,2.9882942225068936
11599,14.0,5.952487476282891,-0.18835177921647303,11.083021290321188,2.847271225057336,21.00124716842026,7.647143814182794,20.321088151590338,1.695999043021031,2.830083359004063
11600,14.0,5.952490718096732,-0.187282896947936,10.767345193456451,2.868634757717651,21.000424820344847,7.647143814182794,20.291537634503705,1.6959038339399373,2.830083359004063
11601,14.0,5.952529211511364,-0.04989190574573786,10.474120097155817,2.953884154795891,21.00136167399402,8.003411807318551,21.899308014937635,1.6958086421677314,2.9882942225068936
11602,14.0,5.9524853515174145,-0.1887704960359813,10.199251809477397,3.0395561752243023,21.00156132004563,7.647143814182794,20.23952777538134,1.6957134686951678,2.830083359004063
11603,14.0,5.949020026028442,-0.18835888401464024,9.946735400055788,3.1254925672507174,21.00124334735125,7.647143814182794,20.216362978096782,1.6956183125806246,2.830083359004063
11604,14.083333333333332,9.233471331296533,-0.18902959402754432,5.850579434165853,3.211547728655472,21.001763666452028,7.647143814182794,19.86743992953437,1.7640505409631992,2.830083359004063
11605,14.166666666666668,9.233398125983525,-0.19045268751493133,5.342871813349016,3.2478073882024208,21.002854116710886,7.647143814182794,19.821588977051903,1.8317637089071193,2.830083359004063
11606,14.25,9.233244328737694,-0.19200845091479832,4.980616968284274,3.3492538127713076,21.00404517201057,7.647143814182794,19.78733790064709,1.898728411658123,2.830083359004063
11607,14.333333333333336,9.233075767837827,-0.1934180169365522,4.632735989297252,3.450873162049874,21.005124003119327,7.647143814182794,19.754400956304845,1.964949337574784,2.830083359004063
11608,14.416666666666664,9.228887986369957,-0.19465674573687558,4.306635640087912,3.552624189161402,21.00607205120925,7.647143814182794,19.724450098026203,2.0304296129259347,2.830083359004063
11609,14.5,9.22875295769809,-0.19579518716168046,3.9825788514302527,3.668979724389455,21.006943514121346,7.647143814182794,19.693883962469048,2.0953098292055383,2.830083359004063
11610,14.583333333333332,9.218260545593525,-0.1979965022020182,3.7327665640587333,3.841665334107545,21.00863036176303,7.647143814182794,19.671002964603538,2.159666141403562,2.830083359004063
11611,14.666666666666668,9.21801871927292,-0.2786387980766324,3.510122643371776,4.056822078101791,21.01119859112447,7.647143814182794,19.642623672114862,2.223310825649623,2.830083359004063
11612,14.75,9.207280322417114,-0.3659021621913827,3.3066907231516525,4.279348370673015,21.01427262611652,7.647143814182794,19.61522599736054,2.286247586106226,2.830083359004063
11613,14.833333333333332,9.20683315740438,-0.45700629606729837,3.1472959387370003,4.4674498801980445,21.01797715608151,7.647143814182794,19.59309315341612,2.3484803283049223,2.830083359004063
11614,14.916666666666668,9.206288937167434,-0.5675942783425052,2.9652184616145254,4.707506122143518,21.019819276707146,7.647143814182794,19.56562165131251,2.4100453236308055,2.830083359004063
11615,15.0,9.205835215952558,-0.6459969042278202,2.787700814636186,4.9580661559490355,21.02366744495579,7.647143814182794,19.54198513312282,2.4708501845388,2.830083359004063
11616,15.25,9.20288914650159,-0.6607537409667587,2.6013399532719,5.219962129314419,21.02765493841522,7.647143814182794,19.52364726402159,2.6495333118733364,2.830083359004063
11617,15.5,9.201995427657504,-1.1479666087502587,2.465035731401325,5.460592197088853,21.033942977225532,6.576907897681981,18.706169506618163,2.82208925555911,2.3548148763907073
11618,15.75,9.201433431178001,-0.6761752384425055,2.3040906303121558,5.74745791125818,21.038815539240538,7.647143814182794,19.493173330165803,2.988658404249184,2.830083359004063
11619,16.0,9.200194878571251,-1.1772742592634544,2.1455786754390793,6.04765350776111,21.04453881281469,6.576907897681981,18.670628687212666,3.1493510850196937,2.3548148763907073
11620,16.25,9.199426267619739,-1.6489910477307907,1.989650339119704,6.36159326743148,21.047508329495997,5.506671981181167,17.846450851099224,3.304278998367765,1.879546393777352
11621,16.5,9.19928931777632,-1.2330144103208958,1.8364314511392112,6.689580138401893,21.050922834677536,6.576907897681981,18.6337434852047,3.4535548480678964,2.3548148763907073
11622,16.75,9.198181495833802,-1.6704583140888922,1.6951990266520807,6.836505959718783,21.05543822111503,5.506671981181167,17.818309296560322,3.6010121419458723,1.879546393777352
11623,17.0,9.19800440408529,-1.680928720139081,1.5538175734928228,6.983315741857958,21.061962517177264,5.506671981181167,17.80823088848741,3.7482301832904508,1.879546393777352
11624,17.25,9.197047314308147,-1.6931773440622009,1.421544148930567,7.129564104783126,21.07033082945608,5.506671981181167,17.79996509052357,3.890711310904375,1.879546393777352
11625,17.5,9.195840730894425,-1.7064367137875458,1.296138757690409,7.274809290302062,21.079950459642635,5.506671981181167,17.793052741367344,4.028522347934072,1.879546393777352
11626,17.75,9.194461010060154,-1.743775163286789,1.1939131521854798,7.418617543735349,21.090182348663678,5.506671981181167,17.78651649654464,4.161734530082876,1.879546393777352
11627,18.0,9.192993517166524,-1.8236892995718472,1.1317837686860805,7.560567402181988,21.1006055855289,5.506671981181167,17.77997564284581,4.290419567073387,1.879546393777352
11628,18.083333333333332,9.19149524059109,-2.0264157483967598,1.0713124800559526,7.700253827423039,21.108958527559928,5.171534832573121,16.13402770811349,4.339475795833634,1.7307192785305687
11629,18.166666666666668,9.190285459427312,-1.9365179134538535,1.0134017307161778,7.837292123507537,21.118122189858877,5.506671981181167,17.75227229291825,4.388128291225508,1.879546393777352
11630,18.25,9.188960612645406,-2.0126616976406013,0.9575446018545191,7.971321581259045,21.127724152559235,5.506671981181167,17.74367751786281,4.436445983735723,1.879546393777352
11631,18.333333333333336,9.185016083481516,-2.2040199972178187,0.9032443065383126,8.102008794514573,21.135500805250295,5.171534832573121,16.109523574529753,4.484429515964565,1.7307192785305687
11632,18.416666666666664,9.183883520398016,-2.118293518063789,0.8504499349922043,8.229050596045745,21.144151013485285,5.506671981181167,17.728012386671036,4.53208002642774,1.879546393777352
11633,18.5,9.182626824426915,-2.188120753976059,0.7992360810970058,8.352176564986202,21.153286170576106,5.506671981181167,17.723704459460034,4.579398670245747,1.879546393777352
11634,18.583333333333332,9.180983780395694,-2.367348144161914,0.7494877643456642,8.38281191841057,21.16000251751079,5.171534832573121,16.087129357460665,4.626386090672567,1.7307192785305687
11635,18.666666666666668,9.180002439089176,-2.2417218604504274,0.7011579477279667,8.402948553352983,21.167044958916755,5.506671981181167,17.716312476106662,4.673043450533173,1.879546393777352
11636,18.75,9.178983384837279,-2.3991546379074737,0.6541446770429103,8.4126914200733,21.17265803319648,5.171534832573121,16.080888121937484,4.71937194011529,1.7307192785305687
11637,18.833333333333332,9.178170482784719,-2.2755345882177482,0.6084104133616931,8.412213112948633,21.179150000225473,5.506671981181167,17.708855837952516,4.765372243951649,1.879546393777352
11638,18.916666666666664,9.177238123717888,-2.434815626439757,0.5638643263282866,8.451631176151366,21.18434290251916,5.171534832573121,16.077527520512312,4.811045570018018,1.7307192785305687
11639,19.0,9.176501038393214,-2.3156936728054185,0.520477124154364,8.43409706810079,21.190348762081417,5.506671981181167,17.710297493434606,4.856393126577621,1.879546393777352
11640,19.083333333333332,9.302112582144089,-2.4606216435536292,0.37756461108278017,8.407365981272216,21.19590862927264,5.171534832573121,16.0706480957648,4.901597684616391,1.7307192785305687
11641,19.166666666666668,9.299846929968465,-3.363244591252542,0.3317226845717596,8.37180764780504,21.190464011365624,3.0228510800412467,14.44688332166555,4.946478368730839,0.7765355785285526
11642,19.25,9.300599733933703,-2.420827241574844,0.2899540501261944,8.327821567743433,21.193622515051295,5.171534832573121,16.05682104996432,4.991036898150963,1.7307192785305687
11643,19.333333333333336,9.300143214375236,-2.398157942206444,0.24932093121574142,8.275828856659375,21.20358041169169,5.506671981181167,17.679837432149665,5.0352739014577,1.879546393777352
11644,19.416666666666664,9.29873337644053,-3.378842233636598,0.20967586687197037,8.21626431052647,21.20276323702506,3.0228510800412467,14.437877747151227,5.079190529327686,0.7765355785285526
11645,19.5,9.298838812508292,-2.4942787437753715,0.17066828263146458,8.240648921122007,21.20780471483944,5.171534832573121,16.052154121371945,5.122787949944044,1.7307192785305687
11646,19.583333333333336,9.298132221201346,-3.3856493591514547,0.13307357877867618,8.373588182759509,21.208210099051986,3.0228510800412467,14.432223904168332,5.1660668191777495,0.7765355785285526
11647,19.666666666666664,9.298067415396176,-3.384797509090269,0.09627734395480365,8.409486572624497,21.20767233859689,3.0228510800412467,14.42950761402631,5.209028307604104,0.7765355785285526
11648,19.75,9.298105676892169,-2.5404002422089023,0.06020907295110374,8.539741952700496,21.220310973168964,5.171534832573121,16.039582563145945,5.251673621297167,1.7307192785305687
11649,19.833333333333336,9.296272548457935,-3.4121669091915887,0.02495159582576889,8.670016214281276,21.228917464255392,3.0228510800412467,14.424241531399952,5.294003409337209,0.7765355785285526
11650,19.916666666666664,9.294994314883423,-3.4283423509133426,0.0,8.800190998446206,21.23411938298362,3.0228510800412467,14.421693596807694,5.336018889269437,0.7765355785285526
11651,20.0,9.294190111673606,-3.46901789465721,0.0,8.930158069716654,21.239551939332202,3.0228510800412467,14.419200433227282,5.377721272291378,0.7765355785285526
11652,20.083333333333332,5.289529117740935,-2.533018188738285,3.245504787123158,9.059816481063821,21.24337241104868,5.171534832573121,16.275621379392135,5.423696133896995,1.7307192785305687
11653,20.166666666666668,5.289351447432405,-3.421785022114312,3.4058143759220907,9.189069186526654,21.236839812125442,3.0228510800412467,14.673769423532475,5.469433393254078,0.7765355785285526
11654,20.25,5.2896651199044475,-2.514635994391033,3.434930317899562,9.31781923119832,21.240064856155264,5.171534832573121,16.287979349905196,5.51494036950697,1.7307192785305687
11655,20.333333333333336,5.289513975394566,-3.425753406202467,3.4585887661125017,9.445965680274005,21.240217295233982,3.0228510800412467,14.677692682364574,5.560217213245859,0.7765355785285526
11656,20.416666666666664,5.289495040988163,-2.5511383376789802,3.479153900860031,9.573399479882308,21.25011642567597,5.171534832573121,16.29003820852882,5.605264622589642,1.7307192785305687
11657,20.5,5.289012728630923,-3.4438644931165627,3.4970607202754764,9.699999471631415,21.25444062549925,3.0228510800412467,14.68055998161796,5.650083414423231,0.7765355785285526
11658,20.583333333333332,5.288787237613636,-2.579023416995892,3.5125102148177323,9.572303533802803,21.264505497401245,5.171534832573121,16.295101261372693,5.6946734803324235,1.7307192785305687
11659,20.666666666666668,5.288297353294581,-3.458156638217608,3.525670843609543,9.442419316710197,21.265705683840498,3.0228510800412467,14.682698053333656,5.7390357074431755,0.7765355785285526
11660,20.75,5.288229213263339,-2.5858652507894324,3.5367702792779747,9.310464481226393,21.272267664934393,5.171534832573121,16.300285633004385,5.783170815943322,1.7307192785305687
11661,20.833333333333332,5.293099461127501,-3.4648534962832187,3.546025655047998,9.176547849284558,21.271113179514877,3.0228510800412467,14.68422555762698,5.827078982979144,0.7765355785285526
11662,20.916666666666668,5.293150099105149,-3.4579662576565102,3.5536518535731605,9.040773548468916,21.265948282818886,3.0228510800412467,14.68480053239105,5.870760952855673,0.7765355785285526
11663,21.0,5.293389472537828,-2.597286480107281,3.559834784706538,8.90324552238163,21.271804273284314,5.171534832573121,16.29620170227876,5.914207272892263,1.7307192785305687
11664,21.166666666666668,5.292375531413873,-3.4662604223790128,3.564788272747886,8.761307706429628,21.272559235060957,3.0228510800412467,14.685651557995682,6.00045023930629,0.7765355785285526
11665,21.333333333333332,5.292338743368052,-3.462347510185772,3.5685400599593557,8.641660330854691,21.26966238104616,3.0228510800412467,14.685938219414224,6.085792738636942,0.7765355785285526
11666,21.5,5.292472207704454,-2.626062462251461,3.571306127471231,8.523271312120883,21.27713799503389,5.171534832573121,16.29942678918557,6.1702441282952165,1.7307192785305687
11667,21.66666666666667,5.292119995856914,-3.474383541454867,3.5731606344631732,8.40356445516628,21.279113909552887,3.0228510800412467,14.686298142126203,6.253801129110949,0.7765355785285526
11668,21.83333333333333,5.292025160659412,-3.471562147844386,3.5742010864750338,8.282720592500215,21.27703957040001,3.0228510800412467,14.686384116819212,6.33649222752347,0.7765355785285526
11669,22.0,5.29212041994373,-3.468760380664378,3.5745160367300057,8.160906439949063,21.27497865716843,3.0228510800412467,14.686416340621712,6.418298686593053,0.7765355785285526
