,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
11670,22.16666666666667,5.29237344318504,-3.4669079292215175,3.5741757924941697,7.844392018725634,21.273643402678477,3.0228510800412467,14.68639997228484,6.499168119015155,0.7765355785285526
11671,22.33333333333333,5.293716712532221,-3.4652214249860815,3.5732647833195883,7.526758326383667,21.272431410578644,3.0228510800412467,14.686343076540428,6.580752454258562,0.7765355785285526
11672,22.5,5.293780757866276,-3.4638737654275236,3.5718112191964475,7.329927176810034,21.271474087413043,3.0228510800412467,14.686244369937839,6.661482581447155,0.7765355785285526
11673,22.66666666666667,5.295117787539215,-3.462250240579629,3.5698961409447656,7.005816666387204,21.270300011032038,3.0228510800412467,14.686111472076721,6.741359636317492,0.7765355785285526
11674,22.83333333333333,5.295189292929838,-3.4598715873670103,3.567554414610059,6.68127718947034,21.268541221518017,3.0228510800412467,14.685946966574045,6.820386515978245,0.7765355785285526
11675,23.0,5.295288507906347,-3.456738783673677,3.564836743451314,6.356528314788162,21.266198734770338,3.0228510800412467,14.685754606052553,6.898565519105054,0.7765355785285526
11676,22.83333333333333,5.295414728223745,-3.450114815557025,3.561555547470176,6.03179012018223,21.261156718048216,3.0228510800412467,14.685493813278496,6.820601214660191,0.7765355785285526
11677,22.66666666666667,5.295671642030807,-3.439485288865386,3.5582579523460454,5.70728709287003,21.25304323642042,3.0228510800412467,14.685263305529103,6.7417687553896375,0.7765355785285526
11678,22.5,5.2962357471246975,-3.425951881920821,3.5545542966123262,5.383251524603491,21.242693679542388,3.0228510800412467,14.685002224894061,6.662087072743694,0.7765355785285526
11679,22.333333333333336,5.297488367364134,-3.4108337013122205,3.5506407061130525,5.0599262421770845,21.231122291749745,3.0228510800412467,14.684725011775951,6.581553003773828,0.7765355785285526
11680,22.166666666666664,5.298060339001318,-2.5769947917890756,3.5465118710074965,4.788372248911655,21.229048676015996,5.171534832573121,16.29720285802762,6.500164017020334,1.7307192785305687
11681,22.0,5.303373022303915,-3.3954333949089155,3.5422066470640057,4.463565512627569,21.219371273836636,3.0228510800412467,14.684125549218576,6.419424521449105,0.7765355785285526
11682,21.83333333333333,5.2979342431977905,-3.381313599801666,3.5377161650639977,4.944871982406907,21.208556722973867,3.0228510800412467,14.68380399805312,6.337805405113095,0.7765355785285526
11683,21.66666666666667,5.298456537900503,-2.489163173420895,3.533044631338082,5.387242241328033,21.213746180175853,5.171534832573121,16.29839004791466,6.25529845766682,1.7307192785305687
11684,21.5,5.2982109688991565,-3.3928592630440164,3.528259852876502,5.896209162260103,21.217509247854785,3.0228510800412467,14.683124232650863,6.171932085844069,0.7765355785285526
11685,21.333333333333332,5.297701917929928,-2.5220927316680872,3.523373211240018,6.392759490354607,21.230440176285505,5.171534832573121,16.298522993364617,6.087667602774243,1.7307192785305687
11686,21.166666666666668,5.2970720288786515,-3.418134840066158,3.5183831982556293,6.826580050595922,21.237011092720547,3.0228510800412467,14.68241137790042,6.002511276794144,0.7765355785285526
11687,21.0,5.2941758400214125,-2.5253871368744396,3.5133078806810736,7.296890564533448,21.25114891233458,5.171534832573121,16.297690287678957,5.91645211787565,1.7307192785305687
11688,21.166666666666668,5.293319508034,-3.448792966186773,3.50816924368462,7.751550316632238,21.26064652233197,3.0228510800412467,14.681668025593474,6.018091657740881,0.7765355785285526
11689,21.333333333333332,5.29283012945625,-2.59628729562272,3.5029468319516455,8.189558308418453,21.280009387699,5.171534832573121,16.295613356081358,6.119371991904254,1.7307192785305687
11690,21.5,5.2866851433775555,-3.478582147911198,3.4970815951176775,8.609965130804346,21.28359276985769,3.0228510800412467,14.680858988228252,6.220248664619795,0.7765355785285526
11691,21.66666666666667,5.286293306544222,-3.049372196100926,3.4919422184051436,8.992973225994819,21.306990544237404,4.097192956307184,15.488023894645218,6.320781463866468,1.2536274285295608
11692,21.83333333333333,5.285033677901078,-3.5314370141732008,3.486820436263774,9.377883620812002,21.324279506976655,3.0228510800412467,14.680101510215287,6.422980733701334,0.7765355785285526
11693,22.0,5.284226097706264,-3.5521438195716097,3.482480563094214,9.742820483175983,21.340213670281774,3.0228510800412467,14.679769878036979,6.525527567669201,0.7765355785285526
11694,22.16666666666667,5.283569466134754,-3.5675882088616007,3.4757284240845046,9.358904069692622,21.352102497919326,3.0228510800412467,14.67926920382397,6.627798198184567,0.7765355785285526
11695,22.33333333333333,5.282945449585191,-3.5759587922489113,3.4709411474903833,8.992621862252472,21.35855597895704,3.0228510800412467,14.678913984425058,6.729801511563521,0.7765355785285526
11696,22.5,5.282611708944265,-3.578771265736054,3.4653688782368484,8.625358678622165,21.3607346761919,3.0228510800412467,14.678500361924641,6.831537431895024,0.7765355785285526
11697,22.66666666666667,5.282504863828522,-3.5783475825921744,3.45991079664039,8.269140878137446,21.36042423894445,3.0228510800412467,14.6780948462278,6.933005862756919,0.7765355785285526
11698,22.83333333333333,5.2838066545588465,-3.576336770423128,3.4545007160217938,7.924646238068348,21.35889291777477,3.0228510800412467,14.677692561480171,7.034207376727631,0.7765355785285526
11699,23.0,5.283892376216659,-3.5734086235780946,3.4490671435693736,7.592470475991943,21.356656010577918,3.0228510800412467,14.677288236338,7.135141835870393,0.7765355785285526
11700,22.916666666666664,5.410471049853498,-3.5686055553661937,3.3431003595331936,7.273116584550002,21.352982310178636,3.0228510800412467,14.669463403824217,7.094588392326901,0.7765355785285526
11701,22.833333333333336,5.410665470376968,-3.5615873467989876,3.3329301937427367,7.0015384066768,21.34759927263011,3.0228510800412467,14.668713787192473,7.053823259998525,0.7765355785285526
11702,22.75,5.41095017736408,-3.552045102399725,3.326033738077917,6.606672245451497,21.340269406113393,3.0228510800412467,14.668206060112116,7.0128411103999175,0.7765355785285526
11703,22.66666666666667,5.4114935446848005,-3.5384009481242193,3.3192101747826963,5.9015004851134325,21.32977894634491,3.0228510800412467,14.66770360078101,6.971641390010621,0.7765355785285526
11704,22.58333333333333,5.412042112214465,-3.5230949542318686,3.3125307089613774,5.5727521350889475,21.31800432372833,3.0228510800412467,14.667211677533286,6.9302242198927475,0.7765355785285526
11705,22.5,5.41265243398077,-3.5095941500190153,3.3060262054883647,5.4502805646830295,21.307611797127844,3.0228510800412467,14.666732575573143,6.888589054948222,0.7765355785285526
11706,22.416666666666664,5.413346924357768,-3.4988334791952664,3.299582952083372,5.289402772635147,21.29932065842784,3.0228510800412467,14.666257890563768,6.84673534053942,0.7765355785285526
11707,22.333333333333336,5.41377252544834,-3.489977755442471,3.293217488909184,5.1279334750023855,21.29248905088763,3.0228510800412467,14.665788847515632,6.804663200591217,0.7765355785285526
11708,22.25,5.414120547375438,-3.481770431505696,3.2869379697166594,4.966079946115986,21.28615109556523,3.0228510800412467,14.66532605358888,6.762372103838531,0.7765355785285526
11709,22.16666666666667,5.414599018066138,-3.4733914264179435,3.2807439221098176,4.804049702323751,21.279676512989024,3.0228510800412467,14.664869477100623,6.719861497331686,0.7765355785285526
11710,22.08333333333333,5.414924201255017,-3.46456906930409,3.27462745944364,4.6420512532220695,21.272856706091517,3.0228510800412467,14.664418537084757,6.677131525059663,0.7765355785285526
11711,22.0,5.415265323717578,-3.455325298326194,3.2685886189107194,4.480290780928505,21.265708839859332,3.0228510800412467,14.663973240148398,6.634181653184061,0.7765355785285526
11712,22.0,4.076190555633756,-10.8407118379678,0.0,4.3189709618842045,21.117232555455455,1.2742052156823032,12.77790824209909,6.634176418558173,0.0
11713,22.000000000000004,4.082173342344598,-10.533530632448922,0.0,4.158291460669187,20.880878882571608,1.2742052156823025,12.777908242099995,6.634176642250678,0.0
11714,22.0,4.086932912994376,-10.479635156326845,0.0,3.8866113024722098,20.83940472632831,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11715,22.0,4.08753750276323,-10.386475338648776,0.0,3.7265919217463765,20.76772057808229,1.2742052156823036,12.777908242100048,6.6341766422506545,0.0
11716,22.0,4.088099022928259,-10.238732946659065,0.0,3.5677646078290484,20.654041276823573,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11717,22.0,4.090673683700595,-10.08536032400577,0.0,3.4103018226753075,20.53602117888734,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11718,22.0,4.095726018612759,-9.960482349143447,0.0,3.123296439815311,20.43992261931415,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11719,22.0,4.099847194774466,-9.87062143365909,0.0,2.964484641940634,20.37076562659011,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11720,22.0,4.101440942515942,-9.806852041867547,0.0,2.697638691196226,20.32168369084774,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11721,22.0,4.102536063167183,-9.758618395314,0.0,2.4487376222247064,20.28455512939406,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11722,22.0,4.1053418793817595,-9.719010209980231,0.0,2.209890641715116,20.25406272798511,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11723,22.0,4.106080155889128,-9.684448034548552,0.0,1.9751315063087338,20.227452134356096,1.2742052156823032,12.777908242100047,6.6341766422506545,0.0
11724,21.75,4.235111604485202,-9.654057197268559,0.0,1.7646654952026284,20.203964934008965,1.2742052156823032,12.777822212257405,6.540166874225904,0.0
11725,21.500000000000004,4.235644462225411,-9.624897497907687,0.0,1.5429762638726598,20.18149038536833,1.2742052156823032,12.777829867751635,6.442685125215871,0.0
11726,21.25,4.2365837824336525,-9.595735050339098,0.0,1.3184037381702083,20.15896851862241,1.2742052156823032,12.777837545529266,6.341739582339674,0.0
11727,21.0,4.239074003722772,-9.56659982080616,0.0,1.1187148527435469,20.136417992455133,1.2742052156823032,12.777845203041224,6.2372851456304375,0.0
11728,20.75,4.2415652024376875,-9.537692559869662,0.0,0.8793635957189783,20.113995164603438,1.2742052156823032,12.777852824526436,6.129276145227364,0.0
11729,20.5,4.242079032148252,-9.508759336405513,0.0,0.6266878303886342,20.091508486398222,1.2742052156823032,12.777860390107387,6.017666701238962,0.0
11730,20.25,4.242594387367056,-9.481045429480817,0.0,0.6476246511538185,20.069918414133532,1.2742052156823032,12.777867876033575,5.902410875361974,0.0
11731,20.0,4.243088540469821,-9.455120692199694,0.0,0.659737386070278,20.049665636908795,1.2742052156823032,12.777875254476662,5.783462812453885,0.0
11732,19.75,4.243551149630449,-9.430573610316056,0.0,0.6651456555195248,20.03043627305995,1.2742052156823032,12.777882493361929,5.66077688538352,0.0
11733,19.5,4.243989674918989,-9.406814668837225,0.0,0.6754479294838401,20.01177959244982,1.2742052156823032,12.777889556248281,5.534307863390983,0.0
11734,19.25,4.244414654956126,-9.383339592348007,0.0,0.6691401693819021,19.99331078428323,1.2742052156823032,12.777896762589348,5.4042949851066115,0.0
11735,19.0,4.244835101317816,-9.3599581708036,0.0,0.6695964915381978,19.97488689305918,1.2742052156823032,12.777904860930636,5.271603175539978,0.0
11736,18.75,2.953359389638268,-9.31552752541402,0.0,0.6588857716452122,19.94020103058421,1.2742052156823032,12.777862508055478,5.1567534918753495,0.0
11737,18.5,2.953359389638268,-9.264450158060404,0.0,0.6273762079369885,19.90044759481324,1.2742052156823032,12.7778699384045,5.036807239811334,0.0
11738,18.25,2.953359389638268,-9.219198375039179,0.0,0.6115007335849533,19.865165596252503,1.2742052156823032,12.777885653406699,4.918646595965943,0.0
11739,18.0,2.953359389638268,-9.182611311297117,0.0,0.5741568355617305,19.836521959863475,1.2742052156823032,12.777900077514056,4.801404919377376,0.0
11740,17.75,2.953359389638268,-9.152662667174027,0.0,0.5705271489635734,19.812951412014865,1.2742052156823032,12.777905682259894,4.6781746738514345,0.0
11741,17.5,2.953359389638268,-9.12657301921067,0.0,0.5652685442905171,19.792327146264036,1.2742052156823032,12.777910624489481,4.548777514021877,0.0
11742,17.25,2.953359389638268,-9.102238815683881,0.0,0.5109355368752345,19.773033915690366,1.2742052156823032,12.77791483274757,4.413037998473374,0.0
11743,17.0,2.953359389638268,-9.078723698328382,0.0,0.45815325615639446,19.754353082932923,1.2742052156823032,12.777918222578824,4.270777984633385,0.0
11744,16.75,2.953359389638268,-9.055813050657354,0.0,0.4069439907678213,19.73612023149812,1.2742052156823032,12.777920699559063,4.121816962520504,0.0
11745,16.5,2.953359389638268,-9.0143033926335,0.0,0.35732658762787345,19.703600607432907,1.2742052156823032,12.777922158885332,3.9659724571297694,0.0
11746,16.25,2.953359389638268,-8.969846767113053,0.0,0.3092714264826685,19.668807933200842,1.2742052156823032,12.777922484992898,3.8030604781056527,0.0
11747,16.0,2.953359389638268,-8.934080400400038,0.0,0.26248242500276747,19.64067056718042,1.2742052156823032,12.777921551108093,3.632895911359845,0.0
11748,16.0,2.953359389638268,-8.9070723642658,0.0,0.0,19.619367800015006,1.2742052156823032,12.778048627611842,3.632785185584779,0.0
11749,16.0,2.953359389638268,-8.885808116831937,0.0,0.0,19.602356156206664,1.2742052156823032,12.778048697170696,3.6327851249757885,0.0
11750,16.0,2.953359389638268,-8.867076273195492,0.0,0.0,19.58731360578602,1.2742052156823032,12.778048697208767,3.6327851249426057,0.0
11751,16.0,2.953359389638268,-8.849317379466571,0.0,0.0,19.573048182906376,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11752,16.0,2.953359389638268,-8.832104353188177,0.0,0.0,19.55923143643483,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11753,16.0,2.953359389638268,-8.81545027049482,0.0,0.0,19.5458712908178,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11754,16.0,2.953359389638268,-8.799396686426867,0.0,0.0,19.53299771429884,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11755,16.0,2.953359389638268,-8.783912471696071,0.0,0.0,19.520585345613426,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11756,16.0,2.953359389638268,-8.768926659509704,0.0,0.0,19.50857854431966,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11757,16.0,2.953359389638268,-8.75437232707108,0.0,0.0,19.496924903607102,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11758,16.0,2.953359389638268,-8.740200733791738,0.0,0.0,19.485586024770523,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11759,16.0,2.953359389638268,-8.726378054457909,0.0,0.0,19.47453499335674,1.2742052156823032,12.778048697208789,3.632785124942594,0.0
11760,16.0,2.953359389638268,-8.7124827158156,0.0,0.0,19.46344558411494,1.2742052156823032,12.77804647058845,3.6332181567301736,0.0
11761,16.0,2.953359389638268,-8.69843062718332,0.0,0.0,19.45225402861996,1.2742052156823032,12.778046492281682,3.6336493867165105,0.0
11762,16.0,2.953359389638268,-8.699407383794583,0.0,0.0,19.452591223411407,1.2742052156823032,12.778046515221247,3.6340807948302034,0.0
11763,16.0,2.953359389638268,-8.703863466012171,0.0,0.0,19.45560516669091,1.2742052156823032,12.778046538129628,3.634512363432515,0.0
11764,16.0,2.953359389638268,-8.70283714193869,0.0,0.0,19.454429093319003,1.2742052156823032,12.778046561034062,3.6349440980434338,0.0
11765,16.0,2.953359389638268,-8.69551705532253,0.0,0.0,19.448441894065464,1.2742052156823032,12.778046583931365,3.635376001246725,0.0
11766,16.0,2.953359389638268,-8.684714245297274,0.0,0.0,19.43979753558751,1.2742052156823032,12.77804660680083,3.6358080582827403,0.0
11767,16.0,2.953359389638268,-8.672927283940394,0.0,0.0,19.430410126143105,1.2742052156823032,12.778046629698864,3.6362403021021743,0.0
11768,16.0,2.953359389638268,-8.661229021014128,0.0,0.0,19.421101277080947,1.2742052156823032,12.778046652548618,3.636672700033138,0.0
11769,16.0,2.953359389638268,-8.649744874600744,0.0,0.0,19.4119667497909,1.2742052156823032,12.778046675401471,3.6371052638470744,0.0
11770,16.0,2.953359389638268,-8.63831409861063,0.0,0.0,19.402883116335005,1.2742052156823032,12.778046698257905,3.637538005141642,0.0
11771,16.0,2.953359389638268,-8.626824359114856,0.0,0.0,19.393764057256025,1.2742052156823032,12.778046721070844,3.6379708957388193,0.0
11772,16.0,2.953359389638268,-8.616132892981904,0.0,0.0,19.385319981032087,1.2742052156823032,12.77810099329114,3.615302875575981,0.0
11773,16.0,2.953359389638268,-8.60650452710677,0.0,0.0,19.377663199225022,1.2742052156823032,12.778099871372689,3.5929027478923716,0.0
11774,16.0,2.953359389638268,-8.597491862135794,0.0,0.0,19.370517130330374,1.2742052156823032,12.77809867913875,3.5707190801517004,0.0
11775,16.0,2.953359389638268,-8.58871281951241,0.0,0.0,19.363591302645354,1.2742052156823032,12.778097447860373,3.5487488196059656,0.0
11776,16.0,2.953359389638268,-8.579971206100046,0.0,0.0,19.356733591478054,1.2742052156823032,12.778096178289488,3.526988936448439,0.0
11777,16.0,2.953359389638268,-8.571227602275387,0.0,0.0,19.34991107382439,1.2742052156823032,12.778094871261162,3.5054364885604525,0.0
11778,16.0,2.953359389638268,-8.562491805569818,0.0,0.0,19.343128784411746,1.2742052156823032,12.778093527542426,3.484088568172958,0.0
11779,16.0,2.953359389638268,-8.553782468992539,0.0,0.0,19.33639893939098,1.2742052156823032,12.778092147958308,3.462942355821615,0.0
11780,16.0,2.953359389638268,-8.545099454304943,0.0,0.0,19.329719637153534,1.2742052156823032,12.778090733244591,3.44199504899806,0.0
11781,16.0,2.953359389638268,-8.536440718190438,0.0,0.0,19.323087675495227,1.2742052156823032,12.778089284181073,3.421243905372291,0.0
11782,16.0,2.953359389638268,-8.527803331712736,0.0,0.0,19.31649927965402,1.2742052156823032,12.77808780156122,3.40068625790404,0.0
11783,16.0,2.953359389638268,-8.519185454279661,0.0,0.0,19.309951597202208,1.2742052156823032,12.778086286116647,3.380319466419563,0.0
11784,16.0,2.953359389638268,-8.510182491124137,0.0,0.0,19.3031224016853,1.2742052156823032,12.778073722358634,3.3638274800509205,0.0
11785,16.0,2.953359389638268,-8.500695359354898,0.0,0.0,19.295953114740957,1.2742052156823032,12.778072420625113,3.3474474759342376,0.0
11786,16.0,2.953359389638268,-8.490910628497799,0.0,0.0,19.288572059692047,1.2742052156823032,12.77807110388215,3.331187364650906,0.0
11787,16.0,2.953359389638268,-8.463361293651044,0.0,0.0,19.26759861613518,1.2742052156823032,12.77806976712252,3.315045848608947,0.0
11788,16.0,2.953359389638268,-8.431477566895602,0.0,0.0,19.243317668850526,1.2742052156823032,12.778068410752743,3.2990216694696777,0.0
11789,16.0,2.953359389638268,-8.405771261805379,0.0,0.0,19.223780608584857,1.2742052156823032,12.778067035127581,3.2831135674558483,0.0
11790,16.0,2.953359389638268,-8.3873316093831,0.0,0.0,19.20982203968397,1.2742052156823032,12.77806564063609,3.26732031235921,0.0
11791,16.0,2.953359389638268,-8.372954507693198,0.0,0.0,19.198987581095597,1.2742052156823032,12.778064227641075,3.2516406824073356,0.0
11792,16.0,2.953359389638268,-8.359776664170676,0.0,0.0,19.189083492272825,1.2742052156823032,12.778062796540368,3.2360734948499523,0.0
11793,16.0,2.953359389638268,-8.346582246854773,0.0,0.0,19.1791778631333,1.2742052156823032,12.778061347668329,3.2206175536400283,0.0
11794,16.0,2.953359389638268,-8.333250796502256,0.0,0.0,19.169177912244667,1.2742052156823032,12.778059881413899,3.2052716976902484,0.0
11795,16.0,2.953359389638268,-8.319978948599307,0.0,0.0,19.159233839989447,1.2742052156823032,12.778058398145859,3.1900347840462002,0.0
11796,15.833333333333332,2.953359389638268,-8.306923943187766,0.0,0.0,19.149354667189932,1.2742052156823032,12.777945757090173,3.079458060218098,0.0
11797,15.666666666666668,2.953359389638268,-8.293842744323886,0.0,0.0,19.139550822090655,1.2742052156823032,12.77794374524327,2.9663689108035936,0.0
11798,15.5,2.953359389638268,-8.280924650570206,0.0,0.0,19.12984140509267,1.2742052156823032,12.777941180768906,2.8508271123232376,0.0
11799,15.333333333333336,2.953359389638268,-8.268193810267778,0.0,0.0,19.120240852297986,1.2742052156823032,12.777937983178145,2.732806935134738,0.0
11800,15.166666666666664,2.953359389638268,-8.255654798490102,0.0,0.0,19.110753692240582,1.2742052156823032,12.777934116930007,2.6122833220304407,0.0
11801,15.0,2.953359389638268,-8.243301483047484,0.0,0.0,19.101377406053157,1.2742052156823032,12.777929547273708,2.4892314941726754,0.0
11802,14.833333333333336,2.953359389638268,-8.231124128356631,0.0,0.0,19.092106464889586,1.2742052156823032,12.777924237804193,2.36362724711328,0.0
11803,14.666666666666664,2.953359389638268,-8.219112964360571,0.0,0.0,19.082934890225186,1.2742052156823032,12.77791815048849,2.2354472066104805,0.0
11804,14.5,2.953359389638268,-8.222619345770491,0.0,0.0,19.085631817166288,1.2742052156823032,12.777911248305442,2.1046684380616596,0.0
11805,14.333333333333336,2.953359389638268,-8.22966021914516,0.0,0.0,19.091013030249858,1.2742052156823032,12.777903637338307,1.9713885699602172,0.0
11806,14.166666666666664,2.953359389638268,-8.231150660565328,0.0,0.0,19.092115543964606,1.2742052156823032,12.777895713714855,1.8360538057758269,0.0
11807,14.0,2.953359389638268,-8.226201444831428,0.0,0.0,19.08825722894814,1.2742052156823032,12.77788613872026,1.6979684834459396,0.0
11808,14.0,2.953359389638268,-8.218121910048865,0.0,0.0,19.082082024988384,1.2742052156823032,12.777981143756495,1.693360439196141,0.0
11809,14.0,2.953359389638268,-8.209786810160761,0.0,0.0,19.075613684707967,1.2742052156823032,12.777980491358507,1.688855376734007,0.0
11810,14.0,2.953359389638268,-8.201918147911957,0.0,0.0,19.06951358362213,1.2742052156823032,12.777979786992368,1.6843628449553256,0.0
11811,14.0,2.953359389638268,-8.19439845891277,0.0,0.0,19.0636956066933,1.2742052156823032,12.777979098501776,1.679897891991238,0.0
11812,14.0,2.953359389638268,-8.186941100386198,0.0,0.0,19.057939865557795,1.2742052156823032,12.777978396314094,1.6754485628010671,0.0
11813,14.0,2.953359389638268,-8.179402560014028,0.0,0.0,19.05213525409935,1.2742052156823032,12.777977681596193,1.6710055333771419,0.0
11814,14.0,2.953359389638268,-8.17177477873621,0.0,0.0,19.046274658661165,1.2742052156823032,12.777976983793591,1.6665852065707125,0.0
11815,14.0,2.953359389638268,-8.164097555033312,0.0,0.0,19.040387876408666,1.2742052156823032,12.777976278703223,1.6621815555050408,0.0
11816,14.0,2.953359389638268,-8.156403222246164,0.0,0.0,19.034499176318594,1.2742052156823032,12.777975572488135,1.6577944847027861,0.0
11817,14.0,2.953359389638268,-8.148705447209293,0.0,0.0,19.02861857637616,1.2742052156823032,12.777974865169611,1.6534239030334075,0.0
11818,14.0,2.953359389638268,-8.141006684211089,0.0,0.0,19.022747520563552,1.2742052156823032,12.777974156768266,1.6490697204268883,0.0
11819,14.0,2.953359389638268,-8.133306971153376,0.0,0.0,19.0168856179341,1.2742052156823032,12.777973452669812,1.6447362796826495,0.0
11820,14.0,2.953359389638268,-8.125594856315839,0.0,0.0,19.011024716423087,1.2742052156823032,12.777973792571181,1.6403210086989297,0.0
11821,14.0,2.953359389638268,-8.117871807071129,0.0,0.0,19.00516366041612,1.2742052156823032,12.777973066156122,1.6359289643259967,0.0
11822,14.0,2.953359389638268,-8.110143243452171,0.0,0.0,18.99930741805004,1.2742052156823032,12.777972333807918,1.6315538039819533,0.0
11823,14.0,2.953359389638268,-8.102416873947336,0.0,0.0,18.99346157268515,1.2742052156823032,12.777971600452297,1.6271957227763463,0.0
11824,14.0,2.953359389638268,-8.094697687429184,0.0,0.0,18.987629586275425,1.2742052156823032,12.777970866162825,1.6228546226067646,0.0
11825,14.0,2.953359389638268,-8.086988473555412,0.0,0.0,18.98181323845976,1.2742052156823032,12.777970130967065,1.6185304111534644,0.0
11826,14.0,2.953359389638268,-8.079290824648139,0.0,0.0,18.97601340701454,1.2742052156823032,12.777969394884133,1.6142229941767992,0.0
11827,14.0,2.953359389638268,-8.071606253534743,0.0,0.0,18.97023092611959,1.2742052156823032,12.777968657932355,1.60993227524166,0.0
11828,14.0,2.953359389638268,-8.063936178717649,0.0,0.0,18.964466572965918,1.2742052156823032,12.777967920139467,1.6056581639559095,0.0
11829,14.0,2.953359389638268,-8.056282135098304,0.0,0.0,18.958721227653918,1.2742052156823032,12.77796718152156,1.6014005655639503,0.0
11830,14.0,2.953359389638268,-8.048645417443023,0.0,0.0,18.952995598582824,1.2742052156823032,12.777966442035577,1.5971593332706961,0.0
11831,14.0,2.953359389638268,-8.041027281897797,0.0,0.0,18.94729037669903,1.2742052156823032,12.777965701884662,1.5929344782529737,0.0
11832,13.916666666666664,2.953359389638268,-8.032885050198644,0.0,0.0,18.941116681271243,1.2742052156823032,12.777892547102446,1.5279513973158534,0.0
11833,13.833333333333336,2.953359389638268,-8.02395194714348,0.0,0.0,18.934396425426105,1.2742052156823032,12.777887864682345,1.462197668814607,0.0
11834,13.75,2.953359389638268,-8.014575224210924,0.0,0.0,18.927318603246952,1.2742052156823032,12.7778829688679,1.395726846096703,0.0
11835,13.666666666666668,2.953359389638268,-8.005015982538511,0.0,0.0,18.920080963226212,1.2742052156823032,12.777877826069842,1.3285346127349649,0.0
11836,13.583333333333332,2.953359389638268,-7.9954111333908,0.0,0.0,18.91278893611473,1.2742052156823032,12.777872429954321,1.2606167778542845,0.0
11837,13.5,2.953359389638268,-7.9857980698495865,0.0,0.0,18.905472320198076,1.2742052156823032,12.777866775074985,1.1919691817771374,0.0
11838,13.416666666666668,2.953359389638268,-7.976173740983064,0.0,0.0,18.898129787555728,1.2742052156823032,12.777860856873453,1.1225875984567066,0.0
11839,13.333333333333332,2.953359389638268,-7.9665315580852685,0.0,0.0,18.8907570844902,1.2742052156823032,12.777854668894337,1.0524679460090178,0.0
11840,13.25,2.953359389638268,-7.956871533278962,0.0,0.0,18.88335489253593,1.2742052156823032,12.777848205579893,0.9816061778361821,0.0
11841,13.166666666666668,2.953359389638268,-7.9471980989983875,0.0,0.0,18.8759272278046,1.2742052156823032,12.777841462294484,0.9099982044724703,0.0
11842,13.083333333333336,2.953359389638268,-7.937516100336494,0.0,0.0,18.868478395453096,1.2742052156823032,12.77783443247025,0.8376400715821134,0.0
11843,13.0,2.953359389638268,-7.92782917359643,0.0,0.0,18.861011755995904,1.2742052156823032,12.777827110464258,0.7645278653679745,0.0
11844,13.008333333333333,2.953359389638268,-7.918688141759954,0.0,0.0,18.85403671012217,1.2742052156823032,12.777905808216111,0.7694549797600407,0.0
11845,13.016666666666667,2.953359389638268,-7.9104106011351085,0.0,0.0,18.847648690659334,1.2742052156823032,12.777906082163955,0.7744120534163751,0.0
11846,13.025,2.953359389638268,-7.902627004884315,0.0,0.0,18.841652466946954,1.2742052156823032,12.777906309680546,0.7793279426267049,0.0
11847,13.033333333333335,2.953359389638268,-7.895062923396645,0.0,0.0,18.83584055001895,1.2742052156823032,12.777906526287481,0.7842029474335274,0.0
11848,13.041666666666664,2.953359389638268,-7.887576973304439,0.0,0.0,18.830104237994156,1.2742052156823032,12.77790673302002,0.7890373331182859,0.0
11849,13.05,2.953359389638268,-7.880134841546905,0.0,0.0,18.824416177587523,1.2742052156823032,12.777906928959183,0.7938314270828403,0.0
11850,13.058333333333335,2.953359389638268,-7.872744110191885,0.0,0.0,18.81878126476216,1.2742052156823032,12.777907114482206,0.798585530976141,0.0
11851,13.066666666666668,2.953359389638268,-7.865414657857759,0.0,0.0,18.813206384147875,1.2742052156823032,12.777907289332397,0.8032999703477017,0.0
11852,13.075,2.953359389638268,-7.858147828391806,0.0,0.0,18.80769201150332,1.2742052156823032,12.777907454501864,0.807974992685475,0.0
11853,13.083333333333332,2.953359389638268,-7.850939808490797,0.0,0.0,18.80223472167154,1.2742052156823032,12.777907609098751,0.8126109194544737,0.0
11854,13.091666666666667,2.953359389638268,-7.843785891601325,0.0,0.0,18.796830427525308,1.2742052156823032,12.777907753485806,0.817208037579818,0.0
11855,13.1,2.953359389638268,-7.836682747564425,0.0,0.0,18.79147611124746,1.2742052156823032,12.77790788741689,0.8217666634053947,0.0
11856,13.1,3.07981665461954,-7.831717581522228,0.0,0.0,18.78775477797183,1.2742052156823032,12.777889762758242,0.8203171877070559,0.0
11857,13.1,3.07981665461954,-7.827369235490231,0.0,0.0,18.784531248046047,1.2742052156823032,12.77788943812141,0.8188562241916533,0.0
11858,13.1,3.07981665461954,-7.822452698034071,0.0,0.0,18.78087579614676,1.2742052156823032,12.77788912108339,0.8173992794515178,0.0
11859,13.100000000000003,3.07981665461954,-7.81671616269255,0.0,0.0,18.776594158593024,1.2742052156823032,12.777888804143757,0.8159463414448085,0.0
11860,13.099999999999998,3.07981665461954,-7.810398794975557,0.0,0.0,18.771869612617902,1.2742052156823032,12.77788848730736,0.8144973965385238,0.0
11861,13.1,3.07981665461954,-7.803789037434222,0.0,0.0,18.766923465999113,1.2742052156823032,12.777888170578132,0.8130524318438451,0.0
11862,13.1,3.07981665461954,-7.797062524144277,0.0,0.0,18.761890457015348,1.2742052156823032,12.777887853947224,0.8116114245669751,0.0
11863,13.1,3.07981665461954,-7.790292698159843,0.0,0.0,18.756826863510547,1.2742052156823032,12.777887537433068,0.8101743662440042,0.0
11864,13.1,3.07981665461954,-7.783502816633424,0.0,0.0,18.751750427373263,1.2742052156823032,12.777887221030447,0.8087412407171346,0.0
11865,13.099999999999998,3.07981665461954,-7.776701716522377,0.0,0.0,18.74666781922617,1.2742052156823032,12.777886904738395,0.8073120290500972,0.0
11866,13.1,3.07981665461954,-7.769896678596045,0.0,0.0,18.741584518999286,1.2742052156823032,12.777886588568453,0.8058867203239211,0.0
11867,13.1,3.07981665461954,-7.7630950881552705,0.0,0.0,18.73650609239834,1.2742052156823032,12.777886272514687,0.8044652958450621,0.0
11868,13.175,4.172422674551401,-7.774982024454569,0.0,0.0,18.74579099429512,1.2742052156823032,12.77790225081315,0.8661137045987717,0.0
11869,13.25,4.172232522134894,-7.793423836631619,0.0,0.0,18.76008614636084,1.2742052156823032,12.777907686949858,0.9272436256479495,0.0
11870,13.325,4.171939302731586,-7.807885171689504,0.0,0.0,18.771322078573025,1.2742052156823032,12.777912920433963,0.9878483002744288,0.0
11871,13.4,4.171708886784063,-7.8157338159644425,0.0,0.0,18.777484848398945,1.2742052156823032,12.777917957913832,1.0479299104955098,0.0
11872,13.475,4.171582775168127,-7.81862042569909,0.0,0.0,18.77984421268112,1.2742052156823032,12.777922802741209,1.1074906524786947,0.0
11873,13.55,4.171534843994555,-7.81881872566712,0.0,0.0,18.78014590821831,1.2742052156823032,12.777927459176354,1.1665326855781062,0.0
11874,13.625,4.171529146219304,-7.81876101060914,0.0,0.12804896441822247,18.780256653580935,1.2742052156823032,12.777931929365877,1.2250582927633553,0.0
11875,13.7,4.171280846764365,-7.81994299936376,0.0,0.3094927642189922,18.781324268521935,1.2742052156823032,12.77793621782662,1.2830696726831579,0.0
11876,13.775,4.1712061256568,-7.822967895849255,0.0,0.5374093779502835,18.78381161984221,1.2742052156823032,12.777940326992514,1.3405691333898464,0.0
11877,13.850000000000003,4.169180557756089,-7.827210457651315,0.0,0.7303654571259756,18.78723864368518,1.2742052156823032,12.777944260182544,1.3975590093292152,0.0
11878,13.925,4.167082752746154,-7.832325232969148,0.0,0.9577633858647472,18.791340051879974,1.2742052156823032,12.777948021544859,1.4540415540124025,0.0
11879,14.0,4.1665716360188885,-7.835939657015685,0.0,1.2513947712931996,18.7942651223049,1.2742052156823032,12.777920385485643,1.5100441440811192,0.0
11880,14.166666666666664,4.164695001292935,-7.853110570228562,0.0,2.7322132163970223,18.807625938251334,1.2742052156823032,12.77792946867681,1.6413539036005442,0.0
11881,14.333333333333336,4.162627686293606,-7.876243762103786,0.0,3.013894237854539,18.825630266295974,1.2742052156823032,12.777937933803882,1.771560057824507,0.0
11882,14.5,4.162232826470328,-7.896041810316957,0.0,3.2870290035900323,18.841001608850412,1.2742052156823032,12.77794578715315,1.9006620812158972,0.0
11883,14.666666666666668,4.1619083913175565,-7.912263023366107,0.0,3.554004131186019,18.853633536711033,1.2742052156823032,12.777953040230635,2.028659646913488,0.0
11884,14.833333333333332,4.161629477896876,-7.926708002157386,0.0,3.8168968447509553,18.86489640443034,1.2742052156823032,12.77795970520672,2.1555529124278214,0.0
11885,15.0,4.161375707086858,-7.939942686033562,0.0,4.0775571262283306,18.875224682529232,1.2742052156823032,12.777965794859766,2.2813424272206944,0.0
11886,15.166666666666668,4.1611377527116815,-7.951130435043826,0.0,4.128932680395939,18.883975978536856,1.2742052156823032,12.77797132247354,2.4060287431299567,0.0
11887,15.333333333333332,4.160942628996592,-7.959662385231884,0.0,4.144466212974017,18.89068275216297,1.2742052156823032,12.777976301951215,2.5296133452262595,0.0
11888,15.5,4.160791596926112,-7.966555673592794,0.0,4.164470394942614,18.896126069229805,1.2742052156823032,12.777980747540347,2.6520972056173604,0.0
11889,15.666666666666668,4.160663082765779,-7.972763749067861,0.0,4.189597049948072,18.901038154209896,1.2742052156823032,12.777984675389995,2.7734915217285865,0.0
11890,15.833333333333336,4.160543286841098,-7.978651429847149,0.0,4.220289577192362,18.905699231967798,1.2742052156823032,12.77798809670234,2.893771362517274,0.0
11891,16.0,4.160428110720735,-7.984382723838283,0.0,4.256843776943406,18.910235330835356,1.2742052156823032,12.777991030955251,3.012966151552607,0.0
11892,16.175,4.160314901518417,-7.990191309741334,0.0,4.299450557895074,18.914834583192672,1.2742052156823032,12.777992205490827,3.1252752909876045,0.0
11893,16.35,4.1601990902799715,-7.995894685486025,0.0,4.275807741384568,18.919369736453497,1.2742052156823032,12.777993016595412,3.236636743743788,0.0
11894,16.525,4.160086440031983,-8.001753350667915,0.0,4.357304280133677,18.9240459591589,1.2742052156823032,12.777993353442016,3.345955976294208,0.0
11895,16.700000000000006,4.159967311891572,-8.008239416555844,0.0,4.445271850516845,18.929221983405796,1.2742052156823032,12.777993243924861,3.453247456163171,0.0
11896,16.875,4.159837112206019,-8.015308872485132,0.0,4.545692355168098,18.934796706906276,1.2742052156823032,12.7780619961681,3.558477864093836,0.0
11897,17.05,4.159732357558336,-8.022889727468382,0.0,4.673007904244067,18.94078267919729,1.2742052156823032,12.778061378383839,3.6617590247293266,0.0
11898,17.225,4.159587215921926,-8.031014339723614,0.0,4.79690133942011,18.947255057315274,1.2742052156823032,12.77806037699975,3.7630583447816166,0.0
11899,17.4,4.159431808185147,-8.039945008999473,0.0,4.927811047002029,18.954363819756555,1.2742052156823032,12.778059044656343,3.862391618485051,0.0
11900,17.575000000000006,4.159263018982559,-8.049817340888575,0.0,5.065912885788987,18.962212795395057,1.2742052156823032,12.778057406763189,3.95977506142277,0.0
11901,17.75,4.1590784090006885,-8.060664584685231,0.0,5.2113411456601675,18.970827232891036,1.2742052156823032,12.778055488446526,4.055225131197256,0.0
11902,17.925000000000004,4.158877197727966,-8.07244764629813,0.0,5.364183358118725,18.98017684245846,1.2742052156823032,12.778053314504348,4.148758368831087,0.0
11903,18.1,4.158413689928118,-8.085148499018686,0.0,5.5244760703219145,18.990247542629458,1.2742052156823032,12.778050906982257,4.240391933866199,0.0
11904,18.258333333333336,4.15775424281355,-8.098677919835982,0.0,5.692201568291896,19.000943781312003,1.2742052156823032,12.77802148471799,4.328666693242687,0.0
11905,18.416666666666668,4.155778959613687,-8.112898246763073,0.0,5.867285538008794,19.012208016502232,1.2742052156823032,12.778019303408634,4.415681946127207,0.0
11906,18.575000000000006,4.155518708508149,-8.128138466138873,0.0,6.093686717629248,19.024261840538994,1.2742052156823032,12.77801696035289,4.501462904135972,0.0
11907,18.733333333333334,4.155241337355995,-8.144394743116885,0.0,6.282278335358833,19.037101069974618,1.2742052156823032,12.77801446281697,4.586016577302453,0.0
11908,18.891666666666666,4.154946123022344,-8.161562079378571,0.0,6.477690650487706,19.050644987799522,1.2742052156823032,12.778011822747068,4.6693507112738075,0.0
11909,19.05,4.154634136612867,-8.17944897050043,0.0,6.679614699449549,19.064746691125023,1.2742052156823032,12.77800905530991,4.7514725296563975,0.0
11910,19.208333333333336,4.1543084581775345,-8.197633300841934,0.0,6.8483348207221795,19.0790819847157,1.2742052156823032,12.778006171729523,4.83239001863944,0.0
11911,19.366666666666667,4.153976850089242,-8.216004365955056,0.0,7.021796195926802,19.093565880277733,1.2742052156823032,12.778003186281545,4.912110574104331,0.0
11912,19.525,4.15364135369163,-8.234716036758662,0.0,7.199514861208332,19.108316688972227,1.2742052156823032,12.778000109370856,4.990642328681784,0.0
11913,19.683333333333334,4.153299024505569,-8.253953761807251,0.0,7.3809731016831295,19.123477017405254,1.2742052156823032,12.777996954422541,5.067992814808186,0.0
11914,19.841666666666665,4.152946314536514,-8.273349270515123,0.0,7.565624659480791,19.138763848542972,1.2742052156823032,12.777993731037064,5.144170303618204,0.0
11915,20.0,4.152589597863442,-8.292735380091221,0.0,7.752900467919309,19.154048698785076,1.2742052156823032,12.777990451293036,5.219182571111184,0.0
11916,20.166666666666664,4.152231767648195,-8.312013464389194,0.0,7.942214828902585,19.169275533333288,1.2742052156823032,12.778006893860905,5.289854770174595,0.0
11917,20.333333333333336,4.1518743119425405,-8.33104683497179,0.0,8.132971942951816,19.1843032543591,1.2742052156823032,12.77800325617728,5.359052296671282,0.0
11918,20.5,4.1510944037055175,-8.349762822283182,0.0,8.32457269302142,19.19909844403794,1.2742052156823032,12.777999611016845,5.426776614266754,0.0
11919,20.666666666666668,4.150745194902293,-8.368628891991282,0.0,8.568998808392875,19.214021381792925,1.2742052156823032,12.777995973907716,5.493040856585818,0.0
11920,20.833333333333332,4.150393681804819,-8.387512781936906,0.0,8.760359760462023,19.228970477811064,1.2742052156823032,12.777992352994083,5.557858508684723,0.0
11921,21.0,4.1500413757390255,-8.40624544828906,0.0,8.950827848796822,19.24381565467368,1.2742052156823032,12.777988758235413,5.621242396610892,0.0
11922,21.166666666666664,4.149690250324483,-8.424364926955406,0.0,9.106088522719439,19.258201551442024,1.2742052156823032,12.777985197827133,5.683205211296035,0.0
11923,21.333333333333336,4.149348886859515,-8.441762156482566,0.0,9.25743414699416,19.272044213935622,1.2742052156823032,12.777981678166205,5.743759897592098,0.0
11924,21.5,4.149019628485985,-8.458595961224816,0.0,9.404478508737638,19.285465772843065,1.2742052156823032,12.777978207527255,5.802918722806117,0.0
11925,21.66666666666667,4.148699701552511,-8.475061472487475,0.0,9.54688634069986,19.298616348202128,1.2742052156823032,12.777974792485928,5.86069376657959,0.0
11926,21.83333333333333,4.148385530548013,-8.49127752032297,0.0,9.684375811168385,19.31158741969137,1.2742052156823032,12.777971437947379,5.917097319416236,0.0
11927,22.0,4.14807491818001,-8.507284927343045,0.0,9.816720071357583,19.32441049454144,1.2742052156823032,12.77796815069944,5.972140980536721,0.0
11928,22.166666666666664,4.147767126808627,-8.523205194739955,0.0,9.943747797703846,19.337116877994127,1.2742052156823032,12.777902619319903,6.051905162278181,0.0
11929,22.333333333333336,4.147408685625913,-8.538971225154205,0.0,10.065342683413974,19.349764977373777,1.2742052156823032,12.777899475799623,6.130962510315137,0.0
11930,22.5,4.147103617219433,-8.554728697914339,0.0,10.181441853337754,19.362395379168028,1.2742052156823032,12.777896348443534,6.209348733681017,0.0
11931,22.66666666666667,4.146798053675818,-8.57041882627296,0.0,10.292033198551035,19.374959912345624,1.2742052156823032,12.777893229866216,6.287066705208597,0.0
11932,22.83333333333333,4.146066821055511,-8.585917080296412,0.0,10.397151651632038,19.387362788384795,1.2742052156823032,12.777890125022786,6.3641197779406165,0.0
11933,23.0,4.145764832319695,-8.601174996382326,0.0,10.496874450081945,19.399567501716266,1.2742052156823032,12.77788704076503,6.44051082950114,0.0
11934,23.166666666666664,4.145466977940446,-8.616146160353322,0.0,10.593674100096491,19.411539043196147,1.2742052156823032,12.777883982568653,6.516242718301464,0.0
11935,23.333333333333336,4.145174382856752,-8.630825535051859,0.0,10.684410779278087,19.42327406049591,1.2742052156823032,12.777880954582317,6.591318752334895,0.0
11936,23.5,4.144887208073084,-8.645254502866472,0.0,10.769311451897389,19.434804833539626,1.2742052156823032,12.777877963046784,6.6657418922336875,0.0
11937,23.666666666666664,4.144604636871035,-8.659470870470479,0.0,10.848615791062347,19.446160860625817,1.2742052156823032,12.777875012062808,6.739514616902316,0.0
11938,23.833333333333336,4.144325901353966,-8.673429065922466,0.0,10.922568001308008,19.45730744414187,1.2742052156823032,12.777872105701327,6.81264037832729,0.0
11939,24.0,4.144051728549656,-8.687087830500117,0.0,10.991408714138647,19.468213204869706,1.2742052156823032,12.777869248937922,6.885121902751534,0.0
11940,24.16666666666667,4.143782808614598,-8.700231668123298,0.0,11.005340922042732,19.478699857038638,1.2742052156823032,12.777853727018597,6.9629484639779164,0.0
11941,24.33333333333333,4.14352034397331,-8.712896019675789,0.0,11.064925985913101,19.488818047649314,1.2742052156823032,12.777850859654013,7.040277212562444,0.0
11942,24.5,4.142838437124298,-8.725263474156845,0.0,11.120035421405058,19.498694755061052,1.2742052156823032,12.777848054598062,7.117130971498748,0.0
11943,24.666666666666664,4.14258811573187,-8.737469904124858,0.0,11.170824044211939,19.508434583007272,1.2742052156823032,12.777845297705028,7.1935143895957845,0.0
11944,24.83333333333333,4.142341232556875,-8.749573435002192,0.0,11.217412503600237,19.518082722033096,1.2742052156823032,12.777842558541247,7.269407663322072,0.0
11945,25.0,4.142096486457972,-8.761575751070989,0.0,11.259884612111078,19.527641086758592,1.2742052156823032,12.777839899857895,7.344835060589992,0.0
11946,25.16666666666667,4.1418534641057505,-8.772415478629618,0.0,11.200199756270722,19.536292635452387,1.2742052156823032,12.77783728583468,7.419791099146326,0.0
11947,25.33333333333333,4.1413872913209575,-8.781863209150712,0.0,11.134866512671971,19.543862540545586,1.2742052156823032,12.777836212765049,7.495401517778161,0.0
11948,25.5,4.141195168817316,-8.790487245038245,0.0,11.06415827291102,19.550786914835673,1.2742052156823032,12.777834364006802,7.571024614744817,0.0
11949,25.66666666666667,4.141019474937732,-8.798326650888013,0.0,10.93973985264039,19.557096769796882,1.2742052156823032,12.777831960791218,7.6461928564400825,0.0
11950,25.83333333333333,4.140857298493837,-8.805669678086764,0.0,10.855955609622727,19.563015290264058,1.2742052156823032,12.77782961541248,7.720906621796227,0.0
11951,26.0,4.140703904933206,-8.812683760370037,0.0,10.767352665043559,19.56867187317162,1.2742052156823032,12.777827331206986,7.795166015876447,0.0
11952,26.08333333333333,4.140557304027857,-8.818935878438134,0.0,10.67188334430423,19.573762098825863,1.2742052156823032,12.777853943498206,7.817218982477616,0.0
11953,26.16666666666667,4.140425896142466,-8.824688371290131,0.0,10.595579815687381,19.578437519482108,1.2742052156823032,12.777853027407287,7.839020999761691,0.0
11954,26.25,4.140305804978486,-8.830225692853809,0.0,10.51931875417757,19.582948589173323,1.2742052156823032,12.777852129395553,7.860559788419527,0.0
11955,26.333333333333336,4.1399443308771495,-8.835705813565834,0.0,10.441218970374182,19.587418424107813,1.2742052156823032,12.777851254939044,7.881835434515772,0.0
11956,26.416666666666664,4.13983079160718,-8.841140772163875,0.0,10.361684803787535,19.591856570906078,1.2742052156823032,12.777850402932488,7.9028485227228495,0.0
11957,26.5,4.1397186719790335,-8.846928843711881,0.0,10.346024355155738,19.596569910456648,1.2742052156823032,12.777849573245826,7.923599620295668,0.0
11958,26.583333333333336,4.139602117037052,-8.854115956591501,0.0,10.367901485993352,19.602364427979158,1.2742052156823032,12.777848766691037,7.944088783742661,0.0
11959,26.66666666666667,4.1394552331297705,-8.863111217486074,0.0,10.451287393025462,19.60955556962874,1.2742052156823032,12.777847982165213,7.964316552726182,0.0
11960,26.75,4.139269348157715,-8.873455080766318,0.0,10.531090440562052,19.617789469931562,1.2742052156823032,12.777847219536595,7.984283452217155,0.0
11961,26.83333333333333,4.139002234825,-8.884492628114874,0.0,10.607129442836829,19.62656166350336,1.2742052156823032,12.777846479598438,8.003989507476424,0.0
11962,26.91666666666667,4.137045498149986,-8.895741874496345,0.0,10.679195438699052,19.63550088774735,1.2742052156823032,12.777845761254573,8.023435211546838,0.0
11963,27.0,4.136812248277166,-8.907048879162831,0.0,10.747050703576221,19.644488654665782,1.2742052156823032,12.777845064375807,8.04262104466921,0.0
11964,27.08333333333333,4.1366302611902155,-8.918206492436143,0.0,10.810429120356506,19.65336544810128,1.2742052156823032,12.777844389736664,8.0615469950406,0.0
11965,27.166666666666664,4.136397459575439,-8.929147613337507,0.0,10.869037874247814,19.662081038949676,1.2742052156823032,12.777843736269404,8.08021351485879,0.0
11966,27.25,4.13616768968929,-8.93990459312538,0.0,10.922560403159261,19.670661216589885,1.2742052156823032,12.77784310383502,8.098621031741114,0.0
11967,27.333333333333336,4.135940511246687,-8.950522607923915,0.0,10.970660504635262,19.679141001895392,1.2742052156823032,12.777842493213244,8.116769503669762,0.0
11968,27.416666666666664,4.13566256759669,-8.961015819450727,0.0,11.012987473485808,19.687531210063987,1.2742052156823032,12.77784190334987,8.134659332355511,0.0
11969,27.5,4.135439203503418,-8.971370560965353,0.0,11.049182121569007,19.695821139237395,1.2742052156823032,12.777841334123757,8.152290899794645,0.0
11970,27.583333333333336,4.135218031933325,-8.97424464390448,0.0,10.27703059311979,19.698350348715564,1.2742052156823032,12.777840786305733,8.169664126317995,0.0
11971,27.666666666666664,4.137303989831487,-8.967640526712335,0.0,9.51022300927032,19.693577873855915,1.2742052156823032,12.777840258874512,8.18677936508519,0.0
11972,27.75,4.137429806735597,-8.9540595563356,0.0,8.74971218387472,19.683431092139926,1.2742052156823032,12.777839751727235,8.203636950075557,0.0
11973,27.833333333333336,4.13775030198299,-8.936791574435366,0.0,8.027273186661267,19.670445719909562,1.2742052156823032,12.777839265633792,8.220236763619123,0.0
11974,27.916666666666664,4.1385199758893805,-8.917449961879953,0.0,7.2805337648510635,19.655865256904217,1.2742052156823032,12.777838799613116,8.236579109841728,0.0
11975,28.0,4.139383331714056,-8.896420366205463,0.0,6.543340934023342,19.63998671049512,1.2742052156823032,12.777838353586475,8.25266427359886,0.0
11976,27.916666666666664,4.139799472334834,-8.87329754860399,0.0,5.816836398255566,19.622490403267644,1.2742052156823032,12.77783108616346,8.204239162286948,0.0
11977,27.833333333333336,4.140255395441231,-8.848065086612433,0.0,5.102172494318146,19.603376277348907,1.2742052156823032,12.777833341808805,8.157364960198745,0.0
11978,27.75,4.142778028203043,-8.821529617193242,0.0,4.430157485845025,19.583252947186917,1.2742052156823032,12.777833629262155,8.110526213247956,0.0
11979,27.66666666666667,4.145027581651251,-8.794023950796085,0.0,3.740559031201748,19.562378423960535,1.2742052156823032,12.777833943069524,8.063740307660254,0.0
11980,27.58333333333333,4.146238662081773,-8.765929125090222,0.0,3.108497119538236,19.541046512206037,1.2742052156823032,12.777834302506008,8.017041120736963,0.0
11981,27.5,4.148567371782731,-8.73754830464371,0.0,2.4819307763135283,19.519491001432982,1.2742052156823032,12.77783462025437,7.970394584608301,0.0
