,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
11982,27.41666666666667,4.149118874568106,-8.715346824782454,0.0,2.6349798965479327,19.502699340703597,1.2742052156823032,12.777834954549027,7.923811629926551,0.0
11983,27.333333333333336,4.149546394711969,-8.701300699707906,0.0,2.78700952112917,19.49219665146331,1.2742052156823032,12.77783529631578,7.877297375015905,0.0
11984,27.25,4.149812515317007,-8.693225552894832,0.0,2.9379645172225954,19.48629864675317,1.2742052156823032,12.777835619878566,7.830836377872737,0.0
11985,27.166666666666664,4.149961249631745,-8.688298208658624,0.0,3.087789220243324,19.482827880160936,1.2742052156823032,12.777835964326167,7.784443428881406,0.0
11986,27.083333333333336,4.146592373826559,-8.68462015018111,0.0,3.2364270841340708,19.48031981919962,1.2742052156823032,12.777836302432112,7.738113542069092,0.0
11987,27.0,4.146408510045152,-8.681752567393774,0.0,3.383820122475037,19.478435992302057,1.2742052156823032,12.777836641186676,7.691846265594082,0.0
11988,27.0,4.146455111540237,-8.679077478382125,0.0,3.5299081091889155,19.476670740453372,1.2742052156823032,12.777808114537649,7.691858619696165,0.0
11989,27.0,4.146498182849544,-8.67643086882786,0.0,3.6746275043294383,19.474949077876936,1.2742052156823032,12.777808111377029,7.691858621064938,0.0
11990,27.0,4.146486731801135,-8.673721661319798,0.0,3.7731346505520604,19.473168845913015,1.2742052156823032,12.777808111376686,7.691858621065086,0.0
11991,27.000000000000004,4.146528148549505,-8.670807006254304,0.0,3.8385231833278772,19.47121906889857,1.2742052156823032,12.777808111376679,7.69185862106509,0.0
11992,27.0,4.146572931141869,-8.66825385944865,0.0,3.9467064130090685,19.46953778022753,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11993,27.0,4.146611021605103,-8.66634180440729,0.0,4.065565548614385,19.46834154987735,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11994,27.0,4.14663719918328,-8.663531262597829,0.0,3.977250693638531,19.466442784990072,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11995,27.0,4.146680755479333,-8.659771958306072,0.0,3.973646240825857,19.463803162074544,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11996,27.0,4.1467431579552745,-8.654991458817657,0.0,3.8870835166583073,19.460367175140643,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11997,27.0,4.146825257635185,-8.649367353186294,0.0,3.8009748800528125,19.456272278604914,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11998,27.0,4.146975952428477,-8.643177660404781,0.0,3.7153040295256625,19.45173345990698,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
11999,27.0,4.147084383132139,-8.636634225111067,0.0,3.6300487030220006,19.446914636215055,1.2742052156823032,12.777808111376679,7.691858621065086,0.0
12000,26.91666666666667,4.273656587349068,-8.633846039462028,0.0,3.5451804808466396,19.444953068128886,1.2742052156823032,12.777772226108077,7.673775859513287,0.0
12001,26.83333333333333,4.273707155599234,-8.633639813121885,0.0,3.460664776671759,19.445003579432708,1.2742052156823032,12.777773707986356,7.655431641504753,0.0
12002,26.75,4.273710882932427,-8.634257726142296,0.0,3.376460157749431,19.445663576217036,1.2742052156823032,12.777775203468686,7.63684196836051,0.0
12003,26.66666666666667,4.273699167609868,-8.634655168701052,0.0,3.292517996972209,19.446123859366846,1.2742052156823032,12.777776708357784,7.618006520320507,0.0
12004,26.58333333333333,4.273690770948619,-8.634562127003475,0.0,3.208782115060768,19.446175986883507,1.2742052156823032,12.777778221866487,7.598925335542828,0.0
12005,26.5,4.273690944452405,-8.634051391169741,0.0,3.125187725570228,19.445876964753616,1.2742052156823032,12.777779744979245,7.579598053622818,0.0
12006,26.416666666666664,4.273944998325742,-8.632703633121888,0.0,2.9617629931179215,19.444903851776193,1.2742052156823032,12.777781277814816,7.5600242967126405,0.0
12007,26.333333333333336,4.275696720171309,-8.63044264301562,0.0,2.7994355129436905,19.44319854765799,1.2742052156823032,12.777782819570717,7.540204051025148,0.0
12008,26.25,4.275984238949414,-8.62742077856736,0.0,2.6381884812089527,19.44087942204389,1.2742052156823032,12.777784371269547,7.52013690271023,0.0
12009,26.16666666666667,4.276040226529044,-8.623862102084708,0.0,2.4798496505822247,19.438120253237145,1.2742052156823032,12.777785933014727,7.499822404516077,0.0
12010,26.08333333333333,4.277834724372961,-8.619987705941229,0.0,2.3248922853677336,19.435092582974065,1.2742052156823032,12.777787504015599,7.479260502839779,0.0
12011,26.0,4.277907628760465,-8.615852028229634,0.0,2.1698446875984114,19.431839333712965,1.2742052156823032,12.777789085295744,7.458450719603161,0.0
12012,25.83333333333333,2.9480007473516068,-8.586523085912935,0.0,2.0222353898226766,19.40907345154695,1.2742052156823032,12.777758206708354,7.416326003899243,0.0
12013,25.66666666666667,2.9484949766482678,-8.545923536940162,0.0,1.8679863880376395,19.37763423196597,1.2742052156823032,12.777762053174925,7.3732008736991475,0.0
12014,25.5,2.9487805352313887,-8.507816412459627,0.0,1.712177962718547,19.34810962343519,1.2742052156823032,12.777765924582843,7.329087476551895,0.0
12015,25.333333333333336,2.951069955906871,-8.476794324880736,0.0,1.554788727133754,19.324039824255177,1.2742052156823032,12.777769818212242,7.283981563835568,0.0
12016,25.166666666666664,2.951069955906871,-8.451543885279355,0.0,1.395820661913101,19.304408609042714,1.2742052156823032,12.777773734169598,7.237879037214281,0.0
12017,25.0,2.953073831055151,-8.42939523476013,0.0,1.2353082845566818,19.28715514731361,1.2742052156823032,12.777777673421294,7.190775537229071,0.0
12018,24.83333333333333,2.953073831055151,-8.409470304372384,0.0,1.1902726454359551,19.27160288202909,1.2742052156823032,12.77778163781659,7.142665985850375,0.0
12019,24.66666666666667,2.951069955906871,-8.391369417317932,0.0,1.1544065706638706,19.25744479180165,1.2742052156823032,12.777785627125224,7.093545497763378,0.0
12020,24.5,2.951069955906871,-8.374629983129308,0.0,1.1159986921995566,19.244325267291927,1.2742052156823032,12.777789641927766,7.043408929379335,0.0
12021,24.33333333333333,2.951069955906871,-8.358852695155203,0.0,1.0663100570006512,19.231937452939473,1.2742052156823032,12.777793683703386,6.992250438347898,0.0
12022,24.16666666666667,2.951069955906871,-8.34365962896442,0.0,1.0227103847062544,19.21999090496596,1.2742052156823032,12.7777977516875,6.94006439020272,0.0
12023,24.0,2.951069955906871,-8.328717090130015,0.0,0.9719775944175928,19.2082292507187,1.2742052156823032,12.777801845960761,6.886844935028778,0.0
12024,23.91666666666667,2.951069955906871,-8.314395516642705,0.0,0.8907257296406863,19.196938840322552,1.2742052156823032,12.777805421256183,6.871738845529695,0.0
12025,23.83333333333333,2.9513555144899883,-8.300630143209544,0.0,0.801216371984016,19.186070053585805,1.2742052156823032,12.777807830997137,6.856269037111557,0.0
12026,23.75,2.953359389638268,-8.287445900827345,0.0,0.7343684933137035,19.175644139412448,1.2742052156823032,12.777810260319335,6.840445978518243,0.0
12027,23.666666666666664,2.953359389638268,-8.274688728256667,0.0,0.6503647671235131,19.165542876308276,1.2742052156823032,12.777812650202748,6.824235318732853,0.0
12028,23.58333333333333,2.953359389638268,-8.262378844529279,0.0,0.5984909192456873,19.155782574458165,1.2742052156823032,12.777815082617511,6.807666597332433,0.0
12029,23.5,2.953359389638268,-8.250479475547145,0.0,0.5439185318295457,19.14633539992035,1.2742052156823032,12.77781750586746,6.7907280926126585,0.0
12030,23.41666666666667,2.953359389638268,-8.238904609117958,0.0,0.4897276844639007,19.137135573732706,1.2742052156823032,12.777819933037806,6.7734179677907065,0.0
12031,23.33333333333333,2.953359389638268,-8.22758318171658,0.0,0.4373963829086082,19.128128814513385,1.2742052156823032,12.777822363249859,6.75573488275867,0.0
12032,23.25,2.953359389638268,-8.216477185103361,0.0,0.38694956606200825,19.11928631826508,1.2742052156823032,12.77782479777906,6.737676935358511,0.0
12033,23.16666666666667,2.953359389638268,-8.205579109062993,0.0,0.33840660247851223,19.11060277842223,1.2742052156823032,12.777827236843093,6.719242200569838,0.0
12034,23.08333333333333,2.953359389638268,-8.194877405051603,0.0,0.29171891917496634,19.102069746142707,1.2742052156823032,12.777829679473049,6.700429225826555,0.0
12035,23.0,2.953359389638268,-8.182987389432418,0.0,0.0,19.092619781770136,1.2742052156823032,12.777832137741965,6.681244201488881,0.0
12036,22.666666666666664,2.953359389638268,-8.17045554033121,0.0,0.0,19.082685499854428,1.2742052156823032,12.777845260642549,6.532665133550382,0.0
12037,22.333333333333336,2.953359389638268,-8.158026926695051,0.0,0.0,19.072819902051837,1.2742052156823032,12.777852813336198,6.380756842333644,0.0
12038,22.0,2.953359389638268,-8.145900205819972,0.0,0.0,19.06317858720269,1.2742052156823032,12.777860335015502,6.225472179427379,0.0
12039,21.66666666666667,2.953359389638268,-8.133963357970492,0.0,0.0,19.053674510349275,1.2742052156823032,12.7778677956753,6.066771736297413,0.0
12040,21.333333333333332,2.953359389638268,-8.122083823967307,0.0,0.0,19.04420595714922,1.2742052156823032,12.777875152885898,5.904618601093228,0.0
12041,21.0,2.953359389638268,-8.110194250225453,0.0,0.0,19.0347217724908,1.2742052156823032,12.777882358402948,5.738975812718269,0.0
12042,20.666666666666664,2.953359389638268,-8.09813735966558,0.0,0.0,19.025101421167104,1.2742052156823032,12.777889356151228,5.569806565736025,0.0
12043,20.333333333333336,2.953359389638268,-8.085794685377891,0.0,0.0,19.015254215303383,1.2742052156823032,12.777896083774307,5.397075551233404,0.0
12044,20.0,2.953359389638268,-8.073094763216208,0.0,0.0,19.005125662190576,1.2742052156823032,12.777902475617452,5.220748062541928,0.0
12045,19.666666666666668,2.953359389638268,-8.060065165167366,0.0,0.0,18.994737593045812,1.2742052156823032,12.777908459483678,5.040790766290981,0.0
12046,19.333333333333332,2.953359389638268,-8.046737479416535,0.0,0.0,18.98411491532751,1.2742052156823032,12.777913956976043,4.857172457927371,0.0
12047,19.0,2.953359389638268,-8.033094397617877,0.0,0.0,18.97324483611978,1.2742052156823032,12.777918887619357,4.669863249862098,0.0
12048,19.0,2.953359389638268,-8.021087319174518,0.0,0.0,18.963669644641072,1.2742052156823032,12.777961009611378,4.669837341711698,0.0
12049,19.0,2.953359389638268,-8.01130177323208,0.0,0.0,18.955769303296712,1.2742052156823032,12.77796102097586,4.66983748935935,0.0
12050,19.0,2.953359389638268,-8.003033100431324,0.0,0.0,18.9490475331168,1.2742052156823032,12.777961021420033,4.669837489087779,0.0
12051,19.0,2.953359389638268,-7.995518130063057,0.0,0.0,18.942917580216747,1.2742052156823032,12.777961021420172,4.669837489087696,0.0
12052,19.0,2.953359389638268,-7.988325582886849,0.0,0.0,18.937046931321664,1.2742052156823032,12.777961021420161,4.669837489087699,0.0
12053,19.0,2.953359389638268,-7.981318847143106,0.0,0.0,18.93132979115129,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12054,19.0,2.953359389638268,-7.974492800217649,0.0,0.0,18.925761742960205,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12055,19.0,2.953359389638268,-7.967860918029618,0.0,0.0,18.920352808415828,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12056,19.0,2.953359389638268,-7.961419007538775,0.0,0.0,18.915099460023807,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12057,19.0,2.953359389638268,-7.955149734547524,0.0,0.0,18.90998807285974,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12058,19.0,2.953359389638268,-7.94903346862299,0.0,0.0,18.905003263295125,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12059,19.0,2.953359389638268,-7.943054418106388,0.0,0.0,18.90013261097957,1.2742052156823032,12.777961021420161,4.669837489087697,0.0
12060,19.0,2.953359389638268,-7.9372940631434,0.0,0.0,18.895481464071036,1.2742052156823032,12.778003901698751,4.654308758280881,0.0
12061,19.0,2.953359389638268,-7.931870569336089,0.0,0.0,18.891065953428942,1.2742052156823032,12.778002829983048,4.638868645510384,0.0
12062,19.0,2.953359389638268,-7.926648172446347,0.0,0.0,18.88683233650638,1.2742052156823032,12.778001731389608,4.623489556847167,0.0
12063,19.0,2.953359389638268,-7.921549795891049,0.0,0.0,18.882722812107037,1.2742052156823032,12.77800061715042,4.608171353882411,0.0
12064,19.0,2.953359389638268,-7.916532586689147,0.0,0.0,18.878703428109148,1.2742052156823032,12.777999487905923,4.592913729106833,0.0
12065,19.0,2.953359389638268,-7.911581471011236,0.0,0.0,18.874761053345225,1.2742052156823032,12.777998343928815,4.57771641076742,0.0
12066,19.0,2.953359389638268,-7.906692503536272,0.0,0.0,18.870891252408242,1.2742052156823032,12.777997185426365,4.562579108190916,0.0
12067,19.0,2.953359389638268,-7.901863226983275,0.0,0.0,18.86709095048726,1.2742052156823032,12.777996012634695,4.547501534116933,0.0
12068,19.0,2.953359389638268,-7.8970894572811074,0.0,0.0,18.863355883736126,1.2742052156823032,12.77799482580837,4.532483417522689,0.0
12069,19.0,2.953359389638268,-7.8923663478693085,0.0,0.0,18.85968135364788,1.2742052156823032,12.777993625184731,4.517524487759748,0.0
12070,19.0,2.953359389638268,-7.8876890438259375,0.0,0.0,18.856062701293776,1.2742052156823032,12.777992410978491,4.50262445566826,0.0
12071,19.0,2.953359389638268,-7.8830535348285204,0.0,0.0,18.852495956313508,1.2742052156823032,12.777991183453494,4.487783051685176,0.0
12072,18.916666666666664,2.953359389638268,-7.877780049760694,0.0,0.0,18.84839107625572,1.2742052156823032,12.777924140629946,4.446221654256905,0.0
12073,18.833333333333336,2.953359389638268,-7.871564287723572,0.0,0.0,18.84363130431634,1.2742052156823032,12.777925494465734,4.40431344141225,0.0
12074,18.75,2.953359389638268,-7.864779270549759,0.0,0.0,18.838425363565758,1.2742052156823032,12.77792682800134,4.362097710451777,0.0
12075,18.666666666666668,2.953359389638268,-7.857727579522616,0.0,0.0,18.83300307812511,1.2742052156823032,12.77792812194356,4.3195733765311,0.0
12076,18.583333333333332,2.953359389638268,-7.850572153060139,0.0,0.0,18.827490045286687,1.2742052156823032,12.777929373537752,4.276739784293825,0.0
12077,18.5,2.953359389638268,-7.8433592361314295,0.0,0.0,18.821922802695653,1.2742052156823032,12.777930582465968,4.233595859012153,0.0
12078,18.416666666666664,2.953359389638268,-7.836086124437702,0.0,0.0,18.816300084895154,1.2742052156823032,12.77793174710437,4.190140505661921,0.0
12079,18.333333333333336,2.953359389638268,-7.828744809883093,0.0,0.0,18.810616314368563,1.2742052156823032,12.777932864665079,4.146373103452261,0.0
12080,18.25,2.953359389638268,-7.821334680531133,0.0,0.0,18.8048714764466,1.2742052156823032,12.777933934733706,4.102292580813579,0.0
12081,18.166666666666664,2.953359389638268,-7.81386026309965,0.0,0.0,18.799069458613165,1.2742052156823032,12.777934955684069,4.0578978985400465,0.0
12082,18.083333333333336,2.953359389638268,-7.8063268001347605,0.0,0.0,18.79321467984614,1.2742052156823032,12.777935924570988,4.013188425170444,0.0
12083,18.0,2.953359389638268,-7.798738138265232,0.0,0.0,18.787310475997206,1.2742052156823032,12.777936840998407,3.9681631375095394,0.0
12084,18.0,3.9027056957556443,-7.808032116029562,0.0,0.0,18.79447302147083,1.2742052156823032,12.778001171032468,3.955334836649338,0.0
12085,18.0,3.9027056957556443,-7.823743864210122,0.0,0.0,18.806523700412857,1.2742052156823032,12.77799987708081,3.9425965693004565,0.0
12086,18.0,3.9027056957556443,-7.836186022852865,0.0,0.0,18.816072099262804,1.2742052156823032,12.777998555399815,3.9299074762894746,0.0
12087,18.0,3.9027056957556443,-7.842796055177819,0.0,0.0,18.82114617801104,1.2742052156823032,12.777997224366345,3.9172673017255666,0.0
12088,18.0,3.9027056957556443,-7.8449557297391515,0.0,0.0,18.82281025081321,1.2742052156823032,12.777995884199033,3.904675817306862,0.0
12089,18.0,3.9027056957556443,-7.844682493957896,0.0,0.0,18.822617787373147,1.2742052156823032,12.777994535113368,3.8921328103229356,0.0
12090,18.0,3.9027056957556443,-7.843285671798059,0.0,0.0,18.821576763735518,1.2742052156823032,12.777993177281155,3.879638047426525,0.0
12091,18.0,3.9027056957556443,-7.8413410539149115,0.0,0.0,18.820130150261072,1.2742052156823032,12.777991810935376,3.8671913233999695,0.0
12092,18.0,3.9027056957556443,-7.839040386102722,0.0,0.0,18.81842509265781,1.2742052156823032,12.777990436231276,3.8547923973386276,0.0
12093,18.0,3.9027056957556443,-7.8364544877090365,0.0,0.0,18.816515578437006,1.2742052156823032,12.777989053406195,3.8424410590735563,0.0
12094,18.0,3.9027056957556443,-7.833638267875258,0.0,0.0,18.814443337155055,1.2742052156823032,12.777987662670506,3.8301371045652695,0.0
12095,18.0,3.9027056957556443,-7.830646826276332,0.0,0.0,18.812250253000105,1.2742052156823032,12.777986264218299,3.8178803218232913,0.0
12096,17.916666666666668,3.9027056957556443,-7.827353623105216,0.0,0.0,18.809784419464247,1.2742052156823032,12.777930907292873,3.7712729555783953,0.0
12097,17.833333333333332,3.9027056957556443,-7.823646709693221,0.0,0.0,18.80705747100245,1.2742052156823032,12.777931254964145,3.7244052352746295,0.0
12098,17.75,3.9027056957556443,-7.819743057885473,0.0,0.0,18.804173627253714,1.2742052156823032,12.77793156284683,3.6773100984256457,0.0
12099,17.666666666666668,3.9027056957556443,-7.815766301878279,0.0,0.0,18.80122590900272,1.2742052156823032,12.77793181575641,3.6299871145454037,0.0
12100,17.583333333333332,3.9027056957556443,-7.811785249076064,0.0,0.0,18.798267458638758,1.2742052156823032,12.777932011171684,3.582436185848427,0.0
12101,17.5,3.9027056957556443,-7.807826068904496,0.0,0.0,18.795319137301547,1.2742052156823032,12.77793214911813,3.534656922122967,0.0
12102,17.416666666666668,3.9027056957556443,-7.803897166727698,0.0,0.0,18.79238803251519,1.2742052156823032,12.777932228278619,3.4866489151850457,0.0
12103,17.333333333333332,3.9027056957556443,-7.800004393571069,0.0,0.0,18.78947909031084,1.2742052156823032,12.777932246129925,3.4384120920563506,0.0
12104,17.25,3.9027056957556443,-7.796155332148267,0.0,0.0,18.786598487710144,1.2742052156823032,12.777932202696782,3.3899460821057867,0.0
12105,17.166666666666668,3.9027056957556443,-7.792358647503137,0.0,0.0,18.783753188450497,1.2742052156823032,12.777932096668417,3.341250497794582,0.0
12106,17.083333333333332,3.9027056957556443,-7.788622644163893,0.0,0.0,18.780949858298804,1.2742052156823032,12.77793192554472,3.292325299125791,0.0
12107,17.0,3.9027056957556443,-7.784954729483265,0.0,0.0,18.77819446179921,1.2742052156823032,12.777931689357985,3.2431701441090475,0.0
12108,17.0,3.9027056957556443,-7.780866820498087,0.0,0.0,18.77512234189393,1.2742052156823032,12.77794250111785,3.2432779445980695,0.0
12109,17.0,3.9027056957556443,-7.776285086094409,0.0,0.0,18.771654236092097,1.2742052156823032,12.777942519909573,3.243392486844679,0.0
12110,17.0,3.9027056957556443,-7.771368416132426,0.0,0.0,18.767923013968165,1.2742052156823032,12.777942535908677,3.2435070437797355,0.0
12111,17.0,3.9027056957556443,-7.766315019860376,0.0,0.0,18.76408136268734,1.2742052156823032,12.777942551930792,3.2436216318983044,0.0
12112,17.0,3.9027056957556443,-7.761237810552602,0.0,0.0,18.76021641153211,1.2742052156823032,12.777942567922715,3.243736225243934,0.0
12113,17.0,3.9027056957556443,-7.756172416595544,0.0,0.0,18.756355793848805,1.2742052156823032,12.7779425839524,3.2438508539019324,0.0
12114,17.0,3.9027056957556443,-7.7511194780118915,0.0,0.0,18.752500188296747,1.2742052156823032,12.777942599953608,3.243965492785817,0.0
12115,17.0,3.9027056957556443,-7.746074102023979,0.0,0.0,18.748646004730187,1.2742052156823032,12.777942615960038,3.2440801460059605,0.0
12116,17.0,3.9027056957556443,-7.74103812807881,0.0,0.0,18.744794836488985,1.2742052156823032,12.777942631993941,3.2441948345591856,0.0
12117,17.0,3.9027056957556443,-7.736011443788207,0.0,0.0,18.740946772628696,1.2742052156823032,12.777942648002945,3.244309536130515,0.0
12118,17.0,3.9027056957556443,-7.730994261615806,0.0,0.0,18.737102152964287,1.2742052156823032,12.777942664010641,3.2444242494317006,0.0
12119,17.0,3.9027056957556443,-7.7259881544016356,0.0,0.0,18.733262365586604,1.2742052156823032,12.777942680035169,3.2445389874788866,0.0
12120,16.916666666666664,3.9027056957556443,-7.72120823919417,0.0,0.0,18.729571714228523,1.2742052156823032,12.777921069291788,3.1976968331279267,0.0
12121,16.833333333333336,3.9027056957556443,-7.716656841994189,0.0,0.0,18.726073839911365,1.2742052156823032,12.777921105170321,3.1505267110718065,0.0
12122,16.75,3.9027056957556443,-7.7123041190077295,0.0,0.0,18.722723293186103,1.2742052156823032,12.777921074367411,3.103041425688971,0.0
12123,16.666666666666668,3.9027056957556443,-7.708072092173077,0.0,0.0,18.719459932124355,1.2742052156823032,12.777920969597714,3.0552402674045935,0.0
12124,16.583333333333332,3.9027056957556443,-7.703914860085822,0.0,0.0,18.716248650662607,1.2742052156823032,12.777920787893894,3.0071228345053047,0.0
12125,16.5,3.9027056957556443,-7.699819793306618,0.0,0.0,18.713080045715635,1.2742052156823032,12.77792052891641,2.9586884547489305,0.0
12126,16.416666666666668,3.9027056957556443,-7.6957904837059505,0.0,0.0,18.70995718577663,1.2742052156823032,12.777920190970235,2.9099364626777833,0.0
12127,16.333333333333332,3.9027056957556443,-7.69183360811924,0.0,0.0,18.706885478941896,1.2742052156823032,12.7779197710407,2.860866480406312,0.0
12128,16.25,3.9027056957556443,-7.687793256276662,0.0,0.0,18.703870997986417,1.2742052156823032,12.778045284501568,2.9102902920637397,0.0
12129,16.166666666666668,3.9027056957556443,-7.684272744413842,0.0,0.0,18.700911752089542,1.2742052156823032,12.777809062265247,2.7618411452147056,0.0
12130,16.083333333333332,3.9027056957556443,-7.680399050353299,0.0,0.0,18.698013352301377,1.2742052156823032,12.777917979775967,2.7117427186586203,0.0
12131,16.0,3.9027056957556443,-7.676766775948726,0.0,0.0,18.69517873219511,1.2742052156823032,12.77791724876717,2.661395187564658,0.0
12132,16.166666666666664,3.9027056957556443,-7.673564567547351,0.0,0.0,18.69272516886613,1.2742052156823032,12.777973927224403,2.7638032123388676,0.0
12133,16.333333333333336,3.9027056957556443,-7.6710214049418886,0.0,0.0,18.690727803866082,1.2742052156823032,12.7779758055083,2.8651332826190967,0.0
12134,16.5,3.9027056957556443,-7.668955080146326,0.0,0.0,18.68910656602148,1.2742052156823032,12.777977338532006,2.96535246208861,0.0
12135,16.666666666666668,3.9027056957556443,-7.667245773109234,0.0,0.0,18.687770766562476,1.2742052156823032,12.777978553782454,3.0644636135544885,0.0
12136,16.833333333333332,3.9027056957556443,-7.6658306644561085,0.0,0.0,18.686671806838852,1.2742052156823032,12.777979462693137,3.1624700912818517,0.0
12137,17.0,3.9027056957556443,-7.664690489258368,0.0,0.0,18.68579428829415,1.2742052156823032,12.77798007941699,3.259375152945718,0.0
12138,17.166666666666664,3.9027056957556443,-7.663825565632004,0.0,0.0,18.685138011446046,1.2742052156823032,12.777980416723196,3.355182195390215,0.0
12139,17.333333333333336,3.9027056957556443,-7.663238552315707,0.0,0.0,18.684704725308823,1.2742052156823032,12.777980486247902,3.4498951652758536,0.0
12140,17.5,3.9027056957556443,-7.662927703907728,0.0,0.0,18.684492868353704,1.2742052156823032,12.777980302073436,3.5435178277752435,0.0
12141,17.666666666666664,3.9027056957556443,-7.662887984249877,0.0,0.0,18.684498374318988,1.2742052156823032,12.777979876953546,3.63605410599565,0.0
12142,17.833333333333336,3.9027056957556443,-7.663113174383441,0.0,0.0,18.684716277640927,1.2742052156823032,12.77797922239136,3.72750844594726,0.0
12143,18.0,3.9027056957556443,-7.663597693929723,0.0,0.0,18.685142116946828,1.2742052156823032,12.777978352206219,3.817885056502436,0.0
12144,17.916666666666668,4.134483432023056,-7.667963970018249,0.0,0.0,18.688522241638754,1.2742052156823032,12.777930905324673,3.7712729567600674,0.0
12145,17.833333333333332,4.134483432023056,-7.672969171659708,0.0,0.0,18.692444029209515,1.2742052156823032,12.777931254963645,3.7244052352749275,0.0
12146,17.75,4.134483432023056,-7.676104806930332,0.0,0.0,18.69492112083583,1.2742052156823032,12.77793156284683,3.6773100984256457,0.0
12147,17.666666666666668,4.134483432023056,-7.6769393154197525,0.0,0.0,18.695619071256818,1.2742052156823032,12.77793181575641,3.6299871145454037,0.0
12148,17.583333333333332,4.134483432023056,-7.67610962269995,0.0,0.0,18.695028705631646,1.2742052156823032,12.777932011171684,3.582436185848427,0.0
12149,17.5,4.134483432023056,-7.67432591451248,0.0,0.0,18.693697819094346,1.2742052156823032,12.77793214911813,3.534656922122967,0.0
12150,17.416666666666668,4.134483432023056,-7.6720236647337545,0.0,0.0,18.69196246149927,1.2742052156823032,12.777932228278619,3.4866489151850457,0.0
12151,17.333333333333332,4.134483432023056,-7.66939922055722,0.0,0.0,18.689974261949782,1.2742052156823032,12.777932246129925,3.4384120920563506,0.0
12152,17.25,4.134483432023056,-7.666527204751201,0.0,0.0,18.687790954692797,1.2742052156823032,12.777932202696782,3.3899460821057867,0.0
12153,17.166666666666668,4.134483432023056,-7.663449781063964,0.0,0.0,18.685445216109265,1.2742052156823032,12.777932096668417,3.341250497794582,0.0
12154,17.083333333333332,4.134483432023056,-7.660203796758879,0.0,0.0,18.68296560966182,1.2742052156823032,12.77793192554472,3.292325299125791,0.0
12155,17.0,4.134483432023056,-7.656820758484972,0.0,0.0,18.680376579724726,1.2742052156823032,12.777931689357985,3.2431701441090475,0.0
12156,16.916666666666664,6.066443117840551,-2.520928600133198,59.37117471342846,0.0,19.613049350113677,3.643806305326227,19.498702885637005,3.1963172263782607,1.0522882823407524
12157,16.833333333333336,6.006323449928905,-3.7392403647604078,35.51799488726784,0.0,19.959250343465012,4.812077643525502,18.774003547280618,3.149157515345979,1.5710921625189058
12158,16.75,6.005623975037543,-1.4468003974810608,16.067485349740544,0.0,20.067176276408404,5.506671981181167,18.428916672221984,3.101697084312131,1.879546393777352
12159,16.666666666666668,6.007997382801976,-1.4644132530329235,11.102849153309277,0.0,20.064909571996388,5.506671981181171,17.933367120773074,3.053907208440789,1.8795463937773524
12160,16.583333333333332,6.008097932770426,-1.4612799069985423,12.625031997488367,0.0,20.064130635235962,5.506671981181167,18.051857233363123,3.0058015115758363,1.879546393777352
12161,16.5,6.0081333010287965,-1.4574143474437238,10.815814848729891,0.0,20.06287135613898,5.506671981181167,17.91835857298048,2.957379311314095,1.879546393777352
12162,16.416666666666668,6.008190364594664,-1.4554319797230229,10.445502017023754,0.12444947415810623,20.061647598672188,5.506671981181167,17.889769718631886,2.9086399399809935,1.879546393777352
12163,16.333333333333332,6.007753229747907,-1.4537996177652532,10.046028352144257,0.3018326871197427,20.06078247826494,5.506671981181167,17.8591186303007,2.8595830460163354,1.879546393777352
12164,16.25,6.007686872099643,-1.4533886026473928,9.63318337832157,0.528385506412109,20.06028088037087,5.506671981181167,17.827094012439915,2.8102079868144423,1.879546393777352
12165,16.166666666666668,6.003761055261356,-1.454990436154627,9.2650516010227,0.7185907116887045,20.060008778908443,5.506671981181167,17.797736766555257,2.7605141815494805,1.879546393777352
12166,16.083333333333332,5.999824853831952,-1.4551111851503633,8.895254659358802,0.9434231941353906,20.059898001967365,5.506671981181167,17.76909119338589,2.710501273429307,1.879546393777352
12167,16.0,5.998872016448499,-1.455508582578919,8.492572892394122,1.2345288053465442,20.059931779284575,5.506671981181167,17.737596627719373,2.660168686058524,1.879546393777352
12168,16.416666666666664,7.3274953303342665,-2.6159405912625426,54.651851496083275,2.7474649181696544,20.866466928615136,3.9477096268695555,20.08445224375673,2.92441965929135,1.1872451346236548
12169,16.833333333333336,7.237616788587906,-3.1258465839452763,30.34879830270603,3.031423481121379,21.004581635520932,6.576907897681981,20.718667843994623,3.1837159484327913,2.3548148763907073
12170,17.25,7.229521190375853,-0.21903925503741162,28.505673554614027,3.3069500981577282,21.02579036782307,7.647143814182794,21.698481985526882,3.438059435818034,2.830083359004063
12171,17.666666666666668,7.22887172630542,-0.4696960148459461,22.48008317000172,3.576456799075021,21.029771122370793,7.647143814182801,21.15820652169523,3.687470766183369,2.830083359004065
12172,18.083333333333332,7.2283371666973855,-0.5914998476552457,21.60686818019329,3.8914504734731996,21.034668305738283,7.647143814182794,21.067208480569608,3.931975482387047,2.830083359004063
12173,18.5,7.227917962548786,-0.6668037057885171,20.73211326724535,4.151628818846496,21.046439897286124,7.647143814182794,20.98325236985031,4.171603301688208,2.830083359004063
12174,18.916666666666664,7.2266800119941585,-0.936203288345956,20.02881761318634,4.164246592118287,21.05463542414869,7.668420270264227,20.917991406524642,4.47885892383158,2.8300833590040613
12175,19.333333333333336,7.226058463327227,-1.2127146026412527,19.381147397694466,4.185119157773142,21.057743385110488,7.6905016248193165,20.860328701358963,4.777153464946927,2.830083359004063
12176,19.75,7.225827879164433,-1.1470634223154985,18.766831161505007,4.210766298709572,21.061529727762604,7.682460363868582,20.80712549287644,4.970078867143334,2.830083359004063
12177,20.166666666666664,7.225473267176644,-2.1893764322081566,18.195012028573487,4.241674929998895,21.054786123219802,5.556094122420747,19.13295068512898,5.236594151818443,1.879546393777352
12178,20.583333333333336,7.226104459221699,-1.3522067505952484,17.651923735972712,4.278167600607041,21.056549446387173,7.7038664407443,20.696638580354314,5.468411244526931,2.830083359004063
12179,21.0,7.225939653178341,-2.3721974368196084,17.11181979886239,4.3204499532537,21.053624779189487,5.572270237058995,19.031868700124836,5.701574726914157,1.879546393777352
12180,21.083333333333332,21.09346143681476,-3.116647014017838,2.9524863547841456,4.368644527210375,21.07092136378509,5.265332118891589,16.26038329031989,5.817602746636813,1.7307192785305687
12181,21.166666666666668,21.08575897247964,-3.3859903151628945,1.8433600311350238,4.359036444391231,21.09720943052244,5.274416334123676,16.171754526846993,5.869346010892157,1.7307192785305687
12182,21.25,21.07395087547574,-3.5863692888552605,1.2865244650672178,4.445780260512855,21.12148964144347,5.28273296439954,16.125165736229167,5.923571882592007,1.7307192785305687
12183,21.333333333333336,21.06294393749528,-3.7209923605428363,0.7593705843431965,4.538902361055929,21.139549133895922,5.290786143617457,16.086926651332313,5.976868066468367,1.7307192785305687
12184,21.416666666666664,21.054714090226735,-3.842506564436765,0.26636329116361596,4.653748392196954,21.152354570593513,5.298538583430838,16.052855002021328,6.028696975844734,1.7307192785305687
12185,21.5,21.04887579836116,-4.146811317302505,0.0,4.786564302621062,21.162711274198656,5.305960447565086,16.02236758168364,6.078938619609881,1.7307192785305687
12186,21.583333333333336,21.044158785470348,-5.551239033509,0.0,4.912789908135678,21.162874615660904,3.1631679829387704,14.373845786962,6.12392928097508,0.7765355785285526
12187,21.66666666666667,21.043973984656013,-5.116828406832247,0.0,5.045016363753287,21.17224347676725,5.317136729566709,15.955444941035687,6.166538928269428,1.7307192785305687
12188,21.75,21.039684489780914,-6.48695584354534,0.0,5.183246412768403,21.177685520300628,3.173339337130441,14.314935405793108,6.207997899158153,0.7765355785285526
12189,21.833333333333336,21.037119209256858,-6.067649259558549,0.0,5.327443252387878,21.1914573368813,5.3265012637770575,15.899724784405056,6.247711103183906,1.7307192785305687
12190,21.916666666666664,20.995299749655217,-7.332388119417742,0.0,5.477527749627976,21.198812555851315,3.1819072971072218,14.261891688736325,6.286264674728574,0.7765355785285526
12191,22.0,20.991864321183986,-7.714764095478817,0.0,5.633376546537871,21.203379990559363,3.1856142519041875,14.237285075051046,6.323050004044634,0.7765355785285526
12192,22.166666666666664,20.98198648271399,-8.083262117279777,0.0,5.7948210200660535,21.210058673715594,3.1891862859434674,14.213706969132623,6.407887635541937,0.7765355785285526
12193,22.333333333333336,20.97881895750217,-8.437891522221179,0.0,5.961647058971984,21.220158494861185,3.1923983871916675,14.19126026100691,6.491001977416996,0.7765355785285526
12194,22.5,20.97410172068305,-8.779077537193945,0.0,6.133595617947095,21.232683274791675,3.195273628360458,14.169751268785738,6.572628685592896,0.7765355785285526
12195,22.66666666666667,20.968274146987714,-9.105963923281664,0.0,6.310364007292658,21.246299299708948,3.1978186418404406,14.149125498853858,6.65276672970694,0.7765355785285526
12196,22.83333333333333,20.961930121770642,-9.418805442048521,0.0,6.49160787485079,21.26026130457444,3.200049382968492,14.129303153345365,6.731422163985471,0.7765355785285526
12197,23.0,20.947731958600176,-9.717860720730064,0.0,6.676943835157364,21.274241645505725,3.201968972895264,14.11023958831695,6.808570321375944,0.7765355785285526
12198,23.166666666666664,20.94116928735334,-10.004338556253321,0.0,6.8429641374893455,21.288265893681285,3.2036056582161594,14.091864530652263,6.884334592286006,0.7765355785285526
12199,23.333333333333336,20.93456074724904,-10.277465161926541,0.0,7.012776166070745,21.302448354249204,3.2048366226216998,14.074184067974963,6.958323959032165,0.7765355785285526
12200,23.5,20.927855119816687,-10.53959717532348,0.0,7.185923561252594,21.316849966947437,3.2057946766147007,14.057071084106608,7.030991669807525,0.7765355785285526
12201,23.666666666666664,20.92102394408119,-10.792670758028315,0.0,7.361922374399672,21.331478648461804,3.2064543713565374,14.040405347375316,7.102253432151633,0.7765355785285526
12202,23.833333333333336,20.914062172226213,-11.031979796328242,0.0,7.540265997666951,21.346300930692884,3.2067711124218405,14.024499348565923,7.171994751517067,0.7765355785285526
12203,24.0,20.906984141584566,-11.262785890169708,0.0,7.720430499731935,21.36126227048147,3.2068811617697253,14.009023794894638,7.240646466283421,0.7765355785285526
12204,24.08333333333333,20.899813982437827,-11.481202645084942,0.0,7.901880293850972,21.375676208407832,3.2064764040248126,13.993999047961069,7.316125151616873,0.7765355785285526
12205,24.166666666666664,20.892881844512623,-11.69195805551648,0.0,8.084074058065085,21.389759275029487,3.2058289656555914,13.979301957523,7.394271768922886,0.7765355785285526
12206,24.25,20.878411283827656,-11.891624753613549,0.0,8.26647082049796,21.40367668289764,3.2049380934497735,13.965212653851044,7.473337475172236,0.7765355785285526
12207,24.33333333333333,20.87166740871591,-12.083629426872733,0.0,8.448536115792937,21.417655772390827,3.2037999768456684,13.951497789783119,7.552728182387966,0.7765355785285526
12208,24.416666666666664,20.87254076049039,-12.259307700499836,0.0,8.670576691321225,21.43221780675281,3.2015782428080475,13.938371688450296,7.629999323569711,0.7765355785285526
12209,24.5,20.86545284268483,-12.436244238730428,0.0,8.849833588613489,21.447053609386995,3.1998336497387347,13.925156780564473,7.709888371896028,0.7765355785285526
12210,24.583333333333336,20.85821314577621,-12.503823693932008,0.0,9.006598049002019,21.46307605108184,3.1982277626575972,13.920601217728052,7.791068923939505,0.7765355785285526
12211,24.666666666666664,20.85041783513003,-12.513796355802455,0.0,9.16333895378493,21.481195562108947,3.1964159323777754,13.920823505694177,7.872641340636934,0.7765355785285526
12212,24.75,20.841663776186476,-13.281407792635694,0.0,9.319558831206193,21.492012460518545,1.4456990402913406,12.778549498686802,7.954562777357062,0.0
12213,24.833333333333336,20.836121548900053,-12.506908341302747,0.0,9.474790325693277,21.510894140702664,3.1920091541162385,13.920915664414762,8.036476055425403,0.7765355785285526
12214,24.916666666666664,20.826973978862735,-12.73241262539368,0.0,9.62860159931962,21.53243760112947,3.590984743810607,14.903597567379961,8.147277095161074,0.9505369652267113
12215,25.0,20.815255951911098,-14.05953912021603,0.0,9.780601022981083,21.538762495969202,1.5053641953932535,12.758545391230728,8.39568248106387,0.0
12216,25.166666666666664,20.938623349749843,-13.906728276958543,0.0,9.97670925683503,21.546130598361472,1.4941954072599202,12.78183796889445,8.412633490331768,0.0
12217,25.333333333333336,20.935278829077888,-14.278552315886804,0.0,10.125148205245642,21.556843616182253,1.5234817499679096,12.768095959103249,8.559094477392389,0.0
12218,25.5,20.93044097664017,-14.62051512485576,0.0,10.270720665978157,21.568958527501007,1.551929142330651,12.768743985334305,8.694636797658134,0.0
12219,25.66666666666667,20.917305808224494,-14.883608329619056,0.0,10.413232667565435,21.581340876655958,1.5737215932846853,12.771107861876528,8.810116898221228,0.0
12220,25.83333333333333,20.911722473909094,-15.174997305100245,0.0,10.552536581657638,21.593648851165323,1.5976007749425347,12.77058448893245,8.931838928602327,0.0
12221,26.0,20.906170053006676,-15.455908165933613,0.0,10.688529079342928,21.60593738949342,1.6208690505526433,12.77208865681122,9.050328650759473,0.0
12222,26.16666666666667,20.900621762801755,-15.67294117781518,0.0,10.755302022173392,21.618351176882378,1.639020954899214,12.776715267231257,9.153730937843056,0.0
12223,26.333333333333336,20.895011474756124,-15.879169829367957,0.0,10.816021218244716,21.630864246370948,1.655585934039075,12.776887337606048,9.254012966885481,0.0
12224,26.5,20.88935050706942,-16.070761025324327,0.0,10.870925431952985,21.64341657934223,1.6708732360685683,12.777021212540362,9.349564846970997,0.0
12225,26.666666666666664,20.88366593719207,-16.251615632244448,0.0,10.920266074741676,21.65597132161849,1.685227765553949,12.777123020261204,9.441378994454384,0.0
12226,26.833333333333336,20.877974475402336,-16.42953374984838,0.0,10.96429858469877,21.668519654409355,1.6993301334623052,12.777184867214906,9.53139632279375,0.0
12227,27.0,20.87228006349511,-16.609146237485,0.0,11.003273883778602,21.681060361315843,1.7135864424310943,12.777227428885823,9.620803966438988,0.0
12228,27.08333333333333,15.556807159094967,-11.710227860013868,0.0,11.037430153586568,21.679059411322235,1.284550961043507,12.773047986212532,8.472786874714314,0.0
12229,27.166666666666664,15.554963148851645,-11.856154025398617,0.0,11.06698518055057,21.675471979293444,1.2971345739615383,12.777820412825449,8.524341280090036,0.0
12230,27.25,15.55532083535496,-10.735341753508123,0.0,11.092129526133215,21.68394935503528,3.054176967734385,13.958369277642035,8.563204070670428,0.7765355785285526
12231,27.333333333333336,15.551906072462774,-9.273316814208393,0.0,11.11302077708288,21.71532851456737,5.200733340694524,16.333397515759646,8.603344904461677,1.7270725437552639
12232,27.416666666666664,15.54309082875556,-11.562231483115202,0.0,11.129779124250735,21.724042995172287,3.14060985904791,13.949802617386979,8.855655225911148,0.7765355785285526
12233,27.5,15.541625359985039,-10.996759014708786,0.0,11.142484505992863,21.726620845129915,3.110638913112232,13.999504659246913,8.770399279417832,0.7765355785285526
12234,27.583333333333336,15.54098579976523,-11.277440139620511,0.0,11.182094722572977,21.729582280225323,3.1263283516751916,13.979192547260261,8.840218031253814,0.7765355785285526
12235,27.666666666666664,15.540257321417235,-11.633211391099124,0.0,11.217963199972662,21.732731208809465,3.1485278663973215,13.971791374117457,8.919741934889682,0.7765355785285526
12236,27.75,15.53948207560587,-11.901411644769606,0.0,11.249997323603589,21.735941889163197,3.1638755945860253,13.968524211170967,8.977730260490597,0.7765355785285526
12237,27.833333333333336,15.538690779868729,-12.161266130740119,0.0,11.278069881762933,21.739184879251585,3.178453739768387,13.963353379505106,9.034485918045794,0.7765355785285526
12238,27.916666666666664,15.537890639643491,-12.414868379160968,0.0,11.302026151955115,21.742459582206102,3.192529067249696,13.958086481033389,9.089574688961928,0.7765355785285526
12239,28.0,15.537081773982466,-12.662795387739944,0.0,11.321693640774752,21.745765358654705,3.206171633403515,13.952917931706668,9.14313890441361,0.7765355785285526
12240,27.916666666666664,20.700240367484874,-14.8035921724328,0.0,11.336151626807307,21.791371612278073,1.5191969987679013,12.756417644848257,9.285348535282582,0.0
12241,27.833333333333336,20.675248041990972,-14.981708724956894,0.0,11.354754661091992,21.85075925130044,1.5295612443360909,12.774509197190074,9.27299688081804,0.0
12242,27.75,20.648457791937254,-15.14510725954471,0.0,11.369751648181895,21.899191428410898,1.5377122367052234,12.775282470761253,9.264845165506772,0.0
12243,27.66666666666667,20.626581087337023,-15.278497123823618,0.0,11.380556732335103,21.93135723367088,1.5450829973296287,12.775565913409569,9.254628815577984,0.0
12244,27.58333333333333,20.61203802599713,-15.395111631686543,0.0,11.387319937684914,21.952218024355027,1.5522392088467216,12.775476394611122,9.243216497294489,0.0
12245,27.5,20.602589018723044,-15.495858178095155,0.0,11.3901708198833,21.967715335233436,1.5587247676549496,12.775713299018177,9.229259692885275,0.0
12246,27.41666666666667,20.59554299208981,-15.567255330978307,0.0,11.343072534417475,21.98129984680439,1.5631367632170465,12.776573970548897,9.208943532791348,0.0
12247,27.333333333333336,20.589341350231646,-15.627808324103487,0.0,11.292748596236377,21.994221527022802,1.56667482100248,12.77685582956107,9.186260967206078,0.0
12248,27.25,20.583424652644222,-15.679786983177033,0.0,11.239314903207731,22.006725953847393,1.5695585148136006,12.777058118447018,9.16170336240617,0.0
12249,27.166666666666664,20.577686669073273,-15.72214339603834,0.0,11.182843757807737,22.018830213162417,1.571714820019797,12.777283043520365,9.135021352706321,0.0
12250,27.083333333333336,20.57212181152721,-15.761040595664655,0.0,11.12336580355191,22.030578133555323,1.5736116200398578,12.77736069103028,9.107616425374568,0.0
12251,27.0,20.561329061786793,-15.83510416634508,0.0,11.013302982649355,22.041264271539163,1.5783162003563456,12.776475596220727,9.088622380765733,0.0
12252,27.08333333333333,20.55641105987878,-15.918138926577992,0.0,10.949915414210045,22.051884754143224,1.5838253159869502,12.776196551959357,9.153917569340603,0.0
12253,27.166666666666664,20.55151042232724,-15.989315488302456,0.0,10.883442181168665,22.063072401730135,1.5883950914163696,12.77648192995844,9.216340446219517,0.0
12254,27.25,20.546325121324383,-16.053487507139913,0.0,10.813801515434658,22.074766829966418,1.5923342235927682,12.776669894849466,9.277212186246343,0.0
12255,27.333333333333336,20.53321302099766,-16.110358464999802,0.0,10.740901420900668,22.0865324484322,1.595675134914107,12.77684680345678,9.33660373443326,0.0
12256,27.416666666666664,20.527725551074017,-16.159837548076172,0.0,10.66464768521261,22.09824648224437,1.598424500656903,12.777021109905377,9.394516300885185,0.0
12257,27.5,20.521301570931286,-16.20187801444328,0.0,10.584951826595749,22.109910836788988,1.600579020506391,12.77719631308342,9.450938548163368,0.0
12258,27.583333333333336,20.515839347013774,-16.241741087610784,0.0,10.48089472588278,22.121471314807835,1.6025502667117348,12.777246717232092,9.507090944693914,0.0
12259,27.666666666666664,20.518086307505577,-16.27379625314947,0.0,10.37153340397649,22.133043210097597,1.6039080863055661,12.777427726813256,9.561634937604014,0.0
12260,27.75,20.5126439024625,-16.2974538920247,0.0,10.256720557835157,22.14454883858574,1.6045985972966348,12.777625995356722,9.614493073054565,0.0
12261,27.833333333333336,20.514892154431276,-16.325173522217465,0.0,10.136338798063207,22.155912877297446,1.6055889400084071,12.777532791110431,9.668519250397223,0.0
12262,27.916666666666664,20.509524991849585,-16.334434425701744,0.0,10.01030666410151,22.16713467410296,1.605178267224098,12.777953615066311,9.71855145877364,0.0
12263,28.0,20.50421463797174,-16.24746578516702,0.0,9.878583896929829,22.17915333298868,1.9391032725899133,15.098984034251584,9.766632099295796,0.14882711524678308
12264,28.08333333333333,20.49846094441569,-16.376978305936895,0.0,9.741175872020605,22.1898054599343,1.606041268770581,12.777219924015851,9.816860603224995,0.0
12265,28.16666666666667,20.49342453000692,-16.480688430508284,0.0,9.598137120379098,22.198686245931835,1.6131734966808746,12.775691997623776,9.881675751277763,0.0
12266,28.25,20.489333701216545,-16.476726736968693,0.0,9.44957389015132,22.207558754880868,1.61220267784854,12.778109933890036,9.921452246561392,0.0
12267,28.333333333333336,20.48524523474819,-16.54739135153167,0.0,9.295645724932498,22.216362095270924,1.6167089822765726,12.77668853947693,9.978852097561996,0.0
12268,28.416666666666664,20.48118600373515,-16.580591987017712,0.0,9.13656605709203,22.225088205673806,1.6185388977708648,12.777658276240034,10.027541087807888,0.0
12269,28.5,20.478109427909317,-16.611709128869272,0.0,8.972601834753611,22.233738837006378,1.6200848853394343,12.777676976316362,10.075878496263023,0.0
12270,28.583333333333336,20.474116687730913,-16.611389588731537,0.0,8.789053170415903,22.24236362864868,1.6191330185637578,12.777835558659167,10.116836411501215,0.0
12271,28.666666666666664,20.47013306835943,-16.600528883108737,0.0,8.604524247311295,22.250980957836926,1.617324892753626,12.777890593718038,10.15531579682139,0.0
12272,28.75,20.466149664080408,-16.581422801134114,0.0,8.419525518183088,22.25958339279922,1.6148850667025143,12.778142809817439,10.191928075801858,0.0
12273,28.833333333333336,20.462170104085953,-16.553211336951446,0.0,8.23458903811766,22.268160581151374,1.6117658652869151,12.778747285572344,10.226621887211934,0.0
12274,28.91666666666667,20.46587084177728,-16.530237580101556,0.0,8.050262025925011,22.276695344011042,1.6089814103072888,12.77865984012573,10.262574584817285,0.0
12275,29.0,20.461917425343575,-16.492522248653426,0.0,7.86710022655675,22.285186791298926,1.605077925200142,12.779010191169242,10.29517717869949,0.0
12276,29.0,20.5844389321223,-16.449091122759775,0.0,7.685661208424849,22.294824664013678,1.6005869807990503,12.779283027705645,10.23363660019193,0.0
12277,29.0,20.579977757861897,-16.38124958022066,0.0,7.506497722899375,22.30461514826505,1.5941758969665696,12.779895662640685,10.16638429562994,0.0
12278,29.0,20.57545056990709,-16.193230147915294,0.0,7.105213507963033,22.313562352218582,1.578525075106165,12.782811887240253,10.07145265884777,0.0
12279,29.0,20.571322040710196,-15.536880569272826,0.0,6.0873025351320305,22.321931842229056,1.526480894554707,12.794737213096239,9.868083907575313,0.0
12280,29.0,20.567462090737187,-15.30690083399341,0.0,5.69575167273249,22.329848640979147,1.5059737449337445,12.784936303192607,9.76410840965503,0.0
12281,29.0,20.563807306886865,-15.131930858675883,0.0,5.475847181089625,22.33750415179644,1.4909315032189399,12.783216071068203,9.671179122744451,0.0
12282,29.0,20.560268269754783,-14.963577834133154,0.0,5.239576264538118,22.344982386714058,1.4766392213805306,12.783053758038847,9.579270118139165,0.0
12283,29.0,20.556809038435045,-14.794926899439366,0.0,5.008434770391693,22.352330097817482,1.4623742371183626,12.783140381621813,9.48702185290293,0.0
12284,29.0,20.55340989263833,-14.626936681052548,0.0,4.782840646641089,22.359588708514053,1.4481765796235606,12.78321452980088,9.394729843579993,0.0
12285,29.0,20.551001197091686,-14.462240945876845,0.0,4.563170985382933,22.366756367189645,1.4342497927463884,12.783213561796414,9.303067147605441,0.0
12286,29.0,20.54768517948965,-14.29892827754193,0.0,4.349765521018812,22.37383645856494,1.4204544552711125,12.783263095116153,9.211615892462753,0.0
12287,29.0,20.54884143796863,-14.144466454849297,0.0,4.1429202056322465,22.38083655302346,1.407356991847555,12.783091073596298,9.122209515642014,0.0
