,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
12288,28.916666666666664,9.457988664523564,-12.042286334976971,0.0,3.9428865620490696,22.25902383571394,3.818318722834486,17.444548175381243,8.899621931687264,1.0993640804734943
12289,28.833333333333336,9.48000454891949,-11.624302118616088,0.0,3.749875322575967,22.09246543935066,3.8002633751351884,17.464802753138535,8.8299552708081,1.0993640804734943
12290,28.75,9.50458031549286,-11.256463484035157,0.0,3.5640509674521548,21.95228408502243,3.7855997696887482,17.482478031513434,8.763014713055307,1.0993640804734943
12291,28.66666666666667,9.541885164560124,-10.9927025982249,0.0,3.3855334260130028,21.85497694755783,3.77493702440708,17.48941709212765,8.708908676939096,1.0993640804734943
12292,28.58333333333333,9.555662298418312,-7.603194328212042,0.0,3.2144024295393803,21.831788809708247,5.17688280401233,16.46163029268993,8.652405749185217,1.7270725437552639
12293,28.5,9.559012983861358,-8.923026953792787,0.0,3.0506937711114976,21.82601788232422,5.169950107849675,16.361434319973828,8.610434217049322,1.7270725437552639
12294,28.41666666666667,9.562395361205512,-8.58815894906452,0.0,2.8495547749792816,21.820266469837144,5.169285694032965,16.380605360390387,8.585906613940445,1.7270725437552639
12295,28.33333333333333,9.563335421857735,-8.299411398715707,0.0,2.6650590900892444,21.81367992692668,5.168634066811119,16.396168503293318,8.559972060238087,1.7270725437552639
12296,28.25,9.564413261682889,-8.194240849026961,0.0,2.4963225346515214,21.80662506243236,5.16799497380022,16.39703261946183,8.533896617744317,1.7270725437552639
12297,28.16666666666667,9.565567794320048,-9.12282636972338,0.0,2.3812651012609076,21.78776000176329,3.026747158380983,14.057022892725781,8.5072490707752,0.7765355785285526
12298,28.08333333333333,9.568714266125278,-9.033917074830264,0.0,2.2623013802169245,21.766559981859757,3.0260842890742032,14.060856259314088,8.48077081077061,0.7765355785285526
12299,28.0,9.572764843843244,-8.959730272383373,0.0,2.1562524149171503,21.75053335436103,3.0254467686036293,14.064156373984174,8.454166252458363,0.7765355785285526
12300,28.0,6.115734230730409,-6.011700995648172,0.0,2.09929530962628,21.730037878013903,3.3893122725361597,16.59420561755784,8.459217292949294,0.9347464420313832
12301,28.0,6.116832405119837,-5.762325745863916,0.0,2.0551162912494356,21.71094346796353,3.3887249192083035,16.616100371826185,8.439276424526344,0.9347464420313832
12302,28.0,6.128211877820177,-5.6492893999303275,0.0,2.0165648218110115,21.69736043227031,3.388157878221569,16.62600364670792,8.421133077885068,0.9347464420313832
12303,28.0,6.12892814785133,-5.545071551951733,0.0,2.035779576478879,21.68904258012362,3.3876465085654797,16.635463319383405,8.403199459267327,0.9347464420313832
12304,28.0,6.129367030689302,-5.448053557525466,0.0,1.993548713973724,21.683568589558018,3.3871497861032296,16.64460742729978,8.385352301032297,0.9347464420313832
12305,28.0,6.1296576979627515,-5.355875787435849,0.0,1.9536604504675732,21.679039184457583,3.386676017442747,16.65337367573336,8.367616551618934,0.9347464420313832
12306,28.0,6.130216079176971,-5.265209895313705,0.0,1.844550529437788,21.674359881356406,3.386048584596662,16.66286108431121,8.349495458028471,0.9347464420313832
12307,28.0,6.131943445673475,-5.17947365069513,0.0,1.7328113394779574,21.6692723002596,3.385555619484617,16.671185810493746,8.331822592177971,0.9347464420313832
12308,28.0,6.132214166203759,-5.094830051778592,0.0,1.6157356244470056,21.663840691893117,3.384899888379503,16.68032986572829,8.313716099710229,0.9347464420313832
12309,28.0,6.142870085761428,-5.013385044290745,0.0,1.492912748364691,21.658396405520833,3.3842178155614806,16.689350040952185,8.295615441695924,0.9347464420313832
12310,28.0,6.144635715980228,-4.935139340553127,0.0,1.362815508729377,21.65292251851081,3.383529267607982,16.698175083562006,8.277547779691883,0.9347464420313832
12311,28.0,6.157849495390323,-4.860053734589195,0.0,1.2235154103091133,21.647488899633604,3.3828356653437495,16.706812746859097,8.25951264134764,0.9347464420313832
12312,27.75,6.158134487157302,-4.778722059398588,0.0,1.072490867887464,21.640495413569102,3.3815477573618553,16.719016493094976,8.175035430197584,0.9347464420313832
12313,27.5,6.159976049870274,-4.699743485735888,0.0,0.9027770146228095,21.631395268492348,3.380456512850595,16.729677008024815,8.08968217083788,0.9347464420313832
12314,27.25,6.170815121184547,-4.620392958904876,0.0,0.7696395493720495,21.621140782677788,3.3792348706373656,16.74108903778127,8.003389619050177,0.9347464420313832
12315,27.0,6.171344885739432,-4.5543085247275785,0.0,0.6547282849738904,21.610482478484702,3.3791190731770047,16.745036686479672,7.918563092986382,0.9347464420313832
12316,26.75,6.171895680365899,-4.49105526767715,0.0,0.5401337069771319,21.59974899682447,3.3791190731770047,16.74698615348366,7.8323598063954645,0.9347464420313832
12317,26.5,6.172450677833805,-4.430841823948564,0.0,0.4257694163234664,21.588995656326947,3.3791190731770047,16.747062620360122,7.744678254381156,0.9347464420313832
12318,26.25,6.1730065610000375,-4.540310319749888,0.0,0.384824566608214,21.576549310821324,3.0228510800412467,14.37110150817565,7.655543638573158,0.7765355785285526
12319,26.0,6.173658355732702,-4.484470558757651,0.0,0.3445978150991481,21.564110657487163,3.0228510800412467,14.374032134286962,7.564933540351047,0.7765355785285526
12320,25.75,6.174309601473315,-4.431857810140453,0.0,0.30505073952755785,21.552738806476214,3.0228510800412467,14.37682823993925,7.47285857150296,0.7765355785285526
12321,25.5,6.174900751185223,-4.382254604519232,0.0,0.26615272280011854,21.54233575743382,3.0228510800412467,14.379496343730171,7.379306301186792,0.7765355785285526
12322,25.25,6.175437162087108,-4.334982013005567,0.0,0.22798877267210266,21.532472743782716,3.0228510800412467,14.382045390072912,7.284273487985504,0.7765355785285526
12323,25.0,6.175943046291442,-4.288476007599776,0.0,0.0,21.522004349751683,3.0228510800412467,14.384480999421477,7.187739738587965,0.7765355785285526
12324,24.916666666666664,5.994837491483365,-3.995400578769839,0.0,0.0,21.51140590501636,3.0228510800412467,14.405170379725593,7.163651632855135,0.7765355785285526
12325,24.833333333333336,5.995379246427184,-3.898506997758958,0.0,0.0,21.502007330703467,3.0228510800412467,14.411442744385841,7.139310284778192,0.7765355785285526
12326,24.75,5.995859517063298,-3.842067183991244,0.0,0.0,21.494192192316458,3.0228510800412467,14.414871824741793,7.114713995016708,0.7765355785285526
12327,24.66666666666667,5.996258876113604,-3.789803094857737,0.0,0.0,21.487566068314017,3.0228510800412467,14.418107060966442,7.089862004069454,0.7765355785285526
12328,24.58333333333333,5.99659755113568,-3.7405403542870705,0.0,0.0,21.481606308780147,3.0228510800412467,14.421185142158045,7.064753990113558,0.7765355785285526
12329,24.5,5.99690216496856,-3.7187095456814863,0.02506992724781594,0.0,21.475982745395857,3.0228510800412467,14.424121620548148,7.039389159918429,0.7765355785285526
12330,24.416666666666664,5.997189488338205,-3.7117101025157293,0.0629138275424848,0.0,21.47056495154382,3.0228510800412467,14.426926449512045,7.013766710441498,0.7765355785285526
12331,24.333333333333336,5.997466129884506,-3.704967941392115,0.09905017714553109,0.0,21.465337219188445,3.0228510800412467,14.429604901454079,6.987886281685434,0.7765355785285526
12332,24.25,5.997732857352623,-3.698470644423604,0.1336100126985184,0.0,21.460290435342156,3.0228510800412467,14.432166660644041,6.961747036455304,0.7765355785285526
12333,24.166666666666664,5.997990154617544,-3.692182567127411,0.16667551769691635,0.0,21.455397560552868,3.0228510800412467,14.434617793837464,6.935348121785454,0.7765355785285526
12334,24.083333333333336,5.998239444927272,-3.686065777993688,0.1983703684439606,0.0,21.45062977563396,3.0228510800412467,14.436967444034662,6.9086891442669165,0.7765355785285526
12335,24.0,5.99848222800178,-3.680103646841035,0.22804685768785568,0.0,21.445974665936674,3.0228510800412467,14.439167600392153,6.881769222241076,0.7765355785285526
12336,23.83333333333333,6.125176411705563,-3.6741505800460774,0.15788467454787314,0.0,21.441280275768282,3.0228510800412467,14.433874080350524,6.8692534703667425,0.7765355785285526
12337,23.66666666666667,6.125414781033655,-3.667540603517869,0.18204807267772413,0.0,21.43609472551497,3.0228510800412467,14.43566823877076,6.855008717098525,0.7765355785285526
12338,23.5,6.125677332935454,-3.6602888756446985,0.20755473881897343,0.0,21.430386717944696,3.0228510800412467,14.437561914462727,6.839124498201504,0.7765355785285526
12339,23.33333333333333,6.125965694581443,-3.652689204555321,0.23223736721762547,0.0,21.424382672808107,3.0228510800412467,14.439394359545254,6.821537980924431,0.7765355785285526
12340,23.166666666666664,6.126268542055791,-3.6450508449648114,0.2555136810089971,0.0,21.418324077707926,3.0228510800412467,14.441122475347965,6.802262142011014,0.7765355785285526
12341,23.0,6.126573790550155,-3.6375195623190195,0.2782841205639198,0.0,21.412327093926983,3.0228510800412467,14.4428135500668,6.7818639009704,0.7765355785285526
12342,22.833333333333336,6.126875666878601,-3.630126426403412,0.30048367892414535,0.0,21.40641897099716,3.0228510800412467,14.44446286559834,6.761006286296485,0.7765355785285526
12343,22.666666666666664,6.127172856236736,-3.622869318770859,0.32195470243587626,0.0,21.400600084035833,3.0228510800412467,14.446056593581913,6.7383440240933155,0.7765355785285526
12344,22.5,6.127465378429684,-3.615775595377965,0.3427537444461778,0.0,21.39489440977385,3.0228510800412467,14.447600280096843,6.713848966880331,0.7765355785285526
12345,22.333333333333336,6.127752121921652,-3.6088313782043184,0.36289406054984286,0.0,21.389293326688357,3.0228510800412467,14.449094897606688,6.687492389669053,0.7765355785285526
12346,22.166666666666664,6.1280335006967395,-3.6019857348979802,0.3824227809386867,0.0,21.383759442286976,3.0228510800412467,14.450543928390628,6.659245315326298,0.7765355785285526
12347,22.0,6.128311280377558,-3.595199021101562,0.40135443094028594,0.0,21.3782638964586,3.0228510800412467,14.45194844236327,6.629077924991786,0.7765355785285526
12348,21.916666666666664,5.353710977234947,-11.020333332557696,0.0,0.0,21.27102332413238,1.2742052156823032,12.777910448512126,6.610053156089606,0.0
12349,21.833333333333336,5.3572876092887,-10.793078685439633,0.0,0.0,21.095270062276757,1.2742052156823032,12.777912680621967,6.590618482515591,0.0
12350,21.75,5.3611686865281785,-10.593535523185587,0.0,0.0,20.94103361139906,1.2742052156823032,12.77786317178343,6.570732710269605,0.0
12351,21.66666666666667,5.36380812919482,-10.452746026632674,0.0,0.0,20.83196785944347,1.2742052156823032,12.777865744801446,6.5503316228092725,0.0
12352,21.58333333333333,5.366281221643425,-10.361916529002462,0.0,0.0,20.761290325220454,1.2742052156823032,12.777868336003204,6.52944235623932,0.0
12353,21.5,5.367876328193154,-10.301951512022798,0.0,0.0,20.714435889081507,1.2742052156823032,12.777870930725562,6.508061086011409,0.0
12354,21.416666666666664,5.368933270534064,-10.258515250913273,0.0,0.0,20.680334138665145,1.2742052156823032,12.777873529145635,6.4861839339806835,0.0
12355,21.333333333333336,5.369704286525095,-10.223918614401935,0.0,0.0,20.653045488855273,1.2742052156823032,12.7778761301347,6.463807691898577,0.0
12356,21.25,5.370323060964893,-10.194722080074623,0.0,0.0,20.629914234502976,1.2742052156823032,12.77787873505286,6.440928403797435,0.0
12357,21.166666666666664,5.370848927440405,-10.169349834748727,0.0,0.0,20.609725265451345,1.2742052156823032,12.777881343970778,6.417542070759771,0.0
12358,21.083333333333336,5.371308986944321,-10.146848859188056,0.0,0.0,20.591744699972136,1.2742052156823032,12.777883955605212,6.39364536609994,0.0
12359,21.0,5.371719663384167,-10.126551126065811,0.0,0.0,20.575458354222224,1.2742052156823032,12.777886571228272,6.369234213105288,0.0
12360,20.833333333333332,5.281271933276832,-10.10489405946655,0.0,0.0,20.55808615269042,1.2742052156823032,12.777851985627013,6.313323540099031,0.0
12361,20.666666666666668,5.28167041958184,-10.082450528730977,0.0,0.0,20.540138204273678,1.2742052156823032,12.777857450750567,6.255389847546726,0.0
12362,20.5,5.282082713851329,-10.060749363205288,0.0,0.0,20.5227468113341,1.2742052156823032,12.777862914477213,6.195430549976968,0.0
12363,20.333333333333336,5.282482745750548,-10.040378873616902,0.0,0.0,20.506363918780387,1.2742052156823032,12.777868360466814,6.133417193009959,0.0
12364,20.166666666666664,5.282860086277719,-10.021203511731523,0.0,0.0,20.490885999190592,1.2742052156823032,12.77787378292502,6.069321689700857,0.0
12365,20.0,5.283217055107964,-10.002870535688391,0.0,0.0,20.4760427871782,1.2742052156823032,12.777879176389384,6.003115593286376,0.0
12366,19.833333333333336,5.283559781592739,-9.985094190819384,0.0,0.0,20.46161552729178,1.2742052156823032,12.777884535790475,5.9347693640304096,0.0
12367,19.666666666666668,5.283893201941736,-9.967711734759662,0.0,0.0,20.4474799986466,1.2742052156823032,12.777889852213434,5.864253913789979,0.0
12368,19.5,5.28422008948353,-9.95064208962713,0.0,0.0,20.4335747251938,1.2742052156823032,12.777895117000767,5.791539901618434,0.0
12369,19.333333333333332,5.284541795724792,-9.9338399573686,0.0,0.0,20.419865699112894,1.2742052156823032,12.777900321660907,5.716596915169109,0.0
12370,19.166666666666664,5.284859060985645,-9.917271810327215,0.0,0.0,20.406327916680063,1.2742052156823032,12.777905453746596,5.639395152870048,0.0
12371,19.0,5.2851724321051705,-9.900907321292598,0.0,0.0,20.39293879316482,1.2742052156823032,12.777910500797384,5.5599045924359345,0.0
12372,18.916666666666664,3.9027056957556443,-9.862015561932447,0.0,0.0,20.362277876901953,1.2742052156823032,12.777978920283106,5.506426035525413,0.0
12373,18.833333333333336,3.9027056957556443,-9.81633724616042,0.0,0.0,20.32637635025527,1.2742052156823032,12.777985265121856,5.455851902688402,0.0
12374,18.75,3.9027056957556443,-9.77684339372914,0.0,0.0,20.295274103586785,1.2742052156823032,12.77798828563013,5.405524507025496,0.0
12375,18.666666666666668,3.9027056957556443,-9.746444858441977,0.0,0.0,20.271205147726974,1.2742052156823032,12.777990436870164,5.354773152311073,0.0
12376,18.583333333333332,3.9027056957556443,-9.722723802188987,0.0,0.0,20.252304461685963,1.2742052156823032,12.777992546893401,5.3035960734764975,0.0
12377,18.5,3.9027056957556443,-9.702647954272225,0.0,0.0,20.236236358920475,1.2742052156823032,12.77799461477752,5.2519912951143395,0.0
12378,18.416666666666664,3.9027056957556443,-9.684340282261504,0.0,0.0,20.221555102464144,1.2742052156823032,12.777996637633994,5.199956777570234,0.0
12379,18.333333333333336,3.9027056957556443,-9.66699871161063,0.0,0.0,20.20764216979627,1.2742052156823032,12.777998611237535,5.147491360893845,0.0
12380,18.25,3.9027056957556443,-9.6503517875706,0.0,0.0,20.194287284336728,1.2742052156823032,12.778000534094346,5.094593063857259,0.0
12381,18.166666666666664,3.9027056957556443,-9.634285110315798,0.0,0.0,20.181401071891912,1.2742052156823032,12.77800240334677,5.041260014183697,0.0
12382,18.083333333333336,3.9027056957556443,-9.618703358114267,0.0,0.0,20.168908946171918,1.2742052156823032,12.778004214403062,4.987491071315831,0.0
12383,18.0,3.9027056957556443,-9.603515269604932,0.0,0.0,20.156739543988756,1.2742052156823032,12.77800596569489,4.933284354969262,0.0
12384,17.916666666666668,3.9027056957556443,-9.588556794655851,0.0,0.0,20.14475728018775,1.2742052156823032,12.777999165305808,4.883596378246517,0.0
12385,17.833333333333332,3.9027056957556443,-9.573735932853863,0.0,0.0,20.13290277026147,1.2742052156823032,12.778000918356879,4.833354947656507,0.0
12386,17.75,3.9027056957556443,-9.559064740604791,0.0,0.0,20.121172906441167,1.2742052156823032,12.778002615669307,4.782563097891553,0.0
12387,17.666666666666668,3.9027056957556443,-9.544557024310972,0.0,0.0,20.10957673975906,1.2742052156823032,12.778004249850586,4.731217369773104,0.0
12388,17.583333333333332,3.9027056957556443,-9.530213074334167,0.0,0.0,20.098114001826463,1.2742052156823032,12.778005816117423,4.679315182072937,0.0
12389,17.5,3.9027056957556443,-9.516021070434112,0.0,0.0,20.086775406324154,1.2742052156823032,12.778007312388503,4.626853099148489,0.0
12390,17.416666666666668,3.9027056957556443,-9.50196518848336,0.0,0.0,20.075548583133866,1.2742052156823032,12.778008735152127,4.57382774585341,0.0
12391,17.333333333333332,3.9027056957556443,-9.488031595294833,0.0,0.0,20.064422640489752,1.2742052156823032,12.778010079277477,4.520236560506954,0.0
12392,17.25,3.9027056957556443,-9.474209210238993,0.0,0.0,20.053388780148726,1.2742052156823032,12.778011342504616,4.46607618355719,0.0
12393,17.166666666666668,3.9027056957556443,-9.460489318931025,0.0,0.0,20.042440021004122,1.2742052156823032,12.778012521068938,4.411343320022056,0.0
12394,17.083333333333332,3.9027056957556443,-9.446864165747582,0.0,0.0,20.031570128686987,1.2742052156823032,12.77801360951668,4.356035439427203,0.0
12395,17.0,3.9027056957556443,-9.433326875523708,0.0,0.0,20.02077356163372,1.2742052156823032,12.77801460543244,4.300149287109994,0.0
12396,17.0,3.9027056957556443,-9.420394585276306,0.0,0.0,20.01047162442373,1.2742052156823032,12.778040577229518,4.3001284136873865,0.0
12397,17.0,3.9027056957556443,-9.408197384740781,0.0,0.0,20.000718922716604,1.2742052156823032,12.778040590271928,4.300128403205242,0.0
12398,17.0,3.9027056957556443,-9.396472144203813,0.0,0.0,19.99134293322006,1.2742052156823032,12.778040590278508,4.30012840319997,0.0
12399,17.0,3.9027056957556443,-9.384994025745227,0.0,0.0,19.982171990498244,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12400,17.0,3.9027056957556443,-9.373649745936934,0.0,0.0,19.973118738233985,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12401,17.0,3.9027056957556443,-9.362411332694775,0.0,0.0,19.96416095049384,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12402,17.0,3.9027056957556443,-9.351281539755371,0.0,0.0,19.955300017491275,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12403,17.0,3.9027056957556443,-9.340303583980086,0.0,0.0,19.946568493172233,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12404,17.0,3.9027056957556443,-9.329466685603345,0.0,0.0,19.937957555155165,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12405,17.0,3.9027056957556443,-9.318734406705355,0.0,0.0,19.92943872904598,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12406,17.0,3.9027056957556443,-9.30808348535007,0.0,0.0,19.92099367915263,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12407,17.0,3.9027056957556443,-9.297506408104109,0.0,0.0,19.91261617570215,1.2742052156823032,12.778040590278492,4.3001284031999765,0.0
12408,16.916666666666664,3.9027056957556443,-9.286763180889654,0.0,0.0,19.90408725204551,1.2742052156823032,12.778006005637426,4.248240302326222,0.0
12409,16.833333333333336,3.9027056957556443,-9.275764760086577,0.0,0.0,19.895401972752037,1.2742052156823032,12.778006979630605,4.195630751155938,0.0
12410,16.75,3.9027056957556443,-9.26469466627006,0.0,0.0,19.886661194347038,1.2742052156823032,12.77800787267958,4.142322752024755,0.0
12411,16.666666666666668,3.9027056957556443,-9.253660478825235,0.0,0.0,19.877945900658556,1.2742052156823032,12.778008662472198,4.088310693944062,0.0
12412,16.583333333333332,3.9027056957556443,-9.242704214761783,0.0,0.0,19.869288139578625,1.2742052156823032,12.77800934292376,4.033589739157707,0.0
12413,16.5,3.9027056957556443,-9.231828578486477,0.0,0.0,19.860690152033094,1.2742052156823032,12.778009910836762,3.9781542056180137,0.0
12414,16.416666666666668,3.9027056957556443,-9.221086754798982,0.0,0.0,19.85219282507631,1.2742052156823032,12.778010361559438,3.921998533417429,0.0
12415,16.333333333333332,3.9027056957556443,-9.21042359293433,0.0,0.0,19.843753940952976,1.2742052156823032,12.778010688499258,3.8651178343189274,0.0
12416,16.25,3.9027056957556443,-9.19980620561849,0.0,0.0,19.835348302065157,1.2742052156823032,12.778010888254492,3.8075064986354574,0.0
12417,16.166666666666668,3.9027056957556443,-9.18923615240995,0.0,0.0,19.82697709113727,1.2742052156823032,12.778010955720454,3.7491589665364593,0.0
12418,16.083333333333332,3.9027056957556443,-9.178726482841567,0.0,0.0,19.81865029073282,1.2742052156823032,12.77801088396102,3.690070379827917,0.0
12419,16.0,3.9027056957556443,-9.168286785846268,0.0,0.0,19.810375234638347,1.2742052156823032,12.778010669253991,3.6302351843836753,0.0
12420,15.916666666666664,3.9027056957556443,-9.157878605081946,0.0,0.0,19.802122442014948,1.2742052156823032,12.77801030580023,3.5696479490603843,0.0
12421,15.833333333333336,3.9027056957556443,-9.147495070941629,0.0,0.0,19.793886755343536,1.2742052156823032,12.778009787456496,3.5083035248960606,0.0
12422,15.75,3.9027056957556443,-9.137150698446481,0.0,0.0,19.785679349788712,1.2742052156823032,12.778009108482651,3.4461967765422004,0.0
12423,15.666666666666668,3.9027056957556443,-9.126860875149664,0.0,0.0,19.777512012922667,1.2742052156823032,12.778008263812948,3.383322197557105,0.0
12424,15.583333333333332,3.9027056957556443,-9.116633628322798,0.0,0.0,19.769390864267827,1.2742052156823032,12.778007246692809,3.319674710657676,0.0
12425,15.5,3.9027056957556443,-9.106471368242762,0.0,0.0,19.761317713505093,1.2742052156823032,12.77800605102448,3.2552492487065217,0.0
12426,15.416666666666664,3.9027056957556443,-9.096374170559013,0.0,0.0,19.753292582298002,1.2742052156823032,12.778004671439094,3.1900404097693285,0.0
12427,15.333333333333336,3.9027056957556443,-9.086342145122321,0.0,0.0,19.745315517980455,1.2742052156823032,12.778003100776846,3.1240431770303743,0.0
12428,15.25,3.9027056957556443,-9.076375658511983,0.0,0.0,19.73738676550171,1.2742052156823032,12.778001332628035,3.0572525712675858,0.0
12429,15.166666666666664,3.9027056957556443,-9.066475378795522,0.0,0.0,19.729506801204717,1.2742052156823032,12.777999361318786,2.989663303181098,0.0
12430,15.083333333333336,3.9027056957556443,-9.056641760975584,0.0,0.0,19.72167593577746,1.2742052156823032,12.777997179354806,2.9212704725453547,0.0
12431,15.0,3.9027056957556443,-9.046875192473845,0.0,0.0,19.713894428351065,1.2742052156823032,12.777994779977655,2.8520691980833712,0.0
12432,14.916666666666664,4.134483432023056,-9.041526229654997,0.0,0.0,19.709551396166923,1.2742052156823032,12.778045188732968,2.7645644543651855,0.0
12433,14.833333333333332,4.134483432023056,-9.037770701457266,0.0,0.0,19.706384151578156,1.2742052156823032,12.778041280052301,2.6773241739200424,0.0
12434,14.75,4.134483432023056,-9.032723039019432,0.0,0.0,19.702240344836248,1.2742052156823032,12.778037084792897,2.5902963696228185,0.0
12435,14.666666666666668,4.134483432023056,-9.025676248533824,0.0,0.0,19.69657979328327,1.2742052156823032,12.77803263811835,2.5034797817716457,0.0
12436,14.583333333333332,4.134483432023056,-9.017097624382588,0.0,0.0,19.689760644971756,1.2742052156823032,12.778027941690198,2.416873437349527,0.0
12437,14.5,4.134483432023056,-9.007622928249155,0.0,0.0,19.68226976430942,1.2742052156823032,12.778022998203575,2.330476318111527,0.0
12438,14.416666666666668,4.134483432023056,-8.99766063370814,0.0,0.0,19.67441985133374,1.2742052156823032,12.778017811419867,2.244287130027003,0.0
12439,14.333333333333332,4.134483432023056,-8.987392828460296,0.0,0.0,19.666350179940864,1.2742052156823032,12.77801238334415,2.1583048152673285,0.0
12440,14.25,4.134483432023056,-8.97689091449101,0.0,0.0,19.6581152243227,1.2742052156823032,12.778006717020013,2.0725282658035247,0.0
12441,14.166666666666668,4.134483432023056,-8.966190584122456,0.0,0.0,19.649742089312117,1.2742052156823032,12.778000816581221,1.9869561418740527,0.0
12442,14.083333333333332,4.134483432023056,-8.955319555301662,0.0,0.0,19.64125175660292,1.2742052156823032,12.77799468432007,1.901587291574014,0.0
12443,14.0,4.134483432023056,-8.944301913118254,0.0,0.0,19.632662418059862,1.2742052156823032,12.777988323608605,1.81642052905026,0.0
12444,14.0,6.026335747589878,-4.893821853404402,23.77347506438039,0.0,20.162776201419085,3.1561970427655566,15.963063258731749,1.8164366966931857,0.8357516190197071
12445,14.0,5.997299884723425,-9.91020388786925,0.0,0.0,20.3727900009964,1.2742052156823032,12.77797133685526,1.8164367601676812,0.0
12446,14.0,5.99411305790966,-9.815331852201359,0.0,0.0,20.29999928705425,1.2742052156823032,12.777971337184269,1.8164367598533047,0.0
12447,14.0,5.997355603632773,-2.9850238498948856,0.0,0.0,20.22602080117105,5.171534832573121,15.582399238569288,1.8164367598531332,1.7307192785305687
12448,14.0,6.000639816855023,-2.1496149056460268,0.5240290881814582,0.0,20.22525856864257,5.171534832573121,15.68641339392793,1.8164367598531335,1.7307192785305687
12449,14.0,6.000678179342289,-4.421700659979355,0.0,0.0,20.228314508876352,5.171534832573121,15.487292058520516,1.8164367598531335,1.7307192785305687
12450,14.0,6.000547015326616,-4.632470773117988,0.0,0.1444443008578883,20.220484798612134,3.0228510800412467,14.104380793284442,1.8164367598531335,0.7765355785285526
12451,14.0,6.0008967314856285,-3.6958155383421927,0.0,0.31515463934263055,20.221061320024184,5.171534832573121,15.531588226326916,1.8164367598531335,1.7307192785305687
12452,14.0,6.00037907662197,-3.823688088625142,0.0,0.5164802972394292,20.22722579164821,5.171534832573121,15.530264070754278,1.8164367598531335,1.7307192785305687
12453,14.0,5.99950660856973,-4.703841955543382,0.0,0.695812975324648,20.224407418445022,3.0228510800412467,14.099517307740308,1.8164367598531335,0.7765355785285526
12454,14.0,5.9961736418795315,-3.8426470913328776,0.0,0.89587988631948,20.22879597839823,5.171534832573121,15.529638492264997,1.8164367598531335,1.7307192785305687
12455,14.0,5.995483817666372,-4.758068162614476,0.0,1.1379186732205486,20.228119139751925,3.0228510800412467,14.095890315167551,1.8164367598531335,0.7765355785285526
12456,14.25,7.322632672383735,-4.429685526596436,36.36757009824569,2.0558658163795376,20.93683128829887,3.643806305326227,17.920798046129928,2.0474147723426714,1.0522882823407524
12457,14.5,7.241885244565332,-6.140793442144842,0.0,2.2794648106072493,21.14877247234225,3.0228510800412467,14.21449068028048,2.273937128571659,0.7765355785285526
12458,14.75,7.227864696554046,-2.5585234731631017,11.20638702110982,2.4953801979942423,21.0958223303912,4.097192956307184,16.073834692276858,2.4961816017474554,1.2536274285295608
12459,15.0,7.223425732286337,-1.7255554085132452,12.363738285932211,2.7052298009722695,21.087945633662365,5.506671981181167,18.631293860679516,2.7139193177718073,1.879546393777352
12460,15.25,7.2232224762336115,-1.8731521597997447,8.056011537379753,2.910394618747572,21.09580576261192,5.171534832573121,16.664994057001802,2.9273328932038716,1.7307192785305687
12461,15.5,7.222440569733093,-1.8837351144412198,7.5993014088667765,3.1120753600937765,21.103838259018268,5.171534832573121,16.629392965185,3.1363775126041458,1.7307192785305687
12462,15.75,7.221635739476171,-1.893448860275678,7.4228908209407525,3.24379342551462,21.111267033042086,5.171534832573121,16.617327111081377,3.3410699617589965,1.7307192785305687
12463,16.0,7.2208856042436285,-1.902678826319163,7.116574728383297,3.37952595187695,21.118338613036446,5.171534832573121,16.594102184828536,3.54143070873747,1.7307192785305687
12464,16.25,7.220166611280986,-1.907236843916081,6.819948631311531,3.5834074970012093,21.121813451823627,5.171534832573121,16.57147627617182,3.7375328732804274,1.7307192785305687
12465,16.5,7.209197647667525,-1.944191552184411,6.5561116617022055,3.716535028972744,21.12800624416636,5.539444496514428,18.644804970741177,3.988885243027279,1.8889301420333993
12466,16.75,7.208799925078003,-2.3528808920073603,6.303318520805174,3.85420397083338,21.131755842596082,5.208907940948932,16.52528864751502,4.298097320441836,1.7307192785305687
12467,17.0,7.2084321430511675,-2.346299432861464,6.064628247883019,3.9970359735544907,21.135201977959095,5.208206653906632,16.514292573147653,4.46395205603665,1.7307192785305687
12468,17.25,21.017899564110717,-10.041282613509484,0.0,4.145598007142896,21.167776733828134,3.09237447009708,13.97707136547183,4.7825609515150616,0.7765355785285526
12469,17.5,21.00302194818524,-11.06891493594573,0.0,4.2435853065976366,21.208874492219095,3.1058401564488687,13.92336828888187,4.989952118428714,0.7765355785285526
12470,17.75,20.98409559984737,-11.38224940297437,0.0,4.432841927229271,21.245865149247024,3.118415171192365,13.915433781727637,5.1934415984245526,0.7765355785285526
12471,18.0,20.966988193406696,-12.334489137143802,0.0,4.629596033218908,21.268102168854828,1.3824246651805865,12.772915758747676,5.398511193845937,0.0
12472,18.25,20.95658774963058,-12.527008686651484,0.0,4.875614241949399,21.28503938987095,1.3971187178262339,12.772207884327461,5.618370499878145,0.0
12473,18.5,20.913139121106212,-12.700852262083567,0.0,5.116111699674978,21.303698283177447,1.410187822440585,12.772941920670023,5.823996734835178,0.0
12474,18.75,20.904530697862292,-12.821397181145363,0.0,5.1987507247799245,21.325777774679683,1.418398748644921,12.774868766253613,6.002788646541017,0.0
12475,19.0,20.894415416944586,-12.935099863621119,0.0,5.28840872867188,21.350118340377385,1.4255778457049944,12.775286106779113,6.173918067987376,0.0
12476,19.25,20.883283621777064,-13.044835957684484,0.0,5.385189902801527,21.375499629690715,1.432272929541296,12.775486426010009,6.338884229107686,0.0
12477,19.5,20.871662421864887,-13.149048886551528,0.0,5.489177886789788,21.401207945564625,1.4384560270428677,12.77569201796273,6.497532008716098,0.0
12478,19.75,20.898635550114715,-13.249026557908111,0.0,5.600426146351491,21.42781219863577,1.4441643546253196,12.775831058478815,6.650167315693695,0.0
12479,20.0,20.886386473852504,-13.344253359015347,0.0,5.7189503532012935,21.45497262569191,1.449410937386269,12.77605776175112,6.79703184575851,0.0
12480,20.25,20.8661683927159,-13.434242674334554,0.0,5.844722483767449,21.481931032753064,1.4542175059898266,12.776203865518653,6.955011703586787,0.0
12481,20.5,20.853678277232,-13.518909291568301,0.0,5.9776664297617765,21.508589929170338,1.4585973464463113,12.776363051713908,7.108307990552939,0.0
12482,20.75,20.841289834662994,-13.59858158807758,0.0,6.117654966272672,21.535078478694977,1.4625604261875633,12.776516074860588,7.257111856369403,0.0
12483,21.0,20.82894033038881,-13.67362902951526,0.0,6.26450795926345,21.561497864458143,1.4661266812598914,12.77665978381014,7.401623269914885,0.0
12484,21.25,20.81658325870178,-13.74418432190644,0.0,6.417991718961338,21.5878470036833,1.4693083902565078,12.776797321014303,7.541988088817351,0.0
12485,21.5,20.804219572235468,-13.79927875182098,0.0,6.61889660012619,21.614436968974204,1.471158944507472,12.777268962355208,7.674684560055187,0.0
12486,21.75,20.79170515961269,-13.849217587925544,0.0,6.794598279604752,21.641105397156625,1.472511931021575,12.777442055694785,7.803317180312201,0.0
12487,22.0,20.779116559045086,-13.894339086339427,0.0,6.9725628359828615,21.66766581752828,1.4734531980130423,12.777583964683599,7.928081688470134,0.0
12488,22.25,20.766541315186664,-13.935801046559176,0.0,7.152253497233016,21.694062405509523,1.4740892568031474,12.777687899525837,8.04941221486429,0.0
12489,22.5,20.7540057016802,-13.973576247360477,0.0,7.3331196070467595,21.720315558619514,1.4744205152437961,12.777791646050488,8.167338496126762,0.0
12490,22.75,20.741500095257738,-14.008000976403574,0.0,7.514602215425883,21.746456294654504,1.4744717567684353,12.777886731173703,8.282004519801417,0.0
12491,23.0,20.729009965530548,-13.419159561675892,0.0,7.6557712191873515,21.779405211987655,3.615666955485666,14.905508672608907,8.396849484223312,0.9505369652267113
12492,23.25,20.705308659738886,-14.487315788701434,0.0,7.836988058844666,21.801313374877292,1.5084014894883728,12.76653146394119,8.64129859183857,0.0
12493,23.5,20.694861497991603,-14.77972557726138,0.0,8.01716494521285,21.815200602118434,1.5326828143136195,12.769929558446936,8.841875446033454,0.0
12494,23.75,20.68084633858265,-14.89357973007329,0.0,8.19576536687672,21.829159798436166,1.5417062391618501,12.775071610717712,8.986850273404993,0.0
12495,24.0,20.67446838582722,-15.298407409940607,0.0,8.372273327762699,21.843137329815015,1.5742638235838713,12.767654947449524,9.214788985313321,0.0
12496,24.25,20.668072726877654,-15.584050073675108,0.0,8.546198722566578,21.857104363414287,1.597924641133229,12.77065655540867,9.40332049659798,0.0
12497,24.5,20.661673207968047,-15.834565809804932,0.0,8.717082369978055,21.8710387741352,1.6183655104272379,12.772334451074428,9.576888622853208,0.0
12498,24.75,20.66295184750898,-16.088544756440708,0.0,8.917681977103566,21.885457452454144,1.639427238546521,12.776511872449193,9.750710512341062,0.0
12499,25.0,20.656323267951915,-16.34477964156336,0.0,9.076535577802519,21.899955459816773,1.6601036628124877,12.776649918064379,9.923219255044323,0.0
12500,25.25,20.6496474597881,-16.61069964402691,0.0,9.232403173328994,21.914175669955924,1.6816510165682008,12.776719246848703,10.096156166970603,0.0
12501,25.5,20.643092135161186,-16.869925132970863,0.0,9.384940114794249,21.92807011675394,1.7026714815346666,12.776857847181015,10.264826375746459,0.0
12502,25.75,20.63573137940516,-17.140957077384623,0.0,9.533845113579785,21.941728512957365,1.724742527766582,12.776928541658165,10.434559560291534,0.0
12503,26.0,20.629422075434242,-17.421635404950024,0.0,9.67886256897279,21.955267844718065,1.7476765463560726,12.777019106553931,10.604686828111555,0.0
12504,26.166666666666664,20.7419458943676,-17.702120605531203,0.0,9.819784022000102,21.96983626259691,1.7705426960753312,12.777479445923973,10.76690568490673,0.0
12505,26.333333333333336,20.735210856293143,-17.96545243442655,0.0,9.956448668841096,21.984508809641433,1.7918095345382221,12.777314329909835,10.974326974401075,0.0
12506,26.5,20.728425578805165,-18.22472449474088,0.0,10.0887428840517,21.998628214653674,1.8129844490301472,12.778370907449883,11.180855532631789,0.0
12507,26.66666666666667,20.72188863550952,-18.47581312859103,0.0,10.216598723654878,22.012095227017024,1.8332074057023342,12.7774826707645,11.385568818229252,0.0
12508,26.83333333333333,20.707972605884123,-18.71432168213265,0.0,10.339991400752908,22.02510458023463,1.8525400879451392,12.777525319522027,11.58590788639909,0.0
12509,27.0,20.701930400667855,-18.966752638020196,0.0,10.458935751396014,22.037856000097236,1.873102518043542,12.777502342706226,11.792638595516639,0.0
12510,27.16666666666667,20.695999330506037,-19.23408201861813,0.0,10.54679823239514,22.050368733971425,1.8949795491959849,12.777429364799975,12.006211846189576,0.0
12511,27.33333333333333,20.690173044093356,-19.501377690752985,0.0,10.631396772681377,22.06266106771042,1.9168666831115868,12.777292146190241,12.220725699588508,0.0
12512,27.5,20.68444425274776,-19.768043333672097,0.0,10.712769160866786,22.074782577983203,1.9387024212822812,12.777072192284017,12.435963764203604,0.0
12513,27.66666666666667,20.68646112746189,-20.009569282037052,0.0,10.790973000876205,22.08691212644572,1.9585438790551584,12.777985372447118,12.641866908814057,0.0
12514,27.83333333333333,20.6807954528925,-20.274993220961985,0.0,10.866078396833634,22.099009848050244,1.9803262926375869,12.778081927670963,12.85849266895063,0.0
12515,28.0,20.675137611504233,-20.478034794187494,0.0,10.981403419245428,22.11179345312893,1.9965698206108027,12.778036472760164,13.05106655929056,0.0
12516,27.916666666666664,15.452889258195844,-12.592134312043559,0.0,11.052745657701909,22.141689038260854,1.392183758408674,13.32902852114067,10.2369771349361,0.039552715875707654
12517,27.833333333333336,15.437816216064613,-12.784474027316069,0.0,11.121090781434496,22.152189207703454,1.3199586446197265,12.79795972182449,10.214755777053877,0.0
12518,27.75,15.43684281736506,-14.995301194405148,0.0,11.186479250869837,22.13638304176408,1.4906765574760137,12.730690079172916,10.720670047504091,0.0
12519,27.66666666666667,15.441801223749449,-16.38196395165212,0.0,11.24892308537392,22.098203135484148,1.6064401863304711,12.740905131786858,11.031459597336376,0.0
12520,27.58333333333333,15.450938102639077,-15.645069759183283,0.0,11.308399335888161,22.07114921336943,1.557189000674835,12.793121073479785,10.773256193628292,0.0
12521,27.5,15.458338373889546,-16.10454814174968,0.0,11.36484481190418,22.055182032602872,1.5922630262241466,12.766912853243609,10.837259020443286,0.0
12522,27.41666666666667,15.462131615288959,-16.196685012928658,0.0,11.388882567545657,22.047186341708112,1.6015656908054903,12.774989978383255,10.803258582148022,0.0
12523,27.333333333333336,15.464019018058694,-16.289453555145364,0.0,11.406455383520836,22.043869666007307,1.6094434754649467,12.775446005023468,10.769825336212175,0.0
12524,27.25,15.457117959409262,-16.43512073069946,0.0,11.366231772384172,22.042112477449532,1.6213538515032024,12.77560407107569,10.74992104962786,0.0
12525,27.166666666666664,15.45309901244593,-16.5307400742889,0.0,11.374099967831878,22.041372032825407,1.62936897372368,12.77731168694736,10.717673555777031,0.0
12526,27.083333333333336,15.453277897050231,-16.619731466768126,0.0,11.376716740807264,22.041787131899827,1.6365205166698469,12.777381947312186,10.683760015380829,0.0
12527,27.0,15.453178439804146,-16.70483258450588,0.0,11.374200404713818,22.04328349436856,1.6432474241558406,12.777419465270766,10.648652600478224,0.0
12528,26.66666666666667,20.552579585554323,-17.45765386376405,0.0,11.365505653159538,22.103273688715497,1.6969547630724147,12.775111900008028,10.693574077247908,0.0
12529,26.33333333333333,20.52520367043127,-17.571510819987047,0.0,11.369581049009138,22.182715398023564,1.6981605385583218,12.777726421424333,10.57300738722803,0.0
12530,26.0,20.48789520772013,-17.67729278394151,0.0,11.324565147794283,22.24673391142898,1.6999294290497056,12.777702516148311,10.456884172154698,0.0
12531,25.66666666666667,20.458525776473753,-17.719379395370037,0.0,11.323425810518005,22.28735231516551,1.6990507833984096,12.77781565030749,10.32987304694679,0.0
12532,25.33333333333333,20.43544083240027,-17.720014857237132,0.0,11.319923871077663,22.311002238627513,1.6966170968742635,12.777882868050046,10.19437888022089,0.0
12533,25.0,20.424580249168773,-17.695343217894788,0.0,11.314345097440112,22.326023445703605,1.6930563237503702,12.777934367859125,10.05189901446823,0.0
12534,24.666666666666664,20.41767411577179,-17.392429736274252,0.0,10.795281921959697,22.33706171024646,1.6677883777810292,12.778966753910005,9.832886679651963,0.0
12535,24.333333333333336,20.412599790184924,-17.080304419182937,0.0,10.276985910545168,22.346002387995483,1.6418847985337783,12.779172295277247,9.605801512814644,0.0
12536,24.0,20.40945050091509,-16.718999564250733,0.0,9.76019292769209,22.353522180835338,1.612326513971546,12.780397363531675,9.359329581864225,0.0
12537,23.66666666666667,20.413690815106506,-16.296339147756374,0.0,9.296101553884498,22.360537426538155,1.5787400570836536,12.788087934887757,9.093417656323766,0.0
12538,23.33333333333333,20.410490518287077,-15.875414953555572,0.0,8.782119400695036,22.36682051076885,1.544440861574947,12.788791722614324,8.82290023213302,0.0
12539,23.0,20.40763358742129,-15.438269685130019,0.0,8.271545981726126,22.372134941608568,1.5089623732033595,12.789673352136905,8.540849803592511,0.0
12540,22.83333333333333,20.405236691338864,-15.075678750906874,0.0,7.765056792921237,22.3770421184786,1.4792049684794362,12.78820667860724,8.363271518655932,0.0
12541,22.66666666666667,20.410698705398683,-12.443444952636693,0.0,7.321847393557368,22.36850819039504,1.276955392596398,12.86022147690599,7.508279821516259,0.0
12542,22.5,20.422716478589592,-12.081363958181328,0.0,6.824071857824222,22.355335157247524,3.8246031893437222,17.390071725430243,7.677743343237737,1.1087478287295418
12543,22.333333333333336,20.42923086977824,-11.657087563656026,0.0,6.410623670458532,22.34718440294046,3.7954017392491615,17.444805784471708,7.463272553157415,1.1087478287295418
12544,22.166666666666664,20.433273895538548,-11.457603845232816,0.0,5.924406481624142,22.343456086387224,3.780727446225729,17.457974627615403,7.3264858505147,1.1087478287295418
12545,22.0,20.43202223478121,-11.393679003744362,0.0,5.491740261347071,22.339956399300444,3.780046751196549,17.45572322590513,7.241320105218187,1.1087478287295418
12546,21.83333333333333,20.43733270593691,-12.407338769274448,0.0,5.594586926153244,22.324509156040712,1.638909566225208,15.109543980610546,7.151101184271966,0.15821086350283062
12547,21.66666666666667,20.44587474905008,-12.378930638187157,0.0,5.69553445178062,22.308394496977613,1.6382813734452069,15.11331244296897,7.059823941454915,0.15821086350283062
12548,21.5,20.454731662261104,-12.359943883799344,0.0,5.794413429515044,22.298854079355582,1.6377179990127686,15.116690306697093,6.967632576386958,0.15821086350283062
12549,21.333333333333332,20.460059846534424,-12.34993957100757,0.0,5.891050855541488,22.295633734870467,1.6372141091547325,15.119719278294628,6.874512799173688,0.15821086350283062
12550,21.166666666666668,20.46203830953616,-12.344868513653289,0.0,5.985272068118817,22.2957050300992,1.6367625324877326,15.122440877996489,6.780431942377253,0.15821086350283062
12551,21.0,20.462283787193197,-12.34168210797371,0.0,6.076902957484943,22.2967598256126,1.6363600933069462,15.124870711626892,6.6853697188426375,0.15821086350283062
12552,20.975,20.46201248653125,-12.34226640829616,0.0,6.1657723801331095,22.29850210114742,1.63617339348041,15.125874575880827,6.713682077010892,0.15821086350283062
12553,20.95,20.42262296576377,-12.339511010413423,0.0,6.216733954075902,22.300591802473768,1.6357100724906712,15.128791054975801,6.740822109786907,0.15821086350283062
12554,20.925,20.42085402722123,-12.341421466281579,0.0,6.300588795067543,22.303283435516324,1.6355265445955451,15.129789225635754,6.769419605801724,0.15821086350283062
12555,20.900000000000006,20.41971617700743,-12.345745062595535,0.0,6.381131032695917,22.306763091228888,1.6354582945185816,15.130147028502899,6.798586513426283,0.15821086350283062
12556,20.875,20.418186700674994,-12.35145031647878,0.0,6.458226033907274,22.31098186259345,1.6354238663347491,15.130330242269864,6.828015780722411,0.15821086350283062
12557,20.85,20.41629646020182,-12.358253318227085,0.0,6.531754966829864,22.315771109907438,1.6354147398709082,15.130362727344142,6.85769668956968,0.15821086350283062
12558,20.825000000000006,20.41412689536385,-12.357289578005531,0.0,6.110550223264417,22.319510137122684,1.6349163594044596,15.133590870314173,6.885341811044928,0.15821086350283062
12559,20.8,20.41344189579728,-12.353386235504468,0.0,5.690929023077112,22.32133449732819,1.6343588111371257,15.137026622223994,6.913016239630937,0.15821086350283062
12560,20.775,20.452498328071496,-12.346117587371792,0.0,5.2731326564192775,22.322138453586927,1.6336409919290915,15.141501116168692,6.9401324779483335,0.15821086350283062
12561,20.75,20.452361730508294,-12.336922099711844,0.0,4.857377267922409,22.322066999292034,1.6328535718623907,15.146389769239889,6.967127893501934,0.15821086350283062
12562,20.725,20.452667793653795,-12.52996637227854,0.0,4.461442529248302,22.344831270487187,1.2768154265082432,12.777758442339465,6.996153922992582,0.0
12563,20.7,20.449267792014858,-12.570454413497204,0.0,4.048253920680455,22.373859549447598,1.2769541639685014,12.777802207780475,7.021653206564668,0.0
12564,20.641666666666666,20.601463113877088,-12.600706979727098,0.0,3.637773432356986,22.39637412999271,1.2769529475509875,12.77785164658122,7.03577638612168,0.0
12565,20.583333333333332,20.59049087026856,-12.60599130180381,0.0,3.230057970217207,22.408440419070352,1.2760837855027574,12.778261887854724,7.045646767997979,0.0
12566,20.525,20.61680141212049,-12.599042966833277,0.0,2.8130547800344448,22.412971344716812,1.274989827360662,12.778371021560288,7.054459795854504,0.0
12567,20.466666666666672,20.650369616438713,-12.584975978691487,0.0,2.374653855001443,22.41395001586367,1.6426216021768232,15.087160716534875,7.122179740520447,0.15821086350283062
12568,20.408333333333328,20.658775543541104,-12.56475166216384,0.0,2.0131644462472997,22.413380481469705,1.641550162435874,15.097912078708248,7.126795158802499,0.15821086350283062
12569,20.35,20.66375236310825,-12.550413223810812,0.0,1.629335265761633,22.411583468885087,1.6399871369575176,15.103188965277383,7.13291611678172,0.15821086350283062
12570,20.291666666666664,20.695997816577297,-12.54019050935975,0.0,1.5860578197001147,22.410506344804347,1.6391590974654395,15.10787183616763,7.1515919917336825,0.15821086350283062
12571,20.233333333333334,20.69674971773779,-12.532086087758241,0.0,1.542793875837065,22.410497655826248,1.638417452038587,15.112292708986187,7.172662350109723,0.15821086350283062
12572,20.175,20.696948958383768,-12.524818072864077,0.0,1.4995435067253737,22.41112252897505,1.6376787917746918,15.116742905532474,7.193596137083128,0.15821086350283062
12573,20.116666666666667,20.701256673510272,-12.404650682574646,0.0,1.4563067745834766,22.39545521760404,1.630473208818061,15.163609615201834,7.186190636918584,0.15821086350283062
12574,20.058333333333334,20.74036836983036,-12.381039939212227,0.0,1.4130837321230636,22.37585809086658,1.630473208818061,15.15743573000568,7.212104409941562,0.15821086350283062
12575,20.0,20.750297351041024,-12.530929067450153,0.0,1.3698744233106461,22.360235264228955,1.2742052156823032,12.777886343509127,7.235392741236796,0.0
12576,19.975,9.57105115844607,-12.321791991748576,0.0,1.326678884071226,22.199488160446165,1.2742052156823032,12.777991650646428,7.162831626768045,0.0
12577,19.950000000000006,9.595167916663833,-12.05243646810589,0.0,1.283497142942279,21.99311480018961,1.2742052156823032,12.777995263077777,7.09122902308969,0.0
12578,19.925,9.62572805162675,-11.850579131089017,0.0,1.240329221686302,21.83868223595531,1.2742052156823032,12.777998575232527,7.020491007626126,0.0
12579,19.900000000000006,9.648202998371252,-11.722526395568543,0.0,1.1971751358704856,21.740830572943732,1.2742052156823032,12.77800164965693,6.950604228442638,0.0
12580,19.875,9.662210736709966,-11.63612380705078,0.0,1.154034895422564,21.674895891147308,1.2742052156823032,12.778004490111346,6.881553738397306,0.0
12581,19.85,9.671565772959724,-11.568884897693268,0.0,1.110908505172757,21.623661896489907,1.2742052156823032,12.778007099589873,6.8133247641492485,0.0
12582,19.825,9.678846209317095,-11.513206173097117,0.0,1.1081479938637078,21.58130909560019,1.2742052156823032,12.778009479646649,6.745905639124934,0.0
12583,19.8,9.68489126676138,-11.467275593221022,0.0,1.105394740811851,21.546449179433026,1.2742052156823032,12.778011635821528,6.679280919420751,0.0
12584,19.775,9.68987841428937,-11.42982503227516,0.0,1.1026495164171235,21.518109899287964,1.2742052156823032,12.77801356992871,6.613438607758495,0.0
12585,19.75,9.693933564890534,-11.39903431870706,0.0,1.0999132062733867,21.49489936281531,1.2742052156823032,12.778017633049428,6.543003423243083,0.0
12586,19.725,9.697253463585895,-11.373051067205125,0.0,1.097186835169945,21.475396806554144,1.2742052156823032,12.77802158838383,6.471997629385857,0.0
12587,19.7,9.700043058822665,-10.568399890880785,0.0,1.094471597222097,21.468715462068875,3.0228510800412467,13.922520770944036,6.402351543640177,0.7765355785285526
12588,19.641666666666666,6.177809624000738,-8.645036591009555,0.0,1.09176889405252,21.44259907116109,3.0228510800412467,14.059598312034389,6.329652476140871,0.7765355785285526
12589,19.583333333333336,6.17909266485453,-7.369655087600449,0.0,1.0890803836647944,21.422570252152166,3.0228510800412467,14.151333246701444,6.257456288920201,0.7765355785285526
12590,19.525,6.180099098535364,-7.66757436950601,0.0,1.0864080436879222,21.407409413365208,3.0228510800412467,14.127920065946434,6.185774386600195,0.7765355785285526
