,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
12591,19.466666666666672,6.1808594568222315,-7.445439659114785,0.0,1.0837542541906589,21.39763874028117,3.0228510800412467,14.143272801905196,6.114602414964006,0.7765355785285526
12592,19.408333333333328,6.181348697522581,-7.328533635976336,0.0,1.0811219075295324,21.391047158349327,3.0228510800412467,14.151193769700207,6.043936060630163,0.7765355785285526
12593,19.35,6.181678921777182,-7.225792430024862,0.0,1.0785145561338427,21.385613203374596,3.0228510800412467,14.158185311111353,5.973771051422873,0.7765355785285526
12594,19.291666666666664,6.181951600409906,-7.131186804233148,0.0,1.0405290303854124,21.38014082100852,3.0228510800412467,14.164575565681686,5.904103097336861,0.7765355785285526
12595,19.233333333333334,6.182226493972482,-7.043502404259289,0.0,1.000509406436793,21.374444509443833,3.0228510800412467,14.170435822239298,5.834927976012757,0.7765355785285526
12596,19.175,6.182512588845077,-6.962288688098361,0.0,0.9623297049064574,21.36871354539605,3.0228510800412467,14.175817319985914,5.766241460029622,0.7765355785285526
12597,19.116666666666667,6.182800171297414,-6.887167832971354,0.0,0.9142385779278358,21.363047681349606,3.0228510800412467,14.180757373429557,5.6980393493455965,0.7765355785285526
12598,19.058333333333326,6.184561892338887,-6.817749688813316,0.0,0.8727172343734632,21.35752475512518,3.0228510800412467,14.185292115169421,5.630317470096459,0.7765355785285526
12599,19.0,6.184838670890359,-6.753650454919686,0.0,0.8258786817754254,21.3520897825371,3.0228510800412467,14.189444436538663,5.563071939609411,0.7765355785285526
12600,18.916666666666664,6.1851105873869345,-6.691793160723125,0.0,0.7709186784809142,21.345634201122607,3.0228510800412467,14.193288462051227,5.509671557444686,0.7765355785285526
12601,18.833333333333336,6.185433156134697,-6.633896459169595,0.0,0.6759620874822097,21.337740146743283,3.0228510800412467,14.196753203804361,5.4587559326366195,0.7765355785285526
12602,18.75,6.185826546487409,-6.580909227244182,0.0,0.6173917367269711,21.328891704866564,3.0228510800412467,14.199765849072453,5.408423345890673,0.7765355785285526
12603,18.666666666666668,6.186266625459005,-6.53249006184483,0.0,0.5694298884118849,21.319723393995577,3.0228510800412467,14.202413553237694,5.357666574811425,0.7765355785285526
12604,18.583333333333332,6.186722111468663,-6.482103963138283,0.0,0.49460883881126244,21.31041001309982,3.0228510800412467,14.205194931043895,5.306483499275849,0.7765355785285526
12605,18.5,6.187184356378669,-6.431415095836579,0.0,0.44674592500725757,21.301067117094902,3.0228510800412467,14.207998526496414,5.254872090085446,0.7765355785285526
12606,18.416666666666664,6.187647531864946,-6.381957129220059,0.0,0.4036659726290649,21.29174174755403,3.0228510800412467,14.210715835067393,5.20283031313028,0.7765355785285526
12607,18.333333333333336,6.188109196028735,-6.333896251719142,0.0,0.36188502364007724,21.282417376375815,3.0228510800412467,14.213332890391412,5.1503570247799715,0.7765355785285526
12608,18.25,6.1885700947546995,-5.447418717841026,0.0,0.32143268170708905,21.282710407487556,5.171534832573121,15.826957761999445,5.097450275451251,1.7307192785305687
12609,18.166666666666664,6.188580839036113,-6.257799363461051,0.0,0.28232518295516396,21.27509781379039,3.0228510800412467,14.218190595015457,5.044108082046918,0.7765355785285526
12610,18.083333333333336,6.188961018061485,-5.316869259486784,0.0,0.2444497740578169,21.272179370932708,5.171534832573121,15.83787698374489,4.990329352950266,1.7307192785305687
12611,18.0,6.189121025033387,-6.17741937032069,0.0,0.0,21.25938886912301,3.0228510800412467,14.222565335806749,4.936112216009412,0.7765355785285526
12612,18.083333333333332,6.008103864217025,-4.995863600832508,0.0,0.0,21.254470935344518,5.171534832573121,15.852159644791374,4.965265942348572,1.7307192785305687
12613,18.166666666666668,6.008355602899787,-4.983497296225476,0.0,0.0,21.255010601248085,5.171534832573121,15.858792277286398,4.993669911232685,1.7307192785305687
12614,18.25,6.008344756499726,-5.805340415371365,0.0,0.0,21.246517023948638,3.0228510800412467,14.248730937791127,5.0212812594016825,0.7765355785285526
12615,18.333333333333336,6.008750578325276,-4.81082323179435,0.0,0.0,21.24585710304989,5.171534832573121,15.863415780475712,5.0481108876479475,1.7307192785305687
12616,18.416666666666664,6.008786941824637,-4.833142165910457,0.0,0.0,21.249403065490483,5.171534832573121,15.868183680781781,5.074170382916835,1.7307192785305687
12617,18.5,6.00862535826774,-5.653071113406871,0.0,0.0,21.24260846445847,3.0228510800412467,14.25950790009384,5.099471092079453,0.7765355785285526
12618,18.583333333333332,6.008946895926761,-4.66590938535389,0.0,0.0,21.242812250414154,5.171534832573121,15.873720845831238,5.127687137681567,1.7307192785305687
12619,18.666666666666668,6.00894084835201,-4.690548233067584,0.0,0.0,21.246961047618004,5.171534832573121,15.87875464559543,5.157524777956474,1.7307192785305687
12620,18.75,6.0087497448708,-5.509410688364902,0.0,0.0,21.240737272241788,3.0228510800412467,14.269843601444961,5.186816061521321,0.7765355785285526
12621,18.833333333333332,6.009043309074536,-4.527571805533412,0.0,0.0,21.241462566494487,5.171534832573121,15.88464264676427,5.2157298959982805,1.7307192785305687
12622,18.916666666666664,6.009011522904438,-4.5536690911952835,0.0,0.0,21.24609246837416,5.171534832573121,15.889832979721845,5.2439559066295205,1.7307192785305687
12623,19.0,6.008796636144395,-5.372358156038812,0.0,0.0,21.240277161786036,3.0228510800412467,14.279814898854037,5.271498871355402,0.7765355785285526
12624,18.833333333333332,6.135527434247711,-4.482322843506902,0.0,0.0,21.240104908429704,5.171534832573121,15.888655807991984,5.176619430111263,1.7307192785305687
12625,18.666666666666668,6.135539590217739,-4.498738231269828,0.0,0.0,21.241989541455627,5.171534832573121,15.892980872773151,5.080079772622655,1.7307192785305687
12626,18.5,6.135459262380543,-5.331560182565049,0.0,0.0,21.231623712851363,3.0228510800412467,14.281828939392689,4.981958692368867,0.7765355785285526
12627,18.333333333333336,6.135954637231193,-4.267930539108861,0.0,0.0,21.228094234035478,5.171534832573121,15.89922772395263,4.882205259119886,1.7307192785305687
12628,18.166666666666664,6.136131538898948,-4.341872804793015,0.0,0.0,21.227680553458796,5.171534832573121,15.8970657783405,4.780846257185125,1.7307192785305687
12629,18.0,6.136163102414309,-4.288882635652065,0.0,0.0,21.22651634920621,5.171534832573121,15.904520728823428,4.679818525945362,1.7307192785305687
12630,17.833333333333336,6.136229534130841,-4.217395581924691,0.0,0.0,21.223622119442037,5.171534832573121,15.910903275911076,4.580672473636795,1.7307192785305687
12631,17.666666666666664,6.136376801836573,-4.152241445577143,0.0,0.0,21.21941295701686,5.171534832573121,15.914781286864724,4.479638678663169,1.7307192785305687
12632,17.5,6.1365855914975,-4.096292861004562,0.0,0.0,21.21444249912005,5.171534832573121,15.91678419339052,4.376696003566701,1.7307192785305687
12633,17.333333333333336,6.136829967505985,-4.045938799535216,0.0,0.0,21.209037336393482,5.171534832573121,15.91771994347987,4.27182614781697,1.7307192785305687
12634,17.166666666666664,6.137094584449318,-3.9982106347422266,0.0,0.0,21.203344270212874,5.171534832573121,15.918058237891831,4.165011848093758,1.7307192785305687
12635,17.0,6.137372518536652,-3.8662859047306957,0.0,0.0,21.198459298594653,5.171534832573121,15.92683734638409,4.056236102419168,1.7307192785305687
12636,17.083333333333332,5.358223841842826,-10.84381800208024,0.0,0.0,21.093043546796565,1.2742052156823032,12.778087294276009,4.092831831295765,0.0
12637,17.166666666666668,5.3606842768308365,-10.65494455056978,0.0,0.0,20.94837622063841,1.2742052156823032,12.778085387062246,4.128649771720057,0.0
12638,17.25,5.364032053487555,-10.484131917865986,0.0,0.0,20.817593000536064,1.2742052156823032,12.778083369252627,4.163621581443662,0.0
12639,17.333333333333336,5.367031366722519,-10.360681665783115,0.0,0.0,20.723159490147314,1.2742052156823032,12.778081292235855,4.197758246698504,0.0
12640,17.416666666666664,5.3691810292821245,-10.280056074395684,0.0,0.0,20.661592669407526,1.2742052156823032,12.778079157558608,4.2310713075197,0.0
12641,17.5,5.37057566279223,-10.227041309924779,0.0,0.0,20.62122333926861,1.2742052156823032,12.778076968088298,4.263572123428829,0.0
12642,17.583333333333332,5.371487939760761,-10.18908706096976,0.0,0.0,20.592430049416237,1.2742052156823032,12.778079755524303,4.299295782781922,0.0
12643,17.666666666666668,5.372138215081581,-10.159228297943029,0.0,0.0,20.5698627117679,1.2742052156823032,12.77807928336744,4.3354491068207395,0.0
12644,17.75,5.372647905496728,-10.134211698316356,0.0,0.0,20.551027997967832,1.2742052156823032,12.778077382891482,4.370867850850436,0.0
12645,17.833333333333332,5.373073300092668,-10.112519464427184,0.0,0.0,20.534762762044704,1.2742052156823032,12.778075436666999,4.405557756853091,0.0
12646,17.916666666666668,5.373440622835007,-10.093282509119664,0.0,0.0,20.520399771397614,1.2742052156823032,12.778073446327555,4.439526071765744,0.0
12647,18.0,5.373764947706369,-10.075875967273252,0.0,0.0,20.507459039995698,1.2742052156823032,12.778071414321852,4.47277992597899,0.0
12648,18.0,5.283236587220047,-10.057224454708182,0.0,0.0,20.493513211230045,1.2742052156823032,12.778002036069958,4.472827757646277,0.0
12649,18.0,5.283551566972048,-10.038123011468535,0.0,0.0,20.479289830661898,1.2742052156823032,12.77800200996643,4.472827775642895,0.0
12650,18.0,5.283872671026563,-10.020104416914467,0.0,0.0,20.46588409892462,1.2742052156823032,12.778002009956602,4.472827775649673,0.0
12651,18.0,5.284175055515694,-10.003604271308943,0.0,0.0,20.453626998264408,1.2742052156823032,12.778002009956596,4.47282777564967,0.0
12652,18.0,5.28445130191435,-9.988387663844728,0.0,0.0,20.442338849551078,1.2742052156823032,12.778002009956609,4.472827775649661,0.0
12653,18.0,5.284705558733994,-9.974075723544232,0.0,0.0,20.431730336852382,1.2742052156823032,12.778002009956596,4.47282777564967,0.0
12654,18.0,5.284944408146339,-9.960392660915538,0.0,0.0,20.421591033731534,1.2742052156823032,12.778002009956609,4.472827775649661,0.0
12655,18.0,5.2851726073700585,-9.94719111558086,0.0,0.0,20.41180875434089,1.2742052156823032,12.778002009956596,4.47282777564967,0.0
12656,18.0,5.285392677143571,-9.934399135559019,0.0,0.0,20.402328998842872,1.2742052156823032,12.778002009956609,4.472827775649661,0.0
12657,18.0,5.285605837167056,-9.921975015071055,0.0,0.0,20.393120399945467,1.2742052156823032,12.778002009956596,4.47282777564967,0.0
12658,18.0,5.285812791963238,-9.90988525974005,0.0,0.0,20.38415785594009,1.2742052156823032,12.778002009956609,4.472827775649661,0.0
12659,18.0,5.286014110062814,-9.898100078732586,0.0,0.0,20.37541908078331,1.2742052156823032,12.778002009956596,4.47282777564967,0.0
12660,18.083333333333332,3.9027056957556443,-9.862965195579223,0.0,0.0,20.34880516522325,1.2742052156823032,12.778060203690107,4.50892550904287,0.0
12661,18.166666666666668,3.9027056957556443,-9.820320737751054,0.0,0.0,20.316392247412253,1.2742052156823032,12.778058249483538,4.544420248529163,0.0
12662,18.25,3.9027056957556443,-9.783592779582989,0.0,0.0,20.288545432959612,1.2742052156823032,12.778056236335134,4.5792761961737,0.0
12663,18.333333333333336,3.9027056957556443,-9.756002243735242,0.0,0.0,20.267730495482436,1.2742052156823032,12.778054190582333,4.613498356039234,0.0
12664,18.416666666666664,3.9027056957556443,-9.735215806701945,0.0,0.0,20.252152193798036,1.2742052156823032,12.778052112950327,4.647092246454911,0.0
12665,18.5,3.9027056957556443,-9.71816071876154,0.0,0.0,20.23945013196118,1.2742052156823032,12.778050005572538,4.680063338399018,0.0
12666,18.583333333333332,3.9027056957556443,-9.702903870307484,0.0,0.0,20.228139833999876,1.2742052156823032,12.778047871896014,4.712416513717544,0.0
12667,18.666666666666668,3.9027056957556443,-9.688613131846614,0.0,0.0,20.217582281116727,1.2742052156823032,12.778045712391734,4.744157134654726,0.0
12668,18.75,3.9027056957556443,-9.67501802037642,0.0,0.0,20.207569627791838,1.2742052156823032,12.778043528931185,4.775290510316759,0.0
12669,18.833333333333332,3.9027056957556443,-9.662018745660742,0.0,0.0,20.198025034813575,1.2742052156823032,12.778041324686264,4.805821370668177,0.0
12670,18.916666666666664,3.9027056957556443,-9.649533323864818,0.0,0.0,20.18888530998629,1.2742052156823032,12.778039099915354,4.83575491713488,0.0
12671,19.0,3.9027056957556443,-9.637477835836421,0.0,0.0,20.180085773800094,1.2742052156823032,12.778036856256467,4.865096298107566,0.0
12672,18.916666666666664,3.9027056957556443,-9.62490674803145,0.0,0.0,20.1707790099423,1.2742052156823032,12.777913359774317,4.835835159505793,0.0
12673,18.833333333333336,3.9027056957556443,-9.611269480418136,0.0,0.0,20.16075703975295,1.2742052156823032,12.777916118365244,4.805901831710116,0.0
12674,18.75,3.9027056957556443,-9.597073225799887,0.0,0.0,20.150263207734973,1.2742052156823032,12.777918878557054,4.775371175613231,0.0
12675,18.666666666666668,3.9027056957556443,-9.582700407457507,0.0,0.0,20.139585424670663,1.2742052156823032,12.777921598028037,4.744238016889363,0.0
12676,18.583333333333332,3.9027056957556443,-9.568354502940162,0.0,0.0,20.12888093235293,1.2742052156823032,12.777924273815119,4.712497625705602,0.0
12677,18.5,3.9027056957556443,-9.554085655323496,0.0,0.0,20.11819086663073,1.2742052156823032,12.77792690572624,4.680144692107806,0.0
12678,18.416666666666664,3.9027056957556443,-9.539879370776042,0.0,0.0,20.10750651179636,1.2742052156823032,12.777929492079465,4.6471738548999895,0.0
12679,18.333333333333336,3.9027056957556443,-9.525715095412837,0.0,0.0,20.09681403589049,1.2742052156823032,12.777932029656839,4.613580232353801,0.0
12680,18.25,3.9027056957556443,-9.511583300191916,0.0,0.0,20.08610779837324,1.2742052156823032,12.77793451804632,4.579358352592764,0.0
12681,18.166666666666664,3.9027056957556443,-9.497482629074252,0.0,0.0,20.07538831862996,1.2742052156823032,12.777936955318012,4.544502698349566,0.0
12682,18.083333333333336,3.9027056957556443,-9.483413445994746,0.0,0.0,20.064657390150238,1.2742052156823032,12.777939337978035,4.509008250196158,0.0
12683,18.0,3.9027056957556443,-9.46937507387426,0.0,0.0,20.053915979265895,1.2742052156823032,12.777941665361162,4.472869379119711,0.0
12684,18.083333333333332,3.9027056957556443,-9.45644962799617,0.0,0.0,20.044072616045376,1.2742052156823032,12.778019917968038,4.524141761354362,0.0
12685,18.166666666666668,3.9027056957556443,-9.445033604390494,0.0,0.0,20.03529914684234,1.2742052156823032,12.778018658491295,4.575121031247361,0.0
12686,18.25,3.9027056957556443,-9.434566465763343,0.0,0.0,20.027258479217846,1.2742052156823032,12.778017307740585,4.625753474988462,0.0
12687,18.333333333333336,3.9027056957556443,-9.424565163280823,0.0,0.0,20.019584250182135,1.2742052156823032,12.778015899546814,4.6760395791951,0.0
12688,18.416666666666664,3.9027056957556443,-9.414770035801952,0.0,0.0,20.012077203744653,1.2742052156823032,12.778014434869682,4.7259804268478875,0.0
12689,18.5,3.9027056957556443,-9.4051079801066,0.0,0.0,20.004680283118688,1.2742052156823032,12.778012916125647,4.775577116051254,0.0
12690,18.583333333333332,3.9027056957556443,-9.395582642444564,0.0,0.0,19.99739551088322,1.2742052156823032,12.778011347164195,4.8248302061050365,0.0
12691,18.666666666666668,3.9027056957556443,-9.386206848498924,0.0,0.0,19.990232249863286,1.2742052156823032,12.778009728827785,4.873740815700738,0.0
12692,18.75,3.9027056957556443,-9.376979184112615,0.0,0.0,19.9831890981399,1.2742052156823032,12.778008063483984,4.922310114935784,0.0
12693,18.833333333333332,3.9027056957556443,-9.367889469617756,0.0,0.0,19.97625798471091,1.2742052156823032,12.778006354948895,4.97053878700783,0.0
12694,18.916666666666664,3.9027056957556443,-9.358926440672205,0.0,0.0,19.96943001657748,1.2742052156823032,12.778004603592727,5.018427771593802,0.0
12695,19.0,3.9027056957556443,-9.350081765639526,0.0,0.0,19.962698559406554,1.2742052156823032,12.778002812122061,5.06597841492717,0.0
12696,18.916666666666664,3.9027056957556443,-9.340637681679437,0.0,0.0,19.95547670455879,1.2742052156823032,12.777965546981378,5.018655984832017,0.0
12697,18.833333333333336,3.9027056957556443,-9.330361021344261,0.0,0.0,19.947651209079975,1.2742052156823032,12.777967271520836,4.970968685299679,0.0
12698,18.75,3.9027056957556443,-9.31958945513716,0.0,0.0,19.939437193924434,1.2742052156823032,12.77796896833977,4.922940652363087,0.0
12699,18.666666666666668,3.9027056957556443,-9.308633293046933,0.0,0.0,19.931071441078497,1.2742052156823032,12.777970621863973,4.874570833265193,0.0
12700,18.583333333333332,3.9027056957556443,-9.297661893974846,0.0,0.0,19.922684220767522,1.2742052156823032,12.777972228112937,4.82585842634405,0.0
12701,18.5,3.9027056957556443,-9.286724731242092,0.0,0.0,19.914314146245236,1.2742052156823032,12.777973786474746,4.776802144623038,0.0
12702,18.416666666666664,3.9027056957556443,-9.27582006188767,0.0,0.0,19.905960430470213,1.2742052156823032,12.777975294763992,4.72740072840642,0.0
12703,18.333333333333336,3.9027056957556443,-9.264939328583827,0.0,0.0,19.897616925901705,1.2742052156823032,12.777976749296446,4.677653504384029,0.0
12704,18.25,3.9027056957556443,-9.254082311716983,0.0,0.0,19.8892838142306,1.2742052156823032,12.77797814925956,4.6275592282869935,0.0
12705,18.166666666666664,3.9027056957556443,-9.243249510710891,0.0,0.0,19.880961794292126,1.2742052156823032,12.777979492386509,4.577116699440529,0.0
12706,18.083333333333336,3.9027056957556443,-9.232445113755643,0.0,0.0,19.872654381454076,1.2742052156823032,12.777980774853432,4.526325274574289,0.0
12707,18.0,3.9027056957556443,-9.22167306439935,0.0,0.0,19.864364895538557,1.2742052156823032,12.777981995793182,4.475183768174404,0.0
12708,17.916666666666668,3.9027056957556443,-9.210612832217755,0.0,0.0,19.855847442567583,1.2742052156823032,12.777983152821676,4.4236910202797075,0.0
12709,17.833333333333332,3.9027056957556443,-9.199199971373758,0.0,0.0,19.84705226366317,1.2742052156823032,12.777984242029246,4.371846436663787,0.0
12710,17.75,3.9027056957556443,-9.187548092916716,0.0,0.0,19.83806656529128,1.2742052156823032,12.777985262477145,4.319648889834245,0.0
12711,17.666666666666668,3.9027056957556443,-9.175783639997055,0.0,0.0,19.82898763600919,1.2742052156823032,12.777986211690177,4.267097274386159,0.0
12712,17.583333333333332,3.9027056957556443,-9.163976650768278,0.0,0.0,19.819869543280685,1.2742052156823032,12.777987085663998,4.214191044298767,0.0
12713,17.5,3.9027056957556443,-9.152148540380022,0.0,0.0,19.810729030152377,1.2742052156823032,12.777987883402384,4.16092913430343,0.0
12714,17.416666666666668,3.9027056957556443,-9.140259698730189,0.0,0.0,19.80153593785519,1.2742052156823032,12.777988602343866,4.107310494118067,0.0
12715,17.333333333333332,3.9027056957556443,-9.128315200517505,0.0,0.0,19.79229442870944,1.2742052156823032,12.777989238403585,4.053334630075008,0.0
12716,17.25,3.9027056957556443,-9.116345069399145,0.0,0.0,19.783027823487377,1.2742052156823032,12.777989790542359,3.999000547541708,0.0
12717,17.166666666666668,3.9027056957556443,-9.104367946996064,0.0,0.0,19.77375068256258,1.2742052156823032,12.777990256126774,3.944307262756232,0.0
12718,17.083333333333332,3.9027056957556443,-9.092388808765488,0.0,0.0,19.76446705370907,1.2742052156823032,12.777990631007297,3.889254349210325,0.0
12719,17.0,3.9027056957556443,-9.080406558237021,0.0,0.0,19.755176313204302,1.2742052156823032,12.777990914073293,3.8338408657710032,0.0
12720,17.0,4.134483432023056,-9.074215235663653,0.0,0.0,19.750350587834657,1.2742052156823032,12.778011140695874,3.833826199023491,0.0
12721,17.0,4.134483432023056,-9.071193148031357,0.0,0.0,19.747939891677344,1.2742052156823032,12.778011148639699,3.833826193263258,0.0
12722,17.0,4.134483432023056,-9.067961134829385,0.0,0.0,19.74537090645318,1.2742052156823032,12.778011148642825,3.83382619326099,0.0
12723,17.0,4.134483432023056,-9.063220595795698,0.0,0.0,19.741646796276594,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12724,17.0,4.134483432023056,-9.057128841911185,0.0,0.0,19.736888422968942,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12725,17.0,4.134483432023056,-9.050246044692315,0.0,0.0,19.731525939824756,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12726,17.0,4.134483432023056,-9.043001872204506,0.0,0.0,19.72588925176848,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12727,17.0,4.134483432023056,-9.035603321309658,0.0,0.0,19.72013724115811,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12728,17.0,4.134483432023056,-9.028122308728111,0.0,0.0,19.714325038060302,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12729,17.0,4.134483432023056,-9.02058230802687,0.0,0.0,19.70847056097703,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12730,17.0,4.134483432023056,-9.012998679859022,0.0,0.0,19.702585494775484,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12731,17.0,4.134483432023056,-9.005387647428732,0.0,0.0,19.696682187100038,1.2742052156823032,12.778011148642822,3.833826193260993,0.0
12732,17.0,6.02380992503966,-7.044532781467763,19.865667713492762,0.0,20.153967722227286,2.573315087979242,15.203989896740403,3.8500458040385195,0.5769064261768563
12733,17.0,6.000328918350335,-9.847781774779602,0.0,0.0,20.34379138534287,1.2742052156823032,12.777967388521013,3.868578446335055,0.0
12734,17.0,5.9955098871923385,-9.776902108720083,0.0,0.0,20.289249121344408,1.2742052156823032,12.777969058439233,3.8872074035421664,0.0
12735,17.0,5.9979413592272195,-6.782107222640502,0.0,0.0,20.19229379177042,5.171534832573121,15.305845579720469,3.9059680825528384,1.7307192785305687
12736,17.0,6.002247456469524,-2.971881223814995,0.5358312296599543,0.0,20.181871636933007,3.0228510800412467,14.26199971926808,3.9248618827838984,0.7765355785285526
12737,17.0,6.002711916636576,-5.751805429297073,0.0,0.0,20.183729213076294,5.171534832573121,15.377602312802862,3.9438901872268977,1.7307192785305687
12738,17.0,6.002633072039266,-5.713434212183368,0.0,0.13202161053342149,20.17973991965478,3.0228510800412467,14.01980493056265,3.9630544052836956,0.7765355785285526
12739,17.0,6.002319579271296,-4.809300021341982,0.0,0.31409967142724315,20.183792697238072,5.171534832573121,15.448835715739467,3.9823559796163934,1.7307192785305687
12740,17.0,6.0020353970962725,-5.697244279150908,0.0,0.5470934877027668,20.182446645271593,3.0228510800412467,14.021289065280621,4.001796349020374,0.7765355785285526
12741,17.0,5.998146286101063,-5.70216849503377,0.0,0.7385878432772333,20.178598997009026,3.0228510800412467,14.020571107947985,4.021377000650977,0.7765355785285526
12742,17.0,5.997823121491189,-4.889658448666418,0.0,0.9621800584980422,20.18635494091086,5.171534832573121,15.444839784814091,4.041099413091737,1.7307192785305687
12743,17.0,5.99306417397411,-5.731759726344195,0.0,1.2477844361132822,20.19012583165142,3.0228510800412467,14.019528116378002,4.06096511235266,0.7765355785285526
12744,17.10833333333333,7.315544091742754,-5.862325314156017,35.94163035015345,2.621477649314868,20.91554491344134,3.643806305326227,18.0152092089873,4.147846324289953,1.0522882823407524
12745,17.21666666666667,7.223295557456342,-6.248887535172483,20.825764815622062,2.8841721216696343,21.09030276325957,3.3904385984317353,16.791299875428937,4.234565011645524,0.939773196888676
12746,17.325,7.218284307822479,-3.258450156590877,9.601528880874952,3.1389447689076913,21.0581680883801,5.506671981181167,18.324937807706068,4.32108613338517,1.879546393777352
12747,17.433333333333334,7.225783760965061,-1.6770011706254626,5.610645638088384,3.387923396428825,21.06852723559548,5.506671981181167,18.11390001716062,4.407408908212579,1.879546393777352
12748,17.541666666666668,7.224735982347719,-1.6958940018038158,6.415644885685786,3.6329405668904373,21.07793776717719,5.506671981181167,18.16868007215407,4.493533239436579,1.879546393777352
12749,17.65,7.223792685882006,-1.7636431609310477,6.090383175095872,3.875618971348225,21.086452735430502,5.51138376970054,18.143293278799963,4.5974220176153535,1.879546393777352
12750,17.758333333333336,7.22296274836576,-2.069544912704541,5.812032267070907,3.9257653359506377,21.090262404404193,5.53723377971227,18.11935352799578,4.7859275859379835,1.879546393777352
12751,17.866666666666667,7.2227645520709665,-2.034046879059584,5.560445080803782,3.978209231933539,21.092997691933284,5.5338665897204935,18.10660623749187,4.849482958764846,1.879546393777352
12752,17.975,7.209580391465608,-2.1174161786164083,5.321482631987994,4.035854798875944,21.095492530611995,5.5406576204071865,18.08950454889108,4.961663327378797,1.879546393777352
12753,18.083333333333336,7.209343913952081,-2.1914106361776677,5.102060516544633,4.096870108945653,21.097769326923363,5.5467877496577085,18.076444485345327,5.06700823438425,1.879546393777352
12754,18.191666666666666,7.209128002798029,-2.263382638133231,4.896458537942104,4.161139468591863,21.100057298924874,5.552755229368055,18.064679034805106,5.171193288179542,1.879546393777352
12755,18.3,7.2089108782899105,-2.4774231442676897,4.699878988129334,4.228537458252753,21.1007032497307,5.2238513310048935,16.412187290376238,5.281063462713856,1.7307192785305687
12756,18.358333333333327,21.03359280212323,-11.03352085447795,0.0,4.298932666615457,21.13451186946673,3.1011377979246326,13.909696385201947,5.432085682699983,0.7765355785285526
12757,18.416666666666668,21.018333831179152,-11.925401212016427,0.0,4.321652079397366,21.179039262007915,1.3592998070181441,12.775144473832471,5.4958922971382,0.0
12758,18.475,20.99809398482052,-12.049142190577447,0.0,4.427251571279904,21.220024842780283,1.3653515299563181,12.77548226109915,5.563396116916547,0.0
12759,18.533333333333335,20.979379404088547,-12.161288872936304,0.0,4.54562745716214,21.25406697500658,1.371148145991824,12.7756047682211,5.6300451853544065,0.0
12760,18.591666666666665,20.928308841969038,-12.262897042235533,0.0,4.689576695570565,21.282454944854955,1.3766733922833718,12.775731230667276,5.695282105606364,0.0
12761,18.65,20.915406895761482,-12.35737272240123,0.0,4.838141182268379,21.307957326255558,1.3819124368669904,12.77586104638565,5.75900287843512,0.0
12762,18.708333333333336,20.903852172687095,-12.356730987549962,0.0,4.81191739119133,21.332185924178823,1.3793846981173,12.77895683121504,5.789055858500049,0.0
12763,18.766666666666666,20.89288094726587,-12.339773654675708,0.0,4.7825858085906665,21.3557632214237,1.3752145783346612,12.779626419800975,5.814110509761154,0.0
12764,18.825,20.88219351025011,-12.261672272676059,0.0,4.768980424619793,21.379235585422286,1.3659076651261826,12.781739462457445,5.817212855371905,0.0
12765,18.883333333333333,20.871535143203733,-12.226982570165072,0.0,4.728923863426915,21.402270294920836,1.3600116866013756,12.78039839192379,5.836405218124238,0.0
12766,18.941666666666666,20.861058585377133,-12.190767130626572,0.0,4.68266648266013,21.42451262341691,1.3542338891248227,12.7803698790594,5.854873205997739,0.0
12767,19.0,20.850929125162175,-12.150970458774827,0.0,4.629164232514872,21.44574526063338,1.3482739983392438,12.780452115335311,5.872290013355866,0.0
12768,19.083333333333332,20.841251297021422,-12.109321516158035,0.0,4.56740556599942,21.46596745112091,1.3422710236225697,12.780546356338036,5.875076984668333,0.0
12769,19.166666666666668,20.832029429463354,-12.02347897577189,0.0,4.523383368552366,21.48570592640337,1.3326565302614555,12.7821380170652,5.861401291619625,0.0
12770,19.25,20.82302604384941,-11.98113345679866,0.0,4.442134121032157,21.504678091449737,1.3265591352383233,12.780665991965618,5.863422924857461,0.0
12771,19.333333333333336,20.814371696377957,-11.949329627042713,0.0,4.3500030797654405,21.522602334497098,1.3216227533685578,12.780181322671101,5.868704367086185,0.0
12772,19.416666666666664,20.837300707847845,-11.870870684283242,0.0,4.261658764123474,21.540400124165668,1.3128999483806367,12.781878029420511,5.85639505145782,0.0
12773,19.5,20.867964389131668,-11.823631340796744,0.0,4.145609374771464,21.55823826468538,1.3065778712471527,12.780852952798448,5.855045636590534,0.0
12774,19.583333333333336,20.821050948890694,-11.831434942237273,0.0,4.299947167449643,21.57549655461011,1.30499438495683,12.778739211631805,5.87296702459945,0.0
12775,19.666666666666664,20.78206554774938,-11.846293775299445,0.0,4.454564789104658,21.59203868182011,1.3043110342692863,12.778332697701117,5.892671762592159,0.0
12776,19.75,20.77449357813699,-11.863786735402208,0.0,4.609427273711035,21.608596639107184,1.3038941444486616,12.778210919135146,5.912578691772039,0.0
12777,19.833333333333336,20.759221090777615,-11.884285817436373,0.0,4.764496312513502,21.625446349381452,1.303713187419906,12.778102623341823,5.932762380953835,0.0
12778,19.916666666666664,20.751469692761994,-11.907380223906461,0.0,4.91973039896155,21.64263023146258,1.3037279679465943,12.778012241374428,5.953065257667532,0.0
12779,20.0,20.743550069916765,-11.932597443565964,0.0,5.075085019210806,21.660034096411387,1.3039095983776987,12.77793479342505,5.973379165374161,0.0
12780,20.0,20.73551479324463,-11.958870223753852,0.0,5.230512886751216,21.677344034580358,1.304191010900437,12.77778683203121,5.996294167274682,0.0
12781,20.0,20.727510510801945,-11.986098680788329,0.0,5.385964218550689,21.694443181633847,1.3045916875437131,12.777733164141152,6.019729984663981,0.0
12782,20.0,20.719592338403075,-12.014171235672398,0.0,5.5413870489682955,21.711363684124223,1.3050860124854082,12.777691107984573,6.043650694971687,0.0
12783,20.0,20.71174569241903,-12.042862056091195,0.0,5.69672757659016,21.728172246015042,1.3056460363363103,12.77766168900993,6.067949452482324,0.0
12784,20.0,20.703939572797346,-12.072425080702496,0.0,5.851930538080472,21.744912842614728,1.306286643522841,12.777625610694002,6.092702776453561,0.0
12785,20.0,20.69615345271384,-12.102676031319813,0.0,6.006939602134027,21.761602427472056,1.306991720254531,12.777596834946964,6.117838365376795,0.0
12786,20.0,20.688379397984605,-12.129306718029108,0.0,6.087295015265723,21.777927994897432,1.3074380878229177,12.77771321960001,6.141949432307019,0.0
12787,20.0,20.680767115380345,-12.15536493719779,0.0,6.16803168968049,21.79377163785999,1.307874618309849,12.777717746650346,6.166214028666521,0.0
12788,20.0,20.67337378919401,-12.180975041205844,0.0,6.249090976430948,21.809215579330772,1.3083151697571804,12.77771598243536,6.190616737421176,0.0
12789,20.0,20.666161016948735,-12.206248486111182,0.0,6.330411046399821,21.824390625680177,1.3087556007420957,12.777716047275597,6.215136737587848,0.0
12790,20.0,20.65463441383303,-12.231142713038404,0.0,6.411928051374194,21.839310091723128,1.3091908269109729,12.777718362453086,6.239755098719877,0.0
12791,20.0,20.64765232488245,-12.256147187251734,0.0,6.493577253229676,21.85438750283003,1.3096164739889613,12.777722604727456,6.264454584967006,0.0
12792,20.166666666666664,20.767036826601363,-12.286731415441663,0.0,6.575294096223396,21.871096070872913,1.3103360118738738,12.777683318680545,6.344968866888606,0.0
12793,20.333333333333336,20.759204674888235,-12.315618084691481,0.0,6.657015196779336,21.88849182098959,1.3108469499078321,12.777771765800138,6.42267808053064,0.0
12794,20.5,20.751044370146143,-12.344169919997071,0.0,6.738679225314042,21.90566215275698,1.311348545795383,12.777771317595544,6.498542888913267,0.0
12795,20.666666666666668,20.742974063402563,-12.371932651690226,0.0,6.82022765565717,21.922341577428636,1.311842416640087,12.777770214135494,6.57251375549962,0.0
12796,20.833333333333332,20.734167051519677,-12.39899852888627,0.0,6.901605359515252,21.938634226003384,1.312324980905457,12.777770815902262,6.644592365738537,0.0
12797,21.0,20.726474657149026,-12.42559245353399,0.0,6.982761026235368,21.954742356890403,1.3127926034652353,12.77777315555712,6.714787528526838,0.0
12798,21.166666666666664,20.71885498768159,-12.44782463936362,0.0,7.002062038469016,21.970454185814912,1.3129460107724338,12.777909041136311,6.781867495413498,0.0
12799,21.333333333333336,20.711417910620717,-12.468835246846881,0.0,7.020253641954248,21.98569701075495,1.3130378122158102,12.777932523967323,6.847015491915886,0.0
12800,21.5,20.704202399747956,-12.488579735000037,0.0,7.037383961597345,22.000577920775513,1.313065121912557,12.7779574077122,6.910170311602434,0.0
12801,21.66666666666667,20.697156795617722,-12.508746939685901,0.0,7.053500407575924,22.01524165403499,1.3131517708544678,12.777927210436928,6.971867985022155,0.0
12802,21.83333333333333,20.690209840223236,-12.527986129233295,0.0,7.068648934982283,22.02978822021229,1.3131812569998407,12.777949084762518,7.03161419262042,0.0
12803,22.0,20.68331217697646,-12.55136143097978,0.0,7.082873397187577,22.04425938046764,1.3135622466597174,12.777788797961513,7.091125746714646,0.0
12804,22.0,15.443534235133049,-12.029664728136227,0.0,7.096215009821071,21.991238383824136,1.2742052156823032,12.777908841784296,6.941376389238373,0.0
12805,22.000000000000004,15.46381095596589,-11.986129065949605,0.0,7.108711938855493,21.958121003245445,1.2742052156823032,12.777906784550703,6.941623229136306,0.0
12806,22.0,15.469036695243103,-11.933580433036232,0.0,7.120399022327922,21.9182385591656,1.2742052156823032,12.777905798434027,6.941869219350013,0.0
12807,22.0,15.473955124219351,-11.884811701576835,0.0,7.131307630808874,21.881176944450424,1.2742052156823032,12.777905794281967,6.942114656637478,0.0
12808,22.0,15.48279799993878,-11.850598957417597,0.0,7.141465666987503,21.855528314450545,1.2742052156823032,12.777905790464107,6.942360128009962,0.0
12809,22.0,15.488877864304568,-11.831709778606692,0.0,7.150897699807458,21.841640233258566,1.2742052156823032,12.777905786655808,6.942605643540431,0.0
12810,22.0,15.492132346528296,-11.822021565472017,0.0,6.933668874030448,21.83478375086796,1.2742052156823032,12.777905782823474,6.942851187595525,0.0
12811,22.0,15.493727066618028,-11.8163360351889,0.0,6.715841912406751,21.830967293101367,1.2742052156823032,12.77790577900934,6.94309677669068,0.0
12812,22.0,15.494628994930432,-11.812145516710986,0.0,6.497487703094544,21.828270976990673,1.2742052156823032,12.777905775171185,6.943342395207054,0.0
12813,22.0,15.495291535909624,-11.808656874910671,0.0,6.278673706901305,21.82608996742482,1.2742052156823032,12.777905771344585,6.94358805458335,0.0
12814,22.0,15.526953224834296,-11.806389178719503,0.0,6.0594649527087014,21.824823761799024,1.2742052156823032,12.777905767503828,6.943833746723187,0.0
12815,22.0,15.528248344123117,-11.804789275316892,0.0,5.839924948140527,21.824049877854048,1.2742052156823032,12.77790576366017,6.944079472035605,0.0
12816,22.0,20.682540192643426,-11.891029323473415,0.0,5.619631799645713,21.890546139870175,1.2742052156823032,12.777875119591465,6.963549874122407,0.0
12817,22.000000000000004,20.660518002323492,-12.005762970667305,0.0,5.408005411945186,21.9785881593189,1.2742052156823032,12.777874949155146,6.983071690231411,0.0
12818,22.0,20.650922065709448,-12.097648652278219,0.0,5.195657088395135,22.04890189953246,1.2742052156823032,12.777874772286653,7.002662628047737,0.0
12819,22.0,20.618359076185982,-12.154620001931496,0.0,5.060820879787542,22.09236504264079,1.2742052156823032,12.777874576967314,7.022323323172446,0.0
12820,22.0,20.59827080972809,-12.18569515921119,0.0,4.840180163184126,22.115952487279923,1.2742052156823032,12.77787436353014,7.0420540869119295,0.0
12821,22.0,20.587444521923473,-12.203220351538237,0.0,4.618934049476799,22.129145704881775,1.2742052156823032,12.777874132050892,7.061855288822336,0.0
12822,22.0,20.58588786273623,-12.21576978976896,0.0,4.47142890786897,22.138517861733565,1.2742052156823032,12.777873882504851,7.081727277456128,0.0
12823,22.0,20.58932510123448,-12.22699680125493,0.0,4.32353838406458,22.146867575607953,1.2742052156823032,12.777873614927437,7.1016704228958325,0.0
12824,22.0,20.585536876235356,-12.237491532940128,0.0,4.175297424066784,22.1546468206529,1.2742052156823032,12.777873329282805,7.121685059609774,0.0
12825,22.0,20.581997973183945,-12.247056668829272,0.0,4.026739080839172,22.1617048429853,1.2742052156823032,12.777873025664675,7.141771581565289,0.0
12826,22.0,20.578791785466905,-12.255632900230935,0.0,3.8778948431892233,22.16799684463933,1.2742052156823032,12.77787270397961,7.161930297182188,0.0
12827,22.0,20.576894057623726,-12.263389328520978,0.0,3.7287949593470344,22.17365302327144,1.2742052156823032,12.777872364396785,7.182161624922687,0.0
12828,21.916666666666664,20.574345423619867,-12.269565708474644,0.0,3.579468740192094,22.178148641006327,1.2742052156823032,12.777928705893707,7.114848396697731,0.0
12829,21.833333333333336,20.57235836100518,-12.274246948235204,0.0,3.4299448291889525,22.181455111769395,1.2742052156823032,12.777931654576477,7.047705177755096,0.0
12830,21.75,20.602053143189753,-12.278464588740373,0.0,3.280251428324693,22.184425789484738,1.2742052156823032,12.777934542243777,6.9806986460005485,0.0
12831,21.66666666666667,20.63190097303648,-12.282934103070543,0.0,3.1304164716299754,22.187612125969647,1.2742052156823032,12.777937386282368,6.9138281314551975,0.0
12832,21.58333333333333,20.630539317303736,-12.286984140443781,0.0,2.9804677401509623,22.190500356902184,1.2742052156823032,12.777940183006088,6.847093772075939,0.0
12833,21.5,20.62932340606186,-12.290176154652647,0.0,2.830432914465986,22.192754070487307,1.2742052156823032,12.777942931337618,6.780494849223214,0.0
12834,21.416666666666664,20.628414387548553,-12.29308247858874,0.0,2.7947349198361127,22.19481070752345,1.2742052156823032,12.777945629109423,6.71403069796648,0.0
12835,21.333333333333336,20.627593845468525,-12.296168667942966,0.0,2.7589987505939115,22.197026186068374,1.2742052156823032,12.777948272820538,6.6477013997713374,0.0
12836,21.25,20.626686835496464,-12.299497978774628,0.0,2.7232263494026334,22.199448573886674,1.2742052156823032,12.77795086168183,6.581506244650778,0.0
12837,21.166666666666664,20.62567154744419,-12.302919787370145,0.0,2.6874196350239834,22.201962198843336,1.2742052156823032,12.777953393650385,6.515444499185359,0.0
12838,21.083333333333336,20.62460637755462,-12.306281563229044,0.0,2.65158049873429,22.204449889993928,1.2742052156823032,12.777955865529734,6.4495162158946195,0.0
12839,21.0,20.623549647920534,-12.309504146223581,0.0,2.615710800808448,22.206850623484325,1.2742052156823032,12.777958276733345,6.3837206592955065,0.0
12840,20.75,20.622531560751494,-12.312440154395196,0.0,2.5798123671540596,22.20892518577539,1.2742052156823032,12.777834602155515,6.285087334559373,0.0
12841,20.5,20.62166611275244,-12.31476748244165,0.0,2.543886986143539,22.21063862771951,1.2742052156823032,12.777842597223186,6.182277268730035,0.0
12842,20.25,20.620971059309234,-12.316918462101455,0.0,2.5079364056639957,22.212163557769898,1.2742052156823032,12.777850571898789,6.07530301987425,0.0
12843,20.0,20.62036439598796,-12.319105181883382,0.0,2.471962330382414,22.21365601590386,1.2742052156823032,12.777858457852387,5.964095066672649,0.0
12844,19.75,20.619771107344732,-12.321397942664172,0.0,2.435966419206267,22.215172813671,1.2742052156823032,12.777866228558853,5.848583336255571,0.0
12845,19.5,20.6191611678642,-12.32376403810455,0.0,2.399950282905976,22.21669385835807,1.2742052156823032,12.777873852408039,5.7286974313732255,0.0
12846,19.25,20.61854446737695,-12.32771665112029,0.0,2.612575974498658,22.219381488749423,1.2742052156823032,12.777881292406887,5.604366833557334,0.0
12847,19.0,20.617353285166896,-12.333995574753985,0.0,2.822497128394801,22.223804963899532,1.2742052156823032,12.777888505910484,5.475521103241403,0.0
12848,18.75,20.615310580215617,-12.342309297387636,0.0,3.0155601568548644,22.229743382478702,1.2742052156823032,12.777895444419011,5.342090107098593,0.0
12849,18.5,20.576986174521693,-12.351325084120992,0.0,3.218703118082262,22.23619253198745,1.2742052156823032,12.777915946007733,5.215098791111232,0.0
12850,18.25,20.541895494643757,-12.36040195788973,0.0,3.418705552265581,22.24264238188394,1.2742052156823032,12.777924844278523,5.085426376418946,0.0
12851,18.0,20.53884876834103,-12.370254226074076,0.0,3.615464465516327,22.249652238857227,1.2742052156823032,12.777930135916245,4.95039507255265,0.0
12852,18.083333333333332,20.66197919343835,-12.382541761421255,0.0,3.808887300547302,22.258515005468237,1.2742052156823032,12.777951273777951,5.055832983164434,0.0
12853,18.166666666666668,20.653343252165055,-12.395314628766446,0.0,3.9988910923161263,22.26769871128133,1.2742052156823032,12.777950986427763,5.162748571199259,0.0
12854,18.25,20.617892115824453,-12.406400767269096,0.0,4.161189518130964,22.275560301089826,1.2742052156823032,12.777950342528586,5.271153305363343,0.0
12855,18.333333333333336,20.614191899982004,-12.415423766131987,0.0,4.216915409289367,22.281811116984045,1.2742052156823032,12.7779493463131,5.381074248406711,0.0
12856,18.416666666666664,20.60359826986773,-12.423360200915626,0.0,4.343248794217206,22.287198680159392,1.2742052156823032,12.777947989976155,5.492539841297572,0.0
12857,18.5,20.56998419591264,-12.430698106641978,0.0,4.487564746108244,22.292097004924532,1.2742052156823032,12.777946268396413,5.605579207352378,0.0
12858,18.583333333333332,20.606473633986116,-12.437283987348726,0.0,4.238537532581636,22.296389629046537,1.2742052156823032,12.777944178724846,5.720220906798649,0.0
12859,18.666666666666668,20.60448557382545,-12.442326007480652,0.0,3.9937996991401645,22.299471811215643,1.2742052156823032,12.777941716911855,5.836495126690364,0.0
12860,18.75,20.638628914224324,-12.446447350256824,0.0,3.753309391054579,22.301821039162537,1.2742052156823032,12.777938881855585,5.954432806261316,0.0
12861,18.833333333333332,20.637591628057226,-12.449507946773112,0.0,3.5169960629891763,22.303331245356734,1.2742052156823032,12.77793567507354,6.07406424189958,0.0
12862,18.916666666666664,20.637910361197775,-12.451480340064926,0.0,3.28476092238361,22.303982592879105,1.2742052156823032,12.777932097518034,6.195421504548186,0.0
12863,19.0,20.637697343863653,-12.452567968900434,0.0,3.0564757297436294,22.303931841581072,1.2742052156823032,12.777928153495653,6.318537406077885,0.0
12864,19.0,9.499326310433904,-12.254745599400197,0.0,2.831982179822298,22.151867604088267,1.2742052156823032,12.778092230199476,6.216916729768974,0.0
12865,19.0,9.559033133305041,-11.989122068196485,0.0,2.6110910907641407,21.94832419555866,1.2742052156823032,12.778098815019781,6.117842468793722,0.0
12866,19.0,9.589096036154167,-11.766282896530461,0.0,2.3935800342793074,21.777890683966366,1.2742052156823032,12.778104613468267,6.021104312412482,0.0
12867,19.0,9.613997713739117,-11.610057907637858,0.0,2.2238842608857525,21.658598298100173,1.2742052156823032,12.77810973319154,5.926621680775948,0.0
12868,19.0,9.636051244897521,-11.503781918575328,0.0,2.008340091649289,21.577606398269733,1.2742052156823032,12.778114192938729,5.834317180469185,0.0
12869,19.0,9.650150912246827,-11.427067187003349,0.0,1.7951395847570712,21.519294239284154,1.2742052156823032,12.778118012102471,5.744117152789183,0.0
12870,19.0,9.658496285054255,-11.36794870460153,0.0,1.692354785267791,21.47450655365955,1.2742052156823032,12.778121210367358,5.655951339251448,0.0
12871,19.0,9.684639534048916,-11.320833571294957,0.0,1.5896670679630016,21.438973080986504,1.2742052156823032,12.778131803858265,5.576097930918399,0.0
12872,19.0,9.68971314491242,-11.2821853108905,0.0,1.4864322147071807,21.4099755885373,1.2742052156823032,12.77813560484988,5.499507595067561,0.0
12873,19.0,9.693851613964526,-11.249506876778526,0.0,1.3799542006425156,21.385607488670217,1.2742052156823032,12.778136728106823,5.42436071870764,0.0
12874,19.0,9.714609820509743,-11.221478736760353,0.0,1.273524876087951,21.364859069025112,1.2742052156823032,12.778137417702007,5.35061753262843,0.0
12875,19.0,9.717572693377612,-11.196684945212644,0.0,1.1671457705720238,21.34664579089451,1.2742052156823032,12.778139307856465,5.279521450569961,0.0
12876,18.916666666666664,6.184191278817638,-10.23635935020254,0.0,1.0608187412360162,21.291245006361294,3.0228510800412467,13.92771076755114,5.234923318172224,0.7765355785285526
12877,18.833333333333336,6.186828772825025,-6.721024710380445,0.0,0.9545460528662967,21.266595820314436,3.0228510800412467,14.183555246285998,5.189767376140378,0.7765355785285526
12878,18.75,6.188033842998863,-8.192981708270855,0.0,0.8483304817747181,21.247436462310954,3.0228510800412467,14.073335908241967,5.144172593587206,0.7765355785285526
12879,18.666666666666668,6.188969949590587,-7.684211311356178,0.0,0.7421754522858837,21.233521457951326,3.0228510800412467,14.109370070133743,5.09813651639335,0.7765355785285526
12880,18.583333333333332,6.1911257038410135,-7.533819616060067,0.0,0.636085218459226,21.22272655431793,3.0228510800412467,14.119342077262226,5.051657295169304,0.7765355785285526
12881,18.5,6.191651046726803,-7.408766320714777,0.0,0.5300651095791157,21.212962675251408,3.0228510800412467,14.127554018824647,5.004732429360966,0.7765355785285526
12882,18.416666666666664,6.19212563245066,-7.294201801817148,0.0,0.5108030313581065,21.20366389353775,3.0228510800412467,14.135043548028444,4.9573501422922215,0.7765355785285526
12883,18.333333333333336,6.192577006912289,-7.1880672820086415,0.0,0.49142679653919125,21.194817836268864,3.0228510800412467,14.141960494976985,4.909538571720721,0.7765355785285526
12884,18.25,6.193005787723767,-7.089503216143641,0.0,0.47194703789639164,21.186420819613403,3.0228510800412467,14.148367302051804,4.861272248943039,0.7765355785285526
12885,18.166666666666664,6.193412224503115,-6.9978066946720805,0.0,0.45786395437945343,21.178420692611724,3.0228510800412467,14.154310357127066,4.812530691121905,0.7765355785285526
12886,18.083333333333336,6.193798912215607,-6.912167463055709,0.0,0.4376259070217133,21.17069761387238,3.0228510800412467,14.159839704225408,4.7655798097875275,0.7765355785285526
12887,18.0,6.194171718963469,-5.999604479272006,0.0,0.416902611921041,21.1728088701383,5.171534832573121,15.778685333416124,4.719088722340815,1.7307192785305687
12888,18.0,6.194083749128383,-6.7726017165868395,0.0,0.3953643199004496,21.167929889053337,3.0228510800412467,14.169809064549103,4.719069406979127,0.7765355785285526
12889,18.0,6.194321611970484,-6.6989880506605335,0.0,0.372313716821693,21.158402317257977,3.0228510800412467,14.174285096243336,4.719069398769527,0.7765355785285526
12890,18.0,6.194775489720846,-5.752924916414906,0.0,0.3498787309693579,21.159272764916416,5.171534832573121,15.791488323992898,4.7190693987660435,1.7307192785305687
12891,18.0,6.194741875269826,-6.582757357389378,0.0,0.32796167325683,21.15405945712262,3.0228510800412467,14.182373923763382,4.71906939876604,0.7765355785285526
12892,18.0,6.194992286406644,-5.641508886708294,0.0,0.30102699614670103,21.15506419490356,5.171534832573121,15.801328650278817,4.71906939876604,1.7307192785305687
12893,18.0,6.194951351475641,-6.478813495582222,0.0,0.27882361215193974,21.148183612010623,3.0228510800412467,14.189416287979938,4.71906939876604,0.7765355785285526
12894,18.0,6.195279186158941,-5.5211268241679266,0.0,0.25391608734942855,21.148074462633993,5.171534832573121,15.807252761402053,4.71906939876604,1.7307192785305687
12895,18.0,6.1952899051145565,-6.386321267728174,0.0,0.22898942020755292,21.140716363167197,3.0228510800412467,14.195466765691444,4.71906939876604,0.7765355785285526
12896,18.0,6.195639388653681,-5.432003833368837,0.0,0.20399563208090293,21.140587386971287,5.171534832573121,15.809455172692143,4.71906939876604,1.7307192785305687
12897,18.0,6.195650650986197,-5.450889955423863,0.0,0.17891673124002194,21.14345126781955,5.171534832573121,15.815407379926937,4.71906939876604,1.7307192785305687
12898,18.0,6.195521431693158,-6.274246628770766,0.0,0.15400279966184133,21.134922816078934,3.0228510800412467,14.203106263980178,4.71906939876604,0.7765355785285526
