,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
12899,18.0,6.195925224328749,-5.286971708367251,0.0,0.0,21.132316417916066,5.171534832573121,15.818435586311953,4.71906939876604,1.7307192785305687
12900,17.916666666666668,6.014411414123081,-5.118842542483625,0.0,0.0,21.131862841878366,5.171534832573121,15.834790500219666,4.625125815830227,1.7307192785305687
12901,17.833333333333332,6.014439572570635,-5.045208416506771,0.0,0.0,21.13038682754255,5.171534832573121,15.843787534436878,4.533789733189263,1.7307192785305687
12902,17.75,6.01451583961682,-4.977101434974809,0.0,0.0,21.127469622744975,5.171534832573121,15.850108947981978,4.445137922484124,1.7307192785305687
12903,17.666666666666668,6.014659048897446,-4.9123786150377,0.0,0.0,21.123689210500636,5.171534832573121,15.854363304922968,4.357322131388778,1.7307192785305687
12904,17.583333333333332,6.014842039957724,-4.8525552559328,0.0,0.0,21.119417501975978,5.171534832573121,15.857217863195343,4.270333449803474,1.7307192785305687
12905,17.5,6.0150476574739,-4.67151713513281,0.0,0.0,21.116323098445164,5.506671981181167,17.483494010875532,4.184163939024245,1.879546393777352
12906,17.416666666666668,6.015197968666784,-4.746130178204312,0.0,0.0,21.11188886785127,5.171534832573121,15.860706339274868,4.09880562508201,1.7307192785305687
12907,17.333333333333332,6.015410705848683,-4.693238393183439,0.0,0.0,21.106534865108454,5.171534832573121,15.861916381999658,4.0142510323891205,1.7307192785305687
12908,17.25,6.015666216375538,-4.505960203690176,0.0,0.0,21.102620666634557,5.506671981181167,17.488282992618558,3.9304920802044223,1.879546393777352
12909,17.166666666666668,6.015854166719535,-4.594000674971443,0.0,0.0,21.097652642244274,5.171534832573121,15.86361593086941,3.8475206949563368,1.7307192785305687
12910,17.083333333333332,6.016091158171158,-4.3294993118066305,0.0,0.0,21.094498048221684,5.506671981181167,17.499860154521176,3.7653292217870233,1.879546393777352
12911,17.0,6.016243194965432,-4.380402763787932,0.0,0.0,21.090760971545507,5.171534832573121,15.878579853124998,3.6839094930300247,1.7307192785305687
12912,17.0,6.142879618329665,-4.294156522144563,0.0,0.0,21.088696567083367,5.506671981181167,17.499691881432955,3.683961488137442,1.879546393777352
12913,17.0,6.142979764484011,-4.2361887618254555,0.0,0.0,21.087415170559982,5.506671981181167,17.508657808313213,3.6839615067620697,1.879546393777352
12914,17.0,6.143042684909477,-4.303661823304929,0.0,0.0,21.084494199185073,5.171534832573121,15.883944745754304,3.6839615067687435,1.7307192785305687
12915,17.0,6.143182141399487,-4.092523418879895,0.0,0.0,21.08260719216846,5.506671981181167,17.516407194269174,3.683961506768755,1.879546393777352
12916,17.0,6.14327314484976,-4.041731115970993,0.0,0.0,21.081252972886684,5.506671981181167,17.521816636699896,3.683961506768755,1.879546393777352
12917,17.0,6.143339159161419,-3.979602538027456,0.0,0.0,21.07982902872406,5.506671981181167,17.532964078504246,3.683961506768755,1.879546393777352
12918,17.0,6.143408305781441,-4.05654206870409,0.0,0.0,21.076530164995784,5.171534832573121,15.902162938511044,3.6839615067687435,1.7307192785305687
12919,17.0,6.143565148569905,-3.8447941467679994,0.0,0.0,21.07447972406083,5.506671981181167,17.53265426569203,3.683961506768755,1.879546393777352
12920,17.0,6.143663428437285,-3.8009481080143437,0.0,0.0,21.073148572459278,5.506671981181167,17.535190874942028,3.683961506768755,1.879546393777352
12921,17.0,6.14372800213406,-3.7439896479420725,0.0,0.0,21.071818476992817,5.506671981181167,17.54506762045916,3.683961506768755,1.879546393777352
12922,17.0,6.143792399362162,-3.683555555656039,0.0,0.0,21.070278609222388,5.506671981181167,17.554600683105065,3.683961506768755,1.879546393777352
12923,17.0,6.1438665167270265,-3.624964626355645,0.0,0.0,21.068622016278155,5.506671981181167,17.56155171624834,3.683961506768755,1.879546393777352
12924,17.0,5.3613905599991725,-10.663678175902136,0.0,0.0,20.9629243807325,1.2742052156823032,12.778047629008073,3.6687505579105233,0.0
12925,17.0,5.36385232250483,-10.471438736840884,0.0,0.0,20.815769927208315,1.2742052156823032,12.778046204166564,3.6536558670200243,0.0
12926,17.0,5.367253435090252,-10.299711704030125,0.0,0.0,20.68438361592285,1.2742052156823032,12.778044744662822,3.6386407276333035,0.0
12927,17.0,5.370264664193699,-10.177464127847905,0.0,0.0,20.59098838757359,1.2742052156823032,12.778043269344208,3.623704606346579,0.0
12928,17.0,5.372390578223793,-10.098381116257855,0.0,0.0,20.53073417685031,1.2742052156823032,12.77804177847245,3.6088469543765163,0.0
12929,17.0,5.373755905454772,-10.046073608873508,0.0,0.0,20.491040830438443,1.2742052156823032,12.778040272368223,3.5940672486738943,0.0
12930,17.0,5.374653208622938,-10.007756610740797,0.0,0.0,20.462094453956908,1.2742052156823032,12.778038751330483,3.5793649718771032,0.0
12931,17.0,5.37530701366466,-9.976640235856461,0.0,0.0,20.438682651412613,1.2742052156823032,12.778037215643707,3.564739599744199,0.0
12932,17.0,5.37583567432479,-9.949825128592298,0.0,0.0,20.4185794371958,1.2742052156823032,12.778035665616887,3.5501906207126104,0.0
12933,17.0,5.376289532445583,-9.926070087129949,0.0,0.0,20.400831762515384,1.2742052156823032,12.778034101562668,3.5357175370732365,0.0
12934,17.0,5.376690125691325,-9.904637350752731,0.0,0.0,20.384873075699385,1.2742052156823032,12.778032523765546,3.521319840792497,0.0
12935,17.0,5.377050271680854,-9.885008410400012,0.0,0.0,20.37030514349453,1.2742052156823032,12.778030932544226,3.5069970410392726,0.0
12936,17.0,5.28655844243679,-9.86482938886841,0.0,0.0,20.355217227569614,1.2742052156823032,12.777926860462886,3.5213907665092528,0.0
12937,17.0,5.286898424589563,-9.84493721829891,0.0,0.0,20.340429225584458,1.2742052156823032,12.777928589843473,3.5357886251901682,0.0
12938,17.0,5.287231051820057,-9.826646904813717,0.0,0.0,20.32682735988056,1.2742052156823032,12.777930340514505,3.550261847945536,0.0
12939,17.0,5.28753651498355,-9.810101232893313,0.0,0.0,20.314517093493095,1.2742052156823032,12.777932078602364,3.5648109653441495,0.0
12940,17.0,5.2878126579816955,-9.7949073132314,0.0,0.0,20.303198707860002,1.2742052156823032,12.777933803792724,3.579436475084683,0.0
12941,17.0,5.288066365053774,-9.780644839081468,0.0,0.0,20.292552746033916,1.2742052156823032,12.777935515812011,3.594138888693968,0.0
12942,17.0,5.288304870966464,-9.76704552414787,0.0,0.0,20.282376137316493,1.2742052156823032,12.777937214387707,3.6089187303940258,0.0
12943,17.0,5.288532743314922,-9.753973754028955,0.0,0.0,20.27256716027911,1.2742052156823032,12.777938899224763,3.6237765175316246,0.0
12944,17.0,5.288752260096098,-9.741360512332163,0.0,0.0,20.263074894647012,1.2742052156823032,12.777940570043931,3.6387127731150803,0.0
12945,17.0,5.288964562735449,-9.729160839642388,0.0,0.0,20.253866711567458,1.2742052156823032,12.777942226592655,3.6537280459090287,0.0
12946,17.0,5.289170387736304,-9.71733681179085,0.0,0.0,20.24491527226969,1.2742052156823032,12.777943868553983,3.6688228563924548,0.0
12947,17.0,5.289370355215519,-9.705855385024625,0.0,0.0,20.236196894251197,1.2742052156823032,12.777945495692197,3.683997763253118,0.0
12948,17.0,3.9027056957556443,-9.670359490195718,0.0,0.0,20.209046348691437,1.2742052156823032,12.777997316628161,3.6839615197558357,0.0
12949,17.0,3.9027056957556443,-9.626617706715628,0.0,0.0,20.175514920508657,1.2742052156823032,12.777997335190427,3.683961506773396,0.0
12950,17.0,3.9027056957556443,-9.588340211629996,0.0,0.0,20.146189393255543,1.2742052156823032,12.777997335197087,3.6839615067687435,0.0
12951,17.0,3.9027056957556443,-9.55904800752518,0.0,0.0,20.123768921367656,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12952,17.0,3.9027056957556443,-9.536404758592983,0.0,0.0,20.10645430477205,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12953,17.0,3.9027056957556443,-9.517376424663166,0.0,0.0,20.091912853974083,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12954,17.0,3.9027056957556443,-9.500029994298568,0.0,0.0,20.078659176135908,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12955,17.0,3.9027056957556443,-9.483545733222801,0.0,0.0,20.066063661483884,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12956,17.0,3.9027056957556443,-9.467669551265423,0.0,0.0,20.053931339826416,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12957,17.0,3.9027056957556443,-9.45231358625403,0.0,0.0,20.04219491067374,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12958,17.0,3.9027056957556443,-9.437402649224929,0.0,0.0,20.030796771942818,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12959,17.0,3.9027056957556443,-9.422856697861572,0.0,0.0,20.019675574915368,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12960,17.0,3.9027056957556443,-9.408749859378116,0.0,0.0,20.008888398681897,1.2742052156823032,12.777997335197073,3.683961506768748,0.0
12961,17.0,3.9027056957556443,-9.395088778642362,0.0,0.0,19.99844041330487,1.2742052156823032,12.77799733519708,3.6839615067687435,0.0
12962,17.0,3.9027056957556443,-9.381784924473152,0.0,0.0,19.98826370343067,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12963,17.0,3.9027056957556443,-9.368741473470314,0.0,0.0,19.97828401334415,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12964,17.0,3.9027056957556443,-9.355897957575317,0.0,0.0,19.968455026741275,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12965,17.0,3.9027056957556443,-9.343228143224355,0.0,0.0,19.958756725520534,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12966,17.0,3.9027056957556443,-9.330721665325033,0.0,0.0,19.94918127642559,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12967,17.0,3.9027056957556443,-9.318371771132078,0.0,0.0,19.939723615530394,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12968,17.0,3.9027056957556443,-9.30617054836554,0.0,0.0,19.930377782839546,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12969,17.0,3.9027056957556443,-9.294109646097246,0.0,0.0,19.921137476710943,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12970,17.0,3.9027056957556443,-9.282180927762305,0.0,0.0,19.911996555583784,1.2742052156823032,12.777997335197098,3.6839615067687417,0.0
12971,17.0,3.9027056957556443,-9.270377452932612,0.0,0.0,19.90294979247586,1.2742052156823032,12.77799733519708,3.683961506768747,0.0
12972,16.916666666666664,3.9027056957556443,-9.257963923892191,0.0,0.0,19.893412812441074,1.2742052156823032,12.777977673647644,3.630316531363922,0.0
12973,16.833333333333336,3.9027056957556443,-9.244747282332646,0.0,0.0,19.883272856642883,1.2742052156823032,12.777977664670557,3.576311051183896,0.0
12974,16.75,3.9027056957556443,-9.230986574383255,0.0,0.0,19.872706981706212,1.2742052156823032,12.777977569404287,3.5219581429393796,0.0
12975,16.666666666666668,3.9027056957556443,-9.216990744436426,0.0,0.0,19.861952026104696,1.2742052156823032,12.777977378412116,3.4672571383434763,0.0
12976,16.583333333333332,3.9027056957556443,-9.202951429338217,0.0,0.0,19.851155527169624,1.2742052156823032,12.777977087766772,3.4122078203909867,0.0
12977,16.5,3.9027056957556443,-9.188926376852372,0.0,0.0,19.84036235269103,1.2742052156823032,12.77797669659261,3.356809548694371,0.0
12978,16.416666666666668,3.9027056957556443,-9.174909731621543,0.0,0.0,19.82956846622135,1.2742052156823032,12.777976202474804,3.3010617145352508,0.0
12979,16.333333333333332,3.9027056957556443,-9.160886298556576,0.0,0.0,19.81876258602415,1.2742052156823032,12.777975601469166,3.244964164598808,0.0
12980,16.25,3.9027056957556443,-9.14684971643091,0.0,0.0,19.80794017491,1.2742052156823032,12.77797489270708,3.188516335424282,0.0
12981,16.166666666666668,3.9027056957556443,-9.13280118036779,0.0,0.0,19.79710247582965,1.2742052156823032,12.777974073776598,3.131717704078139,0.0
12982,16.083333333333332,3.9027056957556443,-9.118743855762528,0.0,0.0,19.78625222994431,1.2742052156823032,12.777973140704493,3.0745681820593904,0.0
12983,16.0,3.9027056957556443,-9.104679407632606,0.0,0.0,19.77539159756171,1.2742052156823032,12.777972673202088,3.0175332364491863,0.0
12984,16.0,3.9027056957556443,-9.091721221775432,0.0,0.0,19.765395026306145,1.2742052156823032,12.777991577869308,3.017519345307882,0.0
12985,16.0,3.9027056957556443,-9.080156949833052,0.0,0.0,19.756450183415048,1.2742052156823032,12.777991584893673,3.017519340146383,0.0
12986,16.0,3.9027056957556443,-9.069505199102734,0.0,0.0,19.74820917220275,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12987,16.0,3.9027056957556443,-9.059262122970804,0.0,0.0,19.740285869230494,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12988,16.0,3.9027056957556443,-9.049163483655327,0.0,0.0,19.732477215890395,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12989,16.0,3.9027056957556443,-9.039144403909631,0.0,0.0,19.724733054596555,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12990,16.0,3.9027056957556443,-9.02921866601881,0.0,0.0,19.71706368634912,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12991,16.0,3.9027056957556443,-9.019404266349655,0.0,0.0,19.70948272377954,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12992,16.0,3.9027056957556443,-9.009703319568736,0.0,0.0,19.7019916271287,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12993,16.0,3.9027056957556443,-9.00010832975533,0.0,0.0,19.694584495935235,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12994,16.0,3.9027056957556443,-8.9906102841429,0.0,0.0,19.687254274234494,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12995,16.0,3.9027056957556443,-8.981202658157093,0.0,0.0,19.679995824020725,1.2742052156823032,12.77799158489628,3.017519340144459,0.0
12996,16.0,3.9027056957556443,-8.971794853401587,0.0,0.0,19.672778535830762,1.2742052156823032,12.778030700314615,3.0071801572847057,0.0
12997,16.0,3.9027056957556443,-8.962451085684833,0.0,0.0,19.66558357296715,1.2742052156823032,12.778030020749783,2.9973790552938246,0.0
12998,16.0,3.9027056957556443,-8.953120032594619,0.0,0.0,19.658417130249102,1.2742052156823032,12.778028802288048,2.987620586181631,0.0
12999,16.0,3.9027056957556443,-8.943816012170306,0.0,0.0,19.651292255800076,1.2742052156823032,12.778027577335429,2.9779041087383025,0.0
13000,16.0,3.9027056957556443,-8.93454981598398,0.0,0.0,19.64421647860256,1.2742052156823032,12.778026346212073,2.968229383844788,0.0
13001,16.0,3.9027056957556443,-8.92532464923277,0.0,0.0,19.63719097267786,1.2742052156823032,12.778025109064886,2.9585962019044865,0.0
13002,16.0,3.9027056957556443,-8.916139281220731,0.0,0.0,19.63021361739268,1.2742052156823032,12.778023865954252,2.9490043102759715,0.0
13003,16.0,3.9027056957556443,-8.906991834434047,0.0,0.0,19.623281992193473,1.2742052156823032,12.778022617023305,2.939453484375708,0.0
13004,16.0,3.9027056957556443,-8.897880858795522,0.0,0.0,19.616394135103786,1.2742052156823032,12.77802136238779,2.929943502550768,0.0
13005,16.0,3.9027056957556443,-8.888805654134883,0.0,0.0,19.6095487309499,1.2742052156823032,12.778020102146236,2.920474132141329,0.0
13006,16.0,3.9027056957556443,-8.879765606919566,0.0,0.0,19.602744574483733,1.2742052156823032,12.778018836426215,2.911045153891808,0.0
13007,16.0,3.9027056957556443,-8.870760273534097,0.0,0.0,19.59598062662996,1.2742052156823032,12.778017565349163,2.901656355569956,0.0
13008,16.0,4.134483432023056,-8.866785566161061,0.0,0.0,19.59305703526262,1.2742052156823032,12.777976983353113,2.901554365892421,0.0
13009,16.0,4.134483432023056,-8.864967595771123,0.0,0.0,19.591833807817796,1.2742052156823032,12.777976951466615,2.901423661420282,0.0
13010,16.0,4.134483432023056,-8.862367604174086,0.0,0.0,19.590004669333684,1.2742052156823032,12.777976933354267,2.9012929840730943,0.0
13011,16.0,4.134483432023056,-8.858036172919531,0.0,0.0,19.58683749315293,1.2742052156823032,12.777976915213939,2.9011623151482024,0.0
13012,16.0,4.134483432023056,-8.852305840377209,0.0,0.0,19.582587787475475,1.2742052156823032,12.777976897109845,2.9010316843901567,0.0
13013,16.0,4.134483432023056,-8.845779978084034,0.0,0.0,19.577719869851915,1.2742052156823032,12.777976878969973,2.900901060721557,0.0
13014,16.0,4.134483432023056,-8.838877144201291,0.0,0.0,19.57255598911711,1.2742052156823032,12.777976860867767,2.9007704752083177,0.0
13015,16.0,4.134483432023056,-8.831793695278124,0.0,0.0,19.56724746143326,1.2742052156823032,12.777976842738369,2.900639903564438,0.0
13016,16.0,4.134483432023056,-8.824601153568386,0.0,0.0,19.56184955234056,1.2742052156823032,12.777976824631754,2.900509364192065,0.0
13017,16.0,4.134483432023056,-8.817327905980907,0.0,0.0,19.556384326718575,1.2742052156823032,12.777976806509216,2.900378842512488,0.0
13018,16.0,4.134483432023056,-8.809994268015737,0.0,0.0,19.550867628724244,1.2742052156823032,12.777976788408106,2.900248355389524,0.0
13019,16.0,4.134483432023056,-8.802619671570133,0.0,0.0,19.545314615337027,1.2742052156823032,12.77797677027654,2.900117876383721,0.0
13020,16.0,6.030728819962479,-5.586744289960215,30.336439865192563,0.0,20.149933302338614,3.3904385984317353,17.323035763149438,2.909493820202898,0.939773196888676
13021,16.0,5.998834979395687,-9.891447844352985,0.0,0.0,20.3825802211604,1.2742052156823032,12.777937087831845,2.9189386943102567,0.0
13022,16.0,5.99389696739545,-9.625412034313984,0.0,0.0,20.291720616187995,1.6093423642903502,14.232168767626986,2.9283944425722632,0.14882711524678308
13023,16.0,5.997988773897936,-8.209381281707605,0.5850535771903234,0.0,20.12938174693419,3.758026116822224,15.727877633883836,2.9378907285216727,1.1030108152487994
13024,16.0,6.005253974665715,-3.785848415394443,0.0,0.0,20.05282879125253,5.171534832573121,15.504186547470841,2.9474277561127,1.7307192785305687
13025,16.0,6.0086502126059065,-3.629850737029839,0.0,0.0,20.047764715573074,5.506671981181167,16.945988272081966,2.957005784205859,1.879546393777352
13026,16.0,6.008875024066125,-5.336516987286481,0.0,0.1377953996473625,20.047518402447587,5.506671981181167,16.814602969934224,2.96662501508579,1.879546393777352
13027,16.0,6.0088864055349,-4.66236963627277,0.0,0.2779387233985705,20.048073187602004,5.506671981181167,16.871086992795505,2.9762856853222037,1.879546393777352
13028,16.0,6.008861846875417,-4.792094919499313,0.0,0.4212359812805247,20.047279042162124,5.171534832573121,15.427744684370285,2.9859880411822286,1.7307192785305687
13029,16.0,6.008896812074591,-4.653215374523456,0.0,0.5651184189107441,20.048246268859117,5.506671981181167,16.86542682389897,2.9957323088167715,1.879546393777352
13030,16.0,6.008361105096545,-4.680202091314318,0.0,0.7131126077254705,20.050460051932987,5.506671981181167,16.865895745908027,3.0055187243381476,1.879546393777352
13031,16.0,6.008262633276511,-4.8252289456378445,0.0,0.8719508330293294,20.051624879427276,5.171534832573121,15.42924360601383,3.0160281698597897,1.7307192785305687
13032,16.083333333333332,7.364342554054148,-6.027911698632361,43.13756670834718,1.171322871949043,20.912655444282745,3.8308297957708377,19.372657374261752,3.050155432995372,1.1353413448909997
13033,16.166666666666668,7.260105406867351,-9.170178629622106,0.0,1.3270763418600038,21.13171096150013,3.0228510800412467,13.987609774238685,3.0839048402966824,0.7765355785285526
13034,16.25,7.253451922405245,-1.7371902463836657,11.170495660425212,1.477672774985,21.02827740850291,5.33499744711202,17.851154218357024,3.116824789637005,1.803309468766308
13035,16.333333333333336,7.264733907545185,-0.19001821922904158,13.229518553354493,1.6239044033741123,21.00457811146323,7.647143814182794,20.617112474398148,3.1486067143995475,2.830083359004063
13036,16.416666666666664,7.265156128739807,-0.19114559245036028,7.026834517939688,1.7664292055687947,21.004009217971756,7.647143814182794,19.952653434511326,3.1795074562474697,2.830083359004063
13037,16.5,7.25484061175918,-0.4272620252426494,6.918462450438201,1.9057905595506917,21.00491270555926,7.647143814182794,19.936126522871366,3.20946128616194,2.830083359004063
13038,16.583333333333336,7.254754863690077,-0.3242346776622428,6.719557355355086,1.806405702052257,21.005783301307687,7.647143814182794,19.929873402998652,3.238482327825975,2.830083359004063
13039,16.666666666666664,7.265040105550734,-0.36886489660583904,6.458323675553649,1.7182362959752326,21.006271350494128,7.647143814182794,19.90178164115679,3.2665848716607018,2.830083359004063
13040,16.75,7.264993709159305,-0.40179774186471684,6.214628484960242,1.6364323615490661,21.00643893759982,7.647143814182794,19.876333814979795,3.2937829172211472,2.830083359004063
13041,16.833333333333336,7.264977773426564,-0.43209728177195744,5.989153960500414,1.5600600376425986,21.0064345607184,7.647143814182794,19.852850142624145,3.3200898757754382,2.830083359004063
13042,16.916666666666664,7.264978202771915,-0.4592659692031553,5.780166527873177,1.487492765947008,21.006359486985975,7.647143814182794,19.83122511778391,3.345519263748748,2.830083359004063
13043,17.0,7.2649853594296125,-0.483554462921413,5.58625052542187,1.417549613839521,21.00625289998118,7.647143814182794,19.81130532877161,3.370084357840999,2.830083359004063
13044,17.166666666666664,21.218217977491346,-8.958464569422565,0.0,1.3493617893066974,21.031643835249668,5.506671981181167,17.153900668704676,3.4694976668193953,1.879546393777352
13045,17.333333333333336,21.23896982777546,-10.766323309447673,0.0,1.2793178458480345,21.055234714704383,1.2742052156823032,12.777994123525623,3.5677376507250504,0.0
13046,17.5,21.23284686791396,-9.929261752004354,0.0,1.2133994941456294,21.084881847996186,3.422888968214177,14.390266802654583,3.6648630127805686,0.9541837000020164
13047,17.666666666666668,21.219576076759257,-10.832570737845147,0.0,1.147252581999351,21.10559123295477,1.2742052156823032,12.77799333316677,3.760877528696035,0.0
13048,17.833333333333332,21.211239914383146,-10.853557937684045,0.0,1.0807848761936372,21.121425088878674,1.2742052156823032,12.777992556418523,3.8557854745290605,0.0
13049,18.0,21.208573529566404,-10.04517577320045,0.0,1.0139045296188858,21.147172976389868,3.422888968214177,14.389253502249074,3.9495909985826714,0.9541837000020164
13050,18.166666666666668,21.12315904509547,-10.91492907060375,0.0,1.4389323715662115,21.168092666762266,1.2742052156823032,12.777990311930546,4.042298331055541,0.0
13051,18.333333333333332,21.10611370610725,-10.940178858019674,0.0,1.8532379531286827,21.187289740000164,1.2742052156823032,12.777988870242062,4.133912324720462,0.0
13052,18.5,21.097455681030915,-10.969245382008793,0.0,2.299530906699267,21.209440337727045,1.2742052156823032,12.77798723442829,4.224437566661246,0.0
13053,18.666666666666668,21.087418321136777,-10.986167351694496,0.0,2.7578081650737607,21.222245588952273,1.2742052156823032,12.777950854351216,4.313899474086106,0.0
13054,18.833333333333332,21.015681656273173,-11.029315897911047,0.0,3.214013798630578,21.2552977584026,1.2742052156823032,12.777948706873643,4.4022618390045345,0.0
13055,19.0,21.000792025729254,-11.069732972441937,0.0,3.700734371390951,21.28619398730898,1.2742052156823032,12.777946401397708,4.489550426554174,0.0
13056,19.166666666666664,20.955767979870604,-11.108891355594574,0.0,4.202772008080417,21.31620531785037,1.2742052156823032,12.77794330424326,4.56820520288235,0.0
13057,19.333333333333336,20.94198217604787,-11.148824725532636,0.0,4.721023077822686,21.34692085332577,1.2742052156823032,12.777998177779553,4.645465559539894,0.0
13058,19.5,20.911377373724964,-11.256012293032551,0.0,5.256281313876663,21.378228244176828,1.2797027461029535,12.77539289708685,4.742741548049667,0.0
13059,19.666666666666668,20.86581927369333,-11.724260853461848,0.0,5.809223644638534,21.405631769222673,1.3157928798245921,12.761437613899218,4.954913349903099,0.0
13060,19.833333333333332,20.85333803878773,-11.745642069091964,0.0,6.3803977637828115,21.434027026883893,1.3163511974775284,12.777722489227905,5.019815234664114,0.0
13061,20.0,20.84036591244879,-11.997319894201103,0.0,6.970211649283752,21.4637154366115,1.3340617982514147,12.770181856588625,5.158012549084614,0.0
13062,20.166666666666664,20.82675624420581,-12.11231165544854,0.0,7.1079682766692285,21.492652444396924,1.3413866633952405,12.774801703110715,5.25050640345579,0.0
13063,20.333333333333336,20.813450441939587,-12.215622916320532,0.0,7.233482339305153,21.519793221903555,1.3474253695052814,12.775379528253367,5.339190285467367,0.0
13064,20.5,20.800938789439854,-12.309368703695299,0.0,7.36467281574462,21.545429657906123,1.3527746627724093,12.77568975167757,5.424034180088949,0.0
13065,20.666666666666664,20.789092422010018,-12.403146230293993,0.0,7.50115546935839,21.570261380621798,1.3581844521539346,12.775678718658718,5.507721311562083,0.0
13066,20.833333333333336,20.80869225543936,-12.492469564461468,0.0,7.642508511965774,21.595346521863565,1.3632034021729336,12.775855856365068,5.588448887378651,0.0
13067,21.0,20.79704423517384,-12.576809183569054,0.0,7.788276029713332,21.62053725890672,1.3677807316221176,12.776050489586604,5.666219160156037,0.0
13068,21.083333333333332,20.785315181483156,-12.64244913287441,0.0,7.937972290704431,21.64474558395387,1.3708835596017355,12.776615219881222,5.718326061377119,0.0
13069,21.166666666666668,20.77401373214598,-12.70215340511389,0.0,8.091086822131318,21.66778261899955,1.373552992711306,12.776797612051556,5.7689628457085425,0.0
13070,21.25,20.75556037025247,-12.755294260968315,0.0,8.247090139796056,21.68990906473436,1.375750456850852,12.776993519830858,5.817812730036228,0.0
13071,21.333333333333336,20.745180637944983,-12.802420551302628,0.0,8.405440005899083,21.711630951402103,1.3774642416101122,12.777192301021017,5.8648775585353246,0.0
13072,21.416666666666664,20.74263684929924,-12.835174556166868,0.0,8.601253676631345,21.733624561540275,1.377924121394531,12.777702996236329,5.907464171308919,0.0
13073,21.5,20.73227568440578,-12.872015333621047,0.0,8.761365460416611,21.755710789935595,1.3786509154012412,12.777593443152284,5.9511870046565285,0.0
13074,21.583333333333336,20.714174810801257,-12.900153874511329,0.0,8.934342202317794,21.777289885699535,1.3787170601437597,12.777861102223088,5.992415240737115,0.0
13075,21.66666666666667,20.703953624720775,-12.91521321560476,0.0,9.133952827312449,21.798489673169176,1.3776998750036729,12.778300816657826,6.0298726134549705,0.0
13076,21.75,20.692940952993204,-12.926488906693137,0.0,9.325599209302785,21.819527763349654,1.3763306004296743,12.77844389885665,6.06624773448872,0.0
13077,21.833333333333336,20.682939012161153,-12.934518509799824,0.0,9.509128801282738,21.84049524413419,1.374679326257495,12.778559105064268,6.101633790306335,0.0
13078,21.916666666666664,20.672956518927652,-12.93968238425248,0.0,9.684454422832191,21.861366599521087,1.3727841746345648,12.778659499831939,6.136154251308711,0.0
13079,22.0,20.663003967999053,-12.9420963310593,0.0,9.851551797526996,21.882081548815076,1.3706634324176667,12.778753201879589,6.169865891200477,0.0
13080,22.08333333333333,20.779566063794746,-12.94883478426723,0.0,10.010456249214883,21.904335725578427,1.3687213728817023,12.778658546620278,6.214171868729211,0.0
13081,22.16666666666667,20.73783556320428,-12.950611155518319,0.0,10.16125860705475,21.926422782788546,1.3663924544983321,12.778819687480828,6.257243459012189,0.0
13082,22.25,20.72726688645275,-12.949663795657418,0.0,10.304100389857938,21.947678870348483,1.3639048874547934,12.778887609565267,6.2999739696342285,0.0
13083,22.333333333333336,20.71706777088104,-12.277610387638825,0.0,10.439168360233857,21.975692613321655,3.5017557425506136,14.905506396343236,6.3423853973436035,0.9505369652267113
13084,22.416666666666664,20.695696742639598,-12.98119653640859,0.0,10.566688557792325,21.996215219977362,3.5678624754698998,14.844078812850393,6.621860238217617,0.9505369652267113
13085,22.5,20.681328560127827,-13.211567089813125,0.0,10.686919937619704,22.009431262857056,1.3818207026397056,12.795816177487247,6.501796036347774,0.0
13086,22.583333333333336,20.67514929020167,-13.035535854017168,0.0,10.301720729761032,22.020703521132422,1.3638531575789226,12.785325067974885,6.500657176076621,0.0
13087,22.666666666666664,20.677629597242724,-12.975387311184237,0.0,9.883413839347384,22.0311684443881,1.3568507866353718,12.78087445778361,6.531663102768038,0.0
13088,22.75,20.67281041035333,-12.89544882490937,0.0,9.45332894680301,22.040772259956732,1.34881563747447,12.781338568465314,6.556897730905293,0.0
13089,22.833333333333336,20.699491696107277,-12.7661250827415,0.0,9.0124282028954,22.05031604463168,1.3366335634533517,12.783162693408173,6.56840755487017,0.0
13090,22.91666666666667,20.695093825211927,-12.647105486814366,0.0,8.561634304304343,22.05931541460524,3.545114847557958,14.85161935043446,6.853574437323174,0.9505369652267113
13091,23.0,20.690940017577702,-12.449871633449169,0.0,8.10182567566226,22.068154926367274,3.5311402147519555,14.887361432561097,6.842076249596409,0.9505369652267113
13092,23.08333333333333,15.47222194491142,-12.007822308740757,0.0,7.683340047829213,22.01026317354859,1.2742052156823032,12.777876649431622,6.499770897014686,0.0
13093,23.16666666666667,15.496871250749242,-11.957343658186668,0.0,7.21105437936474,21.971608905590315,1.2742052156823032,12.777872076558593,6.523360128679539,0.0
13094,23.25,15.509960592731847,-11.891495613435797,0.0,6.7322047980099695,21.92132487938255,1.2742052156823032,12.777909671845599,6.546605340915745,0.0
13095,23.333333333333336,15.516888061193292,-11.82631676121433,0.0,6.330024217289023,21.871460465387557,1.2742052156823032,12.777908054304664,6.569548666942637,0.0
13096,23.416666666666664,15.529163330736178,-11.775605126306376,0.0,5.8963820449465985,21.832943321345937,1.2742052156823032,12.777906448698262,6.592171639645081,0.0
13097,23.5,15.535218764385345,-11.740324735576376,0.0,5.408309564862211,21.806330131776928,1.2742052156823032,12.777904863226901,6.614475652643078,0.0
13098,23.58333333333333,15.54187555838527,-11.719323427639537,0.0,5.4243366618211635,21.79070657965485,1.2742052156823032,12.777903299076607,6.6364615997840675,0.0
13099,23.66666666666667,15.545810950181846,-11.708969058669735,0.0,5.439972907310268,21.78327253034736,1.2742052156823032,12.777901755350934,6.658130830751363,0.0
13100,23.75,15.547691839843475,-11.705086117088744,0.0,5.455226796915576,21.78081754413284,1.2742052156823032,12.777900232193904,6.679484666746249,0.0
13101,23.83333333333333,15.548319756902393,-11.704676794110423,0.0,5.47010586404542,21.781037685538113,1.2742052156823032,12.777898730751911,6.700523947980444,0.0
13102,23.91666666666667,15.548278024455355,-11.706143367471592,0.0,5.48461695732726,21.78270488167362,1.2742052156823032,12.777897250105063,6.72124995154991,0.0
13103,24.0,15.540206908507194,-11.708627995795158,0.0,5.4987665288501635,21.785159393340198,1.2742052156823032,12.777895790356908,6.741663917094421,0.0
13104,24.0,20.701886101222037,-11.799013283794451,0.0,5.604564989916662,21.85520141140572,1.2742052156823032,12.777852624188066,6.741815082698569,0.0
13105,24.0,20.669583365450208,-11.917830853498376,0.0,5.6253501736069795,21.946861582570396,1.2742052156823032,12.777852619643205,6.741945347186951,0.0
13106,24.0,20.62719564873531,-12.013497931346,0.0,5.646109438860264,22.02051090727068,1.2742052156823032,12.77785262269882,6.742075614446721,0.0
13107,24.0,20.593056757858278,-12.074136232767136,0.0,5.666719948746369,22.067131636770025,1.2742052156823032,12.777852625777108,6.742205904962826,0.0
13108,24.0,20.571430092238863,-12.109780312389537,0.0,5.687196249023436,22.094505177196424,1.2742052156823032,12.777852628838458,6.742336206095898,0.0
13109,24.0,20.527628019647576,-12.132411676778325,0.0,5.7075514343300995,22.11186811747395,1.2742052156823032,12.777852631912243,6.742466527799857,0.0
13110,24.0,20.550670025162383,-12.148884249088098,0.0,5.439328946530915,22.124495476121695,1.2742052156823032,12.777852634981048,6.7425968665691105,0.0
13111,24.0,20.552496185526927,-12.161633700997916,0.0,5.169978477242846,22.13425963460049,1.2742052156823032,12.777852638046197,6.742727219973258,0.0
13112,24.0,20.58006940821402,-12.172207625451758,0.0,4.899575203536044,22.14235003523047,1.2742052156823032,12.777852641113999,6.74285759045351,0.0
13113,24.0,20.576380576320492,-12.180745913692727,0.0,4.628188817428585,22.14887421257957,1.2742052156823032,12.777852644186797,6.742987982156254,0.0
13114,24.0,20.585539274381784,-12.187671536905718,0.0,4.355883997108047,22.154157800684114,1.2742052156823032,12.777852647244803,6.743118384114033,0.0
13115,24.0,20.58318455639577,-12.193216107208924,0.0,4.082720857802123,22.15837929083547,1.2742052156823032,12.777852650316772,6.743248807440378,0.0
13116,24.08333333333333,20.582287831953202,-12.198297527530261,0.0,3.808755366871394,22.162273114330308,1.2742052156823032,12.777880779716192,6.7692664371070315,0.0
13117,24.166666666666664,20.5805949539956,-12.203359566205643,0.0,3.5340397093254388,22.166133140335305,1.2742052156823032,12.777879391646906,6.795041632752366,0.0
13118,24.25,20.641119911246953,-12.20974738152734,0.0,3.2586225917266627,22.17102993090816,1.2742052156823032,12.777878017663747,6.8205609223217,0.0
13119,24.33333333333333,20.638925946494428,-12.216428147320723,0.0,2.9825494742813223,22.176171166698136,1.2742052156823032,12.777876664204584,6.84582473391923,0.0
13120,24.416666666666664,20.636607314370114,-12.222401268562825,0.0,2.7058627227638015,22.180787197638306,1.2742052156823032,12.777875330394073,6.8708338908597995,0.0
13121,24.5,20.634539632758955,-12.22745966509741,0.0,2.4286016737202734,22.184718213343288,1.2742052156823032,12.777874016421976,6.8955892182262755,0.0
13122,24.583333333333336,20.613800902788505,-12.237662697414887,0.0,3.00540684236776,22.192624320057142,1.2742052156823032,12.777872723404288,6.920091092261539,0.0
13123,24.666666666666664,20.597034337743132,-12.25585235301909,0.0,3.6032644536762892,22.206691409193144,1.2742052156823032,12.777871450471427,6.944340293323134,0.0
13124,24.75,20.582597049342695,-12.280552225570668,0.0,4.152986628848745,22.225783579057534,1.2742052156823032,12.777870197780281,6.968337602137396,0.0
13125,24.833333333333336,20.53335599777493,-12.30853916916827,0.0,4.7317790824531905,22.24742124829765,1.2742052156823032,12.777868966380243,6.992083342146397,0.0
13126,24.916666666666664,20.491699203428688,-12.337823328722244,0.0,5.300086113740436,22.270073084979277,1.2742052156823032,12.777867755436322,7.015578268839934,0.0
13127,25.0,20.479659953562084,-12.368150921358362,0.0,5.8397527458859,22.293543199445818,1.2742052156823032,12.777866565010683,7.038823085262654,0.0
13128,24.916666666666664,20.4681103891169,-12.397995487886353,0.0,6.384739359581294,22.31656706389954,1.2742052156823032,12.777775235763066,7.028228235635755,0.0
13129,24.833333333333336,20.455788062957687,-12.426774805772707,0.0,6.916640777300202,22.33884445754445,1.2742052156823032,12.777777592584895,7.017250707559539,0.0
13130,24.75,20.428464504320345,-12.45474641383877,0.0,7.434633903423745,22.3604578407005,1.2742052156823032,12.777779965189092,7.005932655955082,0.0
13131,24.66666666666667,20.38663463160217,-12.481954937479168,0.0,7.937947915589455,22.381435258464936,1.2742052156823032,12.777782339545874,6.994272753851596,0.0
13132,24.58333333333333,20.376187472120204,-12.509307466810524,0.0,8.425878539635436,22.402475892371573,1.2742052156823032,12.777784714745081,6.982270057089046,0.0
13133,24.5,20.365673274971194,-12.53727167715532,0.0,8.897801835684684,22.423942692563383,1.2742052156823032,12.777787092022528,6.969923269315608,0.0
13134,24.416666666666664,20.35491499087938,-12.558305004549009,0.0,8.494596540658405,22.440036472101134,1.2742052156823032,12.777789471009628,6.957230670854065,0.0
13135,24.333333333333336,20.346899745457034,-12.57012110006921,0.0,8.100162408825202,22.449001011325105,1.2742052156823032,12.777791851383387,6.94419137557124,0.0
13136,24.25,20.35022102654186,-12.575579812237923,0.0,7.715190823423252,22.453038997265647,1.2742052156823032,12.777794234101146,6.930803856918481,0.0
13137,24.166666666666664,20.348405433159357,-12.577811891680893,0.0,7.340317858292278,22.45456173183458,1.2742052156823032,12.777796619343574,6.917066551826255,0.0
13138,24.083333333333336,20.34787960684542,-12.578433671999079,0.0,6.987363485283553,22.45481556476108,1.2742052156823032,12.777799006234392,6.902978313100606,0.0
13139,24.0,20.34802887967677,-12.578252464055511,0.0,6.6337318882117104,22.454423760514427,1.2742052156823032,12.777801396002861,6.888537502693957,0.0
13140,23.91666666666667,20.475917283902433,-12.579678967737719,0.0,6.291750527085249,22.455351418133713,1.2742052156823032,12.777912508182261,6.8253379843538236,0.0
13141,23.83333333333333,20.47671576078377,-12.581461231605422,0.0,5.96172809882209,22.456457985510795,1.2742052156823032,12.777913049750524,6.762474936402749,0.0
13142,23.75,20.476474833320573,-12.581756427213843,0.0,5.605148023860697,22.456461645390878,1.2742052156823032,12.777913523836984,6.699892969049553,0.0
13143,23.666666666666664,20.4767954707826,-12.578857010526256,0.0,5.044099502771967,22.454056134453943,1.2742052156823032,12.777913951231483,6.637591030258321,0.0
13144,23.58333333333333,20.479276112427403,-12.57445667482269,0.0,4.731763833031878,22.450542719954775,1.2742052156823032,12.777914330818394,6.5755685478269905,0.0
13145,23.5,20.488999846029518,-12.571022605999381,0.0,4.551058578485325,22.447815765119547,1.2742052156823032,12.777914663555961,6.5138244650102,0.0
13146,23.41666666666667,20.490629695340083,-12.570198883239705,0.0,4.483745679507533,22.447136526634832,1.2742052156823032,12.777914949416015,6.452357706329438,0.0
13147,23.33333333333333,20.483531409137726,-12.570991865356712,0.0,4.347375256135396,22.44773820482158,1.2742052156823032,12.777915187424993,6.391167601148845,0.0
13148,23.25,20.483424222683777,-12.572631855796319,0.0,4.271893066429534,22.449026833472292,1.2742052156823032,12.77791537872331,6.330253026034626,0.0
13149,23.16666666666667,20.49062253583623,-12.574829372639925,0.0,4.193443609342114,22.450777921162906,1.2742052156823032,12.777915523472414,6.269612849237306,0.0
13150,23.08333333333333,20.489910188090022,-12.577168620664514,0.0,4.112200217193431,22.45266993605623,1.2742052156823032,12.77791562085423,6.209246300680211,0.0
13151,23.0,20.48912565878677,-12.57941287757497,0.0,4.028343664750792,22.45451914526086,1.2742052156823032,12.777915672165545,6.149152182797414,0.0
13152,22.83333333333333,9.431620202055374,-12.38609395069616,0.0,3.942059610889931,22.305824002045266,1.2742052156823032,12.777783793887224,6.103427306340907,0.0
13153,22.66666666666667,9.453954833260084,-12.125727135145976,0.0,3.8535370448159174,22.106133017699143,1.2742052156823032,12.77778903245441,6.056352091927076,0.0
13154,22.5,9.483652764143272,-11.906043088244544,0.0,3.762963763735401,21.937949193705403,1.2742052156823032,12.777794283038764,6.007984213531249,0.0
13155,22.333333333333336,9.508390565365968,-11.750223506346378,0.0,3.6705234952101087,21.818901057641103,1.2742052156823032,12.777799521122617,5.958313495046892,0.0
13156,22.166666666666664,9.547268872680835,-11.643140074806366,0.0,3.576393605173109,21.73726927984052,1.2742052156823032,12.777804743443268,5.907329811934742,0.0
13157,22.0,9.56152595091026,-11.565406593245354,0.0,3.480739745542465,21.678127095463335,1.2742052156823032,12.777809947623929,5.855022818449594,0.0
13158,21.83333333333333,9.57003715448991,-11.504454469387682,0.0,3.331442660479067,21.63181376141158,1.2742052156823032,12.777815131958915,5.801381444437937,0.0
13159,21.66666666666667,9.576704946498461,-11.45386096621664,0.0,3.180592868433079,21.59339795704314,1.2742052156823032,12.777820292261907,5.746394755406049,0.0
13160,21.5,9.60199309598538,-11.410987946329499,0.0,3.028627736106568,21.560857041498807,1.2742052156823032,12.77782542514307,5.690051618569355,0.0
13161,21.333333333333332,9.589423325573161,-11.372705151182316,0.0,2.775350746074027,21.531786838936956,1.2742052156823032,12.777830527853233,5.632340198042677,0.0
13162,21.166666666666668,9.611451870975559,-11.33848050443551,0.0,2.6257534998454672,21.505781484821444,1.2742052156823032,12.777835595011393,5.5732488464985135,0.0
13163,21.0,9.615235900210616,-11.307780325049524,0.0,2.495714858205818,21.482433440401174,1.2742052156823032,12.777840621966348,5.512765733549915,0.0
13164,20.916666666666668,6.128666021426947,-11.216759137622999,0.0,2.387568065424367,21.412653476853123,1.2742052156823032,12.77790326326033,5.47261742007305,0.0
13165,20.833333333333332,6.133485156774271,-6.5855399074714605,0.0,2.283772805894434,21.3854128685031,3.0228510800412467,14.202034066883096,5.432287376359283,0.7765355785285526
13166,20.75,6.145207133515625,-8.530839412682804,0.0,2.176679763137915,21.366172118126734,3.0228510800412467,14.05622559866965,5.391741580539814,0.7765355785285526
13167,20.666666666666668,6.146166697406429,-7.9483986131433815,0.0,2.066240932949538,21.352782895487934,3.0228510800412467,14.098002308779432,5.3509793484683685,0.7765355785285526
13168,20.583333333333332,6.146833228291595,-7.7806525194648275,0.0,1.908452762080084,21.342547341617312,3.0228510800412467,14.109406578679007,5.310000478945464,0.7765355785285526
13169,20.5,6.147342636914462,-7.652203593062644,0.0,1.7981513941886396,21.333383727538365,3.0228510800412467,14.11800862892111,5.268804298235468,0.7765355785285526
13170,20.416666666666668,6.147798802692745,-7.534613881904524,0.0,1.7035581487135725,21.32445977391536,3.0228510800412467,14.125832099429136,5.227390181894631,0.7765355785285526
13171,20.333333333333332,6.150036609442323,-7.425246702575719,0.0,1.6045585145194214,21.315651296226072,3.0228510800412467,14.133059876011949,5.185757896267848,0.7765355785285526
13172,20.25,6.150474138838905,-7.323172391270412,0.0,1.4994239854356917,21.306956738221206,3.0228510800412467,14.139760400400363,5.14390680290372,0.7765355785285526
13173,20.166666666666668,6.15238272620986,-7.227704180974496,0.0,1.3860341776021723,21.298355932831967,3.0228510800412467,14.145982403935964,5.101836259514704,0.7765355785285526
13174,20.083333333333332,6.152808459829684,-7.138087058601654,0.0,1.261560186613052,21.28978605405686,3.0228510800412467,14.151775596421173,5.059546073741247,0.7765355785285526
13175,20.0,6.1765248988166865,-7.0541026126125095,0.0,1.1221364305369184,21.281462282659096,3.0228510800412467,14.157176718257114,5.01703560212424,0.7765355785285526
13176,20.0,6.176935473032497,-6.974995511830439,0.0,0.9623256550860699,21.273212710968725,3.0228510800412467,14.162233018292245,5.017028978866705,0.7765355785285526
13177,20.0,6.178818626232379,-6.899851214825501,0.0,0.7687079044235535,21.26457145214206,3.0228510800412467,14.166950293074738,5.017028977225091,0.7765355785285526
13178,20.0,6.179241614519144,-6.828456364298752,0.0,0.6216015858808552,21.255701661466563,3.0228510800412467,14.171368892988992,5.017028977224681,0.7765355785285526
13179,20.0,6.190042400244035,-6.761422690673063,0.0,0.5055547449807782,21.247265931264423,3.0228510800412467,14.175507154661155,5.017028977224686,0.7765355785285526
13180,20.0,6.190453961357851,-6.6985565930378845,0.0,0.3899589261998123,21.23933200333031,3.0228510800412467,14.179385863553723,5.017028977224684,0.7765355785285526
13181,20.0,6.190841222763978,-6.639494239850915,0.0,0.2858442463030854,21.231753931007066,3.0228510800412467,14.183017875751256,5.017028977224683,0.7765355785285526
13182,20.0,6.191211030385535,-6.584300345386883,0.0,0.24817542723519673,21.22471766654833,3.0228510800412467,14.186416232938516,5.017028977224683,0.7765355785285526
13183,20.0,6.191554068077116,-6.533000264259672,0.0,0.21356577711096,21.218278513407487,3.0228510800412467,14.189584332654096,5.017028977224683,0.7765355785285526
13184,20.0,6.191867621528166,-6.485581587223167,0.0,0.18208619636115828,21.212336111402458,3.0228510800412467,14.192513407554907,5.017028977224683,0.7765355785285526
13185,20.0,6.192156672232832,-6.44115020844006,0.0,0.15372786092429686,21.206762538247098,3.0228510800412467,14.19525730149265,5.017028977224683,0.7765355785285526
13186,20.0,6.192427537419396,-6.3976029016320375,0.0,0.0,21.20080726798099,3.0228510800412467,14.197899529801717,5.017028977224683,0.7765355785285526
13187,20.0,6.192716714454876,-6.356527247868177,0.0,0.0,21.194972509588215,3.0228510800412467,14.200370826573163,5.017028977224683,0.7765355785285526
13188,19.916666666666664,6.011358691254921,-6.125144020851657,0.0,0.0,21.188386035153748,3.0228510800412467,14.216849119007485,4.974454045719487,0.7765355785285526
13189,19.833333333333336,6.011677687534657,-6.063299525244784,0.0,0.0,21.181650414283865,3.0228510800412467,14.220773441796831,4.931650473991087,0.7765355785285526
13190,19.75,6.0120034923779535,-6.016703065891376,0.0,0.0,21.175314754104775,3.0228510800412467,14.223608035871763,4.888624620201157,0.7765355785285526
13191,19.666666666666668,6.0123095864686595,-5.153822213471017,0.0,0.0,21.17908081621485,5.171534832573121,15.836438013650861,4.845375821829728,1.7307192785305687
13192,19.583333333333332,6.012142407015333,-5.944021215748383,0.0,0.0,21.17563154409236,3.0228510800412467,14.229008990678004,4.801903824609334,0.7765355785285526
13193,19.5,6.012311933934729,-5.890280302713299,0.0,0.0,21.166866025690762,3.0228510800412467,14.232140637746614,4.758207942538625,0.7765355785285526
13194,19.416666666666664,6.012729639296926,-4.963273689203056,0.0,0.0,21.167930567124593,5.171534832573121,15.84739090049516,4.71428752501889,1.7307192785305687
13195,19.333333333333336,6.012687261813139,-5.799489763638876,0.0,0.0,21.1626823070551,3.0228510800412467,14.238452463658001,4.670142316803981,0.7765355785285526
13196,19.25,6.012939810311629,-4.867036504556641,0.0,0.0,21.16357049872884,5.171534832573121,15.856265081637387,4.625771663233652,1.7307192785305687
13197,19.166666666666668,6.012904979659396,-5.706674280581561,0.0,0.0,21.156533273472625,3.0228510800412467,14.244726990310177,4.581174909504427,0.7765355785285526
13198,19.083333333333332,6.013240697526762,-4.750697895921222,0.0,0.0,21.156197295547994,5.171534832573121,15.86179162447773,4.536351836384593,1.7307192785305687
13199,19.0,6.013262677504203,-5.614240825580533,0.0,0.0,21.14853834842297,3.0228510800412467,14.250797205766663,4.491301809298277,0.7765355785285526
13200,18.75,6.140084053650735,-4.7490537108368684,0.0,0.0,21.147660511346782,5.171534832573121,15.85685513872698,4.3796049604613545,1.7307192785305687
13201,18.5,6.140131601974062,-4.757787137151163,0.0,0.0,21.148844890310382,5.171534832573121,15.862591258666772,4.264193181486608,1.7307192785305687
13202,18.25,6.140083567688385,-4.693336630557564,0.0,0.0,21.148083293100004,5.171534832573121,15.872267538819997,4.145077949160457,1.7307192785305687
13203,18.0,6.140127221186721,-5.534022488141982,0.0,0.0,21.1336112916181,3.0228510800412467,14.255241923832678,4.0222113220641695,0.7765355785285526
13204,17.75,6.140813049197777,-4.271993076671425,0.0,0.0,21.128733298437307,5.171534832573121,15.889966554481598,3.895545512341122,1.7307192785305687
13205,17.5,6.141050060947968,-4.528618319251313,0.0,0.0,21.12614764639985,5.171534832573121,15.870575706496675,3.765033085759039,1.7307192785305687
13206,17.25,6.141179958165488,-4.461613008303477,0.0,0.0,21.122101406492348,5.171534832573121,15.876530933512345,3.630627281662777,1.7307192785305687
13207,17.0,6.1413778982810605,-4.385828731175624,0.0,0.0,21.116198737182714,5.171534832573121,15.88048255660915,3.4922821057413977,1.7307192785305687
13208,16.75,6.141662404184388,-4.281116167295813,0.0,0.0,21.109544483261768,5.171534832573121,15.885879164867184,3.3499525504356593,1.7307192785305687
13209,16.5,6.141981789275677,-4.074854795404201,0.0,0.0,21.104108722179692,5.171534832573121,15.901969765017007,3.203594786579443,1.7307192785305687
13210,16.25,6.142244038801224,-3.999890104081927,0.0,0.0,21.098802480636202,5.171534832573121,15.90728283063846,3.053166375437,1.7307192785305687
