,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
13211,16.0,6.142500004031326,-3.8659346539816073,0.0,0.0,21.093430602135516,5.171534832573121,15.917664588218102,2.8986264453712725,1.7307192785305687
13212,15.833333333333332,5.360796946254747,-10.659627447281386,0.0,0.0,20.987605748693444,1.2742052156823032,12.777922688565253,2.7896453001057653,0.0
13213,15.666666666666668,5.363264416297845,-10.47051337951813,0.0,0.0,20.84147851830507,1.2742052156823032,12.777921171033029,2.679753672120106,0.0
13214,15.5,5.366644543535524,-10.301268598286175,0.0,0.0,20.710666509930935,1.2742052156823032,12.777922525554562,2.571524697884904,0.0
13215,15.333333333333336,5.369645336091379,-10.179825585677225,0.0,0.0,20.616675390414493,1.2742052156823032,12.777919480303801,2.46141748945762,0.0
13216,15.166666666666664,5.37178751972722,-10.100114316290815,0.0,0.0,20.55483015499831,1.2742052156823032,12.77791588908628,2.349412902178836,0.0
13217,15.0,5.37319158667285,-10.04641419469293,0.0,0.0,20.513020388215388,1.2742052156823032,12.777911729492821,2.235494538727266,0.0
13218,14.833333333333336,5.3741393141850695,-10.006421843853888,0.0,0.0,20.481768968720516,1.2742052156823032,12.777906977056256,2.1196464775853565,0.0
13219,14.666666666666664,5.37484755971055,-9.973554413378295,0.0,0.0,20.45600522876444,1.2742052156823032,12.777901606161564,2.0018533621611763,0.0
13220,14.5,5.37543145121783,-9.944967890004682,0.0,0.0,20.43353826405308,1.2742052156823032,12.777895592605724,1.8821001496126772,0.0
13221,14.333333333333336,5.375940600366315,-9.91942993115885,0.0,0.0,20.413418558549914,1.2742052156823032,12.777888911207349,1.7603722836198323,0.0
13222,14.166666666666664,5.376396513595462,-9.896210056438761,0.0,0.0,20.395083246013076,1.2742052156823032,12.777881535866996,1.6366558557914255,0.0
13223,14.0,5.376811944435083,-9.874737733365196,0.0,0.0,20.378092753166023,1.2742052156823032,12.777873442067474,1.510937356812698,0.0
13224,14.0,5.286376296575107,-9.852595041377452,0.0,0.0,20.360641518198836,1.2742052156823032,12.777920525256036,1.5108996642142263,0.0
13225,14.0,5.28677102726531,-9.830889268069848,0.0,0.0,20.343489840711143,1.2742052156823032,12.777920542545106,1.510899689795227,0.0
13226,14.0,5.287158347265607,-9.81066464710886,0.0,0.0,20.327494587887387,1.2742052156823032,12.777920542835595,1.5108996895629085,0.0
13227,14.0,5.287519112960949,-9.792088434291879,0.0,0.0,20.312786045282856,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13228,14.0,5.287850600031133,-9.774806263092131,0.0,0.0,20.29909092804024,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13229,14.0,5.288159130567491,-9.758425371496502,0.0,0.0,20.2861059259377,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13230,14.0,5.288451534735615,-9.742682854355424,0.0,0.0,20.273627775617644,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13231,14.0,5.288732367664017,-9.727438876148776,0.0,0.0,20.26154810378489,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13232,14.0,5.289004066490254,-9.712619780521123,0.0,0.0,20.249809580579644,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13233,14.0,5.289267932497194,-9.698178488029077,0.0,0.0,20.238375386787283,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13234,14.0,5.289524807156513,-9.684076645491634,0.0,0.0,20.227215450979326,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13235,14.0,5.289775377172919,-9.670281288910724,0.0,0.0,20.21630387312669,1.2742052156823032,12.777920542835716,1.5108996895628195,0.0
13236,13.833333333333332,3.9027056957556443,-9.632546549385502,0.0,0.0,20.186915297633398,1.2742052156823032,12.777845093501682,1.385602473226954,0.0
13237,13.666666666666668,3.9027056957556443,-9.586305776280229,0.0,0.0,20.151070325048764,1.2742052156823032,12.77783587754128,1.2577770395713612,0.0
13238,13.5,3.9027056957556443,-9.54543334429888,0.0,0.0,20.119354806857903,1.2742052156823032,12.777825805736644,1.1274535776190024,0.0
13239,13.333333333333336,3.9027056957556443,-9.513403009034684,0.0,0.0,20.094427328425066,1.2742052156823032,12.777814819385526,0.9946093015162588,0.0
13240,13.166666666666664,3.9027056957556443,-9.48799583286429,0.0,0.0,20.074576515741896,1.2742052156823032,12.777802884106741,0.8592221550030584,0.0
13241,13.0,3.9027056957556443,-9.466174341259682,0.0,0.0,20.05746590628606,1.2742052156823032,12.777789967177057,0.7212707056540759,0.0
13242,12.833333333333332,3.9027056957556443,-9.446019801560546,0.0,0.0,20.041620741121932,1.2742052156823032,12.777776003651988,0.580216544093479,0.0
13243,12.666666666666668,3.9027056957556443,-9.426718795998243,0.0,0.0,20.02641642741445,1.2742052156823032,12.77776099286617,0.4367988383890239,0.0
13244,12.5,3.9027056957556443,-9.408016710113284,0.0,0.0,20.011657886411392,1.2742052156823032,12.77774492084927,0.29101972912103236,0.0
13245,12.333333333333332,3.9027056957556443,-9.389823452564748,0.0,0.0,19.997276398875787,1.2742052156823032,12.777727754716313,0.1428827695772315,0.0
13246,12.166666666666668,3.9027056957556443,-9.382766246789036,0.0,0.0,19.983081381361583,1.2742052156823032,12.769347818950067,0.0,0.0
13247,12.0,3.9027056957556443,-9.354313628633756,0.0,0.0,19.969239881865708,1.2742052156823032,12.77778209378706,0.0,0.0
13248,12.083333333333336,3.9027056957556443,-9.455735059634735,0.0,0.0,19.955049446320803,1.2742052156823032,12.686020948713946,0.0,0.0
13249,12.166666666666664,3.9027056957556443,-9.331970028701921,0.0,0.0,19.942857982579696,1.2742052156823032,12.76935680896235,0.0,0.0
13250,12.25,3.9027056957556443,-9.211852664690266,0.0,0.0,19.933496012674336,1.2742052156823032,12.852693053007588,0.0,0.0
13251,12.333333333333332,3.9027056957556443,-9.297230137845599,0.0,0.0,19.923943234199445,1.2742052156823032,12.777864920414073,0.14254393427992482,0.0
13252,12.416666666666664,3.9027056957556443,-9.28451484836966,0.0,0.0,19.913825336788687,1.2742052156823032,12.77784196461826,0.2167310098328101,0.0
13253,12.5,3.9027056957556443,-9.271545404558026,0.0,0.0,19.903574904951284,1.2742052156823032,12.77785034095549,0.2902417711405146,0.0
13254,12.583333333333336,3.9027056957556443,-9.258815882339928,0.0,0.0,19.89353754506381,1.2742052156823032,12.777858440828233,0.36310472618409134,0.0
13255,12.666666666666664,3.9027056957556443,-9.246461473367464,0.0,0.0,19.883814757409123,1.2742052156823032,12.777866255004717,0.4353201183260462,0.0
13256,12.75,3.9027056957556443,-9.234441190581347,0.0,0.0,19.874373439972345,1.2742052156823032,12.777873789444882,0.5068882422333629,0.0
13257,12.833333333333336,3.9027056957556443,-9.2226816243466,0.0,0.0,19.865156071389652,1.2742052156823032,12.777881049137788,0.5778094730365274,0.0
13258,12.916666666666664,3.9027056957556443,-9.211133973231606,0.0,0.0,19.856124235143028,1.2742052156823032,12.777888038149849,0.6480843204007312,0.0
13259,13.0,3.9027056957556443,-9.199776348909845,0.0,0.0,19.847260250228757,1.2742052156823032,12.777894762400493,0.7177133354146875,0.0
13260,13.083333333333332,3.9027056957556443,-9.188241773997415,0.0,0.0,19.83827044876845,1.2742052156823032,12.777890331599858,0.7870778595756055,0.0
13261,13.166666666666668,3.9027056957556443,-9.176449578047022,0.0,0.0,19.82911109622617,1.2742052156823032,12.777896690054536,0.855861295320275,0.0
13262,13.25,3.9027056957556443,-9.164569308898773,0.0,0.0,19.81989890303986,1.2742052156823032,12.777902818472093,0.9240744865676453,0.0
13263,13.333333333333336,3.9027056957556443,-9.152757131821414,0.0,0.0,19.810752600427634,1.2742052156823032,12.777908716154727,0.9917189046485073,0.0
13264,13.416666666666664,3.9027056957556443,-9.141090858026905,0.0,0.0,19.801731345675275,1.2742052156823032,12.777914385940278,1.0587961334981841,0.0
13265,13.5,3.9027056957556443,-9.129629186546705,0.0,0.0,19.792879790248673,1.2742052156823032,12.777919832494975,1.1253077392526873,0.0
13266,13.583333333333336,3.9027056957556443,-9.118357234758676,0.0,0.0,19.784186051221614,1.2742052156823032,12.777925059584431,1.1912553353781155,0.0
13267,13.666666666666664,3.9027056957556443,-9.107235606678614,0.0,0.0,19.775619390375553,1.2742052156823032,12.777930070116293,1.2566406707639333,0.0
13268,13.75,3.9027056957556443,-9.096243433043835,0.0,0.0,19.767163303132467,1.2742052156823032,12.777934868769222,1.321465453801138,0.0
13269,13.833333333333336,3.9027056957556443,-9.085377832253975,0.0,0.0,19.758815115690528,1.2742052156823032,12.777939459335276,1.385731437630021,0.0
13270,13.916666666666664,3.9027056957556443,-9.07464209877339,0.0,0.0,19.750576915448196,1.2742052156823032,12.777943844764161,1.4494405255883855,0.0
13271,14.0,3.9027056957556443,-9.06403926543744,0.0,0.0,19.742450607815655,1.2742052156823032,12.777948029719193,1.5125945536733063,0.0
13272,13.916666666666664,3.9027056957556443,-9.053244280319294,0.0,0.0,19.734122621782735,1.2742052156823032,12.777888561634569,1.4495542560790005,0.0
13273,13.833333333333336,3.9027056957556443,-9.042065152063538,0.0,0.0,19.725552345125635,1.2742052156823032,12.777884148851037,1.3859095903673064,0.0
13274,13.75,3.9027056957556443,-9.030736150340365,0.0,0.0,19.71685732495853,1.2742052156823032,12.777879553585073,1.3217026980423892,0.0
13275,13.666666666666668,3.9027056957556443,-9.01939784582986,0.0,0.0,19.708143370342203,1.2742052156823032,12.77787475200379,1.256931459665291,0.0
13276,13.583333333333332,3.9027056957556443,-9.00810998271769,0.0,0.0,19.699456575682337,1.2742052156823032,12.777869739536664,1.1915938930833656,0.0
13277,13.5,3.9027056957556443,-8.996879872762415,0.0,0.0,19.690803321572258,1.2742052156823032,12.77786451246658,1.1256880439091066,0.0
13278,13.416666666666668,3.9027056957556443,-8.985665371341591,0.0,0.0,19.682178497004415,1.2742052156823032,12.777885660242095,1.0809149054627099,0.0
13279,13.333333333333332,3.9027056957556443,-8.97458635931364,0.0,0.0,19.673577893384362,1.2742052156823032,12.777831562666606,0.9921819605770815,0.0
13280,13.25,3.9027056957556443,-8.963464031598937,0.0,0.0,19.665003110595276,1.2742052156823032,12.777847500669859,0.9245414714761943,0.0
13281,13.166666666666668,3.9027056957556443,-8.95242209673654,0.0,0.0,19.65645728704138,1.2742052156823032,12.777841388630442,0.8563434651628388,0.0
13282,13.083333333333336,3.9027056957556443,-8.941433977400049,0.0,0.0,19.647943267295332,1.2742052156823032,12.777835034929907,0.7875679542230727,0.0
13283,13.0,3.9027056957556443,-8.930501248617333,0.0,0.0,19.639463342478738,1.2742052156823032,12.777828444530673,0.7182132556161088,0.0
13284,12.916666666666664,3.9027056957556443,-8.918914512440104,0.0,0.0,19.630522650313527,1.2742052156823032,12.777871130544895,0.6451925106619216,0.0
13285,12.833333333333336,3.9027056957556443,-8.906664370858358,0.0,0.0,19.621026072446416,1.2742052156823032,12.777863589302699,0.5723175700685263,0.0
13286,12.75,3.9027056957556443,-8.893919670064413,0.0,0.0,19.611160446587185,1.2742052156823032,12.777855918662437,0.49954721128530033,0.0
13287,12.666666666666668,3.9027056957556443,-8.880945297792458,0.0,0.0,19.601131387558485,1.2742052156823032,12.777848142225636,0.4268830343636444,0.0
13288,12.583333333333332,3.9027056957556443,-8.867887867102295,0.0,0.0,19.59105132190092,1.2742052156823032,12.777840261657984,0.35432667591126815,0.0
13289,12.5,3.9027056957556443,-8.854790358451561,0.0,0.0,19.580952511054274,1.2742052156823032,12.777832279558481,0.2818797288919965,0.0
13290,12.416666666666664,3.9027056957556443,-8.84165121510793,0.0,0.0,19.57083308227973,1.2742052156823032,12.777824199491912,0.20954373778932342,0.0
13291,12.333333333333336,3.9027056957556443,-8.82846386470615,0.0,0.0,19.56068746814289,1.2742052156823032,12.777816023187913,0.13732024067482573,0.0
13292,12.25,3.9027056957556443,-8.718630908378156,0.0,0.0,19.551718625447556,1.2742052156823032,12.853226715965807,0.0,0.0
13293,12.166666666666664,3.9027056957556443,-8.8140533592763,0.0,0.0,19.541761466348298,1.2742052156823032,12.769947862077837,0.0,0.0
13294,12.083333333333336,3.9027056957556443,-8.906773546591271,0.0,0.0,19.529741154919172,1.2742052156823032,12.686668747021024,0.0,0.0
13295,12.0,3.9027056957556443,-8.773619241722846,0.0,0.0,19.518642573272857,1.2742052156823032,12.777831735637257,0.0,0.0
13296,12.0,4.134483432023056,-8.766079389131074,0.0,0.0,19.51285803578392,1.2742052156823032,12.777777777777807,0.0,0.0
13297,12.0,4.134483432023056,-8.761786239435885,0.0,0.0,19.509630379166598,1.2742052156823032,12.7777777777778,0.0,0.0
13298,12.0,4.134483432023056,-8.757008946016056,0.0,0.0,19.50603069593277,1.2742052156823032,12.777777777777798,0.0,0.0
13299,12.0,4.134483432023056,-8.750439721736736,0.0,0.0,19.50105113121277,1.2742052156823032,12.777777777777807,0.0,0.0
13300,12.0,4.134483432023056,-8.742366333398474,0.0,0.0,19.494912441641414,1.2742052156823032,12.777777777777798,0.0,0.0
13301,12.0,4.134483432023056,-8.733450185132458,0.0,0.0,19.488123205639724,1.2742052156823032,12.777777777777807,0.0,0.0
13302,12.0,4.134483432023056,-8.724158715718675,0.0,0.0,19.48104294853679,1.2742052156823032,12.777777777777798,0.0,0.0
13303,12.0,4.134483432023056,-8.714705385109308,0.0,0.0,19.473835899068533,1.2742052156823032,12.777777777777807,0.0,0.0
13304,12.0,4.134483432023056,-8.705160270089259,0.0,0.0,19.466556021053904,1.2742052156823032,12.777777777777798,0.0,0.0
13305,12.0,4.134483432023056,-8.695546195746251,0.0,0.0,19.459220936859772,1.2742052156823032,12.777777777777807,0.0,0.0
13306,12.0,4.134483432023056,-8.685879886693305,0.0,0.0,19.45184357508461,1.2742052156823032,12.777777777777798,0.0,0.0
13307,12.0,4.134483432023056,-8.676179444343479,0.0,0.0,19.444437923160482,1.2742052156823032,12.777777777777807,0.0,0.0
13308,12.083333333333336,6.035122888332718,-6.494735975328877,26.497994095220363,0.0,20.025482567031258,3.398518081849133,16.91330101398664,0.0,0.943361119668021
13309,12.166666666666664,6.005756335471312,-9.723763183302248,0.0,0.0,20.241804716994654,1.2742052156823032,12.770151113207874,0.0,0.0
13310,12.25,6.000237669898947,-8.24683020899102,0.7212282361803496,0.0,20.055633554513697,3.586351582753077,15.091820408866383,0.0,1.0267738902377552
13311,12.333333333333332,6.010100401159254,-0.5038715474230798,5.548269440434969,0.07273774264655106,20.01736863271274,7.647143814182794,19.073734455412538,0.1330023336860503,2.830083359004063
13312,12.416666666666664,6.010241125733046,-4.457085170424413,0.7503308790832389,0.09110571758734688,20.014709484908888,5.506671981181167,16.956029673502968,0.20120288098868577,1.879546393777352
13313,12.5,6.010359133245927,-4.646372585082073,0.8264312874707022,0.111434967730566,20.008451501139522,5.506671981181167,16.956872857950298,0.26832212183731563,1.879546393777352
13314,12.583333333333336,6.010636469366036,-3.3986274523541447,0.8714305046716101,0.24611399710655696,20.013059970417704,7.647143814182794,18.415489969809727,0.33439298853290395,2.830083359004063
13315,12.666666666666664,6.0099399298828216,-4.274799274403457,0.762123497150834,0.44825836902907734,20.00939324554447,5.506671981181167,16.978992986568837,0.3994892700286554,1.879546393777352
13316,12.75,6.0061004977392765,-3.829600846123282,0.6172393696758728,0.7102364680910881,20.011737484100376,6.576907897681981,17.678096540320613,0.463492544606187,2.3548148763907073
13317,12.833333333333336,6.005936030187728,-4.290014400796891,0.5267375362739695,0.8770244523685554,20.008327724927476,5.506671981181167,16.9549414704563,0.5264770035974133,1.879546393777352
13318,12.916666666666664,6.002104282556396,-3.8433702068826965,0.41382258644614783,1.0828763623568012,20.011248936084606,6.576907897681981,17.655996352947362,0.5884524110006499,2.3548148763907073
13319,13.0,5.9975798409726195,-4.300733121635395,0.2509315486253436,1.3586258022243811,20.008969325881267,5.506671981181167,16.92747813365245,0.6494284388510542,1.879546393777352
13320,13.166666666666664,7.332183482232438,-6.039707011577345,46.03256728504047,3.126617766783913,20.922230764874946,3.8308297957708377,19.8142108461913,0.7804266970970423,1.1353413448909997
13321,13.333333333333336,7.223660789542295,-5.297468626430989,22.849059510424983,3.3007016827878735,21.03891256233536,6.481379904610162,20.172689870005755,0.9114599258130816,2.3123929733183606
13322,13.5,7.229463190608907,-0.20505801072254287,14.637055601504807,3.472761472544422,21.0149009455462,7.647143814182794,20.72666447117612,1.042532162059329,2.830083359004063
13323,13.666666666666668,7.229989062421994,-0.21846461931723804,10.136450763926817,3.643929306925064,21.02475268956386,7.6471438141827965,20.278337440198598,1.173647109153025,2.830083359004064
13324,13.833333333333332,7.228970551660847,-0.22919611835272405,9.272131419075677,3.8152440392115414,21.032987930982685,7.647143814182794,20.21870592061912,1.3048082540734753,2.830083359004063
13325,14.0,7.228200818181958,-0.23713853921741013,8.811819094466875,3.9876701943077966,21.039090083502153,7.647143814182794,20.173340873756377,1.4360188432102938,2.830083359004063
13326,14.166666666666664,7.227605398437053,-0.24336941719844432,8.439799829269113,4.001786289137625,21.04389555709518,7.647143814182794,20.13684179828421,1.5673147483553145,2.830083359004063
13327,14.333333333333336,7.227236031311227,-0.24873187555281442,8.097348666926957,4.019301619391858,21.048013192515832,7.647143814182794,20.103119557416644,1.6986327050593235,2.830083359004063
13328,14.5,7.226797866787089,-0.2812490276812369,7.77735386917419,4.045292203157469,21.051467380476165,8.013413394020574,22.164547817155288,1.8793614359060673,2.9882942225068936
13329,14.666666666666664,7.2264265827369485,-0.5167614977467665,7.481681113771909,4.078225454743889,21.05226681351005,7.670029895319447,20.04065817001513,2.069453603888994,2.830083359004063
13330,14.833333333333336,7.226340141096445,-0.5740171582595166,7.1944375548569,4.1187644702433,21.0522847901118,7.675035420386825,20.012602356635217,2.2192352588430464,2.830083359004063
13331,15.0,7.236706100123245,-0.6702282023303242,6.9024804945287315,4.167368894635749,21.05228251224534,7.683422357241191,19.983158598516226,2.387151282193013,2.830083359004063
13332,15.166666666666664,21.125160584033708,-9.291270354008027,0.0,4.224356406168081,21.061624727825897,5.570339914395292,17.17859601920497,2.630244347761727,1.879546393777352
13333,15.333333333333332,21.12101576939686,-10.309362612861825,0.0,4.268307119538906,21.07549883879269,3.8307426725066307,16.03303157559807,2.77709950479785,1.1030108152487994
13334,15.5,21.11485446882484,-10.691427542500588,0.0,4.403802667131365,21.091314227654827,3.5039506371477236,14.393338654355325,2.92467852916746,0.9541837000020164
13335,15.666666666666668,21.10782271264037,-10.790508720518918,0.0,4.529411945670603,21.11124075020349,3.848211451715075,16.012670469447613,3.074139894403308,1.1030108152487994
13336,15.833333333333332,21.098951953614524,-11.08079234361073,0.0,4.663178792169208,21.133285757518188,3.522224689990084,14.38447792477287,3.2213956661944296,0.9541837000020164
13337,16.0,21.08912530703088,-11.23391074957781,0.0,4.805582947293094,21.157127287689086,3.5312143249803123,14.38620411900634,3.365721219968715,0.9541837000020164
13338,16.166666666666668,21.047379172899408,-11.339156830251254,0.0,4.985939161906468,21.18216541478611,3.5363942873702974,14.3907314761178,3.4902042201567527,0.9541837000020164
13339,16.333333333333332,21.036187515430623,-12.322022323494185,0.0,5.130729527540189,21.198038633562714,1.3928188332063527,12.775972894605573,3.6136415080529534,0.0
13340,16.5,21.0290499199513,-11.485999153491166,0.0,5.3168362730239815,21.22308493237138,3.545470064067894,14.386350024865573,3.7295249836960154,0.9541837000020164
13341,16.666666666666668,21.017820005752593,-12.466321174556494,0.0,5.506706775895888,21.243949043912142,1.4002105151823643,12.776656388384206,3.8419534428287037,0.0
13342,16.833333333333332,20.9728889452601,-11.687508741654595,0.0,5.699775447861032,21.272011605759264,3.551784098806405,14.387719953008517,3.9501894007293434,0.9541837000020164
13343,17.0,20.944942814510394,-12.592031335069905,0.0,5.895468033889594,21.293442950602543,1.4055548061131917,12.777043175651002,4.055332622177344,0.0
13344,17.083333333333332,20.904168958144485,-12.633196381027057,0.0,6.093200011518333,21.310970202725176,1.407173422799582,12.777345601638707,4.11080930589631,0.0
13345,17.166666666666668,20.89621816425338,-12.671140830230405,0.0,6.2923768641040025,21.329332632096317,1.4083985268324541,12.777498945087524,4.1641690565868075,0.0
13346,17.25,20.887874951214968,-12.708051695936852,0.0,6.49239581753807,21.35015969988064,1.4092523803079544,12.777642873689045,4.2156868204142,0.0
13347,17.333333333333336,20.87841636001103,-12.743231196381993,0.0,6.692648705030431,21.372813630943867,1.4097469051900418,12.777781676630248,4.265514182715948,0.0
13348,17.416666666666664,20.868125992142676,-12.775665192960014,0.0,6.892525681618761,21.396209188516863,1.4099159932485557,12.777907054274138,4.313774870871074,0.0
13349,17.5,20.857485098683764,-12.781932980993265,0.0,7.070859504224138,21.41963937603326,1.4078872505953839,12.77875797538213,4.352249355541738,0.0
13350,17.583333333333332,20.84680958211966,-12.718095400595661,0.0,6.920619849996193,21.441420122010502,1.4000966122119933,12.781011818013589,4.365956329204652,0.0
13351,17.666666666666668,20.83687425967759,-12.641056441704139,0.0,6.754999890830453,21.46087889834733,1.3911917543282264,12.78148885467989,4.376089768353541,0.0
13352,17.75,20.82799520073457,-12.559785119305618,0.0,6.57312102532175,21.478293171702312,1.382103878668653,12.781608071250563,4.385455596184414,0.0
13353,17.833333333333332,20.8200504537311,-12.47470565506709,0.0,6.3742403928014575,21.494154601212006,1.3728585000475535,12.781720818272895,4.393943995126968,0.0
13354,17.916666666666668,20.812817109621047,-12.388139503295344,0.0,6.157758458258148,21.508792066977637,1.3636148314307732,12.781771485433282,4.402272350960357,0.0
13355,18.0,20.83724956030246,-12.25685958897377,0.0,5.926698967380246,21.523122139900224,1.3506864333917494,12.783374715999816,4.394424491275351,0.0
13356,18.083333333333332,20.83073645889734,-12.171384199845688,0.0,5.674049041865689,21.536856397975882,1.341451815854223,12.78185038362476,4.420486486985086,0.0
13357,18.166666666666668,20.83217655207645,-12.091476370687356,0.0,5.403024897652178,21.549638001294753,1.3329627593913846,12.781582147870475,4.449033236924608,0.0
13358,18.25,20.82638353290545,-11.988559232423022,0.0,5.137861325151311,21.561352407798044,1.322711877797993,12.78240422766493,4.470027325893132,0.0
13359,18.333333333333336,20.821087235971103,-11.926747013997764,0.0,4.831237574048129,21.57186245971347,1.3159174861686942,12.780935540906126,4.506801490153731,0.0
13360,18.416666666666664,20.81634738766831,-11.831246447487556,0.0,4.513203123250089,21.581301827959848,1.3066095838953315,12.782098797587294,4.5320075669011315,0.0
13361,18.5,20.85088179275547,-11.7462204961488,0.0,4.191260896309255,21.590609431083212,1.2980613109660752,12.781813921775704,4.561539702846046,0.0
13362,18.583333333333332,20.84670191039437,-11.725543468970713,0.0,4.2384608310526115,21.600866872253185,1.2947834424023426,12.779434231365117,4.613943885159835,0.0
13363,18.666666666666668,20.842069230307267,-11.716931194436656,0.0,4.285649107935166,21.612346924777192,1.2926355424529163,12.778921272353003,4.669938344723211,0.0
13364,18.75,20.836853323938353,-11.713091293715522,0.0,4.332810636687189,21.62472090593916,1.2908425344210872,12.778761109575786,4.727357467695543,0.0
13365,18.833333333333332,20.831208986138464,-11.713422249602758,0.0,4.379930267164644,21.63754831861771,1.289363562719272,12.778621103631181,4.78623742401281,0.0
13366,18.916666666666664,20.825344255066142,-11.716958118115695,0.0,4.42699302196091,21.65053395715707,1.288147747409525,12.778500625254765,4.8463595561504755,0.0
13367,19.0,20.819398747781044,-11.723113419753146,0.0,4.473984309885513,21.663547315684436,1.2871581275346642,12.778394063592902,4.907571459830716,0.0
13368,19.083333333333332,20.932220208577725,-11.734563140463314,0.0,4.520890115690537,21.677965992587744,1.286479569914101,12.778371818533905,4.92134751118814,0.0
13369,19.166666666666668,20.925608233891165,-11.746000052829555,0.0,4.567697161500911,21.692716162686807,1.285769918747274,12.778384675205281,4.934311393367192,0.0
13370,19.25,20.918839181756464,-11.768569668076562,0.0,4.584940005464922,21.706713459315054,1.286068343453408,12.777915286953172,4.95087892436656,0.0
13371,19.333333333333336,20.912400888265,-11.782181068997264,0.0,4.6299393187454205,21.719964881402994,1.2857629932370966,12.778193756597474,4.963923241901863,0.0
13372,19.416666666666664,20.907244091641466,-11.796973181279593,0.0,4.67471651547493,21.732823450785748,1.2855740444351285,12.778137212388522,4.976966216125339,0.0
13373,19.5,20.901314112137346,-11.81103306156641,0.0,4.719261636209284,21.74553674347108,1.285352487557058,12.778149947720644,4.989183107070798,0.0
13374,19.583333333333336,20.863395602866387,-11.867261107366026,0.0,5.225833993341571,21.76018607618532,1.2884180782045347,12.77661583891802,5.014488140977539,0.0
13375,19.666666666666664,20.856596635969485,-11.921638274122959,0.0,5.762567156280638,21.77847769687419,1.2911106541819817,12.776790188971724,5.036609556124615,0.0
13376,19.75,20.848054684040907,-11.985545872115623,0.0,6.252745322242635,21.800099330011847,1.2942204778708877,12.77659875930485,5.059889588919916,0.0
13377,19.833333333333336,20.837890312549703,-12.043029778020154,0.0,6.802354200134824,21.824123617131054,1.2965664644309625,12.776951805662431,5.079229603074115,0.0
13378,19.916666666666664,20.818867845315577,-12.107655861711313,0.0,7.323686171015814,21.84949666389173,1.2993260425046258,12.77676255234415,5.099831090198288,0.0
13379,20.0,20.79818707614085,-12.160550578359295,0.0,7.882742472618316,21.875650332437456,1.3010564873563033,12.777233174603479,5.115441141689949,0.0
13380,20.166666666666664,15.514233174557312,-11.790694022134016,0.0,8.446406519198895,21.8291735924045,1.2742052156823032,12.77792954448695,5.096295828892931,0.0
13381,20.333333333333336,15.526985433723054,-11.759371905193866,0.0,9.013980265202452,21.80541893298354,1.2742052156823032,12.77792560417549,5.180057947381376,0.0
13382,20.5,15.529849328681962,-11.707208646845821,0.0,9.584791195400447,21.76628052006413,1.2742052156823032,12.777922608056564,5.262947327195609,0.0
13383,20.666666666666668,15.529050887737561,-11.680223856842161,0.0,10.118378500314524,21.746024310209943,1.2742052156823032,12.777943869374646,5.344955131423104,0.0
13384,20.833333333333332,15.532049454308446,-11.680871555470208,0.0,10.6916786799817,21.74723452602816,1.2742052156823032,12.777940835865019,5.426112882156815,0.0
13385,21.0,15.531207648674537,-11.698920123442816,0.0,11.266276917771389,21.76196880200165,1.2742052156823032,12.777937752152697,5.506411230155165,0.0
13386,21.166666666666664,15.527127233468942,-11.720543659391792,0.0,11.263945693820274,21.779392197742343,1.2742052156823032,12.777934632802712,5.585854355608965,0.0
13387,21.333333333333336,15.522468634875159,-11.739513604706517,0.0,11.259201297348786,21.79474305464549,1.2742052156823032,12.77793148512336,5.664446920533695,0.0
13388,21.5,15.518392946511705,-11.75578283945575,0.0,11.251907671034541,21.807999508988296,1.2742052156823032,12.777928318401287,5.742193149019771,0.0
13389,21.66666666666667,15.514878427370236,-11.771029325179976,0.0,11.241896517254826,21.820456043175476,1.2742052156823032,12.777925140474677,5.819097289711796,0.0
13390,21.83333333333333,15.511580172221237,-11.78635453569978,0.0,11.22897197096162,21.832960250801886,1.2742052156823032,12.777921957722306,5.895164032170835,0.0
13391,22.0,15.508275138752527,-11.802011976010702,0.0,11.212917830262342,21.845707232956237,1.2742052156823032,12.777918778518927,5.970397632039819,0.0
13392,22.0,20.652416942737023,-11.903061684393574,0.0,11.19320021387422,21.92403401573196,1.2742052156823032,12.777892806425415,5.970558476245974,0.0
13393,22.000000000000004,20.615735797618793,-12.030511114316274,0.0,11.191372834281179,22.022359750848857,1.2742052156823032,12.777892805493279,5.970705980501587,0.0
13394,22.0,20.569742496777778,-12.133790695964526,0.0,11.185524684049275,22.101904870502313,1.2742052156823032,12.777892811338885,5.9708533445958185,0.0
13395,22.0,20.532424671578905,-12.201653073962527,0.0,11.17536695538027,22.15415016951085,1.2742052156823032,12.77789281683725,5.97100074420174,0.0
13396,22.0,20.508753382872104,-12.244332868792725,0.0,11.160922239205396,22.18702217956255,1.2742052156823032,12.777892822295328,5.971148148395208,0.0
13397,22.0,20.49314803048284,-12.2746033352455,0.0,11.177602794232836,22.210355075895176,1.2742052156823032,12.777892827779112,5.971295577848225,0.0
13398,22.0,20.477558714301313,-12.298351795774487,0.0,11.011540058577522,22.228674706365403,1.2742052156823032,12.777892833263465,5.971443033313804,0.0
13399,22.0,20.468778816288676,-12.318236351498028,0.0,10.880163124836974,22.2440222231552,1.2742052156823032,12.777892838734909,5.97159050525358,0.0
13400,22.0,20.46146018079886,-12.335632818982752,0.0,10.748425731572373,22.257453966801037,1.2742052156823032,12.777892844201615,5.971737990661778,0.0
13401,22.0,20.45510603872133,-12.351325373874989,0.0,10.616643654955906,22.26957246941407,1.2742052156823032,12.777892849683713,5.971885502050395,0.0
13402,22.0,20.44846373401476,-12.365759419218287,0.0,10.485101977995267,22.2807203258636,1.2742052156823032,12.777892855166867,5.972033040527061,0.0
13403,22.0,20.443253410731824,-12.379196076053471,0.0,10.354063838265786,22.291098583689163,1.2742052156823032,12.777892860630246,5.972180591244443,0.0
13404,22.166666666666664,20.40731968520017,-12.392378805892124,0.0,10.257310024728545,22.30125180486821,1.2742052156823032,12.777865748272866,6.067515423527268,0.0
13405,22.333333333333336,20.402603379941635,-12.405920880590642,0.0,10.125510996534482,22.31169359711119,1.2742052156823032,12.777862732820637,6.162678529381524,0.0
13406,22.5,20.405409817894895,-12.420024850652494,0.0,9.994724845438574,22.322549822070826,1.2742052156823032,12.777859649583267,6.257683825665441,0.0
13407,22.66666666666667,20.400326764657123,-12.434223030996117,0.0,9.86522229052809,22.33345932960273,1.2742052156823032,12.777856499382361,6.352532479568698,0.0
13408,22.83333333333333,20.39521030713766,-12.448143355547026,0.0,9.737293085303522,22.34413623618317,1.2742052156823032,12.777853287246636,6.447226138970106,0.0
13409,23.0,20.390208682957883,-12.461691783658523,0.0,9.61125137963612,22.35450873758579,1.2742052156823032,12.77785002042453,6.541765984320814,0.0
13410,23.166666666666664,20.385359625113562,-12.472123612612712,0.0,9.118239672671399,22.36246909176584,1.2742052156823032,12.777846704784993,6.63615302238954,0.0
13411,23.333333333333336,20.38179416656333,-12.478635485541847,0.0,8.589353853851865,22.36740019123642,1.2742052156823032,12.777843345590831,6.730389005105361,0.0
13412,23.5,20.41089071126386,-12.482834148171223,0.0,8.063256441570184,22.37053692485538,1.2742052156823032,12.777839949750488,6.824475027953771,0.0
13413,23.666666666666664,20.409792932484883,-12.485371141331163,0.0,7.5405285200893015,22.37238035861267,1.2742052156823032,12.777836523171995,6.918412157916268,0.0
13414,23.833333333333336,20.424667919368716,-12.486890186047715,0.0,7.021778323284797,22.373425645775892,1.2742052156823032,12.777833070592735,7.012201963390762,0.0
13415,24.0,20.424575987076476,-12.487385716148307,0.0,6.5076355956085346,22.373671042818746,1.2742052156823032,12.777831572932588,7.107340939375534,0.0
13416,23.83333333333333,20.425815172906972,-12.48483776564804,0.0,5.9987445201542045,22.371499052199233,1.2742052156823032,12.777765324758747,7.076474357771547,0.0
13417,23.66666666666667,20.428250554239433,-12.479057167644545,0.0,5.531805532319673,22.36687842724642,1.2742052156823032,12.777770740125243,7.044036852765523,0.0
13418,23.5,20.430976454144215,-12.471051896679846,0.0,5.03313915488232,22.36049921666539,1.2742052156823032,12.777776148433574,7.010049440918486,0.0
13419,23.33333333333333,20.43456809376738,-12.46171989810461,0.0,4.541783864702058,22.35304944682571,1.2742052156823032,12.777781538829181,6.974495834937352,0.0
13420,23.166666666666664,20.481865871425626,-12.452593324311845,0.0,4.065155265203337,22.345709364981506,1.2742052156823032,12.777786913535225,6.937359880173174,0.0
13421,23.0,20.486818615080008,-12.443262100817247,0.0,3.5888340933668212,22.338168105354917,1.2742052156823032,12.777792275699273,6.898624994568649,0.0
13422,22.833333333333336,20.48994039925786,-12.43828439115471,0.0,3.82364578892646,22.33392968521517,1.2742052156823032,12.777797629415993,6.858273539287647,0.0
13423,22.666666666666664,20.48788344842833,-12.43926095077136,0.0,4.052189328405422,22.33422579647344,1.2742052156823032,12.777802976260515,6.816288073888828,0.0
13424,22.5,20.449186315311117,-12.4439750231009,0.0,4.269109019789176,22.337355744026826,1.2742052156823032,12.777808318635406,6.77265075383843,0.0
13425,22.333333333333336,20.44782635534253,-12.450892732046315,0.0,4.484422513247494,22.342143132613483,1.2742052156823032,12.777813659798367,6.7273426738439115,0.0
13426,22.166666666666664,20.445627239784454,-12.459201464422874,0.0,4.69280870605515,22.347965456939075,1.2742052156823032,12.777819000295327,6.680345185298959,0.0
13427,22.0,20.44195755375669,-12.468457947176898,0.0,4.894154727039147,22.354483906029028,1.2742052156823032,12.777824341409442,6.631639265505013,0.0
13428,22.166666666666664,20.56534411139695,-12.481604480739453,0.0,5.088394947888081,22.36422982680152,1.2742052156823032,12.778099941740786,6.618917000089375,0.0
13429,22.333333333333336,20.560707890747253,-12.497871116274549,0.0,5.275511879686062,22.376159583863352,1.2742052156823032,12.77809975267309,6.604403973464143,0.0
13430,22.5,20.516222858857756,-12.51366496688459,0.0,5.3949499304235085,22.38785223977719,1.2742052156823032,12.77810113342801,6.5892544132852535,0.0
13431,22.66666666666667,20.510601870944015,-12.526783397192549,0.0,5.259084785579974,22.397640285133683,1.2742052156823032,12.778104471693112,6.574996976349944,0.0
13432,22.83333333333333,20.505910767241893,-12.538526281084684,0.0,5.307730129829938,22.406521500464006,1.2742052156823032,12.77810408261148,6.558798283174517,0.0
13433,23.0,20.501664379954185,-12.550394104894474,0.0,5.331900506758523,22.41565142458692,1.2742052156823032,12.778103715994432,6.540716939141777,0.0
13434,23.166666666666664,20.49727814055547,-12.561906224034665,0.0,5.228220053908879,22.42466106323855,1.2742052156823032,12.778103323809724,6.520775767789554,0.0
13435,23.333333333333336,20.492949797769665,-12.57249547620137,0.0,5.119964340022204,22.43311561482805,1.2742052156823032,12.778102918739556,6.499005990208865,0.0
13436,23.5,20.488906947123077,-12.582172834854044,0.0,5.007461549051384,22.441024279812172,1.2742052156823032,12.778102507632111,6.475436900161334,0.0
13437,23.666666666666664,20.48514499751364,-12.591221293241507,0.0,4.891058179302901,22.448605172286964,1.2742052156823032,12.77810210156975,6.45009677949787,0.0
13438,23.833333333333336,20.481551029305212,-12.599893041718843,0.0,4.771118389754967,22.45605279419068,1.2742052156823032,12.778101716653588,6.423013430503028,0.0
13439,24.0,20.478973649527216,-12.608335927691526,0.0,4.648017930499972,22.4634815191113,1.2742052156823032,12.778101377936245,6.394213494072945,0.0
13440,23.85,9.425705234604619,-12.420052865541775,0.0,4.522140515734768,22.319642866289833,1.2742052156823032,12.777816244682032,6.337621991159162,0.0
13441,23.7,9.447297761756879,-12.16239114242112,0.0,4.393876375959395,22.1232496308002,1.2742052156823032,12.777818891288055,6.280328954670914,0.0
13442,23.55,9.480770903370372,-11.943866626785463,0.0,4.263615360236689,21.957100795228694,1.2742052156823032,12.777821590591609,6.222465678474363,0.0
13443,23.4,9.505220276559383,-11.788608521651213,0.0,4.131743619156753,21.83952787454069,1.2742052156823032,12.777824299174554,6.164030363141157,0.0
13444,23.25,9.522351685230124,-11.680613126855391,0.0,3.9986417893744566,21.758162339465315,1.2742052156823032,12.777827016028386,6.105020735954316,0.0
13445,23.1,9.534120105841355,-11.600825851203023,0.0,3.864677895037788,21.698357309536757,1.2742052156823032,12.777829739205483,6.045434515829001,0.0
13446,22.950000000000006,9.542742095748435,-11.536475451440694,0.0,3.5292725253039015,21.650311399461877,1.2742052156823032,12.777832465609555,5.9852697208358645,0.0
13447,22.8,9.573686684307955,-11.481885645083851,0.0,3.2082795736591283,21.609675383480468,1.2742052156823032,12.77783519419421,5.924523830737599,0.0
13448,22.65,9.582040345665485,-11.434209792117361,0.0,2.900940697540557,21.5742707506692,1.2742052156823032,12.777837921307913,5.863194794105701,0.0
13449,22.5,9.604997710939942,-11.392104617560978,0.0,2.6064793035865588,21.543071904548007,1.2742052156823032,12.777840645295157,5.801280130463364,0.0
13450,22.35,9.609548386650392,-11.354036418956595,0.0,2.324109681224056,21.51490473408111,1.2742052156823032,12.77784336346415,5.738777342013589,0.0
13451,22.2,9.633408560570459,-11.31955842758407,0.0,2.07138425478189,21.489430513265212,1.2742052156823032,12.777846071980706,5.675684254842233,0.0
13452,22.01666666666667,6.141890398024781,-11.224685190327532,0.0,1.9245584018243176,21.417389833372585,1.2742052156823032,12.777832928485495,5.601991590088737,0.0
13453,21.83333333333333,6.1557152226635745,-6.549369143816538,0.0,1.6935277813185534,21.38771136636045,3.0228510800412467,14.204848981381375,5.527261012652952,0.7765355785285526
13454,21.65,6.159750633103358,-8.538393937844031,0.0,1.4608113368534754,21.364394325335606,3.0228510800412467,14.055405052557937,5.451495265868773,0.7765355785285526
13455,21.466666666666672,6.172758674111854,-7.924991289240997,0.0,1.2256695797675587,21.346223905102182,3.0228510800412467,14.098965974121427,5.3746886628782,0.7765355785285526
13456,21.283333333333328,6.184029879957103,-7.758074969620726,0.0,1.0118109414661334,21.33135321683037,3.0228510800412467,14.109826824782031,5.296835449717256,0.7765355785285526
13457,21.1,6.184767993466024,-7.623733787559691,0.0,0.7556298391480862,21.317450666487925,3.0228510800412467,14.118377274799343,5.217929812952105,0.7765355785285526
13458,20.916666666666664,6.186934806977173,-7.500702063357649,0.0,0.7299606219124447,21.30424210648803,3.0228510800412467,14.126163341392791,5.13796594785798,0.7765355785285526
13459,20.733333333333334,6.187588457282225,-7.386876574678776,0.0,0.7119888388012712,21.291933189318566,3.0228510800412467,14.133359718529057,5.056937967657249,0.7765355785285526
13460,20.55,6.188196175172961,-7.281271727150534,0.0,0.6854653689747895,21.2804514058503,3.0228510800412467,14.140031821486378,4.974840007563155,0.7765355785285526
13461,20.366666666666667,6.1887618385080305,-7.182927905434661,0.0,0.6580572647506646,21.26956360884295,3.0228510800412467,14.146227807447591,4.891666141964226,0.7765355785285526
13462,20.183333333333334,6.189297224964369,-7.090861480689683,0.0,0.6236511299807578,21.259030458449622,3.0228510800412467,14.151997082040914,4.807410531736628,0.7765355785285526
13463,20.0,6.18981437169675,-7.00443317435999,0.0,0.5927411949642793,21.24874301647944,3.0228510800412467,14.157376138894945,4.722067416140247,0.7765355785285526
13464,19.75,6.1903185697150525,-6.922798004710304,0.0,0.5570174458166616,21.238294608402644,3.0228510800412467,14.162321479664866,4.628518538728261,0.7765355785285526
13465,19.5,6.190829542374039,-6.844974010674669,0.0,0.5125984816397156,21.227536471180823,3.0228510800412467,14.16702975283422,4.531559864802027,0.7765355785285526
13466,19.25,6.191354325388493,-5.9194613434372965,0.0,0.45292173884971104,21.22643615093716,5.171534832573121,15.78462241878678,4.431195910334195,1.7307192785305687
13467,19.0,6.191426948853076,-6.7163452137895145,0.0,0.42160061682631444,21.21745519263718,3.0228510800412467,14.175560516612364,4.327381553455797,0.7765355785285526
13468,18.75,6.1918676329543265,-5.743980312383166,0.0,0.3891035532844668,21.213488402197413,5.171534832573121,15.796629702199258,4.220071264119286,1.7307192785305687
13469,18.5,6.1920727044009,-6.5933585194739655,0.0,0.35542029055805585,21.200735085770294,3.0228510800412467,14.183054465842012,4.109219181851259,0.7765355785285526
13470,18.25,6.192687930930616,-5.58789630472403,0.0,0.3210296130370495,21.19475050542971,5.171534832573121,15.797565230568583,3.994779243315805,1.7307192785305687
13471,18.0,6.192985792523996,-5.589136115323691,0.0,0.2871326282326267,21.19161871179806,5.171534832573121,15.800953141741099,3.8767053376702365,1.7307192785305687
13472,17.75,6.1931495733429704,-5.523890813018123,0.0,0.25367131185497566,21.187339966907043,5.171534832573121,15.808154891316178,3.7549514649788365,1.7307192785305687
13473,17.5,6.19336617506587,-5.443570297746431,0.0,0.2206807005695884,21.18104469551858,5.171534832573121,15.813435287196903,3.6294718736028955,1.7307192785305687
13474,17.25,6.1936764382727265,-5.365400687817794,0.0,0.0,21.172379237656333,5.171534832573121,15.815601405931332,3.500221229610022,1.7307192785305687
13475,17.0,6.194098394640773,-5.289450480087635,0.0,0.0,21.162966491140658,5.171534832573121,15.816513772636377,3.367154801146262,1.7307192785305687
13476,16.916666666666664,6.012913585183493,-4.833561252362196,0.0,0.0,21.15620924007578,5.171534832573121,15.851387539206208,3.318293241211129,1.7307192785305687
13477,16.833333333333336,6.013244337728858,-4.803760524574141,0.0,0.0,21.150628747113714,5.171534832573121,15.852599820794442,3.269165955955114,1.7307192785305687
13478,16.75,6.013517792819836,-4.698863967580118,0.0,0.0,21.14588545520971,5.171534832573121,15.860559073197283,3.2197162392076737,1.7307192785305687
13479,16.666666666666668,6.013750006325695,-4.612730854152952,0.0,0.0,21.141661090558397,5.171534832573121,15.867030626483757,3.1699433747406816,1.7307192785305687
13480,16.583333333333332,6.01395657189647,-4.529421960900207,0.0,0.0,21.137706917228993,5.171534832573121,15.873268153614374,3.1198470330142047,1.7307192785305687
13481,16.5,6.014149700844671,-4.47851450533864,0.03375565796843876,0.0,21.133900858244637,5.171534832573121,15.879589105672006,3.069426555165086,1.7307192785305687
13482,16.416666666666668,6.01433538125623,-4.431179049294571,0.06892875618061227,0.0,21.130208412075977,5.171534832573121,15.88573599320447,3.018681302186402,1.7307192785305687
13483,16.333333333333332,6.014515270087524,-4.383853013494877,0.10203452729332639,0.0,21.12662799720169,5.171534832573121,15.891716830728306,2.967610987227696,1.7307192785305687
13484,16.25,6.0146894965701,-4.336818196971427,0.13322503364083974,0.0,21.12315902589466,5.171534832573121,15.897523628958513,2.9162150037731873,1.7307192785305687
13485,16.166666666666668,6.014858130348538,-4.290338463506931,0.16257746122094255,0.0,21.119794859737233,5.171534832573121,15.903142796027845,2.86449278372037,1.7307192785305687
13486,16.083333333333332,6.0150215117075625,-4.244626696066016,0.1901096986275588,0.0,21.116525631276616,5.171534832573121,15.90855916923875,2.812444053011761,1.7307192785305687
13487,16.0,6.01518012709909,-4.07431555957867,0.21563609066023495,0.0,21.11475396063732,5.506671981181167,17.5383342483849,2.7600682842419877,1.879546393777352
13488,15.833333333333332,6.141725698864643,-4.254138729138206,0.23812074020220464,0.0,21.111858031021452,5.171534832573121,15.911481391413993,2.6563417380470065,1.7307192785305687
13489,15.666666666666668,6.141866335958458,-4.2114734850562785,0.27859824178202697,0.0,21.10798566729432,5.171534832573121,15.917711817218757,2.5511102877538065,1.7307192785305687
13490,15.5,6.142052754983834,-4.030351164480156,0.31886057231022275,0.0,21.105409352816814,5.506671981181167,17.54886923518689,2.4443897653126485,1.879546393777352
13491,15.333333333333336,6.1421787614439,-4.124062885614451,0.3590417522936988,0.0,21.101703913157802,5.171534832573121,15.93042311940294,2.336175885497719,1.7307192785305687
13492,15.166666666666664,6.142357559462726,-3.9411071969969584,0.3989396512906388,0.0,21.09888814846149,5.506671981181167,17.562342838061536,2.2287328623012432,1.879546393777352
13493,15.0,6.142494638706575,-3.9040018427229684,0.4384977781803245,0.0,21.09635270890201,5.506671981181167,17.57343619873991,2.1205284458079285,1.879546393777352
13494,14.833333333333336,6.142618349354131,-3.994367350738569,0.47766896997964076,0.0,21.092009011867646,5.171534832573121,15.949185834550882,2.0105084188527345,1.7307192785305687
13495,14.666666666666664,6.142826477455762,-3.80130906017229,0.5164054233651187,0.0,21.08871518620542,5.506671981181167,17.58144681771675,1.8986585856453786,1.879546393777352
13496,14.5,6.142985265709771,-3.7703184548868167,0.5546682302671034,0.0,21.08597377958044,5.506671981181167,17.58658595673857,1.7849658127480514,1.879546393777352
13497,14.333333333333336,6.1431180424823815,-3.727138807183821,0.592407477493187,0.0,21.08314635082705,5.506671981181167,17.597441771987942,1.6694174170311,1.879546393777352
13498,14.166666666666664,6.143254627029204,-3.680848182331582,0.6295689965598504,0.0,21.080070311942084,5.506671981181167,17.6071561291269,1.5520013058616229,1.879546393777352
13499,14.0,6.143402652332953,-3.6366567186885983,0.6660677867608538,0.0,21.07681437449566,5.506671981181167,17.61397182995331,1.4327057518087394,1.879546393777352
13500,14.083333333333332,5.361197058395063,-10.628872809098661,0.0,0.0,20.962377560452634,1.2742052156823032,12.777936313332663,1.4918750809705943,0.0
13501,14.166666666666668,5.363861777523426,-10.42458646695854,0.0,0.0,20.80475299290055,1.2742052156823032,12.777939682955392,1.5505767239725803,0.0
13502,14.25,5.367500339712983,-10.246046306581333,0.0,0.0,20.666989818229556,1.2742052156823032,12.777942857948648,1.6087567796302482,0.0
13503,14.333333333333336,5.370652611198056,-10.122511382584314,0.0,0.0,20.57161433585184,1.2742052156823032,12.777945866425554,1.6664173095936001,0.0
13504,14.416666666666664,5.3728209454732445,-10.044928181947505,0.0,0.0,20.51164952271213,1.2742052156823032,12.777948710993142,1.7235605439560784,0.0
13505,14.5,5.374178853497341,-9.994752952710716,0.0,0.0,20.472812812890254,1.2742052156823032,12.777951395769612,1.7801886195812648,0.0
13506,14.583333333333332,5.375056366643178,-9.958395965282048,0.0,0.0,20.444637935320873,1.2742052156823032,12.777953924090287,1.8363037091293022,0.0
13507,14.666666666666668,5.375692163338332,-9.929069408438941,0.0,0.0,20.421896836067678,1.2742052156823032,12.77795629850637,1.8919081226208905,0.0
13508,14.75,5.376204880691822,-9.904072558583572,0.0,0.0,20.402508802053408,1.2742052156823032,12.777958523085415,1.9470040731536782,0.0
13509,14.833333333333332,5.376641684292308,-9.882284981266404,0.0,0.0,20.385610116807833,1.2742052156823032,12.777960601106669,2.001593802030024,0.0
13510,14.916666666666668,5.3770221832364165,-9.86298782866511,0.0,0.0,20.370646430714572,1.2742052156823032,12.77796253509314,2.05567970385814,0.0
13511,15.0,5.377358952242609,-9.845573003619872,0.0,0.0,20.35714877649661,1.2742052156823032,12.777964329024947,2.1092640517253414,0.0
13512,14.833333333333336,5.286842054256475,-9.825692830545789,0.0,0.0,20.341629243272877,1.2742052156823032,12.777825449014616,2.0102327920943406,0.0
13513,14.666666666666664,5.287191671810565,-9.803682221767398,0.0,0.0,20.324588307477732,1.2742052156823032,12.777822949653775,1.9081928749260681,0.0
13514,14.5,5.287575894383188,-9.781693587707577,0.0,0.0,20.307525160947215,1.2742052156823032,12.777819723578055,1.803189767171097,0.0
13515,14.333333333333336,5.287960677345405,-9.760753116950003,0.0,0.0,20.291224055417146,1.2742052156823032,12.777815689393448,1.6951710957558315,0.0
13516,14.166666666666664,5.288328193615241,-9.740938075765397,0.0,0.0,20.275745791021773,1.2742052156823032,12.777810806289759,1.584084180612869,0.0
13517,14.0,5.28867702965488,-9.721950739400803,0.0,0.0,20.26086414091766,1.2742052156823032,12.777805033618467,1.469875878409351,0.0
