,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
13815,13.666666666666668,2.953359389638268,-8.576968408777642,0.0,0.0,19.397307847067907,1.2742052156823032,12.777891473123669,1.0698163754714838,0.0
13816,13.583333333333332,2.953359389638268,-8.563718108822126,0.0,0.0,19.38679563144925,1.2742052156823032,12.777887038571073,1.009513595608255,0.0
13817,13.5,2.953359389638268,-8.550455110210853,0.0,0.0,19.376297405986747,1.2742052156823032,12.777882567875963,0.9492965776530358,0.0
13818,13.416666666666668,2.953359389638268,-8.537176958440616,0.0,0.0,19.36581018208222,1.2742052156823032,12.777878063654562,0.8891638143773298,0.0
13819,13.333333333333332,2.953359389638268,-8.523879393979836,0.0,0.0,19.35532977969167,1.2742052156823032,12.777873527105596,0.8291138384552066,0.0
13820,13.25,2.953359389638268,-8.510559517194519,0.0,0.0,19.34485319081461,1.2742052156823032,12.777868960123048,0.7691451504264684,0.0
13821,13.166666666666668,2.953359389638268,-8.497215910675989,0.0,0.0,19.334378602762218,1.2742052156823032,12.777864365310888,0.7092561962285645,0.0
13822,13.083333333333336,2.953359389638268,-8.483847472854292,0.0,0.0,19.323904465419748,1.2742052156823032,12.777859743836338,0.6494454393475111,0.0
13823,13.0,2.953359389638268,-8.470453177059476,0.0,0.0,19.313429300672507,1.2742052156823032,12.777855097587105,0.5897113265475832,0.0
13824,13.083333333333332,2.953359389638268,-8.458769362826894,0.0,0.0,19.304279035297743,1.2742052156823032,12.777837746093345,0.6474589382636753,0.0
13825,13.166666666666668,2.953359389638268,-8.449010366645965,0.0,0.0,19.296647023401373,1.2742052156823032,12.777841724502771,0.7048917505352011,0.0
13826,13.25,2.953359389638268,-8.440519053365689,0.0,0.0,19.290001112151437,1.2742052156823032,12.777845594751447,0.7620252328076379,0.0
13827,13.333333333333336,2.953359389638268,-8.432602807338117,0.0,0.0,19.283805564605238,1.2742052156823032,12.777849352348412,0.8188597940397551,0.0
13828,13.416666666666664,2.953359389638268,-8.424911226811217,0.0,0.0,19.277789723722208,1.2742052156823032,12.77785299751817,0.8753959000603105,0.0
13829,13.5,2.953359389638268,-8.41736019600929,0.0,0.0,19.27188861037002,1.2742052156823032,12.777856531894598,0.9316339871960247,0.0
13830,13.583333333333336,2.953359389638268,-8.409964202103305,0.0,0.0,19.266113280072346,1.2742052156823032,12.777859956431945,0.9875744996841958,0.0
13831,13.666666666666664,2.953359389638268,-8.402739399035504,0.0,0.0,19.260476014291065,1.2742052156823032,12.777863271451498,1.0432179583271788,0.0
13832,13.75,2.953359389638268,-8.395680606876534,0.0,0.0,19.25497261146274,1.2742052156823032,12.777866478637206,1.0985648308186928,0.0
13833,13.833333333333336,2.953359389638268,-8.388771644623837,0.0,0.0,19.24959038105826,1.2742052156823032,12.77786957904489,1.1536156171689025,0.0
13834,13.916666666666664,2.953359389638268,-8.381996107575265,0.0,0.0,19.244316467109083,1.2742052156823032,12.77787257304216,1.2083708729801201,0.0
13835,14.0,2.953359389638268,-8.375342030238006,0.0,0.0,19.239141448660636,1.2742052156823032,12.777875462395636,1.2628311121170006,0.0
13836,13.916666666666664,2.953359389638268,-8.367655084281822,0.0,0.0,19.233149368049673,1.2742052156823032,12.777852779000876,1.2084250633041385,0.0
13837,13.833333333333336,2.953359389638268,-8.3586985089939,0.0,0.0,19.226198865599702,1.2742052156823032,12.77784983095586,1.15370741440928,0.0
13838,13.75,2.953359389638268,-8.348958571591451,0.0,0.0,19.218642661439464,1.2742052156823032,12.777846783245462,1.098690868882804,0.0
13839,13.666666666666668,2.953359389638268,-8.338903241034018,0.0,0.0,19.21084089155458,1.2742052156823032,12.777843630644478,1.043374753099762,0.0
13840,13.583333333333332,2.953359389638268,-8.328770439366112,0.0,0.0,19.202977066578917,1.2742052156823032,12.777840371460517,0.9877584907549959,0.0
13841,13.5,2.953359389638268,-8.31861736270493,0.0,0.0,19.195095503793556,1.2742052156823032,12.777837004648406,0.9318414936755808,0.0
13842,13.416666666666668,2.953359389638268,-8.308432007935659,0.0,0.0,19.18718712499535,1.2742052156823032,12.777833529895775,0.8756231416829244,0.0
13843,13.333333333333332,2.953359389638268,-8.298200016297212,0.0,0.0,19.17924098038851,1.2742052156823032,12.777829945546731,0.8191028878880074,0.0
13844,13.25,2.953359389638268,-8.287920828400784,0.0,0.0,19.171256732495493,1.2742052156823032,12.777826250641537,0.7622801899088417,0.0
13845,13.166666666666668,2.953359389638268,-8.277601964681391,0.0,0.0,19.163240264309874,1.2742052156823032,12.777822444937108,0.7051544734169323,0.0
13846,13.083333333333336,2.953359389638268,-8.267251259498225,0.0,0.0,19.155197696192527,1.2742052156823032,12.777818526845346,0.6477252324734383,0.0
13847,13.0,2.953359389638268,-8.256874130544574,0.0,0.0,19.14713328378199,1.2742052156823032,12.777814495476083,0.5899919621407115,0.0
13848,13.25,2.953359389638268,-8.247357950595257,0.0,0.0,19.13980693779137,1.2742052156823032,12.77788581081213,0.7610706139044485,0.0
13849,13.5,2.953359389638268,-8.239082818219304,0.0,0.0,19.133387309763584,1.2742052156823032,12.777896646171762,0.9289285184738793,0.0
13850,13.75,2.953359389638268,-8.231697565926618,0.0,0.0,19.127669776008716,1.2742052156823032,12.777906349637279,1.0935468808925732,0.0
13851,14.0,2.953359389638268,-8.224909330702028,0.0,0.0,19.122430517199614,1.2742052156823032,12.777914979810069,1.2549501303284536,0.0
13852,14.25,2.953359389638268,-8.218592836805046,0.0,0.0,19.117575432375585,1.2742052156823032,12.777925354307632,1.4153336539371189,0.0
13853,14.5,2.953359389638268,-8.212718481488757,0.0,0.0,19.113077538358187,1.2742052156823032,12.77793372930217,1.573510145782241,0.0
13854,14.75,2.953359389638268,-8.207278722864825,0.0,0.0,19.10893146126561,1.2742052156823032,12.777940844762444,1.7290981895655868,0.0
13855,15.0,2.953359389638268,-8.20227786978585,0.0,0.0,19.105140679157323,1.2742052156823032,12.777947130594468,1.882105796045443,0.0
13856,15.25,2.953359389638268,-8.197707656312762,0.0,0.0,19.10169857948344,1.2742052156823032,12.777952619915837,2.0325421557525036,0.0
13857,15.5,2.953359389638268,-8.193563097470246,0.0,0.0,19.098601091849392,1.2742052156823032,12.777957347071071,2.1804174047802976,0.0
13858,15.75,2.953359389638268,-8.189841603978639,0.0,0.0,19.095846012558034,1.2742052156823032,12.777961347369232,2.325742508917615,0.0
13859,16.0,2.953359389638268,-8.18654055195745,0.0,0.0,19.0934311344966,1.2742052156823032,12.777964657113024,2.4685293264508927,0.0
13860,15.833333333333332,2.953359389638268,-8.181346376600061,0.0,0.0,19.0894593982402,1.2742052156823032,12.777854950237089,2.3749443779975885,0.0
13861,15.666666666666668,2.953359389638268,-8.173496004615963,0.0,0.0,19.083541214873406,1.2742052156823032,12.777853757836056,2.2800598555970564,0.0
13862,15.5,2.953359389638268,-8.164007887559581,0.0,0.0,19.07633972857709,1.2742052156823032,12.777852269236377,2.183937052526837,0.0
13863,15.333333333333336,2.953359389638268,-8.153828867485094,0.0,0.0,19.068581416978926,1.2742052156823032,12.777850449934022,2.0865712050877074,0.0
13864,15.166666666666664,2.953359389638268,-8.143462027059336,0.0,0.0,19.060655079369987,1.2742052156823032,12.777848288675598,1.987957833991073,0.0
13865,15.0,2.953359389638268,-8.133041712351112,0.0,0.0,19.052666171952755,1.2742052156823032,12.77784577551873,1.8880925505709418,0.0
13866,14.833333333333336,2.953359389638268,-8.122552723692355,0.0,0.0,19.04460460723897,1.2742052156823032,12.777842900022348,1.7869711666913421,0.0
13867,14.666666666666664,2.953359389638268,-8.11196826772793,0.0,0.0,19.036451002854196,1.2742052156823032,12.77783965125669,1.6845897856645529,0.0
13868,14.5,2.953359389638268,-8.101287600283936,0.0,0.0,19.028205852099678,1.2742052156823032,12.777836019760947,1.580944653342992,0.0
13869,14.333333333333336,2.953359389638268,-8.090525882871017,0.0,0.0,19.019881813226785,1.2742052156823032,12.77783199558022,1.476032210049667,0.0
13870,14.166666666666664,2.953359389638268,-8.079705238967886,0.0,0.0,19.011496861642755,1.2742052156823032,12.777827568381472,1.3698492127304527,0.0
13871,14.0,2.953359389638268,-8.068852760654012,0.0,0.0,19.003074020302527,1.2742052156823032,12.777823983118502,1.2633755982204011,0.0
13872,13.916666666666664,3.07981665461954,-8.060544374693377,0.0,0.0,18.996634032811542,1.2742052156823032,12.777853630123097,1.208874300583795,0.0
13873,13.833333333333336,3.07981665461954,-8.053479646222762,0.0,0.0,18.991115136371217,1.2742052156823032,12.777850683640803,1.1540994158379247,0.0
13874,13.75,3.07981665461954,-8.046183787135543,0.0,0.0,18.98541655316689,1.2742052156823032,12.777847625241108,1.0990286046254476,0.0
13875,13.666666666666668,3.07981665461954,-8.03817928954321,0.0,0.0,18.979171451657045,1.2742052156823032,12.777844462467971,1.0436612903880693,0.0
13876,13.583333333333332,3.07981665461954,-8.029592669730878,0.0,0.0,18.972477592066564,1.2742052156823032,12.777841193664116,0.9879969921073412,0.0
13877,13.5,3.07981665461954,-8.02068662005565,0.0,0.0,18.965537446665962,1.2742052156823032,12.777837817838375,0.9320352242697032,0.0
13878,13.416666666666668,3.07981665461954,-8.011643699965829,0.0,0.0,18.958491704442046,1.2742052156823032,12.777834334726245,0.8757754693409858,0.0
13879,13.333333333333332,3.07981665461954,-8.002545550922356,0.0,0.0,18.951403285280012,1.2742052156823032,12.777830742721196,0.8192172839810171,0.0
13880,13.25,3.07981665461954,-7.993417674542297,0.0,0.0,18.944291848727662,1.2742052156823032,12.777827040913124,0.762360228943087,0.0
13881,13.166666666666668,3.07981665461954,-7.984267771462245,0.0,0.0,18.937163337186913,1.2742052156823032,12.777823229109424,0.7052038323360186,0.0
13882,13.083333333333336,3.07981665461954,-7.975101913966816,0.0,0.0,18.930022436136795,1.2742052156823032,12.777819305779618,0.6477476951779001,0.0
13883,13.0,3.07981665461954,-7.965927189223078,0.0,0.0,18.92287461253273,1.2742052156823032,12.777815270085076,0.5899914171064355,0.0
13884,13.0,4.1683824287202915,-7.975460299544094,0.0,0.0,18.93017239939038,1.2742052156823032,12.777825279454468,0.5899633457923018,0.0
13885,13.0,4.168234405118311,-7.991614178898888,0.0,0.0,18.94255281536323,1.2742052156823032,12.777825276195717,0.5899423264139907,0.0
13886,13.0,4.167980870799882,-8.00388219686451,0.0,0.0,18.951928288987144,1.2742052156823032,12.777825270420966,0.5899213113039767,0.0
13887,13.0,4.1677898275583445,-8.010167141528845,0.0,0.06859545497657396,18.9566884039557,1.2742052156823032,12.777825264644541,0.5899002974097214,0.0
13888,13.0,4.1676942440377145,-8.01188671007395,0.0,0.08431832486883828,18.957930162622162,1.2742052156823032,12.777825258876673,0.5898792913124823,0.0
13889,13.0,4.167671265783501,-8.011020613619959,0.0,0.10158174258848153,18.957181451593648,1.2742052156823032,12.777825253103735,0.5898582873995454,0.0
13890,13.0,4.167689223405397,-8.009929821685539,0.0,0.23981989507600251,18.95626312160339,1.2742052156823032,12.777825247333988,0.5898372878001604,0.0
13891,13.0,4.167463786516028,-8.010930653699079,0.0,0.45481599264684236,18.956960971420784,1.2742052156823032,12.777824467335751,0.5898168346374709,0.0
13892,13.0,4.1654192176143,-8.013488338260325,0.0,0.7208432615729358,18.958899254334,1.2742052156823032,12.777825235599835,0.589795296780365,0.0
13893,13.0,4.165136389407917,-8.015177967193383,0.0,0.8845817308798427,18.960178774097166,1.2742052156823032,12.777824456111457,0.5897748518858704,0.0
13894,13.0,4.163314249966647,-8.018384714194356,0.0,1.0949062710809727,18.962614027957315,1.2742052156823032,12.777825224064706,0.5897533213939132,0.0
13895,13.0,4.161124623774036,-8.02183532199255,0.0,1.3682511992232635,18.965240772516932,1.2742052156823032,12.777824444890959,0.5897328852334084,0.0
13896,13.5,4.160988800039753,-8.040408168860647,0.0,2.9471298088302764,18.979536392621625,1.2742052156823032,12.777846389123958,0.9286427710959825,0.0
13897,14.0,4.158865127245827,-8.06704266024577,0.0,3.1316983514400407,19.000061876536662,1.2742052156823032,12.77786396553868,1.254651585696522,0.0
13898,14.5,4.158397921106285,-8.089829220625687,0.0,3.3128100237929896,19.017678204714702,1.2742052156823032,12.777878752270833,1.573202187058054,0.0
13899,15.0,4.158011450520132,-8.109258564158626,0.0,3.4917059451807377,19.032735653996465,1.2742052156823032,12.777890292957146,1.881877330352854,0.0
13900,15.5,4.157668245126127,-8.127581779363036,0.0,3.6694857992387706,19.046975685027757,1.2742052156823032,12.777898717561278,2.1803062422997845,0.0
13901,16.0,4.157334855437508,-8.145339772693234,0.0,3.847141191790774,19.06081633843661,1.2742052156823032,12.777904282354056,2.4685660938438305,0.0
13902,16.5,4.157009312815695,-8.161493922716167,0.0,3.872420305756317,19.073457128693075,1.2742052156823032,12.777907255915668,2.746747726206315,0.0
13903,17.0,4.15671768607555,-8.175772006465756,0.0,3.9027856916635932,19.0846885842382,1.2742052156823032,12.77790791357355,3.014954552741108,0.0
13904,17.5,4.156455362008719,-8.188971502976955,0.0,3.9410676947124004,19.095126254062528,1.2742052156823032,12.77790653208798,3.2733009732630567,0.0
13905,18.0,4.156207297044841,-8.201628443834776,0.0,3.9857115284374314,19.10518409472961,1.2742052156823032,12.777903384851697,3.521910773661862,0.0
13906,18.5,4.155965374021654,-8.214021819348261,0.0,4.0367854886611605,19.115077863564565,1.2742052156823032,12.77789873767591,3.7609154194432928,0.0
13907,19.0,4.155725706812925,-8.226521883895401,0.0,4.122658726366192,19.12509380183372,1.2742052156823032,12.777892845219425,3.9904521231060976,0.0
13908,19.25,4.155479269761765,-8.237910128341184,0.0,4.18075117478756,19.13428154715259,1.2742052156823032,12.777890282560312,4.108264127834979,0.0
13909,19.5,4.155262059548352,-8.248019737739737,0.0,4.238781866655392,19.14228156695602,1.2742052156823032,12.77793678101958,4.224159522803055,0.0
13910,19.75,4.155113165376727,-8.25754390688087,0.0,4.358378485325899,19.14993923505115,1.2742052156823032,12.777934492688619,4.338202274451151,0.0
13911,20.0,4.154922366844269,-8.267387885144604,0.0,4.489884415463558,19.157948683753457,1.2742052156823032,12.77793203473736,4.450379915634641,0.0
13912,20.25,4.154723792932188,-8.278149725327674,0.0,4.62803326711582,19.16666948112173,1.2742052156823032,12.777929441889215,4.560705457442043,0.0
13913,20.5,4.154509014737544,-8.289955908946371,0.0,4.773192460717713,19.17620041711055,1.2742052156823032,12.777926739429805,4.669191946030314,0.0
13914,20.75,4.154275560219639,-8.3025493315733,0.0,4.901909448116066,19.186344018965436,1.2742052156823032,12.777923951687908,4.775852313594205,0.0
13915,21.0,4.154029108652298,-8.315820174358317,0.0,5.03614648677784,19.197016123921156,1.2742052156823032,12.777921102248685,4.8806994345865595,0.0
13916,21.25,4.153771895522241,-8.329827898910093,0.0,5.175880353886285,19.208263067992164,1.2742052156823032,12.777918213725432,4.9837460234564865,0.0
13917,21.5,4.151774317421034,-8.344591844247958,0.0,5.321051063388855,19.22010020823259,1.2742052156823032,12.777915307820685,5.085004601708899,0.0
13918,21.75,4.151245169255128,-8.360177790556094,0.0,5.471559470585375,19.2325787873613,1.2742052156823032,12.777912405360455,5.184487501960113,0.0
13919,22.0,4.150947276320987,-8.376635986172865,0.0,5.627265728857909,19.24573810842041,1.2742052156823032,12.777909526167278,5.282206777624507,0.0
13920,22.166666666666664,4.1502069668329105,-8.393286729210322,0.0,5.787988557691092,19.259048436433847,1.2742052156823032,12.77790121797689,5.341861822380661,0.0
13921,22.333333333333336,4.149888139544459,-8.409877816135113,0.0,5.95350527901141,19.272325516185692,1.2742052156823032,12.777898990269378,5.400607755848884,0.0
13922,22.5,4.149568731620378,-8.426546000335579,0.0,6.123552577414983,19.28566826050547,1.2742052156823032,12.777896800319354,5.4584515433282075,0.0
13923,22.66666666666667,4.148820423207719,-8.443488393909448,0.0,6.297827938799996,19.299228805763832,1.2742052156823032,12.777894652285859,5.515397165497896,0.0
13924,22.83333333333333,4.148492203156409,-8.460855088565982,0.0,6.475991721021858,19.313123282395807,1.2742052156823032,12.777892550200129,5.571448781471178,0.0
13925,23.0,4.148155210631348,-8.478724146279227,0.0,6.657669809215313,19.32741229259868,1.2742052156823032,12.777890499541947,5.626610135926806,0.0
13926,23.166666666666664,4.147807960905323,-8.496921079300263,0.0,6.816279038056329,19.341961365640394,1.2742052156823032,12.777888504848491,5.680884885564018,0.0
13927,23.333333333333336,4.147453757479408,-8.515381018281794,0.0,6.9769734177351905,19.35672065750554,1.2742052156823032,12.777886569673555,5.734276803251819,0.0
13928,23.5,4.147093789290771,-8.534186387731955,0.0,7.139285322435501,19.371754100737565,1.2742052156823032,12.777884699025135,5.786789229568924,0.0
13929,23.666666666666664,4.146726208131923,-8.553410216507276,0.0,7.302733277169828,19.387118387654006,1.2742052156823032,12.777882897043575,5.838425396869242,0.0
13930,23.833333333333336,4.146349454083063,-8.572771993305699,0.0,7.466826857912053,19.402597039943874,1.2742052156823032,12.777881167019913,5.889188671193088,0.0
13931,24.0,4.145968674597347,-8.592024460342701,0.0,7.631071766859839,19.417999209313198,1.2742052156823032,12.777879513564967,5.939081935851983,0.0
13932,24.16666666666667,4.14558852359826,-8.611252799053633,0.0,7.7949750134208635,19.433332468635786,1.2742052156823032,12.77781949381041,6.009308231395333,0.0
13933,24.33333333333333,4.145208916500221,-8.630335696721826,0.0,7.958050128474407,19.44860620866631,1.2742052156823032,12.777818101444048,6.079195894500172,0.0
13934,24.5,4.144829753753668,-8.649145605332862,0.0,8.119822336387747,19.463654700031267,1.2742052156823032,12.777816729540987,6.148771915804557,0.0
13935,24.666666666666664,4.144028852626794,-8.667564213942232,0.0,8.279833606421127,19.478383944032416,1.2742052156823032,12.777815374846682,6.218037685597498,0.0
13936,24.83333333333333,4.143660876885788,-8.685609050478808,0.0,8.437647502816617,19.49280779841093,1.2742052156823032,12.777814038780527,6.28699477168784,0.0
13937,25.0,4.14329932743962,-8.703362990642479,0.0,8.59285375132723,19.50699135393897,1.2742052156823032,12.77781272412493,6.355644413052401,0.0
13938,25.16666666666667,4.142942652439826,-8.720741876911138,0.0,8.725052860424071,19.52087047249723,1.2742052156823032,12.777811432911491,6.423987824657633,0.0
13939,25.33333333333333,4.1425924174695,-8.737717113624246,0.0,8.85421436364161,19.534423755411186,1.2742052156823032,12.777810166273305,6.4920263655970185,0.0
13940,25.5,4.142249004492858,-8.754325018888405,0.0,8.980024816462329,19.54767987219465,1.2742052156823032,12.777808926756736,6.559761083200681,0.0
13941,25.66666666666667,4.141911697277732,-8.770582338373751,0.0,9.102209483205922,19.560652308820472,1.2742052156823032,12.77780771610698,6.627192973072769,0.0
13942,25.83333333333333,4.14158042889762,-8.7865193545173,0.0,9.22053449701935,19.573364999405033,1.2742052156823032,12.777806535235563,6.694323191523971,0.0
13943,26.0,4.141202086718208,-8.802167457426933,0.0,9.334808296905992,19.585842725023774,1.2742052156823032,12.777805386466342,6.761152611139771,0.0
13944,26.166666666666664,4.140881606498586,-8.817638689732778,0.0,9.444882286570612,19.59825338251785,1.2742052156823032,12.777885018701708,6.796471781685343,0.0
13945,26.333333333333336,4.140562187117956,-8.833032553143301,0.0,9.550650672846782,19.610532304093237,1.2742052156823032,12.777884481252089,6.8308595730558945,0.0
13946,26.5,4.14024603386915,-8.848170174600458,0.0,9.652049456769765,19.622633807105018,1.2742052156823032,12.777884072515578,6.864283539206582,0.0
13947,26.66666666666667,4.139934349604393,-8.863036116560435,0.0,9.749054567825329,19.634550389266714,1.2742052156823032,12.777883803126713,6.8967444220392995,0.0
13948,26.83333333333333,4.139627090067448,-8.877641189650134,0.0,9.841679151324028,19.64629105040869,1.2742052156823032,12.777883677543777,6.928243012797624,0.0
13949,27.0,4.139323820984949,-8.891994866489108,0.0,9.929970039920253,19.65786280679122,1.2742052156823032,12.777883701745736,6.958779519614733,0.0
13950,27.16666666666667,4.1390242842174185,-8.905911733890822,0.0,10.00276983829504,19.669121984603585,1.2742052156823032,12.777883881750917,6.988353973696977,0.0
13951,27.33333333333333,4.1383063189627345,-8.919324267802967,0.0,10.070322573182937,19.680016341922272,1.2742052156823032,12.777884223431599,7.016966313278921,0.0
13952,27.5,4.1380238137007375,-8.932299414845104,0.0,10.13283420840939,19.690597834204134,1.2742052156823032,12.777884734513362,7.044615995319477,0.0
13953,27.66666666666667,4.137749195226037,-8.944932573371176,0.0,10.190519657405249,19.700940509148925,1.2742052156823032,12.777885422829229,7.071302241874609,0.0
13954,27.83333333333333,4.137480408667617,-8.957290155697317,0.0,10.243596318022295,19.711096019684465,1.2742052156823032,12.777886296475153,7.097024215192512,0.0
13955,28.0,4.137215995359541,-8.969403791386343,0.0,10.292277766050805,19.721089121111575,1.2742052156823032,12.777887365432294,7.121780604798991,0.0
13956,28.08333333333333,4.136955236768734,-8.98086060471744,0.0,10.336767784736091,19.73045372876604,1.2742052156823032,12.777741913293475,7.168094180234065,0.0
13957,28.16666666666667,4.136463508465344,-8.991223851670439,0.0,10.377254910712628,19.73910721054632,1.2742052156823032,12.777741675548627,7.214508454766649,0.0
13958,28.25,4.136235380321311,-9.000944592117175,0.0,10.413907675942754,19.747230870558315,1.2742052156823032,12.777741437478129,7.261079687239018,0.0
13959,28.333333333333336,4.136020091884069,-9.010291309742595,0.0,10.446870720272013,19.755025429855955,1.2742052156823032,12.777741195838486,7.307808330798244,0.0
13960,28.416666666666664,4.135812645741265,-9.019414315075037,0.0,10.476261939993025,19.76260753979564,1.2742052156823032,12.77774095012637,7.354695062291808,0.0
13961,28.5,4.1356101524380495,-9.028366924219474,0.0,10.502170824328367,19.770020603156556,1.2742052156823032,12.777740700249652,7.401740542860754,0.0
13962,28.583333333333336,4.135411551828744,-9.037091710287003,0.0,10.511400937448473,19.777222044901553,1.2742052156823032,12.777740446624444,7.448945221620571,0.0
13963,28.666666666666664,4.135217872961666,-9.045572497909406,0.0,10.51752132317229,19.78420073444124,1.2742052156823032,12.777740188690899,7.496309742159353,0.0
13964,28.75,4.135029378746917,-9.05384306443815,0.0,10.520509759952029,19.790983937014087,1.2742052156823032,12.77773992632717,7.5438347054106005,0.0
13965,28.833333333333336,4.134845394171743,-9.061952919320555,0.0,10.520320984833429,19.79761099418911,1.2742052156823032,12.777739660051134,7.591520559273531,0.0
13966,28.91666666666667,4.134664945490097,-9.069946153281668,0.0,10.516892182239475,19.804117016862214,1.2742052156823032,12.777739389215483,7.63936789073834,0.0
13967,29.0,4.134487154769555,-9.077859051927259,0.0,10.510150214529759,19.810531053305787,1.2742052156823032,12.777739113771847,7.687377298922031,0.0
13968,29.08333333333333,4.134311279349524,-9.085811312283353,0.0,10.50132696838689,19.816965554909153,1.2742052156823032,12.777757630386775,7.7280613664719535,0.0
13969,29.16666666666667,4.134134571218652,-9.09407231424081,0.0,10.512043613923757,19.82359729146072,1.2742052156823032,12.777757386145954,7.7688111585575275,0.0
13970,29.25,4.133952523288786,-9.10265503225174,0.0,10.519679314453878,19.83045881728944,1.2742052156823032,12.777757140960345,7.809619737076228,0.0
13971,29.333333333333336,4.133764464369975,-9.111469469669624,0.0,10.524373579803523,19.837482048437725,1.2742052156823032,12.777756895986712,7.85048718552722,0.0
13972,29.416666666666664,4.133326082570642,-9.120416922288072,0.0,10.526257435400277,19.844591142684656,1.2742052156823032,12.777756650676722,7.891413766186914,0.0
13973,29.5,4.133131904494553,-9.12916182049996,0.0,10.525445410218179,19.851526442814386,1.2742052156823032,12.777756405067567,7.932399749702857,0.0
13974,29.58333333333333,4.132941889221747,-9.13728673687583,0.0,10.513419551032023,19.857964862683176,1.2742052156823032,12.777756159720278,7.973445181384732,0.0
13975,29.66666666666667,4.132818496703352,-9.145469761699786,0.0,10.498384331161013,19.86443225118649,1.2742052156823032,12.777755914132056,8.01455033150289,0.0
13976,29.75,4.132641789519463,-9.154000977027117,0.0,10.480327093391981,19.871153843480748,1.2742052156823032,12.777755668289288,8.055715439790236,0.0
13977,29.83333333333333,4.1324581277057355,-9.162766646211765,0.0,10.459207028218033,19.878041955221605,1.2742052156823032,12.777755422817798,8.096940565447074,0.0
13978,29.91666666666667,4.13221708102834,-9.171559907715299,0.0,10.43495509414719,19.884936714013506,1.2742052156823032,12.777755177120547,8.13822592756379,0.0
13979,30.0,4.132028425198654,-9.180238538798283,0.0,10.407475272980374,19.891728316773477,1.2742052156823032,12.777754931276455,8.179571790420708,0.0
13980,30.08333333333333,4.131842443466806,-9.188925787622658,0.0,10.376647013124805,19.898492883724092,1.2742052156823032,12.777734901068525,8.229071894214114,0.0
13981,30.166666666666664,4.131657376678927,-9.197595859037584,0.0,10.34232869932964,19.905245061456277,1.2742052156823032,12.777734579913705,8.278731902004653,0.0
13982,30.25,4.131472887796558,-9.20622688530364,0.0,10.304361976901115,19.911945282086606,1.2742052156823032,12.777734254601386,8.328559845955038,0.0
13983,30.333333333333336,4.131289941456332,-9.214749618127637,0.0,10.262576752364408,19.918539193828607,1.2742052156823032,12.777733925053596,8.378555933447231,0.0
13984,30.416666666666664,4.13110988483708,-9.223116391818243,0.0,10.216796690529652,19.924990226329317,1.2742052156823032,12.777733590741548,8.428720655761964,0.0
13985,30.5,4.130933640398337,-9.231253539956793,0.0,10.166845029778065,19.931241923371452,1.2742052156823032,12.77773325155815,8.479054446807542,0.0
13986,30.583333333333336,4.131136240342232,-9.2388351287005,0.0,10.061217721892291,19.93704231569665,1.2742052156823032,12.777732908086955,8.529557517387747,0.0
13987,30.666666666666664,4.130977415067058,-9.245760595489426,0.0,9.950445768255513,19.942314013436217,1.2742052156823032,12.777732559699295,8.580230297164956,0.0
13988,30.75,4.13083267186567,-9.252121435712132,0.0,9.834361557469169,19.947128411836996,1.2742052156823032,12.777732206364504,8.631073213342123,0.0
13989,30.833333333333336,4.130700147772818,-9.258038235649702,0.0,9.712820370204362,19.951579425830023,1.2742052156823032,12.777731848664994,8.682086441305895,0.0
13990,30.916666666666664,4.13057738857993,-9.263580933998314,0.0,9.585705717687416,19.955721709972163,1.2742052156823032,12.777731485954934,8.733270376133397,0.0
13991,31.0,4.130462974401877,-9.268767764358923,0.0,9.452934223282684,19.959569846077176,1.2742052156823032,12.777731118226194,8.784625421847531,0.0
13992,31.0,4.1303565422848765,-9.272540256453624,0.0,9.314459947645679,19.962353237224203,1.2742052156823032,12.777779779051436,8.784637551193292,0.0
13993,31.0,4.130278284461394,-9.274838736993605,0.0,9.17027807549282,19.963942093851834,1.2742052156823032,12.777779780221984,8.78466850920959,0.0
13994,31.0,4.130231621129286,-9.27596018353161,0.0,9.020427900171914,19.964623996888587,1.2742052156823032,12.777779780507473,8.784699390136566,0.0
13995,31.0,4.130209048120586,-9.276312331119584,0.0,8.864995060444567,19.964717739734233,1.2742052156823032,12.777779780582962,8.784730277047805,0.0
13996,31.0,4.1302022306381,-9.27612204339125,0.0,8.704113001768018,19.96439915622109,1.2742052156823032,12.777779780650803,8.784761163786882,0.0
13997,31.0,4.130632755554981,-9.275421194445544,0.0,8.537963651499068,19.963692314090842,1.2742052156823032,12.777779780722499,8.784792053464995,0.0
13998,31.0,4.130647702133687,-9.274238719060312,0.0,8.38351779551187,19.962619079793935,1.2742052156823032,12.777779780789885,8.784822942673468,0.0
13999,31.0,4.130672998219605,-9.272602248118796,0.0,8.227146143722097,19.961200488866158,1.2742052156823032,12.777779780869881,8.784853841473188,0.0
14000,31.0,4.130708098461774,-9.270561966559534,0.0,8.069245815437418,19.959475151448604,1.2742052156823032,12.777779780939165,8.78488474133039,0.0
14001,31.0,4.131177954027312,-9.268169105229298,0.0,7.910238362524816,19.957482524467473,1.2742052156823032,12.777779781014836,8.784915647353635,0.0
14002,31.0,4.131228940663776,-9.265436115177666,0.0,7.750565000455978,19.955232035062377,1.2742052156823032,12.777779781086151,8.784946556081527,0.0
14003,31.0,4.131286884449872,-9.262359145268507,0.0,7.590681558049373,19.95272048691359,1.2742052156823032,12.777779781152574,8.784977463646005,0.0
14004,30.916666666666664,4.131404560910753,-9.257870561255197,0.0,7.4310532444818636,19.949191129915754,1.2742052156823032,12.777850149328575,8.724939527224421,0.0
14005,30.833333333333336,4.131496326427946,-9.25198226969231,0.0,7.272149329101852,19.944530955675344,1.2742052156823032,12.777849600282275,8.665216985700745,0.0
14006,30.75,4.1316178272777515,-9.243599324718893,0.0,6.947599029761207,19.93797385603618,1.2742052156823032,12.777849049066635,8.605782097127774,0.0
14007,30.66666666666667,4.131792238934658,-9.228061133955812,0.0,6.021577608324627,19.925912665471497,1.2742052156823032,12.777848498130016,8.546634303009618,0.0
14008,30.58333333333333,4.132124948154872,-9.218728908015711,0.0,5.6624606524591155,19.91863442160247,1.2742052156823032,12.777779995469384,8.487799162722949,0.0
14009,30.5,4.132448174987175,-9.20408571560334,0.0,5.458126667202555,19.907398081038824,1.2742052156823032,12.777847395089807,8.429198345369695,0.0
14010,30.416666666666664,4.132636114313224,-9.186573109059612,0.0,5.22481799848267,19.89388641435825,1.2742052156823032,12.777846847735388,8.370908937197145,0.0
14011,30.333333333333336,4.133002849062717,-9.169599476144654,0.0,4.9937096770719975,19.880840308781373,1.2742052156823032,12.777846299354842,8.312904624228098,0.0
14012,30.25,4.133406442267936,-9.154180025589195,0.0,4.765260940348415,19.869027209421628,1.2742052156823032,12.777845752617692,8.255184735435249,0.0
14013,30.166666666666664,4.13372202271426,-9.148193866817188,0.0,4.539909255679439,19.864488048023116,1.2742052156823032,12.77777958121345,8.197773452439572,0.0
14014,30.083333333333336,4.134180383994419,-9.130155379544352,0.0,4.318072740082974,19.850715114351043,1.2742052156823032,12.777779491500823,8.140620322298155,0.0
14015,30.0,4.134541955885251,-9.111767372476185,0.0,4.100143219832573,19.83665571225713,1.2742052156823032,12.777844122779602,8.083725216034486,0.0
14016,30.08333333333333,4.261713174397189,-9.099049164922066,0.0,3.8864845208833723,19.826871046236015,1.2742052156823032,12.777714313270508,8.140666645047977,0.0
14017,30.166666666666664,4.26203284972074,-9.089622112091583,0.0,3.6774347602391013,19.81979775163492,1.2742052156823032,12.777713936258824,8.197843282171812,0.0
14018,30.25,4.263959119859765,-9.08088064531648,0.0,3.4732999317232864,19.81321311349048,1.2742052156823032,12.777713555884256,8.255304826625254,0.0
14019,30.333333333333336,4.264143230014282,-9.071459492098572,0.0,3.2743541782465133,19.806058832447167,1.2742052156823032,12.777713169631253,8.313051792296582,0.0
14020,30.416666666666664,4.264585801939802,-9.061269910815952,0.0,3.080842628548446,19.798270463588427,1.2742052156823032,12.777712776533964,8.371084862104748,0.0
14021,30.5,4.264796225511708,-9.050679470114574,0.0,2.8929764145161863,19.79013649105917,1.2742052156823032,12.777712376227498,8.429404727668814,0.0
14022,30.583333333333336,4.265013816572843,-9.039968654303753,0.0,2.7079481670662795,19.781876605174464,1.2742052156823032,12.777711968888855,8.488011817200922,0.0
14023,30.666666666666664,4.265233374296755,-9.029329022630211,0.0,2.531661932654328,19.773640812189807,1.2742052156823032,12.77771155357551,8.546906756535567,0.0
14024,30.75,4.265451249510582,-9.018896206461944,0.0,2.363926826094955,19.76553548859806,1.2742052156823032,12.777711129925208,8.606090157140482,0.0
14025,30.833333333333336,4.265664755742018,-9.008753569570311,0.0,2.204521294312515,19.757626431182256,1.2742052156823032,12.777710698189066,8.66556236580394,0.0
14026,30.916666666666664,4.267899157995942,-8.999019664005276,0.0,2.053200267713915,19.750006656159698,1.2742052156823032,12.777710257463827,8.725323961898884,0.0
14027,31.0,4.268098100027249,-8.989783475721225,0.0,1.9173163549117094,19.742746226978042,1.2742052156823032,12.777709807396674,8.7853754867662,0.0
14028,30.75,2.945935724755122,-8.957509444198353,0.0,1.7989385287066466,19.717661526730293,1.2742052156823032,12.7777595132785,8.700605611157854,0.0
14029,30.5,2.945935724755122,-8.91701052860978,0.0,1.7375244309644753,19.68616499599187,1.2742052156823032,12.777761455021915,8.615036914199322,0.0
14030,30.25,2.946221283338239,-8.881453687231021,0.0,1.6788418400829421,19.65850420607534,1.2742052156823032,12.777763404730791,8.528656733568491,0.0
14031,30.0,2.946221283338239,-8.85454617502949,0.0,1.6221743031596445,19.637544471258447,1.2742052156823032,12.777765366518404,8.441470482650603,0.0
14032,29.75,2.946221283338239,-8.834402001140049,0.0,1.5666326318915125,19.621820792325842,1.2742052156823032,12.777767343995064,8.353482919376198,0.0
14033,29.5,2.946282430786444,-8.81809506793174,0.0,1.5111051983568027,19.609065328735145,1.2742052156823032,12.777769340453375,8.264698244407306,0.0
14034,29.25,2.946282430786444,-8.803328023958906,0.0,1.423586116387613,19.597498729855758,1.2742052156823032,12.777771359061282,8.175120122115432,0.0
14035,29.0,2.946567989369565,-8.78901369314959,0.0,1.3343724999936832,19.586279490617635,1.2742052156823032,12.777773402793196,8.084751671317301,0.0
14036,28.75,2.9490660938145057,-8.774836550292939,0.0,1.2406718786832356,19.575163829651046,1.2742052156823032,12.777775474444894,7.993595491438641,0.0
14037,28.5,2.951069955906871,-8.760665437611657,0.0,1.1400632611173422,19.5640506859697,1.2742052156823032,12.77777757659567,7.901653682391725,0.0
14038,28.25,2.951069955906871,-8.746322649234122,0.0,1.029622062963263,19.55280288368744,1.2742052156823032,12.777779711542747,7.808927836391461,0.0
14039,28.0,2.951069955906871,-8.73154399924146,0.0,0.9056893515967311,19.5412162358962,1.2742052156823032,12.777781881324673,7.715419071062819,0.0
14040,27.916666666666664,2.9513555144899883,-8.71746511853359,0.0,0.763475756977345,19.530205561618644,1.2742052156823032,12.777818986825404,7.672043038944793,0.0
14041,27.833333333333336,2.9513555144899883,-8.70416787859598,0.0,0.5907451024680594,19.519770332337327,1.2742052156823032,12.777819086746275,7.628742942797788,0.0
14042,27.75,2.953359389638268,-8.691834171429912,0.0,0.4754588465305306,19.510093234381202,1.2742052156823032,12.777819185434895,7.585503326401929,0.0
14043,27.66666666666667,2.953359389638268,-8.680685387044065,0.0,0.39137797976019717,19.501347094756557,1.2742052156823032,12.777819285384545,7.5423238451864005,0.0
14044,27.58333333333333,2.953359389638268,-8.670549297486145,0.0,0.3101407230910406,19.493398289723274,1.2742052156823032,12.77781938579668,7.499204442067329,0.0
14045,27.5,2.953359389638268,-8.661272596631285,0.0,0.2416816365218686,19.486127475078785,1.2742052156823032,12.777819487259361,7.456144759451615,0.0
14046,27.41666666666667,2.953359389638268,-8.652695595190531,0.0,0.2026442963975613,19.47941041766133,1.2742052156823032,12.777819589660847,7.413144436359167,0.0
14047,27.333333333333336,2.953359389638268,-8.644709837767827,0.0,0.17583818591140377,19.473162680510445,1.2742052156823032,12.777819692209384,7.370203394240817,0.0
14048,27.25,2.953359389638268,-8.637206222273836,0.0,0.15147892553608805,19.467299401655435,1.2742052156823032,12.777819795479473,7.327321254594291,0.0
14049,27.166666666666664,2.953359389638268,-8.630077822652702,0.0,0.12928954423464237,19.46173743455178,1.2742052156823032,12.7778198993845,7.284497655821487,0.0
14050,27.083333333333336,2.953359389638268,-8.622535135653015,0.0,0.0,19.45586509379259,1.2742052156823032,12.777820003122878,7.241732501224948,0.0
14051,27.0,2.953359389638268,-8.61507849634006,0.0,0.0,19.450069488191073,1.2742052156823032,12.777820107273874,7.1990254083308916,0.0
14052,26.75,2.953359389638268,-8.606471573427681,0.0,0.0,19.44335725790429,1.2742052156823032,12.777784505834012,7.104058336680883,0.0
14053,26.5,2.953359389638268,-8.596327433992386,0.0,0.0,19.435492889314975,1.2742052156823032,12.777786852890166,7.008288504642623,0.0
14054,26.25,2.953359389638268,-8.585167323983114,0.0,0.0,19.426836423960403,1.2742052156823032,12.777789238150222,6.911729699833017,0.0
14055,26.000000000000004,2.953359389638268,-8.57355255241537,0.0,0.0,19.417820973477887,1.2742052156823032,12.77779165784822,6.8143797445152146,0.0
14056,25.75,2.953359389638268,-8.561822147021022,0.0,0.0,19.40870944975985,1.2742052156823032,12.777794110382077,6.716236041981696,0.0
14057,25.5,2.953359389638268,-8.550106288692872,0.0,0.0,19.39960348553549,1.2742052156823032,12.777796593672251,6.617295584878303,0.0
14058,25.25,2.953359389638268,-8.538418036498323,0.0,0.0,19.39051392882437,1.2742052156823032,12.7777991052358,6.517555030787134,0.0
14059,25.0,2.953359389638268,-8.52673407620483,0.0,0.0,19.381423303155703,1.2742052156823032,12.77780164198176,6.417010627477631,0.0
14060,24.75,2.953359389638268,-8.515042238699504,0.0,0.0,19.37232265868044,1.2742052156823032,12.777804200340535,6.315658247932884,0.0
14061,24.5,2.953359389638268,-8.503346928520543,0.0,0.0,19.363215824865513,1.2742052156823032,12.777806776314742,6.213493469194791,0.0
14062,24.25,2.953359389638268,-8.491661190197108,0.0,0.0,19.35411328930132,1.2742052156823032,12.777809365285663,6.110511503476764,0.0
14063,24.0,2.953359389638268,-8.48000215762632,0.0,0.0,19.345028680205967,1.2742052156823032,12.77781196211047,6.0067072081105035,0.0
14064,24.0,2.953359389638268,-8.46983206257924,0.0,0.0,19.337116785780648,1.2742052156823032,12.777836926995207,6.001319272983404,0.0
14065,24.0,2.953359389638268,-8.461501043287265,0.0,0.0,19.330607749542814,1.2742052156823032,12.77783663887709,5.99594788182061,0.0
14066,24.0,2.953359389638268,-8.454419386441236,0.0,0.0,19.325074208949275,1.2742052156823032,12.777836347926405,5.990581879340082,0.0
14067,24.0,2.953359389638268,-8.447965247535237,0.0,0.0,19.320035814616272,1.2742052156823032,12.777836056781751,5.9852212892832295,0.0
14068,24.0,2.953359389638268,-8.441786270387315,0.0,0.0,19.31521952616479,1.2742052156823032,12.777835765408629,5.979866098466678,0.0
14069,24.0,2.953359389638268,-8.435767460002847,0.0,0.0,19.31053575790675,1.2742052156823032,12.777835473797555,5.974516276623288,0.0
14070,24.0,2.953359389638268,-8.42989844944698,0.0,0.0,19.305975982850704,1.2742052156823032,12.777835182058745,5.969171869009104,0.0
14071,24.0,2.953359389638268,-8.42419352553795,0.0,0.0,19.301550862747263,1.2742052156823032,12.777834890094054,5.963832833146774,0.0
14072,24.0,2.953359389638268,-8.418637078482433,0.0,0.0,19.297247977639334,1.2742052156823032,12.77783459797299,5.958499171304826,0.0
14073,24.0,2.953359389638268,-8.413228038754932,0.0,0.0,19.293066197198197,1.2742052156823032,12.777834305725264,5.953170897981728,0.0
14074,24.0,2.953359389638268,-8.407949150197433,0.0,0.0,19.28899186977169,1.2742052156823032,12.777834013341181,5.947848009066382,0.0
14075,24.0,2.953359389638268,-8.402777669224545,0.0,0.0,19.2850071040393,1.2742052156823032,12.77783372081506,5.942530485672635,0.0
14076,23.83333333333333,2.953359389638268,-8.396834963155037,0.0,0.0,19.2803856505498,1.2742052156823032,12.777787647854012,5.882470987846496,0.0
14077,23.66666666666667,2.953359389638268,-8.389774124038672,0.0,0.0,19.274940444791465,1.2742052156823032,12.77779017899465,5.821779440626229,0.0
14078,23.5,2.953359389638268,-8.38196769536751,0.0,0.0,19.2689037120807,1.2742052156823032,12.777792722728266,5.760475127168897,0.0
14079,23.33333333333333,2.953359389638268,-8.373787724530846,0.0,0.0,19.262561525149145,1.2742052156823032,12.777795272964887,5.698555753564352,0.0
14080,23.166666666666664,2.953359389638268,-8.365454335793688,0.0,0.0,19.25608497608384,1.2742052156823032,12.777797826625545,5.6360192156175675,0.0
14081,23.0,2.953359389638268,-8.357043932318986,0.0,0.0,19.249534503660882,1.2742052156823032,12.777800381195938,5.5728633052992675,0.0
14082,22.833333333333336,2.953359389638268,-8.348567705014522,0.0,0.0,19.242919942959865,1.2742052156823032,12.777802934847474,5.509085487265837,0.0
14083,22.666666666666664,2.953359389638268,-8.340019246206033,0.0,0.0,19.236237292201395,1.2742052156823032,12.777805484043027,5.444683406820077,0.0
14084,22.5,2.953359389638268,-8.331391372061606,0.0,0.0,19.22948181525617,1.2742052156823032,12.777808025862477,5.379654620581044,0.0
14085,22.333333333333336,2.953359389638268,-8.322685497381503,0.0,0.0,19.222655365820813,1.2742052156823032,12.777810558098228,5.313996381168437,0.0
14086,22.166666666666664,2.953359389638268,-8.313909476091778,0.0,0.0,19.215764742378784,1.2742052156823032,12.777813076757074,5.247706124173853,0.0
14087,22.0,2.953359389638268,-8.305073994121424,0.0,0.0,19.208818905191116,1.2742052156823032,12.777815578485589,5.180781199823394,0.0
14088,22.0,2.953359389638268,-8.29724219375567,0.0,0.0,19.202667284528754,1.2742052156823032,12.777843929899822,5.1807678935320425,0.0
14089,22.000000000000004,2.953359389638268,-8.290699794377227,0.0,0.0,19.197485184180625,1.2742052156823032,12.777843932825121,5.180767983365171,0.0
14090,22.0,2.953359389638268,-8.285002895677364,0.0,0.0,19.192962340575505,1.2742052156823032,12.777843933097671,5.180767983238129,0.0
14091,22.0,2.953359389638268,-8.279702433951627,0.0,0.0,19.188752649156484,1.2742052156823032,12.777843933097714,5.180767983238109,0.0
14092,22.0,2.953359389638268,-8.274552089305644,0.0,0.0,19.18466530659363,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14093,22.0,2.953359389638268,-8.26948007917799,0.0,0.0,19.180644222215744,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14094,22.0,2.953359389638268,-8.264487999504077,0.0,0.0,19.17669016688929,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14095,22.0,2.953359389638268,-8.259585701766364,0.0,0.0,19.172810423984686,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14096,22.0,2.953359389638268,-8.254771671036728,0.0,0.0,19.169003554680156,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14097,22.0,2.953359389638268,-8.25003701528357,0.0,0.0,19.165262443955278,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14098,22.0,2.953359389638268,-8.245371791638409,0.0,0.0,19.16157917830321,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14099,22.0,2.953359389638268,-8.240768467273874,0.0,0.0,19.15794771959908,1.2742052156823032,12.777843933097714,5.180767983238111,0.0
14100,21.83333333333333,3.9027056957556443,-8.25141812063664,0.0,0.0,19.166131351235233,1.2742052156823032,12.777844855956017,5.104454463613317,0.0
14101,21.66666666666667,3.9027056957556443,-8.266411273167995,0.0,0.0,19.1776830462098,1.2742052156823032,12.777846226901648,5.027799112182983,0.0
14102,21.5,3.9027056957556443,-8.276799769212209,0.0,0.0,19.185674003577056,1.2742052156823032,12.777847563041133,4.950799933218182,0.0
14103,21.333333333333336,3.9027056957556443,-8.280698136838172,0.0,0.0,19.188644037575997,1.2742052156823032,12.777848861996771,4.873454371712462,0.0
14104,21.166666666666664,3.9027056957556443,-8.27986060413273,0.0,0.0,19.187951006084276,1.2742052156823032,12.777850119821224,4.795760105518954,0.0
14105,21.0,3.9027056957556443,-8.27642943837655,0.0,0.0,19.185253303527418,1.2742052156823032,12.77785133336399,4.717714782619837,0.0
14106,20.833333333333336,3.9027056957556443,-8.271733442257988,0.0,0.0,19.181579589050543,1.2742052156823032,12.777852500212054,4.639315729107486,0.0
14107,20.666666666666664,3.9027056957556443,-8.266350779068457,0.0,0.0,19.17737737570931,1.2742052156823032,12.777853616331704,4.56056050846283,0.0
14108,20.5,3.9027056957556443,-8.26048538952496,0.0,0.0,19.172804433500414,1.2742052156823032,12.777854678432607,4.4814466039142635,0.0
14109,20.333333333333336,3.9027056957556443,-8.25422673021549,0.0,0.0,19.167929879959168,1.2742052156823032,12.777855684146239,4.401971260647618,0.0
14110,20.166666666666668,3.9027056957556443,-8.247647717906851,0.0,0.0,19.16281001647884,1.2742052156823032,12.77785662931717,4.322131894678887,0.0
14111,20.0,3.9027056957556443,-8.24081732050765,0.0,0.0,19.157498088413163,1.2742052156823032,12.777857510681537,4.241925880056131,0.0
14112,19.916666666666664,3.9027056957556443,-8.23413030327903,0.0,0.0,19.152293084432152,1.2742052156823032,12.777851953042743,4.203440592759114,0.0
14113,19.833333333333336,3.9027056957556443,-8.22766171737127,0.0,0.0,19.14726289295356,1.2742052156823032,12.77785259168585,4.164821180353305,0.0
14114,19.75,3.9027056957556443,-8.221308521616454,0.0,0.0,19.142319875985617,1.2742052156823032,12.777853213914518,4.126070255044955,0.0
14115,19.666666666666668,3.9027056957556443,-8.214944307560694,0.0,0.0,19.137365737258317,1.2742052156823032,12.777853818339196,4.087187365360504,0.0
14116,19.583333333333332,3.9027056957556443,-8.208503864778177,0.0,0.0,19.13235010400322,1.2742052156823032,12.7778544036078,4.048172316531637,0.0
14117,19.5,3.9027056957556443,-8.201973836618386,0.0,0.0,19.1272628652691,1.2742052156823032,12.777854970000895,4.00902464482832,0.0
14118,19.416666666666664,3.9027056957556443,-8.19536185270458,0.0,0.0,19.122110126940527,1.2742052156823032,12.777855516980114,3.969743892444096,0.0
14119,19.333333333333336,3.9027056957556443,-8.18867676722357,0.0,0.0,19.116898899794986,1.2742052156823032,12.777856043223096,3.930329886457582,0.0
14120,19.25,3.9027056957556443,-8.181923110195394,0.0,0.0,19.111632824320605,1.2742052156823032,12.777856548943232,3.8907821310946473,0.0
14121,19.166666666666668,3.9027056957556443,-8.175102396842954,0.0,0.0,19.10631319614705,1.2742052156823032,12.777857033673945,3.851100196720024,0.0
14122,19.083333333333332,3.9027056957556443,-8.168215347134218,0.0,0.0,19.100940689630022,1.2742052156823032,12.777857495998319,3.8112838657976016,0.0
14123,19.0,3.9027056957556443,-8.161262909099577,0.0,0.0,19.09551615361487,1.2742052156823032,12.77785793620291,3.7713326568800167,0.0
14124,19.0,3.9027056957556443,-8.15506081165715,0.0,0.0,19.09067712328816,1.2742052156823032,12.77786457451432,3.771329222889606,0.0
14125,19.0,3.9027056957556443,-8.14977477723029,0.0,0.0,19.086540800779694,1.2742052156823032,12.77786457487698,3.7713293024218077,0.0
14126,19.0,3.9027056957556443,-8.145084299393254,0.0,0.0,19.082866896377364,1.2742052156823032,12.777864575166646,3.7713293022754457,0.0
14127,19.0,3.9027056957556443,-8.140657784403755,0.0,0.0,19.07939914092944,1.2742052156823032,12.77786457516669,3.771329302275425,0.0
14128,19.0,3.9027056957556443,-8.136321350023373,0.0,0.0,19.0760029458745,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14129,19.0,3.9027056957556443,-8.132030475533618,0.0,0.0,19.072643736345825,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14130,19.0,3.9027056957556443,-8.127791518491113,0.0,0.0,19.069326319996588,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14131,19.0,3.9027056957556443,-8.123613693623076,0.0,0.0,19.066057741609185,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14132,19.0,3.9027056957556443,-8.11949633948185,0.0,0.0,19.062837420092652,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14133,19.0,3.9027056957556443,-8.115433065882517,0.0,0.0,19.059660348699936,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14134,19.0,3.9027056957556443,-8.111416949761802,0.0,0.0,19.05652111146211,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14135,19.0,3.9027056957556443,-8.107442957906908,0.0,0.0,19.05341575685663,1.2742052156823032,12.777864575166687,3.7713293022754257,0.0
14136,19.0,3.9027056957556443,-8.103593149448212,0.0,0.0,19.05040717439133,1.2742052156823032,12.77786402613353,3.7714064638785074,0.0
