,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
14137,19.0,3.9027056957556443,-8.099872799990042,0.0,0.0,19.047500788157702,1.2742052156823032,12.777864035295151,3.7714835133146924,0.0
14138,19.0,3.9027056957556443,-8.096243421017363,0.0,0.0,19.044666376331435,1.2742052156823032,12.777864045402337,3.7715604990266107,0.0
14139,19.0,3.9027056957556443,-8.092666706198786,0.0,0.0,19.041874286034638,1.2742052156823032,12.777864055197089,3.771637482290784,0.0
14140,19.0,3.9027056957556443,-8.089122306854419,0.0,0.0,19.039108703474113,1.2742052156823032,12.777864065040676,3.7717145010169717,0.0
14141,19.0,3.9027056957556443,-8.08560395581118,0.0,0.0,19.036364699392376,1.2742052156823032,12.77786407483936,3.771791517258182,0.0
14142,19.0,3.9027056957556443,-8.082110651898931,0.0,0.0,19.033641425366902,1.2742052156823032,12.777864084655477,3.7718685449181057,0.0
14143,19.0,3.9027056957556443,-8.078641797579595,0.0,0.0,19.030938353197044,1.2742052156823032,12.777864094458494,3.7719455729969433,0.0
14144,19.0,3.9027056957556443,-8.07519580381007,0.0,0.0,19.028254193546267,1.2742052156823032,12.777864104303081,3.77202263364759,0.0
14145,19.0,3.9027056957556443,-8.071770740715488,0.0,0.0,19.02558739742064,1.2742052156823032,12.777864114129486,3.772099709741521,0.0
14146,19.0,3.9027056957556443,-8.0683647107832,0.0,0.0,19.022936444216388,1.2742052156823032,12.777864123951199,3.772176796297165,0.0
14147,19.0,3.9027056957556443,-8.064976220502789,0.0,0.0,19.020300128845093,1.2742052156823032,12.7778641337649,3.7722538863227313,0.0
14148,19.083333333333332,3.9027056957556443,-8.061958179848629,0.0,0.0,19.01798200380164,1.2742052156823032,12.777894693558338,3.8060839935170203,0.0
14149,19.166666666666668,3.9027056957556443,-8.059474588421288,0.0,0.0,19.016053116927534,1.2742052156823032,12.77789364661748,3.8396573496764765,0.0
14150,19.25,3.9027056957556443,-8.057346267996355,0.0,0.0,19.014410236259508,1.2742052156823032,12.777892576978566,3.872958832024743,0.0
14151,19.333333333333336,3.9027056957556443,-8.055419151942363,0.0,0.0,19.01293525984812,1.2742052156823032,12.777891491100146,3.905989124239687,0.0
14152,19.416666666666664,3.9027056957556443,-8.05360815185368,0.0,0.0,19.011562159675474,1.2742052156823032,12.777890389167068,3.9387491124571237,0.0
14153,19.5,3.9027056957556443,-8.051887738876042,0.0,0.0,19.010270679056195,1.2742052156823032,12.777889272226744,3.9712396542064106,0.0
14154,19.583333333333336,3.9027056957556443,-8.050257416717836,0.0,0.0,19.009059976674926,1.2742052156823032,12.777888142194204,4.003461406222345,0.0
14155,19.666666666666664,3.9027056957556443,-8.048719762406606,0.0,0.0,19.00793168193142,1.2742052156823032,12.777886999255148,4.035415236649558,0.0
14156,19.75,3.9027056957556443,-8.047273501121275,0.0,0.0,19.00688450341861,1.2742052156823032,12.777885844494843,4.067102037803479,0.0
14157,19.833333333333336,3.9027056957556443,-8.04591494365102,0.0,0.0,19.005915308758823,1.2742052156823032,12.777884679685151,4.098522425067893,0.0
14158,19.916666666666664,3.9027056957556443,-8.044639944353507,0.0,0.0,19.005020623385636,1.2742052156823032,12.777883505079522,4.1296772866211615,0.0
14159,20.0,3.9027056957556443,-8.043445265963033,0.0,0.0,19.00419768545774,1.2742052156823032,12.777882321629466,4.160567450940059,0.0
14160,20.0,4.134483432023056,-8.046962794385733,0.0,0.0,19.00700004174598,1.2742052156823032,12.777849009651893,4.160583497603325,0.0
14161,20.0,4.134483432023056,-8.05223465301643,0.0,0.0,19.01119535832952,1.2742052156823032,12.777849005613376,4.1605834995487125,0.0
14162,20.0,4.134483432023056,-8.056407062711916,0.0,0.0,19.01453594559926,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14163,20.0,4.134483432023056,-8.05866486460209,0.0,0.0,19.016388946219127,1.2742052156823032,12.777849005612886,4.160583499548946,0.0
14164,20.0,4.134483432023056,-8.059422459686095,0.0,0.0,19.017075060237612,1.2742052156823032,12.777849005612886,4.160583499548946,0.0
14165,20.0,4.134483432023056,-8.059312043460297,0.0,0.0,19.017084081643496,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14166,20.0,4.134483432023056,-8.05875696005989,0.0,0.0,19.01674412043044,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14167,20.0,4.134483432023056,-8.057954504797301,0.0,0.0,19.016208191609977,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14168,20.0,4.134483432023056,-8.056979741274112,0.0,0.0,19.01553461479976,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14169,20.0,4.134483432023056,-8.055866076276766,0.0,0.0,19.014749430372227,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14170,20.0,4.134483432023056,-8.05463855865571,0.0,0.0,19.013872198467556,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14171,20.0,4.134483432023056,-8.053320111888969,0.0,0.0,19.012920830061855,1.2742052156823032,12.777849005612893,4.160583499548946,0.0
14172,20.0,6.051354823713187,-2.7849997016481565,51.170670810625836,0.0,19.800849876394174,3.560022018174215,18.262534604386115,4.167296405396464,1.0150815035290566
14173,20.0,5.997731453541328,-4.999480875224944,34.05031271425372,0.0,20.176179451754077,3.1561970427655552,16.71425424917962,4.174021185346903,0.8357516190197067
14174,20.0,5.995512957065062,-2.149937221626593,11.456259740746551,0.0,20.287732587144497,5.171534832573121,16.50278015866861,4.180769902206815,1.7307192785305687
14175,20.0,5.997676417853974,-3.0822710105660693,10.374200308200418,0.0,20.285592466886214,3.022851080041248,14.994162217638868,4.187518485313624,0.7765355785285527
14176,20.0,5.997767828898857,-2.2513110238697625,11.506756637286424,0.053243763553036484,20.29254383406255,5.171534832573121,16.506686864510222,4.194278961791114,1.7307192785305687
14177,20.0,5.997458447973399,-3.0903954642251867,9.716669593152764,0.06747428898588513,20.29173218018928,3.0228510800412467,14.945204564111576,4.201051383339026,0.7765355785285526
14178,20.0,5.997495165302932,-3.0838370772875296,9.387748993301068,0.19284449671697643,20.286623335663382,3.0228510800412467,14.920726955284877,4.207835752971869,0.7765355785285526
14179,20.0,5.997230099022555,-3.078751933941437,9.06442083894294,0.37486697915746714,20.282650958715838,3.0228510800412467,14.89666516148673,4.214632116453014,0.7765355785285526
14180,20.0,5.99384457660442,-2.2831445477096604,8.763411981910359,0.6123841199796364,20.29153152646875,5.171534832573121,16.298534065879643,4.221440455786764,1.7307192785305687
14181,20.0,5.992957748848003,-3.095725514358152,8.483506512950777,0.7787862689302338,20.295708053345212,3.0228510800412467,14.853432145416745,4.228260809256048,0.7765355785285526
14182,20.0,5.988716593355891,-3.0957424945297327,8.222343604045905,0.9700297513254102,20.295677573292785,3.0228510800412467,14.833994881491742,4.235093188694081,0.7765355785285526
14183,20.0,5.984407343647878,-3.096066965044144,7.978057004249057,1.2230486258197075,20.29588129450265,3.0228510800412467,14.815813089843942,4.241937611958377,0.7765355785285526
14184,20.25,7.3054573887908045,-3.0442086612406474,46.79751126615496,2.785726744387462,20.969803014187278,3.452587830547621,18.25391564633723,4.3603462546138605,0.9673723185289559
14185,20.5,7.225034260562772,-4.95969778989407,27.951414356406907,2.9523176174212327,21.13157687040027,4.097192956307184,17.150477606610156,4.477828829411608,1.2536274285295608
14186,20.75,7.21718958838246,-1.934538117954855,24.90468143484446,3.1167266786052665,21.158494486796577,5.171534832573121,17.930010437377252,4.594381882628051,1.7307192785305687
14187,21.0,7.215920436361647,-2.2340009635403413,19.34440379519884,3.279948732944732,21.168260985838607,5.196669989817032,17.50762269199856,4.7765394416697395,1.7307192785305687
14188,21.25,7.215173223243107,-2.452948607161227,18.790299595577384,3.44290627290872,21.172194079722463,5.21543948373576,17.464303630156834,4.939495073911159,1.7307192785305687
14189,21.5,7.214887723877209,-2.4356958449605726,18.00411048918171,3.6064651106895416,21.175940157156763,5.213573291089212,17.407353735928282,5.04542142384712,1.7307192785305687
14190,21.75,7.214522552860177,-2.6239528914431083,17.405126291145887,3.6498592042946876,21.179598719470302,5.2295088659338855,17.3572351337267,5.201238602944313,1.7307192785305687
14191,22.0,7.2141654961379205,-2.8166752327065607,16.91521510620521,3.695618111959363,21.183226673139984,5.240115127477166,17.316420695888077,5.336975827397237,1.7307192785305687
14192,22.25,7.2138109953677505,-3.0121784411679133,16.458604346925096,3.7487947024797568,21.186887706773437,5.2509199740781565,17.276645709772975,5.472974692068926,1.7307192785305687
14193,22.5,7.213452811574164,-3.207573802123053,16.030712801561933,3.807792516849763,21.190638889889826,5.261727870027166,17.239078104434423,5.607546404979162,1.7307192785305687
14194,22.75,7.213085331010925,-3.4041106310289075,15.631469674351813,3.8733026266098793,21.19451462766826,5.272455310363662,17.203499167005408,5.74054505058023,1.7307192785305687
14195,23.0,7.223073097980528,-3.6198694166769783,15.253597855378686,3.94584284788905,21.19853100540828,5.28307061301481,17.1677830968148,5.871945297724519,1.7307192785305687
14196,23.166666666666664,21.058528845919685,-5.023053939231378,2.9294748478346735,4.02580737130003,21.237444998170048,3.165168563019389,14.63043279932124,6.030771297228818,0.7765355785285526
14197,23.333333333333336,21.040526782014176,-5.210845934951837,1.8184319707128453,4.122158983865111,21.28640339676047,3.176438977958124,14.554051598120992,6.136608449206339,0.7765355785285526
14198,23.5,21.017687267166714,-5.380226131106618,1.2673706424501,4.2649036684619475,21.326131316459914,3.1867846313273986,14.513389888938555,6.244716294354264,0.7765355785285526
14199,23.66666666666667,20.998976818417603,-5.5299503089472655,0.7379731865657304,4.4151515015555844,21.352822347820485,3.196865842166558,14.47413819097466,6.352126888932014,0.7765355785285526
14200,23.83333333333333,20.955204337342842,-5.664178414928479,0.24801447464924425,4.573489717577415,21.37014957165777,3.2066493229004904,14.437832805736077,6.458236922934296,0.7765355785285526
14201,24.0,20.946945809572057,-5.995920634899626,0.0,4.77432233042802,21.383474033644706,3.215169869718828,14.403642208499466,6.560628788299081,0.7765355785285526
14202,24.166666666666664,20.940593041634603,-6.515411719839342,0.0,4.894494162811665,21.395981133341575,3.221257656776417,14.372102726276069,6.656721538045433,0.7765355785285526
14203,24.33333333333333,20.93462645350348,-7.00238509190069,0.0,5.02140412879128,21.408730214197988,3.2265054609210515,14.341853121748418,6.751008274124602,0.7765355785285526
14204,24.5,20.928528908208964,-7.463748934668139,0.0,5.155083425029247,21.421799003147722,3.2313180235883463,14.313062118657545,6.84431890175831,0.7765355785285526
14205,24.66666666666667,20.922256023788798,-7.899976713826654,0.0,5.295519823845841,21.435078226090614,3.2356850267161006,14.285788310374853,6.936578013454107,0.7765355785285526
14206,24.83333333333333,20.91585780450508,-8.313412524874876,0.0,5.4426543250729,21.448481439716947,3.2396386347301482,14.259864936635509,7.027879242423072,0.7765355785285526
14207,25.0,20.909376342495356,-8.705640228705219,0.0,5.596378781874051,21.462011207103448,3.243190378742273,14.235189671386633,7.118255295283197,0.7765355785285526
14208,25.25,20.90281089378315,-9.084513156533001,0.0,5.756534466669744,21.47622082703806,3.2468256108701894,14.211546963034781,7.223512440613023,0.7765355785285526
14209,25.5,20.888223411707287,-9.445917357296219,0.0,5.9229115407623185,21.4910800809353,3.2500878879125255,14.189040753368301,7.326897137329348,0.7765355785285526
14210,25.75,20.880970604941826,-9.791222107325886,0.0,6.095249389024317,21.506469579773587,3.2530092086994413,14.167482038511901,7.42851549004189,0.7765355785285526
14211,26.0,20.86900191574863,-10.12117453680946,0.0,6.273237778961862,21.52217541648148,3.2555991201246077,14.146808620409704,7.528393876939935,0.7765355785285526
14212,26.25,20.861281999660875,-10.436920843079598,0.0,6.456518801408782,21.53814100394358,3.2578737143142713,14.126942556743558,7.626591354128974,0.7765355785285526
14213,26.5,20.822300275548447,-10.73840071519745,0.0,6.644689547842959,21.553792212425584,3.2598348405516866,14.107839004541425,7.723136241513512,0.7765355785285526
14214,26.75,20.814555852421506,-10.395324320322404,0.0,6.824047609179562,21.576521464630833,5.403197662856075,16.224062365965832,7.821138245423085,1.7270725437552639
14215,27.0,20.803157410442612,-12.032260883466606,0.0,7.006452888374601,21.58513224995638,3.32556509364638,14.055796110168723,8.068650350670216,0.7765355785285526
14216,27.25,20.798969080947447,-12.151724738492415,0.0,7.191366697966568,21.590287276273926,3.3164742076125293,14.05721675342641,8.124828571233667,0.7765355785285526
14217,27.5,20.796552267172288,-12.745053137174066,0.0,7.378230273334947,21.595341466095842,3.3474497189767027,14.03054303366348,8.291477461712937,0.7765355785285526
14218,27.75,20.794181736803125,-13.324225687900602,0.0,7.56647049348378,21.600364635143993,3.378789946722335,14.017247078682885,8.45204338975913,0.7765355785285526
14219,28.0,20.791821791972726,-13.842080495755173,0.0,7.755505864891889,21.605367772009565,3.405442401062597,14.005204632936396,8.601679603273983,0.7765355785285526
14220,28.166666666666664,20.789467252880716,-14.318445439332166,0.0,7.944752688111303,21.610188003288787,3.42877255016942,13.990345652781341,8.723159532262946,0.7765355785285526
14221,28.333333333333336,20.787195070528224,-14.762940125158751,0.0,8.1336313218974,21.614803861255936,3.4498642409185134,13.975865559633787,8.838885452048668,0.7765355785285526
14222,28.5,20.78501582293989,-15.22150796479421,0.0,8.321572454708278,21.619284394727764,3.4726880971217864,13.96165771097827,8.960202361448896,0.7765355785285526
14223,28.66666666666667,20.775225944681203,-15.66051178340988,0.0,8.508023288717403,21.623698146590854,3.4942933680768347,13.94795024958248,9.079058555673548,0.7765355785285526
14224,28.83333333333333,20.773135825157368,-16.09003533521671,0.0,8.69245353737809,21.62807820085576,3.515515171161493,13.934584692094589,9.196721416103188,0.7765355785285526
14225,29.0,20.771058577384288,-16.530736459254758,0.0,8.874361134419381,21.63243080297196,3.5381498984850563,13.92154742893078,9.317727551580782,0.7765355785285526
14226,29.166666666666664,20.768991299505757,-16.839584715156683,0.0,9.022874849425358,21.638352249508713,3.561981267382236,13.919792589382977,9.44147732653364,0.7765355785285526
14227,29.333333333333336,20.766229883873663,-17.130405309137437,0.0,9.170228998047865,21.646512118379114,3.586008165305163,13.920223149277925,9.565574843888484,0.7765355785285526
14228,29.5,20.76247835419353,-18.180454145033615,0.0,9.315957917309307,21.64721943630526,1.8614184143948733,12.777575116054727,9.689681589213869,0.0
14229,29.666666666666664,20.762035167554576,-17.691700573607953,0.0,9.459631471660865,21.655792347059137,3.634011459349945,13.920625944864145,9.81272664515084,0.7765355785285526
14230,29.833333333333336,20.758102650887714,-18.686146444668683,0.0,9.62639080836488,21.66154872207589,1.9040934296518581,12.777794762735,9.923059958591914,0.0
14231,30.0,20.755396300062394,-18.94890166027254,0.0,9.76565660018079,21.66617904667202,1.9265897719918463,12.777891481421037,10.042445994781817,0.0
14232,30.16666666666667,20.879637008552056,-19.237345260227304,0.0,9.901772549553835,21.673926123844954,1.95099493772592,12.778034262544873,10.151764682056898,0.0
14233,30.33333333333333,20.87602500321817,-19.506134982919313,0.0,10.034494851324641,21.684548916401877,1.9733460089633499,12.77811448370202,10.25567780119747,0.0
14234,30.5,20.90223500204239,-19.805805432570363,0.0,10.163628513229456,21.69718744202132,1.9983429426148691,12.779076172500716,10.365418694104513,0.0
14235,30.66666666666667,20.89642489893453,-20.104926321245,0.0,10.289027078297712,21.710459968736373,2.0230453457952025,12.778993508340646,10.474488602498651,0.0
14236,30.83333333333333,20.890323082892905,-20.40709825870008,0.0,10.410591071929243,21.723601134914134,2.0480455671695683,12.778946472781183,10.58370874319193,0.0
14237,31.0,20.87660926035379,-20.692619153119082,0.0,10.528265158080957,21.73648191876517,2.07161749131443,12.778869747658787,10.688697540032685,0.0
14238,31.166666666666664,20.869735941586956,-20.934405313357434,0.0,10.633431011818518,21.749377705065132,2.0913429983669953,12.778711177456946,10.78337327973904,0.0
14239,31.333333333333336,20.832694834281764,-21.165005316406354,0.0,10.730257419587108,21.76189300919133,2.1101552652160622,12.778649675209952,10.875083058612752,0.0
14240,31.5,20.826935634010894,-21.27685664907878,0.0,10.81910209384682,21.7756309509734,2.4635104233091885,14.93361680127063,10.964642356994107,0.14882711524678308
14241,31.66666666666667,20.820545059765205,-21.590484017731832,0.0,10.900329801355594,21.788709262210602,2.4912489417470214,14.894173536616584,11.094493623422771,0.14882711524678308
14242,31.83333333333333,20.814492407271455,-21.8067489388226,0.0,10.974303620674121,21.801289484118648,2.510056279126992,14.892879569041657,11.237181728254834,0.14882711524678308
14243,32.0,20.80869679159206,-22.084316164616865,0.0,11.019384091031455,21.81288011199367,2.5334539878569236,14.893730878589446,11.392836053338698,0.14882711524678308
14244,32.0,15.52354202072796,-13.267479546856539,0.0,11.082552380318754,21.857671235517124,1.391315625737651,12.745590599631669,9.25008844216845,0.0
14245,32.0,15.503725492060546,-15.10616033400877,0.0,11.13983623728727,21.863271172001205,1.5402609419545201,12.77698052655797,9.63297740901723,0.0
14246,32.0,15.49965418723219,-14.520409015284853,0.0,11.191522262818195,21.848516974621013,3.434476942402532,14.035472800723909,9.96876569605969,0.7765355785285526
14247,32.0,15.50181726969305,-14.819518666740384,0.0,11.237865363311116,21.847037602505424,3.4684404788388474,14.041693306017677,10.070629670298208,0.7765355785285526
14248,32.0,15.502042676284436,-15.729160068544266,0.0,11.279086155923437,21.84850771734226,3.463473631222323,13.972323654865802,10.053368162137422,0.7765355785285526
14249,32.0,15.50166628849493,-15.848735983572526,0.0,11.315370023858959,21.851328450045525,3.488704086051818,13.986012949112501,10.127958385439994,0.7765355785285526
14250,32.0,15.496511444204092,-15.971416997053833,0.0,11.09956461818006,21.853610812391146,3.4928337998992194,13.981389688077114,10.139267804970457,0.7765355785285526
14251,32.0,15.49592739082974,-16.02972817005479,0.0,10.903475832667555,21.855391411594283,3.4915617611256646,13.976080830979882,10.134784534865828,0.7765355785285526
14252,32.0,15.495472240874506,-16.074339101602693,0.0,10.7002779967332,21.857157938360643,3.4891228765129876,13.970615886653192,10.126857994879147,0.7765355785285526
14253,32.0,15.495020388916515,-16.112862433123578,0.0,10.490582828765847,21.85915362290341,3.4861578591640496,13.96512645742067,10.117378338634584,0.7765355785285526
14254,32.0,15.4945091339107,-16.12466335009597,0.0,10.275021857416421,21.861371329631933,3.481015476393462,13.959683857500082,10.101436256858124,0.7765355785285526
14255,32.0,15.493940263375674,-16.08561647719088,0.0,10.097899285053774,21.864360946634626,3.4717064896777154,13.95431453492291,10.07312868356244,0.7765355785285526
14256,32.08333333333333,20.63011340797961,-17.98787817055715,0.0,9.875846352456794,21.91130716465073,1.7714017756853377,12.77628523884142,10.262328104081002,0.0
14257,32.16666666666667,20.616393144934737,-18.020087440022095,0.0,9.673482885742004,21.972992505857793,1.7678642373440439,12.777886708077776,10.300266931437275,0.0
14258,32.25,20.583843902301105,-18.009895805728554,0.0,9.469793439637138,22.0239069699004,1.761773406146027,12.777957207526747,10.332840087355871,0.0
14259,32.333333333333336,20.560599802010458,-17.867175322974116,0.0,9.324417024001674,22.059610573394064,1.7465956713116304,12.77824131546965,10.33716565252006,0.0
14260,32.41666666666667,20.544219231810192,-17.780483229921654,0.0,9.119703877750766,22.084083344324764,1.7370491545866806,12.77810290733051,10.357109550317443,0.0
14261,32.5,20.53291744341258,-17.68536251715847,0.0,8.915635609875187,22.10253761734874,1.7274749902585487,12.778126540039189,10.375920030605567,0.0
14262,32.58333333333333,20.524342974434038,-17.736334052864255,0.0,8.899531279345114,22.11836659728988,1.7299021817578555,12.777706037299986,10.430451838727297,0.0
14263,32.66666666666667,20.516958697337913,-17.80227491069529,0.0,8.882009875023826,22.133127295873724,1.7337027238150295,12.777659844202487,10.488834002059487,0.0
14264,32.75,20.511004301599208,-17.8716425545992,0.0,8.86307494268173,22.147342931259544,1.7378428657779224,12.777651924069504,10.548269713485038,0.0
14265,32.83333333333333,20.50434106926835,-17.940512904418323,0.0,8.842718260852788,22.161155139226985,1.7419873503903385,12.777655889909079,10.607813143655232,0.0
14266,32.91666666666667,20.49785242287114,-18.008526484848105,0.0,8.820920090027519,22.174630265247995,1.746098733557038,12.777661035923614,10.667369343452782,0.0
14267,33.0,20.491508037558845,-18.075933062531288,0.0,8.797649938578726,22.187837285772765,1.7501897367176205,12.777665682514048,10.726983118870097,0.0
14268,33.0,20.485276792968264,-18.119222123336094,0.0,8.772867773675932,22.200661495951838,1.7523872313383713,12.777756392836942,10.733965384296258,0.0
14269,33.0,20.47922007649457,-18.06066604411821,0.0,8.746525602074547,22.21425537383031,2.0897992752956127,15.119046095339355,10.741192393286907,0.14882711524678308
14270,33.0,20.471775647321888,-18.256502719772985,0.0,8.718569344041287,22.226026346970578,1.7608691724789092,12.777643850049975,10.760411281844265,0.0
14271,33.0,20.435130944654446,-18.304251724577973,0.0,8.688940923672664,22.236297963402794,1.7637124495307583,12.777744850900733,10.769232549920257,0.0
14272,33.0,20.430360309963618,-18.36873204752439,0.0,8.65758050035363,22.246230838085193,1.7679258818974004,12.777710210386614,10.782108305373821,0.0
14273,33.0,20.42575239901525,-18.450140628928896,0.0,8.624428768959557,22.25621535709479,1.7735039419300307,12.77767772742995,10.799085473968068,0.0
14274,33.0,20.452215285473386,-18.322289021104556,0.0,8.19723670602283,22.26639082686247,1.7622496415172109,12.778121973441575,10.764933122351744,0.0
14275,33.0,20.447471627917373,-18.069685377699614,0.0,7.805247076558523,22.27727868489703,1.7408430169018507,12.778478344285768,10.70011669821689,0.0
14276,33.0,20.45770540421191,-17.891190065579558,0.0,7.377613124978018,22.287883812202203,1.7253826653557192,12.778367310512778,10.653544380357873,0.0
14277,33.0,20.452731425931116,-17.69808728507394,0.0,6.951780343132869,22.297505783313483,1.708878002750865,12.778470019448022,10.603667603621338,0.0
14278,33.0,20.449195470449293,-17.494207514347373,0.0,6.528156190076921,22.306189347689546,1.691602987596521,12.778574630948805,10.551359726193331,0.0
14279,33.0,20.446127282357317,-17.281673896116956,0.0,6.107159647485457,22.31428081372622,1.6736933458589207,12.778684336156743,10.497045280489456,0.0
14280,32.91666666666667,20.442403820693595,-17.0410908080492,0.0,5.689216711854076,22.32188543732777,1.6535701373782592,12.778793099478605,10.391695800129614,0.0
14281,32.833333333333336,20.43892151383403,-16.796007808488927,0.0,5.274755123797605,22.32909459481608,1.6331170187962838,12.778920752408517,10.28547299497534,0.0
14282,32.75,20.435634466621334,-16.477440246625665,0.0,4.862211430704151,22.336729523979002,1.60699298674116,12.781495245647406,10.162163586724702,0.0
14283,32.66666666666667,20.467665428992543,-16.2766324402079,0.0,4.454487926930973,22.344324429475336,1.5902161516138533,12.782965048087686,10.068546528948257,0.0
14284,32.58333333333333,20.471848643646837,-16.049297906808544,0.0,4.05170398857252,22.351426910257086,1.571251231189937,12.783820295274744,9.969002079699608,0.0
14285,32.5,20.469554496884,-15.764163750479543,0.0,3.660713499850196,22.358503441462894,1.894886174686992,15.08896701971415,9.892557021754161,0.14882711524678308
14286,32.41666666666667,20.466319825423266,-15.666282503397317,0.0,3.599867633404889,22.365759494883743,1.886122119570758,15.091212065429387,9.823541130020484,0.14882711524678308
14287,32.333333333333336,20.462989494359864,-15.593021811134612,0.0,3.5389434576815044,22.373158909664838,1.8793495398060966,15.0920437417318,9.760332558570747,0.14882711524678308
14288,32.25,20.459581411629586,-15.527121600772585,0.0,3.4779471080834217,22.380585172375305,1.873216748604262,15.092731405599956,9.698915791269306,0.14882711524678308
14289,32.16666666666667,20.456155124130362,-15.471250838825208,0.0,3.4168848525710183,22.38787429478536,1.8674973114704005,15.090648362408695,9.638779126487256,0.14882711524678308
14290,32.083333333333336,20.45279043247407,-15.416848919444766,0.0,3.355763057464529,22.395039937959638,1.8623143705952778,15.091029973258333,9.58031740568079,0.14882711524678308
14291,32.0,20.44948251187212,-15.366771222934448,0.0,3.2945881485109068,22.402138171313418,1.857488933954354,15.091313533376933,9.522968814783184,0.14882711524678308
14292,31.916666666666664,20.57709525863748,-15.354981282987492,0.0,3.2333665677770425,22.41071280626459,1.8559223032166805,15.088446152142039,9.47520213103258,0.14882711524678308
14293,31.833333333333336,20.5731298137817,-15.321893361816384,0.0,3.1721047269147067,22.41979105923964,1.8523610293425292,15.08816226719234,9.421113462135963,0.14882711524678308
14294,31.75,20.568927377116445,-15.288647179672667,0.0,3.1071109605908216,22.428476613826994,1.8487367638566454,15.088587704070605,9.367252527256062,0.14882711524678308
14295,31.66666666666667,20.564905319991944,-15.250232677056907,0.0,3.0290018803457204,22.436537824504107,1.844749034045024,15.092253270152135,9.312378712257912,0.14882711524678308
14296,31.58333333333333,20.592275706205385,-15.273364919392655,0.0,2.9634897581118205,22.44405667076547,1.8451849420900217,15.089670466695493,9.271102333325457,0.14882711524678308
14297,31.5,20.588793346091954,-15.253850566043775,0.0,2.9012967846610396,22.45129293006656,1.842928906721979,15.09076029646347,9.221075477029991,0.14882711524678308
14298,31.41666666666667,20.61654507291825,-15.227150142217168,0.0,2.82650584131636,22.458938584122468,1.8399651123078204,15.09147648050778,9.169370698204988,0.14882711524678308
14299,31.33333333333333,20.612978969920093,-15.200470790016638,0.0,2.7520067223683617,22.466668791413824,1.8369648834500971,15.092059130041477,9.117785950726963,0.14882711524678308
14300,31.25,20.609365791201416,-15.173339116853642,0.0,2.6777970628508387,22.47412897375543,1.8339773979929215,15.092807598411014,9.082733358023184,0.14882711524678308
14301,31.16666666666667,20.605885896115854,-15.145780191013026,0.0,2.603872817821948,22.48125625619879,1.8309961024470058,15.093612964447281,9.052981567970644,0.14882711524678308
14302,31.08333333333333,20.6070037033715,-15.125732077648838,0.0,2.5302284203886773,22.48814444715175,1.8286206480443987,15.09426820472798,9.024633373783235,0.14882711524678308
14303,31.0,20.6038067742134,-15.099313673476157,0.0,2.4568567791676297,22.49489691646128,1.8257917546459057,15.095247422396842,8.994890280058419,0.14882711524678308
14304,30.666666666666664,9.502173180370352,-13.015360312664933,0.0,2.3837493833285195,22.371137948150615,1.677890052788457,15.199591931578105,8.520463252891883,0.14882711524678308
14305,30.333333333333336,9.520350787599028,-12.816524334838952,0.0,2.3108964585939202,22.19939180200868,1.3257769113410325,12.785142375789905,8.399859047072145,0.0
14306,30.0,9.545379024597636,-12.467675416346633,0.0,2.238287001317487,22.05318897430916,1.3127685367775177,12.78353855620756,8.26813129447777,0.0
14307,29.66666666666667,9.566471159796931,-12.213378381920752,0.0,2.165908912291033,21.950309800424694,3.5166963388925527,15.036030198033666,8.325326905416407,0.9505369652267113
14308,29.33333333333333,9.58117747982365,-8.829671939168069,0.0,2.0937491415844436,21.922198177133133,5.254240670288858,16.390148234378056,8.180868523888812,1.7270725437552639
14309,29.0,9.58578368885821,-9.844677784959758,0.0,2.021793742540704,21.915411943137528,5.242499735339029,16.31324564906117,8.047933491081873,1.7270725437552639
14310,28.66666666666667,9.5910975443931,-9.519752897619206,0.0,1.9398224217802063,21.909886839421127,5.230961279931403,16.335807526935195,7.91437709333549,1.7270725437552639
14311,28.333333333333336,9.591964976695534,-9.097826263592449,0.0,1.8579450539054254,21.904222506456417,5.219668641655358,16.365613425932118,7.779680537194424,1.7270725437552639
14312,28.0,9.595315656992675,-8.877103799321077,0.0,1.7761672594297424,21.898454390224718,5.208705423341766,16.38055267265101,7.643949348006669,1.7270725437552639
14313,27.666666666666664,9.596218120569409,-8.677028868397116,0.0,1.694495325085575,21.892680234904724,5.1980444201230505,16.39404067055808,7.507041371592267,1.7270725437552639
14314,27.333333333333336,9.599582110889754,-8.492672683127498,0.0,1.61293633251974,21.886929587379765,5.188020591182345,16.406651803688163,7.36974083285131,1.7270725437552639
14315,27.0,9.617758112918098,-8.342675203129746,0.0,1.5315108565254887,21.881187309408972,5.180170935521862,16.415899373605757,7.235798557223457,1.7270725437552639
14316,26.83333333333333,6.145742054021213,-5.304650387152707,0.0,1.451329315267115,21.864987020999223,5.1735187188241545,16.62798057480207,7.161807053266416,1.7270725437552639
14317,26.666666666666664,6.146603342115615,-6.061886632601951,0.0,1.3710253417225113,21.83322131472091,3.0315319105038085,14.289990501578522,7.099999277637779,0.7765355785285526
14318,26.5,6.158699301372113,-5.917488269855779,0.0,1.290347549045147,21.802280217277165,3.030161147730925,14.296427589357263,7.03706799323422,0.7765355785285526
14319,26.333333333333336,6.160383896573737,-5.785639564103404,0.0,1.209305940100544,21.780259816145666,3.0288064476837784,14.30285070758433,6.9737056710431045,0.7765355785285526
14320,26.166666666666664,6.161577387448595,-5.667216525914194,0.0,1.1279137471637004,21.766245315413254,3.0274659039437632,14.30906033342785,6.9099413605866715,0.7765355785285526
14321,26.0,6.1623310542472804,-5.557718232322116,0.0,1.0462831011837912,21.756222349076126,3.0261399817831323,14.315005129874638,6.845763793941553,0.7765355785285526
14322,25.83333333333333,6.162865087163955,-5.454094693231283,0.0,0.987247528340643,21.74731355298202,3.0248783306241434,14.320662103376641,6.7812842865571525,0.7765355785285526
14323,25.666666666666664,6.1633371724933275,-5.354855938697975,0.0,0.9262272947063641,21.738388275700682,3.023672493403433,14.326048319432022,6.716464397629307,0.7765355785285526
14324,25.5,6.16528693949492,-5.263518501069058,0.0,0.8680562327994584,21.729303121909226,3.3916841939322997,16.63434666383692,6.684148442072434,0.9347464420313832
14325,25.333333333333336,6.165767253548693,-5.170172078191377,0.0,0.8083460112950493,21.72021990661433,3.390591702548782,16.649452598808047,6.61612995346663,0.9347464420313832
14326,25.166666666666664,6.166246639731602,-5.08283332386761,0.0,0.7404071258454883,21.711230948708263,3.389512060109738,16.660509783006052,6.550282518257928,0.9347464420313832
14327,25.0,6.166720293643646,-4.99755641768259,0.0,0.6754295413418423,21.7023489626246,3.388334179364959,16.67198339754135,6.4837074804848704,0.9347464420313832
14328,24.83333333333333,6.1671874427849245,-4.915085322554228,0.0,0.6040782713590261,21.693286478906142,3.387165594699943,16.68321028850423,6.410987155815773,0.9347464420313832
14329,24.66666666666667,6.167662636322433,-4.834868213580936,0.0,0.5021417523266983,21.683850852219926,3.385985419208868,16.69433364159048,6.33790742989864,0.9347464420313832
14330,24.5,6.168155675903955,-4.757153313817808,0.0,0.4288206164963412,21.674279796829257,3.38481152484103,16.70526387910828,6.264508863464145,0.9347464420313832
14331,24.333333333333336,6.168654317784603,-4.682205818660155,0.0,0.34132582309329823,21.664816401427593,3.383647809842246,16.71598754884131,6.190795864418204,0.9347464420313832
14332,24.166666666666664,6.169146317929936,-4.609838446226202,0.0,0.27802336427452556,21.655584338677173,3.3824805692022144,16.726606737811384,6.1167294874742,0.9347464420313832
14333,24.0,6.169625671236563,-4.540340828816705,0.0,0.20663846298834812,21.646550098478478,3.3813453165094094,16.736896193508283,6.042404264935962,0.9347464420313832
14334,23.833333333333336,6.170094315641201,-4.474936147058603,0.0,0.1852664598599687,21.637843839882205,3.3803384802248195,16.746241684024287,5.9680690997301875,0.9347464420313832
14335,23.666666666666664,6.170545517386292,-4.412524805961565,0.0,0.16532762022948946,21.62953026368056,3.3793754711958743,16.755223571599316,5.893478673121343,0.9347464420313832
14336,23.5,6.1709759157942,-4.359586373434729,0.0,0.1468638800821212,21.621495134841567,3.3791190731770047,16.759449741421772,5.8204458538332675,0.9347464420313832
14337,23.333333333333336,6.171391818906526,-4.3092286771872415,0.0,0.0,21.613147822758755,3.3791190731770047,16.76124069994315,5.74763325950395,0.9347464420313832
14338,23.16666666666667,6.1718243789443,-4.261879405640515,0.0,0.0,21.604815923743633,3.3791190731770047,16.761200406353137,5.674443596022233,0.9347464420313832
14339,23.0,6.172256188162274,-4.217918664342687,0.0,0.0,21.59683135715076,3.3791190731770047,16.760000514726382,5.600929855841831,0.9347464420313832
14340,22.916666666666664,5.991028597134275,-4.091805599669989,0.0,0.0,21.586800972866147,3.0228510800412467,14.404179444532387,5.576147262711773,0.7765355785285526
14341,22.833333333333336,5.991556156293069,-3.9953148996218073,0.0,0.0,21.576913290694495,3.0228510800412467,14.410403506595074,5.551097761572704,0.7765355785285526
14342,22.75,5.992076434372005,-3.937540848314772,0.0,0.0,21.568586644232642,3.0228510800412467,14.413900435682201,5.52579663662535,0.7765355785285526
14343,22.66666666666667,5.992511869610543,-3.884520151179947,0.0,0.0,21.561709290379707,3.0228510800412467,14.41718428645221,5.500243129755746,0.7765355785285526
14344,22.58333333333333,5.992868950533646,-3.836009379429076,0.0,0.0,21.555623162993122,3.0228510800412467,14.420209864230394,5.474436803409467,0.7765355785285526
14345,22.5,5.993183556156643,-3.801136237976498,0.011905654635549583,0.0,21.54982467810385,3.0228510800412467,14.423135212393555,5.448376892344333,0.7765355785285526
14346,22.416666666666664,5.993482909340629,-3.7938212621539393,0.04979978416989616,0.0,21.544116124626694,3.0228510800412467,14.425953322226674,5.4220626241184835,0.7765355785285526
14347,22.333333333333336,5.993777583812723,-3.786611728584147,0.08600967717867025,0.0,21.53848167393963,3.0228510800412467,14.42864625275979,5.3954935308670295,0.7765355785285526
14348,22.25,5.9940683368059,-3.7795409251802057,0.1206517630179515,0.0,21.53294749970637,3.0228510800412467,14.431222643061847,5.368668808554072,0.7765355785285526
14349,22.16666666666667,5.99435370264913,-3.7726191910149844,0.15380714011992677,0.0,21.527521991059174,3.0228510800412467,14.433688507217767,5.341587663672494,0.7765355785285526
14350,22.08333333333333,5.994633206749994,-3.765830759598285,0.1855966970136578,0.0,21.52219332535213,3.0228510800412467,14.436052818580178,5.31424958576151,0.7765355785285526
14351,22.0,5.994907472598316,-3.7591522806672484,0.2160918571834409,0.0,21.51694380297797,3.0228510800412467,14.438320876209088,5.286653762887271,0.7765355785285526
14352,21.916666666666664,6.121634703119271,-3.753149098890167,0.14651633492368274,0.0,21.512219869619244,3.0228510800412467,14.433170754105923,5.249850074752143,0.7765355785285526
14353,21.833333333333336,6.121877473817361,-3.747375231880979,0.1702430513947693,0.0,21.50766597572482,3.0228510800412467,14.434935280186515,5.2129354803014545,0.7765355785285526
14354,21.75,6.122111232871881,-3.741474293012896,0.19593639001125124,0.0,21.50301775790109,3.0228510800412467,14.436845971707095,5.175896795861855,0.7765355785285526
14355,21.66666666666667,6.1223495211003724,-3.7354120613032,0.2208020308033156,0.0,21.49824979222849,3.0228510800412467,14.438695099678279,5.138733615831177,0.7765355785285526
14356,21.58333333333333,6.122593651893659,-3.729286868480651,0.24482181586960364,0.0,21.493438001086666,3.0228510800412467,14.44048131414028,5.101445816313837,0.7765355785285526
14357,21.5,6.122839780577914,-3.7231867333562527,0.2680167821547075,0.0,21.488650048231634,3.0228510800412467,14.442206180091933,5.064032977235048,0.7765355785285526
14358,21.416666666666664,6.123084479469401,-3.7171479207069695,0.2904470902285903,0.0,21.483913614490202,3.0228510800412467,14.443874170144898,5.026494682916164,0.7765355785285526
14359,21.333333333333336,6.123326352104981,-3.711171666541243,0.3121384313976087,0.0,21.47922937781169,3.0228510800412467,14.445487193830198,4.988830804133513,0.7765355785285526
14360,21.25,6.123565372426071,-3.705248310748599,0.3331439971041327,0.0,21.474589645597764,3.0228510800412467,14.447049206378574,4.951040921804119,0.7765355785285526
14361,21.166666666666664,6.1238019377276895,-3.699370107737206,0.35348273495840843,0.0,21.469988231847807,3.0228510800412467,14.44856161671946,4.913124619353046,0.7765355785285526
14362,21.083333333333336,6.124036367304969,-3.693533072228943,0.3732017229524863,0.0,21.46542187123432,3.0228510800412467,14.450027924133307,4.87508175459332,0.7765355785285526
14363,21.0,6.124268831529613,-3.687735401459665,0.39231582245317986,0.0,21.460888996058152,3.0228510800412467,14.45144923443277,4.836911886459457,0.7765355785285526
14364,21.083333333333332,5.3516672690692415,-11.087532702382857,0.0,0.0,21.354499078240416,1.2742052156823032,12.777863099538864,4.883254682494942,0.0
14365,21.166666666666668,5.355211755180085,-10.863805691100453,0.0,0.0,21.18138081494044,1.2742052156823032,12.777862954445698,4.929641389728018,0.0
14366,21.25,5.359023415313432,-10.668737412153694,0.0,0.0,21.030410686286526,1.2742052156823032,12.777842651819656,4.97607951378837,0.0
14367,21.333333333333336,5.361600912977393,-10.532478703771888,0.0,0.0,20.924941549264037,1.2742052156823032,12.777842345607775,5.022549867824961,0.0
14368,21.416666666666664,5.363985979812708,-10.446082562520802,0.0,0.0,20.858029614895912,1.2742052156823032,12.777842019734187,5.069062817991882,0.0
14369,21.5,5.365488914878654,-10.390601542460514,0.0,0.0,20.815030398360314,1.2742052156823032,12.777841671450695,5.11561899836143,0.0
14370,21.583333333333336,5.3664514883600605,-10.351768418238619,0.0,0.0,20.784904555365152,1.2742052156823032,12.77784130177114,5.162218740840909,0.0
14371,21.66666666666667,5.367125215600934,-10.321881923224211,0.0,0.0,20.761692993610982,1.2742052156823032,12.777840909895488,5.208862648673067,0.0
14372,21.75,5.367644176884099,-10.297452054615235,0.0,0.0,20.742695399832634,1.2742052156823032,12.777840495975722,5.255551332353322,0.0
14373,21.833333333333336,5.368068695219723,-10.276882074479401,0.0,0.0,20.726676584037946,1.2742052156823032,12.777840061022458,5.302285066593268,0.0
14374,21.916666666666664,5.368426338706982,-10.25922365799144,0.0,0.0,20.712903128471737,1.2742052156823032,12.777839604347196,5.3490644772846,0.0
14375,22.0,5.368733551947305,-10.243754054839833,0.0,0.0,20.70081614199499,1.2742052156823032,12.777839126041787,5.39589012970434,0.0
14376,21.666666666666664,5.278182356592809,-10.224789014170899,0.0,0.0,20.685975196342714,1.2742052156823032,12.77779390833377,5.261955336610428,0.0
14377,21.333333333333336,5.278519956251366,-10.20246790532699,0.0,0.0,20.668571806995597,1.2742052156823032,12.777800821532411,5.124809193999743,0.0
14378,21.0,5.27892202303426,-10.179008614746554,0.0,0.0,20.650261694969068,1.2742052156823032,12.777807535883149,4.984446973254856,0.0
14379,20.666666666666668,5.279348736674638,-10.155838852948518,0.0,0.0,20.63214796362185,1.2742052156823032,12.777814008470713,4.840838108528611,0.0
14380,20.333333333333332,5.279772933472215,-10.133360963864714,0.0,0.0,20.61454356559592,1.2742052156823032,12.777820199807984,4.693951945279792,0.0
14381,20.0,5.2801864286482205,-10.111465111409167,0.0,0.0,20.59736595402255,1.2742052156823032,12.777826068979687,4.5437572372288315,0.0
14382,19.666666666666664,5.280590676060319,-10.08984046667967,0.0,0.0,20.580376976634994,1.2742052156823032,12.777831571047978,4.390222722510476,0.0
14383,19.333333333333336,5.280991127953782,-10.068301689773538,0.0,0.0,20.563435215163185,1.2742052156823032,12.777836657003544,4.233317559226888,0.0
14384,19.0,5.281390999221383,-10.046790249219157,0.0,0.0,20.546497086209023,1.2742052156823032,12.777841277101606,4.07301090322656,0.0
14385,18.666666666666664,5.281791180487666,-10.025298029086798,0.0,0.0,20.529557847465714,1.2742052156823032,12.777845378074652,3.909272389848503,0.0
14386,18.333333333333336,5.282191653176356,-10.00382136617013,0.0,0.0,20.512616098983944,1.2742052156823032,12.77784890335621,3.7420725591424686,0.0
14387,18.0,5.2825923442161224,-9.982349980127033,0.0,0.0,20.49566524266659,1.2742052156823032,12.777851796743562,3.5713824989477474,0.0
14388,18.0,3.9027056957556443,-9.939440579839188,0.0,0.0,20.462215661945255,1.2742052156823032,12.777942915616888,3.5628965392094365,0.0
14389,18.0,3.9027056957556443,-9.891196727904935,0.0,0.0,20.4245861628785,1.2742052156823032,12.777941790123231,3.5544861774882315,0.0
14390,18.0,3.9027056957556443,-9.850044746012886,0.0,0.0,20.39248003863908,1.2742052156823032,12.777940644612599,3.546099398784765,0.0
14391,18.0,3.9027056957556443,-9.81833208135703,0.0,0.0,20.36770508495584,1.2742052156823032,12.777939497731808,3.53773609490427,0.0
14392,18.0,3.9027056957556443,-9.79334726928799,0.0,0.0,20.34815938291227,1.2742052156823032,12.777938349639037,3.529396214970804,0.0
14393,18.0,3.9027056957556443,-9.772017703464213,0.0,0.0,20.3314646886362,1.2742052156823032,12.77793720040351,3.5210796838336504,0.0
14394,18.0,3.9027056957556443,-9.752490758853323,0.0,0.0,20.31618749363593,1.2742052156823032,12.777936050119905,3.5127864240667646,0.0
14395,18.0,3.9027056957556443,-9.73399400584518,0.0,0.0,20.301729871461575,1.2742052156823032,12.777934898906047,3.5045163738530807,0.0
14396,18.0,3.9027056957556443,-9.716266517847068,0.0,0.0,20.28788940202179,1.2742052156823032,12.77793374684407,3.4962694574449835,0.0
14397,18.0,3.9027056957556443,-9.699189371917877,0.0,0.0,20.27457343446359,1.2742052156823032,12.77793259406108,3.4880456211036983,0.0
14398,18.0,3.9027056957556443,-9.682658270880108,0.0,0.0,20.261700623726494,1.2742052156823032,12.777931440609306,3.479844772689271,0.0
14399,18.0,3.9027056957556443,-9.66657473618078,0.0,0.0,20.249194134815223,1.2742052156823032,12.777930286634806,3.4716668580004963,0.0
14400,17.916666666666668,3.9027056957556443,-9.651355576306788,0.0,0.0,20.23729327164343,1.2742052156823032,12.777847128186767,3.438060521490081,0.0
14401,17.833333333333332,3.9027056957556443,-9.636833975264487,0.0,0.0,20.226013787126142,1.2742052156823032,12.77784893633017,3.4039885514133297,0.0
14402,17.75,3.9027056957556443,-9.622943417738444,0.0,0.0,20.21520602483108,1.2742052156823032,12.777850709615677,3.369495427597659,0.0
14403,17.666666666666668,3.9027056957556443,-9.60949428470649,0.0,0.0,20.204719823399227,1.2742052156823032,12.777852430840426,3.334579043441282,0.0
14404,17.583333333333332,3.9027056957556443,-9.596378194548468,0.0,0.0,20.194472268092397,1.2742052156823032,12.777854097082148,3.29923747852562,0.0
14405,17.5,3.9027056957556443,-9.583556537460659,0.0,0.0,20.184435376584307,1.2742052156823032,12.777855707634606,3.26346858813856,0.0
14406,17.416666666666668,3.9027056957556443,-9.571019622547484,0.0,0.0,20.1746032929726,1.2742052156823032,12.777857260635813,3.227270208782903,0.0
14407,17.333333333333332,3.9027056957556443,-9.558761618833001,0.0,0.0,20.164972775048057,1.2742052156823032,12.777858753116394,3.190640420382804,0.0
14408,17.25,3.9027056957556443,-9.546773179425168,0.0,0.0,20.155537633528272,1.2742052156823032,12.777860184301845,3.1535770646260306,0.0
14409,17.166666666666668,3.9027056957556443,-9.53504372163775,0.0,0.0,20.146290607780188,1.2742052156823032,12.77786155224927,3.116077966417523,0.0
14410,17.083333333333332,3.9027056957556443,-9.523563418119027,0.0,0.0,20.137224956891973,1.2742052156823032,12.777862853906027,3.078141215700286,0.0
14411,17.0,3.9027056957556443,-9.512329197043279,0.0,0.0,20.128339111904303,1.2742052156823032,12.777864088420777,3.0397646464439507,0.0
14412,17.083333333333332,3.9027056957556443,-9.50146805247085,0.0,0.0,20.119857201632385,1.2742052156823032,12.777990582862781,3.0709224215303403,0.0
14413,17.166666666666668,3.9027056957556443,-9.491268697838326,0.0,0.0,20.111779439711796,1.2742052156823032,12.777988847427928,3.1015443877087434,0.0
14414,17.25,3.9027056957556443,-9.4813869082621,0.0,0.0,20.103986525860186,1.2742052156823032,12.777987023231894,3.131560615043332,0.0
14415,17.333333333333336,3.9027056957556443,-9.471689910322546,0.0,0.0,20.096381240305657,1.2742052156823032,12.777985141635284,3.160976000407826,0.0
14416,17.416666666666664,3.9027056957556443,-9.462123441021424,0.0,0.0,20.088920802324044,1.2742052156823032,12.777983204623641,3.189795657009497,0.0
14417,17.5,3.9027056957556443,-9.452678830679075,0.0,0.0,20.081596173415765,1.2742052156823032,12.777981215357286,3.218024679685199,0.0
14418,17.583333333333332,3.9027056957556443,-9.44335831551794,0.0,0.0,20.074406972979098,1.2742052156823032,12.777979177949202,3.2456678525716187,0.0
14419,17.666666666666668,3.9027056957556443,-9.434161029191925,0.0,0.0,20.067350879308062,1.2742052156823032,12.77797709443774,3.272730185146962,0.0
14420,17.75,3.9027056957556443,-9.425080387594218,0.0,0.0,20.060421438318986,1.2742052156823032,12.777974967942743,3.2992166410197674,0.0
14421,17.833333333333332,3.9027056957556443,-9.416109690051938,0.0,0.0,20.05361223519231,1.2742052156823032,12.777972802554949,3.325131892069855,0.0
14422,17.916666666666668,3.9027056957556443,-9.407242713106026,0.0,0.0,20.046917282224673,1.2742052156823032,12.777970600377586,3.350480825963435,0.0
14423,18.0,3.9027056957556443,-9.39847429456736,0.0,0.0,20.040331456698095,1.2742052156823032,12.777968364552471,3.375268270386487,0.0
14424,18.083333333333332,3.9027056957556443,-9.389452063903354,0.0,0.0,20.033535917263322,1.2742052156823032,12.777920526459823,3.410264559541782,0.0
14425,18.166666666666668,3.9027056957556443,-9.38002650376035,0.0,0.0,20.02649420269585,1.2742052156823032,12.777919463267784,3.444887540072523,0.0
14426,18.25,3.9027056957556443,-9.37045277550821,0.0,0.0,20.01934822602858,1.2742052156823032,12.777918375051222,3.4791635302545214,0.0
14427,18.333333333333336,3.9027056957556443,-9.360915263612421,0.0,0.0,20.01223741745057,1.2742052156823032,12.777917256640032,3.5130936381807003,0.0
14428,18.416666666666664,3.9027056957556443,-9.351509057230771,0.0,0.0,20.005234796722046,1.2742052156823032,12.777916108504472,3.546679137472679,0.0
14429,18.5,3.9027056957556443,-9.342248817845896,0.0,0.0,19.998351895856764,1.2742052156823032,12.77791493220986,3.5799213492076936,0.0
14430,18.583333333333332,3.9027056957556443,-9.333124219809717,0.0,0.0,19.991580884796708,1.2742052156823032,12.777913730121726,3.612821345419226,0.0
14431,18.666666666666668,3.9027056957556443,-9.324127883881198,0.0,0.0,19.984916055734757,1.2742052156823032,12.777912502757552,3.6453804186719125,0.0
14432,18.75,3.9027056957556443,-9.315258928711525,0.0,0.0,19.97835663961515,1.2742052156823032,12.777911251578267,3.6775998563687406,0.0
14433,18.833333333333332,3.9027056957556443,-9.306519546910602,0.0,0.0,19.971904222605122,1.2742052156823032,12.777909978965809,3.7094807615482237,0.0
14434,18.916666666666664,3.9027056957556443,-9.297911245775733,0.0,0.0,19.965559865002945,1.2742052156823032,12.777908685326569,3.7410243775535768,0.0
14435,19.0,3.9027056957556443,-9.289434504639928,0.0,0.0,19.959323844768978,1.2742052156823032,12.777907372198001,3.772232033490544,0.0
