,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
14436,19.083333333333332,3.9027056957556443,-9.28136766473424,0.0,0.0,19.953375567251953,1.2742052156823032,12.7778703835235,3.8122827794484775,0.0
14437,19.166666666666668,3.9027056957556443,-9.273652308642907,0.0,0.0,19.94773207366704,1.2742052156823032,12.777869989260664,3.8521805853226443,0.0
14438,19.25,3.9027056957556443,-9.266231857541447,0.0,0.0,19.942306890892972,1.2742052156823032,12.77786957761674,3.891944364207324,0.0
14439,19.333333333333336,3.9027056957556443,-9.258999576100193,0.0,0.0,19.937015718789343,1.2742052156823032,12.777869144863699,3.9315742829718,0.0
14440,19.416666666666664,3.9027056957556443,-9.251898930892885,0.0,0.0,19.931815107153625,1.2742052156823032,12.77786869074634,3.9710707691964813,0.0
14441,19.5,3.9027056957556443,-9.24491410932848,0.0,0.0,19.92669357735028,1.2742052156823032,12.777868215799064,4.0104342092686815,0.0
14442,19.583333333333336,3.9027056957556443,-9.23804473768579,0.0,0.0,19.921651513770218,1.2742052156823032,12.777867721492019,4.0496647905537575,0.0
14443,19.666666666666664,3.9027056957556443,-9.2312914883276,0.0,0.0,19.916689959767737,1.2742052156823032,12.77786720752526,4.088762924280448,0.0
14444,19.75,3.9027056957556443,-9.224651880779279,0.0,0.0,19.911807430835474,1.2742052156823032,12.77786667445531,4.127728999385298,0.0
14445,19.833333333333336,3.9027056957556443,-9.21812210045602,0.0,0.0,19.90700137155645,1.2742052156823032,12.77786612375229,4.16656320758271,0.0
14446,19.916666666666664,3.9027056957556443,-9.211698155374224,0.0,0.0,19.902269069818683,1.2742052156823032,12.777865555049226,4.205265911992471,0.0
14447,20.0,3.9027056957556443,-9.205376987928089,0.0,0.0,19.897608524670297,1.2742052156823032,12.77786496901504,4.24383754601346,0.0
14448,20.0,4.134483432023056,-9.203629168541967,0.0,0.0,19.89647279002756,1.2742052156823032,12.777859076741548,4.243760494811386,0.0
14449,20.0,4.134483432023056,-9.20356176702209,0.0,0.0,19.896634604911274,1.2742052156823032,12.777859067037868,4.243680562255583,0.0
14450,20.0,4.134483432023056,-9.202368509011691,0.0,0.0,19.89591684734228,1.2742052156823032,12.777859058135888,4.243600645273558,0.0
14451,20.0,4.134483432023056,-9.199293880891455,0.0,0.0,19.893734973106262,1.2742052156823032,12.777859049222812,4.24352073442398,0.0
14452,20.0,4.134483432023056,-9.194769715141604,0.0,0.0,19.89042318007008,1.2742052156823032,12.777859040320932,4.243440837967151,0.0
14453,20.0,4.134483432023056,-9.189420339814593,0.0,0.0,19.886464715481022,1.2742052156823032,12.777859031423617,4.243360958313961,0.0
14454,20.0,4.134483432023056,-9.183655458782365,0.0,0.0,19.88217684745907,1.2742052156823032,12.777859022528007,4.243281095459792,0.0
14455,20.0,4.134483432023056,-9.177663239488075,0.0,0.0,19.87770546790115,1.2742052156823032,12.777859013615913,4.2432012354640625,0.0
14456,20.0,4.134483432023056,-9.171515335334586,0.0,0.0,19.873106320023876,1.2742052156823032,12.77785900471844,4.243121389480529,0.0
14457,20.0,4.134483432023056,-9.16524523544108,0.0,0.0,19.868405608744396,1.2742052156823032,12.777858995824822,4.243041559423728,0.0
14458,20.0,4.134483432023056,-9.158878984973905,0.0,0.0,19.863623769232838,1.2742052156823032,12.777858986920492,4.242961735847672,0.0
14459,20.0,4.134483432023056,-9.152440400432983,0.0,0.0,19.858779503547865,1.2742052156823032,12.777858978028483,4.24288192782291,0.0
14460,19.916666666666664,6.0158390669402015,-5.485867828837275,21.696757996736395,0.0,20.352608188138454,2.439969125254932,15.330223721131786,4.214620641260927,0.5176903856857016
14461,19.833333333333336,5.988765497342672,-10.051720322507927,0.0,0.0,20.554707985501516,1.2742052156823032,12.777818029997661,4.186053192005879,0.0
14462,19.75,5.985535332207847,-9.974484096649169,0.0,0.0,20.494907144960415,1.2742052156823032,12.777820091269865,4.157135010487777,0.0
14463,19.666666666666668,5.988196882976977,-4.259124858639768,0.0,0.0,20.42379888316295,3.0228510800412467,14.148835534250365,4.127886626397163,0.7765355785285526
14464,19.583333333333332,5.9913548457727215,-3.2560931143877188,0.47145604376826666,0.05248309913339757,20.4185370203737,3.0228510800412467,14.25735614414078,4.098307012146875,0.7765355785285526
14465,19.5,5.9915956402810595,-5.532072041927546,0.0,0.0604587809852711,20.416102522382193,3.0228510800412467,14.052838800434436,4.068394857587569,0.7765355785285526
14466,19.416666666666664,5.99171195701581,-4.881006675040581,0.0,0.20565885676390058,20.414491295715866,3.0228510800412467,14.10109180815581,4.038148884698793,0.7765355785285526
14467,19.333333333333336,5.991297021131016,-4.885036502803966,0.0,0.38401260361279926,20.414056471893492,3.0228510800412467,14.100756515590554,4.007568025973865,0.7765355785285526
14468,19.25,5.991318890349749,-4.9169386134772655,0.0,0.5851447223406246,20.41478069046242,3.0228510800412467,14.098461257150266,3.976650980264772,0.7765355785285526
14469,19.166666666666668,5.990688417560228,-4.947417337136807,0.0,0.7548449496636682,20.416177398956698,3.0228510800412467,14.096337145346311,3.9453964374748143,0.7765355785285526
14470,19.083333333333332,5.987168352627114,-4.9751710128235995,0.0,0.9348858681539934,20.417942491567917,3.0228510800412467,14.09445166174844,3.913803322006215,0.7765355785285526
14471,19.0,5.986594281112795,-5.0008006596189025,0.0,1.1523710784108159,20.4202175605801,3.0228510800412467,14.092773685889455,3.881870312634672,0.7765355785285526
14472,19.166666666666664,7.307145686031295,-6.100801742197059,33.17346990386061,2.0455281058806447,21.045377671575167,2.753129484804044,16.535099578371668,3.970852211290731,0.6567580871175347
14473,19.333333333333336,7.231179142327943,-8.927161798207981,0.0,2.2042451240098275,21.211818850020048,3.0228510800412467,14.009143367441258,4.059647337903829,0.7765355785285526
14474,19.5,7.221639145954889,-3.362962456583949,9.031584833247566,2.358393531751479,21.209792325657123,3.0228510800412467,15.093689834136567,4.148222922813613,0.7765355785285526
14475,19.666666666666668,7.221772130248507,-3.351908691838047,9.613001555255194,2.5089851390843445,21.201083196583582,3.0228510800412467,15.136871605421774,4.236589084593197,0.7765355785285526
14476,19.833333333333332,7.222538179736387,-2.427061114294326,7.546054244186111,2.6568396741753433,21.20781366527974,5.171534832573121,16.602696260808415,4.324749013052055,1.7307192785305687
14477,20.0,7.211491976857346,-3.3667645138077957,7.277746882089661,2.80264137410934,21.212367737578177,3.0228510800412467,14.963246165330359,4.4127055288248,0.7765355785285526
14478,20.166666666666664,7.211018293649006,-3.277335061305867,7.018193119222931,2.7485060213628754,21.214596626314258,3.3791190731770047,17.093434625694627,4.500461436588144,0.9347464420313832
14479,20.333333333333336,7.221120875579377,-3.3885278792182545,6.77596148485945,2.647750272584861,21.214997627194613,3.0244154679851594,14.925322604187613,4.5927382978133835,0.7765355785285526
14480,20.5,7.221054901229855,-2.5531374472193087,6.550631704790518,2.612016561208564,21.22573633354406,5.540067320590686,18.646431778915517,4.7116993125885385,1.8889301420333993
14481,20.666666666666664,7.220037074324691,-3.3524602042356495,6.34141464933625,2.578815415227581,21.230643358603388,3.389663315108944,17.0297940625272,4.79094994354778,0.9347464420313832
14482,20.833333333333336,7.219565037799661,-3.359981862790831,6.146411961075276,2.5474894180447545,21.230766322096223,3.390266191723473,17.011346961278235,4.879863592004022,0.9347464420313832
14483,21.0,7.2195422162047675,-3.3524300676837266,5.964371532159938,2.5171815092188146,21.230425471851746,3.3896503945540104,17.00153632285212,4.964441284308379,0.9347464420313832
14484,21.333333333333332,21.043728588989744,-9.55975387565333,0.0,2.487130542629478,21.2787034217973,3.038965733017453,13.980161954677525,5.131614683304001,0.7765355785285526
14485,21.666666666666664,21.021448852213187,-10.438016155389954,0.0,2.4803416554565474,21.342630227550572,3.036559799904,13.921932719072675,5.272280104295952,0.7765355785285526
14486,22.0,21.02279003920475,-10.534037582270697,0.0,2.4782367650058124,21.40215724899635,3.0357936317948937,13.920117065121062,5.41733961735207,0.7765355785285526
14487,22.333333333333336,20.994926341044515,-11.344393482067202,0.0,2.474559719841676,21.440516215137265,1.2864491874969883,12.778212856322654,5.5599533142052975,0.0
14488,22.666666666666664,20.97675787108396,-11.348523940081954,0.0,2.475071045609203,21.466473814302244,1.2838546000623499,12.77909910789859,5.69494416583628,0.0
14489,23.0,20.96536242266535,-11.368074954748739,0.0,2.4663413877598788,21.489668148450242,1.2827508197469064,12.778398983897388,5.83231104050806,0.0
14490,23.333333333333336,20.95443181995699,-11.414432812658312,0.0,2.5890250462801783,21.51472898094097,1.2837588373381943,12.777402343307735,5.972959857681171,0.0
14491,23.666666666666664,20.9116189348027,-11.467327155648368,0.0,2.711906249555829,21.541630287526942,1.2852257143691717,12.77718388532856,6.112154225671334,0.0
14492,24.0,20.8990849347704,-11.522781612018717,0.0,2.8349859595074376,21.569714837010764,1.2868067205129103,12.777128311961057,6.249325398211349,0.0
14493,24.333333333333336,20.853937697133308,-11.577576445710495,0.0,2.9582650559697155,21.597570045312576,1.2883683040598344,12.777135703392517,6.38420514959477,0.0
14494,24.666666666666664,20.83651521859955,-11.634116308624552,0.0,3.081744086891286,21.62496182012009,1.2901289298741918,12.77704151914418,6.517423582236782,0.0
14495,25.0,20.82372809438112,-11.691462838077749,0.0,3.205423030705116,21.652149420910984,1.2919936992175292,12.776992382708684,6.648692036478147,0.0
14496,25.0,20.811008127211366,-11.734330041794546,0.0,3.3293010744179736,21.677256007076487,1.292877518987364,12.777351548941347,6.674576353093081,0.0
14497,25.0,20.799268438714414,-11.775028167880322,0.0,3.4533764102777553,21.69987339604243,1.2938109420877308,12.777330278924026,6.700828912270907,0.0
14498,25.0,20.7887152733623,-11.813802582058361,0.0,3.5776460533655836,21.720689909975626,1.2947792210546276,12.777315864504994,6.727243763100559,0.0
14499,25.0,20.77901914424368,-11.851611363588914,0.0,3.7021056820535967,21.74051088074099,1.2957737535012017,12.777305476267356,6.75380629952124,0.0
14500,25.0,20.769789395528875,-11.889028416627305,0.0,3.826749502924308,21.759809946315933,1.296790849839696,12.777296829430849,6.780513039569182,0.0
14501,25.0,20.76079504416562,-11.926250172994665,0.0,3.951570141434342,21.77875470148934,1.2978288384974757,12.777288985636314,6.807363003769278,0.0
14502,25.0,20.751954211267773,-11.969796068579416,0.0,4.117916409367489,21.797558885955116,1.2994074007160903,12.777042633273467,6.835763026259353,0.0
14503,25.0,20.704385835895405,-12.013458371630593,0.0,4.285777454813648,21.81561279499976,1.3011020353385412,12.776992314488496,6.864464588286167,0.0
14504,25.0,20.695946929216735,-12.057158467049328,0.0,4.455171389224647,21.8333277452755,1.3028404653504952,12.776975407252976,6.8933577079996144,0.0
14505,25.0,20.656553583884676,-12.100681344350003,0.0,4.626102984573905,21.850556717747068,1.304617074673567,12.776961200697471,6.92244587915769,0.0
14506,25.0,20.64080440356389,-11.451898441011965,0.0,4.792243993362674,21.875930577339616,3.4495157827722522,14.90627732790039,6.9588541026424116,0.9505369652267113
14507,25.0,20.628521846307226,-11.918102323772187,0.0,4.96549717537373,21.898204855295997,3.489880713307824,14.877370285407999,7.093354477430169,0.9505369652267113
14508,25.166666666666664,20.617770559790078,-12.31197127673073,0.0,5.140116870962644,21.913565426722116,1.317479538483508,12.791822747722236,7.066951625586328,0.0
14509,25.333333333333336,20.610595983343618,-12.36600177466613,0.0,5.31604806849331,21.92773363910427,1.3188226934941703,12.777322246963667,7.145871833706997,0.0
14510,25.5,20.60405092152765,-12.59672088720222,0.0,5.4932234770098765,21.94223646508095,1.3364389759960953,12.770077778852496,7.261974769420323,0.0
14511,25.66666666666667,20.597327425925048,-12.831659987876563,0.0,5.671564358195836,21.9568214743649,1.355229297721065,12.769777320532633,7.377398705408438,0.0
14512,25.83333333333333,20.590548962295717,-13.037775692080887,0.0,5.850981540358248,21.971416904930656,1.3716774467023767,12.770954923034456,7.485716024179447,0.0
14513,26.0,20.58375344003593,-13.235889773772499,0.0,6.031376595657137,21.986011571361505,1.3873441723431927,12.771427783132967,7.591883310845938,0.0
14514,26.16666666666667,20.576947100309514,-13.446292233063534,0.0,6.19074271092758,22.000506819573747,1.4040104944079261,12.77117349678006,7.700414966062462,0.0
14515,26.333333333333336,20.57017743187231,-13.668495006385209,0.0,6.3527316973406815,22.01487030458645,1.4217265014088967,12.770922957184714,7.811088611163895,0.0
14516,26.5,20.563459813443764,-13.894507394291853,0.0,6.51715636654236,22.029135058544313,1.4398241033387704,12.770946410952915,7.922069010572834,0.0
14517,26.666666666666664,20.556778184580107,-14.12211629248504,0.0,6.683816994953772,22.043343630759114,1.4580819508835945,12.771055300262876,8.032905203408127,0.0
14518,26.833333333333336,20.550111900205394,-14.429608967431037,0.0,6.852226836467472,22.05663283643774,1.4831285806733514,12.768817459509648,8.161912145347728,0.0
14519,27.0,20.543885290872602,-14.685345794511663,0.0,7.021307504037404,22.069563726278727,1.5042028161752483,12.770471693501069,8.280635193451257,0.0
14520,27.08333333333333,20.664282412091723,-14.924033313120296,0.0,7.191866070523475,22.08356874415178,1.523552350381075,12.771233960844341,8.370540981857223,0.0
14521,27.166666666666664,20.657730814117194,-15.149166680364697,0.0,7.363686613958081,22.097671794620272,1.5416822444480567,12.771794397990107,8.457359447791948,0.0
14522,27.25,20.65113730415467,-15.377805120168722,0.0,7.536557561987953,22.11112008261631,1.560123952476111,12.771833401374607,8.545193140934277,0.0
14523,27.333333333333336,20.640413316958455,-15.60879091042927,0.0,7.710274369960054,22.12375323026939,1.5788655935921394,12.771879077272665,8.633710115981694,0.0
14524,27.416666666666664,20.62587753152588,-15.829436101965701,0.0,7.884641770592448,22.135837942533502,1.5968132339774537,12.772258724850007,8.71988589184685,0.0
14525,27.5,20.620211836613507,-15.947133507422944,0.0,8.059475519467012,22.148946749734577,1.950909626650123,14.927672103664774,8.808859713866498,0.14882711524678308
14526,27.583333333333336,20.61400243810534,-16.164136141631392,0.0,8.074324183429654,22.161240076628243,1.9701003388692029,14.908901300529948,8.89842722965036,0.14882711524678308
14527,27.666666666666664,20.608194959629902,-16.324881393241487,0.0,8.08706446740006,22.17234666493581,1.984459761342549,14.90125811245852,8.976890701876442,0.14882711524678308
14528,27.75,20.602983226489304,-16.44983981026291,0.0,8.097792615107737,22.18301802140459,1.9944794696209485,14.906228239967206,9.043466815618254,0.14882711524678308
14529,27.833333333333336,20.597982546403717,-16.594228746983617,0.0,8.10660495470503,22.193399101842694,2.005949360884268,14.8974190627986,9.11412238334534,0.14882711524678308
14530,27.916666666666664,20.62422076467503,-16.729629686184385,0.0,8.11359603826904,22.204191646972465,2.0165580756955355,14.89109894378879,9.18234169436283,0.14882711524678308
14531,28.0,20.61914268861826,-16.85815686623877,0.0,8.11885695248627,22.215037557661915,1.6783992582051024,12.777914741645986,9.213191836910017,0.0
14532,28.166666666666664,15.421784872691443,-12.235007069066274,0.0,8.122473846169125,22.20904033656713,1.2742052156823032,12.777802374141645,8.210743108846819,0.0
14533,28.333333333333336,15.422165222548811,-12.205226575812686,0.0,8.124526715476055,22.202970477753738,1.452339212250182,13.932163247980341,8.256416935529547,0.07910543175141531
14534,28.5,15.42280206886662,-12.29619926958518,0.0,8.12508848158176,22.19509944287585,1.2803179097787862,12.774936580842752,8.318496991337836,0.0
14535,28.66666666666667,15.423315676612608,-12.173998689805861,0.0,8.124224388175058,22.19022958067351,3.4455377858467147,15.054497586121876,8.428317187459065,0.9505369652267113
14536,28.83333333333333,15.423211060855182,-12.788700908158798,0.0,8.121991737695248,22.180891427935787,1.320989592129264,12.770752150666102,8.509826333727315,0.0
14537,29.0,15.424723696497495,-13.172707661930831,0.0,8.11843997583242,22.167819338617846,1.352517848131631,12.764241798129204,8.636095674747231,0.0
14538,29.166666666666664,15.43542127365281,-12.789500051119523,0.0,7.94316423522875,22.162558327694416,1.3250880385566253,12.789692968338588,8.596628072305162,0.0
14539,29.333333333333336,15.436588975512882,-13.019815228353215,0.0,7.766642098911569,22.161342252501885,1.3416997616290924,12.77067697641946,8.688377575699231,0.0
14540,29.5,15.436799748245129,-13.051988343206471,0.0,7.589010033253502,22.16212663015057,1.3448927515374909,12.776553182665296,8.734296671687279,0.0
14541,29.666666666666664,15.436543113491204,-13.078463458265098,0.0,7.410403605710714,22.164016996712995,1.346925363098222,12.77705711516526,8.778751137353309,0.0
14542,29.833333333333336,15.443700846258292,-13.020025789630335,0.0,7.285270117416856,22.16797042659527,1.3421825007365127,12.779962890168285,8.804069644356488,0.0
14543,30.0,15.44266575298906,-13.024966510346347,0.0,7.107186532876134,22.17287606396746,1.3419080035542514,12.778046377558013,8.842671864660687,0.0
14544,29.91666666666667,20.511971520340577,-13.724695668487405,0.0,6.930260443731306,22.234791494524274,1.389504937881082,12.75805640715243,8.95307084243751,0.0
14545,29.83333333333333,20.483438469733123,-13.75070666928183,0.0,6.762878317630573,22.31485288207984,1.3856902211486095,12.77940780217623,8.916108689228214,0.0
14546,29.75,20.446548064076776,-13.768851763196011,0.0,6.594799333106257,22.37928516790368,1.3804816831257192,12.77998164058539,8.884949311405398,0.0
14547,29.66666666666667,20.409160469137333,-13.751322033737068,0.0,6.426201229838926,22.42010499340758,1.374812398890017,12.780184359535122,8.852239052688658,0.0
14548,29.58333333333333,20.35924518285683,-13.706051513828431,0.0,6.257252344400006,22.443176773053157,1.3687562913419526,12.780361388237607,8.817772480201162,0.0
14549,29.5,20.379763871801554,-13.64520380825121,0.0,6.088111808082825,22.45780715792626,1.362326350418653,12.780537354577532,8.781712374889887,0.0
14550,29.416666666666664,20.37304983203719,-13.622687559620092,0.0,6.004865533267263,22.469336305265404,1.3591333332629407,12.779198847073639,8.754374840461534,0.0
14551,29.333333333333336,20.367731686665223,-13.600074627581845,0.0,5.921134072125829,22.479660727862804,1.3561950870124784,12.779096746567705,8.726917294234047,0.0
14552,29.25,20.36295198035661,-13.575014147763403,0.0,5.836945578562456,22.48916586649201,1.3531608249669105,12.779141936158624,8.698920971678696,0.0
14553,29.16666666666667,20.358549068520762,-13.547808551296331,0.0,5.752326224513244,22.49791178808369,1.3500322911778413,12.779186948167357,8.670457544978692,0.0
14554,29.08333333333333,20.354501495911098,-13.453218039373844,0.0,5.7094886458921215,22.50704514333086,1.3416867190591857,12.78142938022103,8.627057663446928,0.0
14555,29.0,20.350233933922198,-13.415838429992979,0.0,5.6209740575306,22.515953280033028,1.3375220371060974,12.779654336254517,8.59617839287447,0.0
14556,28.5,20.34606008898728,-13.348379552526096,0.0,5.53223658344774,22.52404828617111,1.331311734200865,12.780515436892038,8.417395705900388,0.0
14557,28.0,20.342283859684855,-13.262222602164755,0.0,5.443296932951162,22.531116112683986,1.3236802498699458,12.781174981149789,8.231349647429257,0.0
14558,27.5,20.339018663327195,-13.15891861855594,0.0,5.354175461978499,22.537204028920236,1.3147641680192756,12.781793103188438,8.036808351099701,0.0
14559,27.0,20.34391466308938,-13.038651297756278,0.0,5.264892497646453,22.54260141511458,1.3045555782338514,12.782438462595474,7.833433055461881,0.0
14560,26.5,20.341485291529498,-12.933715025477861,0.0,5.17546862200678,22.54690767075477,3.5092697632827723,15.033925209361474,7.841883790309289,0.9505369652267113
14561,26.0,20.339586001182074,-12.752175353525615,0.0,5.085924905750399,22.550682477823724,3.4979415071981026,15.07020853722533,7.612508012775865,0.9505369652267113
14562,25.5,20.337963256547585,-12.716056262977613,0.0,5.224727537727691,22.55363510741762,3.494329662139256,15.069010891240508,7.415805433695114,0.9505369652267113
14563,25.0,20.336754874434202,-12.63512667023713,0.0,5.384106221396802,22.556202602756102,3.4876790628190335,15.075226606473445,7.203208106411373,0.9505369652267113
14564,24.5,20.331299686645774,-12.536353129375176,0.0,5.5405100918941725,22.558553588008444,3.4795039678400865,15.082093276113529,6.980910742325116,0.9505369652267113
14565,24.0,20.331326335123823,-12.42428182309384,0.0,5.69367134961405,22.560651310393133,3.470264426447883,15.089884411579858,6.749618547072638,0.9505369652267113
14566,23.5,20.330523821372,-12.295356299140288,0.0,5.843318449447128,22.562349808564438,3.4597232971071135,15.098886535509292,6.508024763933383,0.9505369652267113
14567,23.0,20.329915399551773,-12.193806700419406,0.0,5.989855640846568,22.562889584625463,3.4513424220129694,15.103876768740003,6.267324022564128,0.9505369652267113
14568,22.916666666666664,20.329880599965787,-12.300902244575688,0.0,6.132665491243728,22.564518962634676,3.4589593964020766,15.090326587802753,6.272927814868931,0.9505369652267113
14569,22.833333333333336,20.32833253271933,-12.367293371071229,0.0,6.271077374990239,22.5682657065336,3.4639804906602607,15.086235617146048,6.266031804800622,0.9505369652267113
14570,22.75,20.325709392642764,-12.439514109392642,0.0,6.4048403729332115,22.57369698450258,3.4691597248459316,15.08114493015983,6.260140574362382,0.9505369652267113
14571,22.66666666666667,20.284407290055814,-12.513183731682282,0.0,6.533720140302407,22.579379139277805,3.4744310470300963,15.076067531453148,6.254417267279495,0.9505369652267113
14572,22.58333333333333,20.28174777581241,-12.586860976014552,0.0,6.657503184856,22.585208912738874,3.4796910538084087,15.071112995375637,6.248507191622044,0.9505369652267113
14573,22.5,20.2790075295488,-12.659976890054486,0.0,6.77600094569369,22.591408571395025,3.484832706724568,15.06609116880592,6.242063333061801,0.9505369652267113
14574,22.416666666666664,20.276074833258036,-12.573344043967706,0.0,6.348498693877289,22.597100852940283,3.4778243186932634,15.076928202950766,6.193230173636006,0.9505369652267113
14575,22.333333333333336,20.313126625841587,-12.47260185787323,0.0,5.924060332817287,22.602417827681993,3.4691842260316545,15.085396659380628,6.140800878831871,0.9505369652267113
14576,22.25,20.31065309799014,-12.367989285170806,0.0,5.502997212119916,22.607032198583493,3.460244797934833,15.093612342876481,6.087027899910788,0.9505369652267113
14577,22.16666666666667,20.309488271220555,-12.256697994435493,0.0,5.085592055883734,22.610857071251452,3.4508590054555506,15.102339949389942,6.031057445463685,0.9505369652267113
14578,22.08333333333333,20.307771911224368,-12.143379107480722,0.0,4.672094199017232,22.614035216166812,3.4413620308369985,15.111100293630873,5.97408516410477,0.9505369652267113
14579,22.0,20.306378784691777,-12.03021301835913,0.0,4.262715195370086,22.61675802726948,3.431917885045949,15.119805186568435,5.916612329154503,0.9505369652267113
14580,22.166666666666664,20.474876991688877,-12.047174908685388,0.0,3.8576248617876208,22.6210892753177,3.4322975130460516,15.116064090591676,6.007867024430774,0.9505369652267113
14581,22.333333333333336,20.477376302966857,-11.970513048794759,0.0,3.445220363682575,22.62647137159447,3.425853634024184,15.124973562376443,6.072146859441449,0.9505369652267113
14582,22.5,20.50698732888092,-11.908601431534953,0.0,3.034098034195793,22.632210070261483,3.4201884804231315,15.130010424719059,6.140769356268614,0.9505369652267113
14583,22.66666666666667,20.539894778079518,-11.902806209983357,0.0,2.5963420884948842,22.637273323096608,3.4189273237173503,15.129134994182659,6.224611249386001,0.9505369652267113
14584,22.83333333333333,20.537587321233154,-11.870048034610926,0.0,2.2425778028740373,22.641294928782877,3.4163823203742605,15.131688034909809,6.302626357111115,0.9505369652267113
14585,23.0,20.548850576100747,-11.857162714745787,0.0,1.8861871616668815,22.644309172660808,3.41583960436935,15.130386080859413,6.387680967205611,0.9505369652267113
14586,23.166666666666664,20.543142719262246,-11.86256918699356,0.0,1.884365696716307,22.64763063403166,3.4158008466390273,15.12865216107806,6.47368344083824,0.9505369652267113
14587,23.333333333333336,20.541702264623495,-11.877282741889163,0.0,1.8824704552258178,22.65196594165838,3.415851644761188,15.127137398843145,6.559542708243709,0.9505369652267113
14588,23.5,20.539731503602212,-11.89315100890481,0.0,1.880487996124228,22.65720980049447,3.415917826778827,15.126317230460717,6.645101894965145,0.9505369652267113
14589,23.666666666666664,20.53728431058612,-11.906508194011456,0.0,1.8784024098783432,22.663005192400217,3.4159719989516355,15.126159670947601,6.730286869018355,0.9505369652267113
14590,23.833333333333336,20.534546940398066,-11.918305183470027,0.0,1.8761948285381673,22.669082703670256,3.416059862094075,15.126376494227328,6.815260246734687,0.9505369652267113
14591,24.0,20.531660423793202,-11.929935580365365,0.0,1.8738428112322887,22.675310978926724,3.4161992384078546,15.126776877734015,6.900061662988701,0.9505369652267113
14592,23.91666666666667,9.481508906926251,-12.49710905238109,0.0,1.8713195885911653,22.52014531328328,1.630473208818061,15.161940099422651,6.843743233267281,0.15821086350283062
14593,23.83333333333333,9.505159255502944,-12.221915345167018,0.0,1.8685931319591227,22.30963987118596,1.630473208818061,15.160071028947485,6.792970184140647,0.15821086350283062
14594,23.75,9.536907080396992,-11.991273127946164,0.0,1.865624969463096,22.13332423245727,1.630473208818061,15.157489772512925,6.741898781840671,0.15821086350283062
14595,23.666666666666664,9.563157490128289,-11.833132469937848,0.0,1.8623687062225605,22.012267251075937,1.630473208818061,15.154364496512011,6.690885973242904,0.15821086350283062
14596,23.58333333333333,9.58094423647317,-11.72809923299398,0.0,1.8587681583808255,21.931917821163843,1.630473208818061,15.151122707159985,6.639932162332723,0.15821086350283062
14597,23.5,9.592608588668545,-11.816105343050085,0.0,1.854754938657674,21.872862369251127,1.2742052156823032,12.777890534862522,6.589036860006447,0.0
14598,23.41666666666667,9.601168308525462,-11.755181174536176,0.0,1.8233025077961236,21.826436961988158,1.2742052156823032,12.777891391781518,6.538199676466429,0.0
14599,23.33333333333333,9.610373533426062,-11.706067668344538,0.0,1.7908297193421527,21.789096749603015,1.2742052156823032,12.777892231416523,6.487420662570424,0.0
14600,23.25,9.615803226437757,-11.665932862334307,0.0,1.7573748513095082,21.758664091223654,1.2742052156823032,12.777893054275864,6.4366994096334675,0.0
14601,23.16666666666667,9.620230583583734,-11.632378595757471,0.0,1.7229679885704807,21.733293853156383,1.2742052156823032,12.777893859824909,6.386035513171662,0.0
14602,23.08333333333333,9.623924964628475,-11.603394574993018,0.0,1.6876280609133136,21.711438789991263,1.2742052156823032,12.777894646504759,6.335429007330369,0.0
14603,23.0,9.62957595971255,-11.5776712841557,0.0,1.6513592079819313,21.692090879714367,1.2742052156823032,12.777895414822286,6.284879455832807,0.0
14604,23.0,6.145718600658314,-8.226763157363381,0.0,1.5796832962517093,21.66884754616105,3.0228510800412467,14.107824726472884,6.24683789430147,0.7765355785285526
14605,23.0,6.157276376349163,-7.960282014109363,0.0,1.5499966858894996,21.648581232262895,3.0228510800412467,14.125508560794117,6.209057080089133,0.7765355785285526
14606,23.0,6.158334679315338,-7.91462578229422,0.0,1.5199129672731628,21.633570270120437,3.0228510800412467,14.127393846736807,6.171502725066367,0.7765355785285526
14607,23.0,6.159117093440455,-7.735841833896187,0.0,1.489473050120897,21.62408134656316,3.0228510800412467,14.13966171382176,6.1341735342078145,0.7765355785285526
14608,23.0,6.159611002549567,-7.619920283260676,0.0,1.4586901257565816,21.61774269078494,3.0228510800412467,14.147579184906935,6.097068271312091,0.7765355785285526
14609,23.0,6.159941019807897,-7.516473684094397,0.0,1.4292201165972582,21.6125075840812,3.0228510800412467,14.154678839435405,6.060185711603801,0.7765355785285526
14610,23.0,6.160213773190493,-7.421061694226326,0.0,1.3454732134888652,21.60723661047267,3.0228510800412467,14.161179767836803,6.023524663812125,0.7765355785285526
14611,23.0,6.1604882634228035,-7.332537718439475,0.0,1.259905525270302,21.601699072268286,3.0228510800412467,14.1671445799044,5.987083952634988,0.7765355785285526
14612,23.0,6.160776323448553,-7.2503892746251175,0.0,1.1722619386508633,21.596044442171394,3.0228510800412467,14.172625530054198,5.950862434694784,0.7765355785285526
14613,23.0,6.161070147571964,-7.174257064209819,0.0,1.0741607988042075,21.590397318518942,3.0228510800412467,14.177661174468762,5.914858996227477,0.7765355785285526
14614,23.0,6.161363396690685,-7.1037075649363075,0.0,0.9822315705522361,21.584815638477746,3.0228510800412467,14.182289172155095,5.879072520918684,0.7765355785285526
14615,23.0,6.163130445745208,-7.038407974424329,0.0,0.8842195068520257,21.579301323663962,3.0228510800412467,14.186534343852736,5.84350197982256,0.7765355785285526
14616,23.0,6.173784021747621,-6.978516719726244,0.0,0.7778897908300099,21.5739747678158,3.0228510800412467,14.190302421022887,5.853629249137647,0.7765355785285526
14617,23.0,6.174059604272878,-6.922890692674588,0.0,0.6377594065392846,21.56850038458233,3.0228510800412467,14.193838228073037,5.86371500271439,0.7765355785285526
14618,23.0,6.174342251748283,-6.872233683439166,0.0,0.5323529166131894,21.562839619205114,3.0228510800412467,14.196992347854156,5.873817217886977,0.7765355785285526
14619,23.0,6.174633972817421,-6.828489209821667,0.0,0.41580459862158475,21.5570637726609,3.0228510800412467,14.199627917180317,5.883935920743303,0.7765355785285526
14620,23.0,6.174931314758961,-6.782762444638537,0.0,0.32310702756393156,21.551303596603944,3.0228510800412467,14.202416045669313,5.8940711460454525,0.7765355785285526
14621,23.0,6.175227687975096,-6.7362595888256935,0.0,0.22368315796143945,21.545595325284264,3.0228510800412467,14.205270612472612,5.904222908941728,0.7765355785285526
14622,23.0,6.1755212417872105,-6.691856307750628,0.0,0.20075491259948064,21.540215621209814,3.0228510800412467,14.20800477773951,5.914391230028342,0.7765355785285526
14623,23.0,6.175797708354018,-6.650400834117343,0.0,0.1795277583559223,21.535281783368244,3.0228510800412467,14.210566618887649,5.924576130569147,0.7765355785285526
14624,23.0,6.176051066150347,-6.610310246593587,0.0,0.15998649324033046,21.530715089770556,3.0228510800412467,14.213065614523243,5.934777628941254,0.7765355785285526
14625,23.0,6.17628539589229,-6.570186976024491,0.0,0.0,21.525826450258595,3.0228510800412467,14.215538911597925,5.944995761273204,0.7765355785285526
14626,23.0,6.176536134554184,-6.533832030875124,0.0,0.0,21.520925118010318,3.0228510800412467,14.217734261530016,5.955230539404166,0.7765355785285526
14627,23.0,6.176787319183828,-6.498243217472375,0.0,0.0,21.51636010298755,3.0228510800412467,14.219907520792674,5.965481989323696,0.7765355785285526
14628,22.916666666666664,5.995379962246901,-6.266456097707322,0.0,0.0,21.510936055661116,3.0228510800412467,14.236564109456129,5.928317298724233,0.7765355785285526
14629,22.833333333333336,5.995657512886064,-6.180924951856494,0.0,0.0,21.50506409177842,3.0228510800412467,14.242319812334607,5.891041491937108,0.7765355785285526
14630,22.75,5.995957818045301,-6.126006752656749,0.0,0.0,21.49934390725582,3.0228510800412467,14.245822107034115,5.853643440217337,0.7765355785285526
14631,22.66666666666667,5.996250181127409,-6.070317218957728,0.0,0.0,21.493965637190122,3.0228510800412467,14.249415879225166,5.816122713003288,0.7765355785285526
14632,22.58333333333333,5.996524880270137,-6.015083808583181,0.0,0.0,21.488843597029742,3.0228510800412467,14.253001827598363,5.778479246379721,0.7765355785285526
14633,22.5,5.996786296528343,-5.960279174411862,0.0,0.0,21.483842611030116,3.0228510800412467,14.256568933687726,5.740712622583923,0.7765355785285526
14634,22.416666666666664,5.997041330783588,-5.905935320490666,0.0,0.0,21.478881323946933,3.0228510800412467,14.260106950209718,5.702822402483882,0.7765355785285526
14635,22.333333333333336,5.997294131204521,-5.852171290573822,0.0,0.0,21.473933545625005,3.0228510800412467,14.263604472822976,5.664808523669509,0.7765355785285526
14636,22.25,5.997546031354464,-5.799037173067788,0.0,0.0,21.468997777873653,3.0228510800412467,14.267057583844357,5.626670561946915,0.7765355785285526
14637,22.16666666666667,5.997797107633301,-5.746607237027556,0.0,0.0,21.4640754889322,3.0228510800412467,14.270460857368631,5.58840806696411,0.7765355785285526
14638,22.08333333333333,5.998047286395421,-5.69487997434664,0.0,0.0,21.459164151994283,3.0228510800412467,14.273814104539055,5.550020982439376,0.7765355785285526
14639,22.0,5.998296697217516,-5.643887251711541,0.0,0.0,21.454258482089656,3.0228510800412467,14.277114399520816,5.511508858222828,0.7765355785285526
14640,21.916666666666664,6.125002874056443,-5.691344021819513,0.0,0.0,21.44993761951466,3.0228510800412467,14.273159444616873,5.477557768655302,0.7765355785285526
14641,21.833333333333336,6.125221920912425,-5.646471554028776,0.0,0.0,21.445889211906717,3.0228510800412467,14.27609004999526,5.44340042388574,0.7765355785285526
14642,21.75,6.125426929360069,-5.6000166197642285,0.0,0.0,21.44181784374372,3.0228510800412467,14.279136782444661,5.409042686976424,0.7765355785285526
14643,21.66666666666667,6.125632873560899,-5.553982398175256,0.0,0.0,21.4376563463091,3.0228510800412467,14.282144542028616,5.374483954031768,0.7765355785285526
14644,21.58333333333333,6.125843178660029,-5.508545831160742,0.0,0.0,21.433461446455325,3.0228510800412467,14.285105583211175,5.339723925763253,0.7765355785285526
14645,21.5,6.126054998158984,-5.463809359030268,0.0,0.0,21.42929870021872,3.0228510800412467,14.288018537403467,5.304761980004593,0.7765355785285526
14646,21.416666666666664,6.1262650349220955,-5.419782037635775,0.0,0.0,21.42520012245908,3.0228510800412467,14.29088574457357,5.269597470237429,0.7765355785285526
14647,21.333333333333336,6.1264716834404505,-5.376479212284039,0.0,0.0,21.421170800329328,3.0228510800412467,14.293706495098341,5.234230148341397,0.7765355785285526
14648,21.25,6.126674695575887,-5.333861833266436,0.0,0.0,21.417206191079746,3.0228510800412467,14.296483195286,5.198659323867144,0.7765355785285526
14649,21.166666666666664,6.12687430721187,-5.291932753753678,0.0,0.0,21.413301586846153,3.0228510800412467,14.299215130312366,5.162884402565149,0.7765355785285526
14650,21.083333333333336,6.1270707622752845,-5.250656186427799,0.0,0.0,21.40945471539773,3.0228510800412467,14.301904688684397,5.126905069806138,0.7765355785285526
14651,21.0,6.1272641818225795,-5.210039886541308,0.0,0.0,21.405665174951597,3.0228510800412467,14.304551213105697,5.090720696040773,0.7765355785285526
14652,21.0,5.353144858157816,-11.054947523570682,0.0,0.0,21.313308237052958,1.2742052156823032,12.777884463694617,5.090827134076319,0.0
14653,21.0,5.355305615584444,-10.886871059040521,0.0,0.0,21.183641882219344,1.2742052156823032,12.777884475100842,5.090941641703785,0.0
14654,21.0,5.358312952176991,-10.730227958917062,0.0,0.0,21.062814183441336,1.2742052156823032,12.777884483705495,5.091056169684543,0.0
14655,21.0,5.361090019600357,-10.613363586996712,0.0,0.0,20.97270070267108,1.2742052156823032,12.777884492308633,5.0911707153553705,0.0
14656,21.0,5.363146524673561,-10.534810861307378,0.0,0.0,20.912164129896947,1.2742052156823032,12.777884500902083,5.0912852709206975,0.0
14657,21.0,5.364522633036546,-10.48221741069408,0.0,0.0,20.87166575552524,1.2742052156823032,12.777884509513937,5.091399850593818,0.0
14658,21.0,5.36544250860047,-10.444466123861808,0.0,0.0,20.842621733387706,1.2742052156823032,12.77788451809767,5.091514432064767,0.0
14659,21.0,5.3661030389149005,-10.41476594125113,0.0,0.0,20.819788670297683,1.2742052156823032,12.777884526723753,5.0916290483826785,0.0
14660,21.0,5.3666232522748825,-10.389739630827494,0.0,0.0,20.800559086852907,1.2742052156823032,12.777884535323757,5.091743678118787,0.0
14661,21.0,5.3670620419454895,-10.367823228561152,0.0,0.0,20.783725575671482,1.2742052156823032,12.777884543922742,5.0918583203921886,0.0
14662,21.0,5.367446641351902,-10.348185177410713,0.0,0.0,20.76864624132977,1.2742052156823032,12.777884552540776,5.091972989724628,0.0
14663,21.0,5.36779154745542,-10.330261469887809,0.0,0.0,20.75488576877907,1.2742052156823032,12.777884561125438,5.092087659630808,0.0
14664,20.916666666666668,5.277286058130623,-10.310414813696601,0.0,0.0,20.739634257231895,1.2742052156823032,12.777883161574804,5.051327967182044,0.0
14665,20.833333333333332,5.277636364616131,-10.289531292124309,0.0,0.0,20.723580603459222,1.2742052156823032,12.777884137856569,5.010437284568693,0.0
14666,20.75,5.278005946225599,-10.269250227324951,0.0,0.0,20.70798891100906,1.2742052156823032,12.777885098713867,4.9694164723890815,0.0
14667,20.666666666666668,5.278365413155659,-10.250207824274733,0.0,0.0,20.69335075353155,1.2742052156823032,12.777886042950493,4.9282651084946805,0.0
14668,20.583333333333332,5.278703249521894,-10.232275476776206,0.0,0.0,20.67956695593728,1.2742052156823032,12.777886968910794,4.886983140317643,0.0
14669,20.5,5.2790216527058815,-10.215105125959916,0.0,0.0,20.66636883153227,1.2742052156823032,12.777887876904613,4.845570168192264,0.0
14670,20.416666666666668,5.279326766159054,-10.198423492919051,0.0,0.0,20.653545431878253,1.2742052156823032,12.77788876624091,4.804025806665218,0.0
14671,20.333333333333332,5.27962340305558,-10.18208464619265,0.0,0.0,20.640984151108654,1.2742052156823032,12.777889635179129,4.762349982755296,0.0
14672,20.25,5.2799141079225125,-10.165964630734376,0.0,0.0,20.62858935396609,1.2742052156823032,12.777890484055733,4.72054230806169,0.0
14673,20.166666666666668,5.280201025774652,-10.150042937786676,0.0,0.0,20.61634529287583,1.2742052156823032,12.777891312175008,4.678602413713613,0.0
14674,20.083333333333332,5.280484490663876,-10.134338190110045,0.0,0.0,20.604266438571003,1.2742052156823032,12.777892117731334,4.636530200118398,0.0
14675,20.0,5.280764158917366,-10.118850163176374,0.0,0.0,20.592352705649446,1.2742052156823032,12.77789290109041,4.594325284636432,0.0
14676,20.083333333333332,3.9027056957556443,-10.081532896185246,0.0,0.0,20.563582251606903,1.2742052156823032,12.777898331773395,4.636526939616164,0.0
14677,20.166666666666668,3.9027056957556443,-10.03832870610253,0.0,0.0,20.530281834163304,1.2742052156823032,12.777897524556451,4.678599162159458,0.0
14678,20.25,3.9027056957556443,-10.002083416732242,0.0,0.0,20.50236895821481,1.2742052156823032,12.777896693403207,4.720539066136407,0.0
14679,20.333333333333336,3.9027056957556443,-9.975337872429161,0.0,0.0,20.481795603362652,1.2742052156823032,12.77789584129497,4.7623467505221795,0.0
14680,20.416666666666664,3.9027056957556443,-9.955415417075852,0.0,0.0,20.466489911943643,1.2742052156823032,12.777894967886567,4.8040225847275835,0.0
14681,20.5,3.9027056957556443,-9.939181971662856,0.0,0.0,20.454030370406972,1.2742052156823032,12.777894073961651,4.845566956568178,0.0
14682,20.583333333333332,3.9027056957556443,-9.924750883830841,0.0,0.0,20.442960112122016,1.2742052156823032,12.777893161303046,4.886979939003086,0.0
14683,20.666666666666668,3.9027056957556443,-9.911338539170078,0.0,0.0,20.432674303600162,1.2742052156823032,12.777892229608735,4.928261917997495,0.0
14684,20.75,3.9027056957556443,-9.89868886594776,0.0,0.0,20.42297541747884,1.2742052156823032,12.777891279645939,4.969413292658998,0.0
14685,20.833333333333332,3.9027056957556443,-9.886693909772557,0.0,0.0,20.413780218471377,1.2742052156823032,12.77789031314569,5.010434115517026,0.0
14686,20.916666666666668,3.9027056957556443,-9.875258373737168,0.0,0.0,20.405015200584042,1.2742052156823032,12.777889329866396,5.051324809456504,0.0
14687,21.0,3.9027056957556443,-9.864288412271604,0.0,0.0,20.396607966613267,1.2742052156823032,12.777888330465508,5.0920857347048925,0.0
14688,20.916666666666668,3.9027056957556443,-9.852536134868165,0.0,0.0,20.38759094249187,1.2742052156823032,12.777883162244251,5.051327966839341,0.0
14689,20.833333333333332,3.9027056957556443,-9.83970115800438,0.0,0.0,20.377741047137107,1.2742052156823032,12.777884137856688,5.010437284568632,0.0
14690,20.75,3.9027056957556443,-9.826184476552767,0.0,0.0,20.367360878714113,1.2742052156823032,12.777885098713881,4.969416472389078,0.0
14691,20.666666666666668,3.9027056957556443,-9.812432673324262,0.0,0.0,20.356795067264983,1.2742052156823032,12.777886042950493,4.9282651084946805,0.0
14692,20.583333333333332,3.9027056957556443,-9.798682584640831,0.0,0.0,20.346226616607193,1.2742052156823032,12.777886968910794,4.886983140317643,0.0
14693,20.5,3.9027056957556443,-9.784991161268843,0.0,0.0,20.33569971741945,1.2742052156823032,12.777887876904613,4.845570168192264,0.0
14694,20.416666666666668,3.9027056957556443,-9.771341427572995,0.0,0.0,20.325201466080255,1.2742052156823032,12.77788876624091,4.804025806665218,0.0
14695,20.333333333333332,3.9027056957556443,-9.757711353555601,0.0,0.0,20.31471502936565,1.2742052156823032,12.777889635179129,4.762349982755296,0.0
14696,20.25,3.9027056957556443,-9.744092903199768,0.0,0.0,20.30423436352225,1.2742052156823032,12.777890484055733,4.72054230806169,0.0
14697,20.166666666666668,3.9027056957556443,-9.730487592820978,0.0,0.0,20.29376078996383,1.2742052156823032,12.777891312175008,4.678602413713613,0.0
14698,20.083333333333332,3.9027056957556443,-9.716898566161408,0.0,0.0,20.283296879770994,1.2742052156823032,12.777892117731334,4.636530200118398,0.0
14699,20.0,3.9027056957556443,-9.703327353637293,0.0,0.0,20.272843955463657,1.2742052156823032,12.77789290109041,4.594325284636432,0.0
14700,19.908333333333328,3.9027056957556443,-9.689751910761675,0.0,0.0,20.26237543452005,1.2742052156823032,12.777883961351666,4.550765150555162,0.0
14701,19.816666666666666,3.9027056957556443,-9.676142668822465,0.0,0.0,20.251885640219385,1.2742052156823032,12.777885127930347,4.506969000651529,0.0
14702,19.725,3.9027056957556443,-9.662526392451948,0.0,0.0,20.24138358514182,1.2742052156823032,12.777886269080977,4.4629414215329355,0.0
14703,19.633333333333333,3.9027056957556443,-9.648916512387215,0.0,0.0,20.23087935128161,1.2742052156823032,12.777887380438347,4.418682128759992,0.0
14704,19.541666666666664,3.9027056957556443,-9.635319431546584,0.0,0.0,20.220378173855245,1.2742052156823032,12.777888462152058,4.37419035418587,0.0
14705,19.45,3.9027056957556443,-9.621736212596993,0.0,0.0,20.209881293148477,1.2742052156823032,12.777889511727933,4.329465810747711,0.0
14706,19.358333333333334,3.9027056957556443,-9.60816562416801,0.0,0.0,20.19938815061379,1.2742052156823032,12.777890529338016,4.284507760256893,0.0
14707,19.266666666666666,3.9027056957556443,-9.594606414080351,0.0,0.0,20.18889811847938,1.2742052156823032,12.77789151241793,4.239315910502019,0.0
14708,19.175,3.9027056957556443,-9.581057685035455,0.0,0.0,20.17841081181926,1.2742052156823032,12.777892461144887,4.1938895356703165,0.0
14709,19.083333333333332,3.9027056957556443,-9.567518927933005,0.0,0.0,20.167926123960044,1.2742052156823032,12.777893372906044,4.148228337011927,0.0
14710,18.991666666666667,3.9027056957556443,-9.553943149105713,0.0,0.0,20.15740803197182,1.2742052156823032,12.777894247904685,4.102331614446568,0.0
14711,18.9,3.9027056957556443,-9.540338431016876,0.0,0.0,20.146863043465338,1.2742052156823032,12.777895083473828,4.056199068415696,0.0
14712,18.825,3.9027056957556443,-9.526932458778377,0.0,0.0,20.136474545025358,1.2742052156823032,12.777903195411529,4.016790056720182,0.0
14713,18.75,3.9027056957556443,-9.513780938585372,0.0,0.0,20.126272860545566,1.2742052156823032,12.777903612270308,3.9772594357062934,0.0
14714,18.675,3.9027056957556443,-9.500780628794828,0.0,0.0,20.11618735918329,1.2742052156823032,12.77790399959275,3.9376026849755394,0.0
14715,18.6,3.9027056957556443,-9.48780013608058,0.0,0.0,20.106117084439372,1.2742052156823032,12.777904357257896,3.8978198067990766,0.0
14716,18.525,3.9027056957556443,-9.474850773696689,0.0,0.0,20.096070868730393,1.2742052156823032,12.77790468571159,3.857910465973775,0.0
14717,18.45,3.9027056957556443,-9.461906601901635,0.0,0.0,20.086028652248007,1.2742052156823032,12.777904984135532,3.8178745345892073,0.0
14718,18.375,3.9027056957556443,-9.448964807841628,0.0,0.0,20.07598824677787,1.2742052156823032,12.777905251789143,3.7777117584534574,0.0
14719,18.3,3.9027056957556443,-9.436044739153365,0.0,0.0,20.065964606930777,1.2742052156823032,12.777905488533285,3.7374218608770935,0.0
14720,18.225,3.9027056957556443,-9.423156615418048,0.0,0.0,20.05596564975714,1.2742052156823032,12.777905692668167,3.6970048258716903,0.0
14721,18.15,3.9027056957556443,-9.410300238406219,0.0,0.0,20.04599125173385,1.2742052156823032,12.777905864749568,3.6564603804160294,0.0
14722,18.075,3.9027056957556443,-9.397471100273016,0.0,0.0,20.036037958194882,1.2742052156823032,12.777906003800915,3.6157883234047103,0.0
14723,18.0,3.9027056957556443,-9.384664995182105,0.0,0.0,20.02610254624948,1.2742052156823032,12.777906109269962,3.57498847170844,0.0
14724,18.0,3.9027056957556443,-9.372622322363398,0.0,0.0,20.01676129326794,1.2742052156823032,12.777910836364155,3.5749858066952878,0.0
14725,18.0,3.9027056957556443,-9.361453201353974,0.0,0.0,20.008091190931037,1.2742052156823032,12.777910837320029,3.574985806156395,0.0
14726,18.0,3.9027056957556443,-9.350838108167244,0.0,0.0,19.99985105230201,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14727,18.0,3.9027056957556443,-9.340472386007894,0.0,0.0,19.991805862501398,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14728,18.0,3.9027056957556443,-9.330207539020103,0.0,0.0,19.983840894964004,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14729,18.0,3.9027056957556443,-9.320012515268044,0.0,0.0,19.975932029372196,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14730,18.0,3.9027056957556443,-9.30989784742187,0.0,0.0,19.96808726226639,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14731,18.0,3.9027056957556443,-9.299873156827898,0.0,0.0,19.960313909729933,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14732,18.0,3.9027056957556443,-9.289937521057851,0.0,0.0,19.952611163180308,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14733,18.0,3.9027056957556443,-9.280084673176974,0.0,0.0,19.944974096269657,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14734,18.0,3.9027056957556443,-9.270307941677318,0.0,0.0,19.93739747516066,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14735,18.0,3.9027056957556443,-9.260602546429599,0.0,0.0,19.929877530177173,1.2742052156823032,12.777910837320219,3.5749858061562856,0.0
14736,17.916666666666668,4.134483432023056,-9.25558681499389,0.0,0.0,19.925966817121967,1.2742052156823032,12.777896353890831,3.5318042867595403,0.0
14737,17.833333333333332,4.134483432023056,-9.252354530033434,0.0,0.0,19.92344692069867,1.2742052156823032,12.777896748778126,3.4883927180024807,0.0
14738,17.75,4.134483432023056,-9.248061687586016,0.0,0.0,19.920104349167104,1.2742052156823032,12.777897102082958,3.444758943409144,0.0
14739,17.666666666666668,4.134483432023056,-9.241919926531418,0.0,0.0,19.91532956103959,1.2742052156823032,12.777897409753509,3.400902421334974,0.0
14740,17.583333333333332,4.134483432023056,-9.234352030325892,0.0,0.0,19.909449136380616,1.2742052156823032,12.77789766961984,3.35682287510232,0.0
14741,17.5,4.134483432023056,-9.225983353173563,0.0,0.0,19.90294632650882,1.2742052156823032,12.777897881759777,3.3125197670761737,0.0
