,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
14742,17.416666666666668,4.134483432023056,-9.217224730911285,0.0,0.0,19.896138710291822,1.2742052156823032,12.777898045108518,3.267992563306615,0.0
14743,17.333333333333332,4.134483432023056,-9.208263030389611,0.0,0.0,19.88917084420794,1.2742052156823032,12.777898157500116,3.223241005256062,0.0
14744,17.25,4.134483432023056,-9.199167505137696,0.0,0.0,19.88209641177733,1.2742052156823032,12.777898219013693,3.1782645713763964,0.0
14745,17.166666666666668,4.134483432023056,-9.18996943037136,0.0,0.0,19.874939739261404,1.2742052156823032,12.777898228570507,3.1330627333283725,0.0
14746,17.083333333333332,4.134483432023056,-9.180693402551572,0.0,0.0,19.86771997988439,1.2742052156823032,12.777898184012786,3.0876352472857684,0.0
14747,17.0,4.134483432023056,-9.171362330767778,0.0,0.0,19.860454977082817,1.2742052156823032,12.777898085421777,3.0419816021907735,0.0
14748,17.0,6.016350105367035,-7.584277128482114,18.81378564892281,0.0,20.293055495091796,1.8570871704686176,14.64189737359225,3.051550407077843,0.2588451928428508
14749,17.0,5.994083645037896,-9.968772032678917,0.0,0.0,20.47615122194222,1.2742052156823032,12.777870570593832,3.061192669255711,0.0
14750,17.0,5.9894172407762705,-9.90703693089767,0.0,0.0,20.428382266387583,1.2742052156823032,12.777872155995896,3.070847399918246,0.0
14751,17.0,5.991549418601187,-8.217453648591674,0.0,0.0,20.32456835607108,3.0228510800412467,13.846531627152467,3.0805411473190376,0.7765355785285526
14752,17.0,5.996164080461218,-3.1319344711690444,0.6926382248153243,0.0493637314041783,20.317458963836003,3.0228510800412467,14.273763931931548,3.0902741177007007,0.7765355785285526
14753,17.0,5.996485151953605,-6.879429961294036,0.0,0.06205080998933429,20.31494472045087,3.0228510800412467,13.944001309432275,3.1000464733534097,0.7765355785285526
14754,17.0,5.996602838724735,-5.898106825012151,0.0,0.1904082193474587,20.31348823944201,3.0228510800412467,14.01669436116961,3.1098584076153846,0.7765355785285526
14755,17.0,5.996179177769301,-5.8649749825644495,0.0,0.3849293242398804,20.313495152962982,3.0228510800412467,14.01916909126406,3.1197101097233686,0.7765355785285526
14756,17.0,5.992126248453175,-5.876684489779131,0.0,0.6266493931087243,20.315087259199238,3.0228510800412467,14.01846974468645,3.12960174583831,0.7765355785285526
14757,17.0,5.992054002181416,-5.889108777228589,0.0,0.7917684337926183,20.317453143178685,3.0228510800412467,14.017792554819364,3.139533516040775,0.7765355785285526
14758,17.0,5.991347849618078,-5.900317416225609,0.0,0.9881040823157486,20.32023646195536,3.0228510800412467,14.017246463967565,3.1495056052213193,0.7765355785285526
14759,17.0,5.986911743608296,-5.910820400005006,0.0,1.2421837064354524,20.32371866065531,3.0228510800412467,14.016820658031733,3.1595182011999032,0.7765355785285526
14760,17.416666666666664,7.30325734707214,-6.225091350955604,29.957850634161375,2.735288396399832,20.936677317457107,3.1228605520844797,16.513894689346042,3.398121789914357,0.8209476088969184
14761,17.833333333333336,7.232007384260935,-7.052612802840238,20.41880885598046,2.9156392472156036,21.135286538845627,2.1485281478617746,15.114395619756912,3.631455964417151,0.3882677892642763
14762,18.25,7.213778249487122,-4.321914529541225,8.324248202329295,3.09259765625834,21.111373943324775,4.097192956307184,15.731808739144544,3.8595352410534294,1.2536274285295608
14763,18.666666666666668,7.220647064843916,-2.8128143397925527,5.127931466774478,3.267364222406671,21.123212412586998,4.097192956307184,15.608298561243231,4.082404757830581,1.2536274285295608
14764,19.083333333333336,7.219274537670437,-3.2327201580711256,6.010235478581137,3.441016334205532,21.13717195941059,3.2009850766091255,15.94386496752485,4.300113228309278,0.8556410102799679
14765,19.5,7.21808346966134,-3.5613643668855524,5.759990603887723,3.614535741685655,21.14467271726839,3.046523712263396,14.840804540162635,4.591393630165741,0.7765355785285526
14766,19.916666666666668,7.217578534240422,-3.659767532326946,5.542670279190513,3.6467182837993484,21.14907588073663,3.0548840667763693,14.830453918714676,4.818158486280114,0.7765355785285526
14767,20.333333333333332,7.217152538060933,-3.71381126149802,5.335204804846698,3.685128946476394,21.154197739775643,3.059095101025997,14.816577414019111,5.0296978719472065,0.7765355785285526
14768,20.75,7.216659126598068,-3.8343086131973307,5.143325063868323,3.729127677428071,21.160451090921356,3.068840180584684,14.800374182389085,5.254081518404221,0.7765355785285526
14769,21.166666666666668,7.216059667216303,-3.9491821234896567,4.965502615281192,3.780527779956094,21.167695908830765,3.078082417190665,14.787399653839522,5.469622414719934,0.7765355785285526
14770,21.58333333333333,7.215366381880612,-4.087196774925472,4.800238612378206,3.8678192413216617,21.17571773239763,3.0892259291956647,14.774522831159107,5.685225267882634,0.7765355785285526
14771,22.0,7.22496645822541,-4.212300489568079,4.646272036935189,3.9264356181748905,21.18459803053061,3.099197492565679,14.763555719207085,5.8911848362957215,0.7765355785285526
14772,22.0,21.034251217206837,-11.414058808461958,0.0,3.990617019928587,21.24241754774024,3.127818149493302,13.909547162265921,5.972887363319075,0.7765355785285526
14773,22.000000000000004,21.007877909459822,-12.369271844262812,0.0,4.112663656331571,21.31300119755871,1.3884560976818945,12.774126374153193,5.9962548685480455,0.0
14774,22.0,20.975366997753706,-12.545912859807038,0.0,4.2427474341838245,21.37459558455952,1.39690240153865,12.774508784220238,6.022685805867163,0.0
14775,22.0,20.946806920415636,-12.700106230300472,0.0,4.379195436454743,21.421115833471998,1.4050562683533743,12.774664237220392,6.048658685026818,0.0
14776,22.0,20.92521831042754,-12.83510745163126,0.0,4.522432826061403,21.455616451424394,1.4128962774069933,12.774823682515432,6.073518200482374,0.0
14777,22.0,20.909276615617188,-12.95796915559976,0.0,4.6728736205792565,21.483831103685347,1.420392467128972,12.77499015241515,6.097141104621877,0.0
14778,22.0,20.896300099277646,-13.049158504621767,0.0,4.85360775512327,21.51010317243115,1.4254400005760242,12.775951086922712,6.11330211089432,0.0
14779,22.0,20.884226473851456,-13.130985657978135,0.0,5.039272446977778,21.536269613666345,1.4296047438248043,12.776299202488392,6.127286531240098,0.0
14780,22.0,20.809967681993257,-13.207360810345133,0.0,5.2297075322511,21.56145080180616,1.4333813689183703,12.7764550925638,6.1403280610725925,0.0
14781,22.0,20.79392190201329,-13.278651570786561,0.0,5.424726476764823,21.585837911026772,1.4368025704770369,12.776596287861322,6.152372291265491,0.0
14782,22.0,20.774984468275697,-13.345195553253319,0.0,5.624113196382412,21.60982009280864,1.4398558281346936,12.776740153177904,6.163366800153001,0.0
14783,22.0,20.756207465936026,-13.407285539574925,0.0,5.827620207893803,21.633575415157104,1.4425457412135676,12.776880483036706,6.1733306237279235,0.0
14784,22.166666666666664,20.745178956909587,-13.47879892968957,0.0,6.034967920748456,21.658289104045462,1.4459044271794312,12.776636561551536,6.261055028281705,0.0
14785,22.333333333333336,20.73365509191344,-13.547462862482744,0.0,6.245844913194355,21.684198593335992,1.4489272043784798,12.776764841871131,6.3471007037106535,0.0
14786,22.5,20.721516713591992,-13.589128463162382,0.0,6.430105166607559,21.710888309259136,1.4495868534669134,12.777584758484116,6.4255284008475035,0.0
14787,22.66666666666667,20.70896304981976,-13.648983256070196,0.0,6.6465444835832495,21.73780968372255,1.4516430708518566,12.777070226180491,6.508216760134798,0.0
14788,22.83333333333333,20.6962564034091,-13.707766140464711,0.0,6.865588798611116,21.764652925908994,1.4536896057739572,12.777126702782354,6.5900980152004465,0.0
14789,23.0,20.683545595238556,-13.76355873477311,0.0,7.086814048951944,21.791331475462407,1.4554917520069128,12.777163206046257,6.670736907889424,0.0
14790,23.166666666666664,20.670872764900334,-13.721430571130789,0.0,6.99244050475272,21.816447112523658,1.4492676891050709,12.780103218140523,6.7268760412263955,0.0
14791,23.333333333333336,20.658936473660095,-13.661900698475694,0.0,6.883431677054889,21.839366790414346,1.441465273892411,12.780710207811833,6.7794581233117475,0.0
14792,23.5,20.64805943672673,-13.597242994841341,0.0,6.75892903120991,21.860320095370856,1.4333771720881776,12.78084942278804,6.831100905790965,0.0
14793,23.666666666666664,20.63813478532918,-13.52789883211582,0.0,6.61820331836034,21.879782414441703,1.4250471178630448,12.780976173209849,6.881704874766005,0.0
14794,23.833333333333336,20.62893130520375,-13.455450722403368,0.0,6.460661875084428,21.897867870125907,1.4165972857048366,12.781059718936175,6.93165103708963,0.0
14795,24.0,20.62039719723159,-13.332987731913947,0.0,6.263790289109072,21.915042073839,1.4040631164165853,12.78269780343059,6.9691770108957956,0.0
14796,24.16666666666667,20.61232123869292,-13.250720308625393,0.0,6.071584356624691,21.931294103674468,1.394800900770599,12.781482177021644,7.01691322171112,0.0
14797,24.33333333333333,20.6358044547288,-13.173717529185714,0.0,5.861797434909152,21.94709387742947,1.386179638773235,12.781273048075404,7.065587748825289,0.0
14798,24.5,20.628407289030562,-13.063805805561852,0.0,5.633429939335641,21.962350381172868,1.3749018707992866,12.782402431684417,7.106003077696624,0.0
14799,24.666666666666664,20.628960627548583,-12.991060312676664,0.0,5.389256099121319,21.97662977396982,1.3667084100178277,12.781197889206494,7.155738051480388,0.0
14800,24.83333333333333,20.622324208416956,-12.899546044198111,0.0,5.1137442363830115,21.989819794332938,1.3572146853445215,12.781784735039134,7.200711195259244,0.0
14801,25.0,20.61623087976052,-12.838895968375526,0.0,4.836410558369112,22.001751546423826,1.3503707290357134,12.780713611445492,7.253389820858968,0.0
14802,25.16666666666667,20.610753912154077,-12.845309112696562,0.0,5.086728118539519,22.01534759152093,1.349064852145912,12.778376355869149,7.321345455413053,0.0
14803,25.33333333333333,20.59674006923284,-12.867087027322649,0.0,5.340435526404549,22.031798016726658,1.349000039038449,12.777847049074204,7.39139932143162,0.0
14804,25.5,20.588930993948395,-12.185420422694303,0.0,5.597310743532819,22.05914907743759,3.4897977123076527,14.911238442395248,7.4619240089430035,0.9505369652267113
14805,25.66666666666667,20.58321135947816,-13.018811410392685,0.0,5.857114372969862,22.080286453420054,3.5656935831503382,14.837853951245158,7.75182153867339,0.9505369652267113
14806,25.83333333333333,20.565285165132163,-13.14671282973599,0.0,6.1195936395533135,22.095929363124483,1.3687911499114467,12.800206099458459,7.641803323352037,0.0
14807,26.0,20.557868014243926,-13.423968695705117,0.0,6.39079709677053,22.108997912577067,1.387827705275988,12.770048481615687,7.775524226670385,0.0
14808,26.0,20.647088879219055,-13.669315650919986,0.0,6.656068078927676,22.121911379816996,1.4077448471733747,12.76988077524581,7.84401179840661,0.0
14809,26.0,20.641060709757742,-13.897929017210814,0.0,6.9230518049665335,22.134679421292088,1.426329490026324,12.77060880806576,7.91005829970058,0.0
14810,26.0,20.635108288115454,-14.121075577494029,0.0,7.191479606926792,22.14720646494378,1.4444195385519858,12.77097614180618,7.974985515227605,0.0
14811,26.0,20.62925646939405,-14.347649145131973,0.0,7.461088613949079,22.159459909011208,1.4628009174705,12.77103840800132,8.04094809663898,0.0
14812,26.0,20.618134153130946,-14.57497502825459,0.0,7.731624596848807,22.17137077765127,1.481295251381972,12.77116523499901,8.107248843554414,0.0
14813,26.0,20.604871869446008,-14.78821973387476,0.0,8.002844261562931,22.183057972343388,1.4986426243532558,12.771722708537679,8.170163940790863,0.0
14814,26.0,20.59937749921115,-14.97909533487366,0.0,8.161156088332548,22.19436511681431,1.51410853109896,12.772495126479676,8.22776359893573,0.0
14815,26.0,20.594060637972305,-15.184119056087983,0.0,8.32145932613294,22.20523968555827,1.5307189810520194,12.772223288214462,8.289111126614028,0.0
14816,26.0,20.588949020769135,-15.493817646681158,0.0,8.453431537510633,22.21454817330174,1.5563068776083524,12.769457659478958,8.37673981333179,0.0
14817,26.0,20.584604436689393,-15.729219702382654,0.0,8.6141918901146,22.22324183634114,1.5761390774938282,12.771512473691372,8.445734147872235,0.0
14818,26.0,20.611662889049985,-15.96270242823442,0.0,8.776122594291767,22.23272219799413,1.5954732662636102,12.771820207839088,8.51419403062274,0.0
14819,26.0,20.607222901087887,-16.19970827532847,0.0,8.938993314717267,22.242792725725753,1.6150167238487754,12.77190145758493,8.583371389641542,0.0
14820,26.0,15.415708258086877,-12.275674090478882,0.0,9.102586965901994,22.229247158209787,1.2742052156823032,12.777829434803916,7.616501385515138,0.0
14821,26.0,15.419535234099932,-12.289807194563398,0.0,9.266695436533963,22.219843372001947,1.456509503214844,13.913105123927489,7.613590897703981,0.07910543175141531
14822,26.0,15.420394549878413,-12.408270908926808,0.0,9.431114504792582,22.207786974754764,1.2869215270264371,12.775798291309162,7.62493460848119,0.0
14823,26.0,15.390314792290816,-12.628238365323494,0.0,9.569028809697215,22.193846338258403,1.3053775174836821,12.769346293233916,7.664841485804308,0.0
14824,26.0,15.392715355912955,-12.100521226097696,0.0,9.731184800346947,22.18908265854961,3.4474321710117346,15.073587146115205,7.651938443787802,0.9505369652267113
14825,26.0,15.392867167637434,-13.39715532707988,0.0,9.8929509067689,22.17611513366585,1.3670053056957934,12.75192148442609,7.8172224499173115,0.0
14826,26.0,15.39576661922415,-13.008592714173695,0.0,9.893754433611619,22.167158004478743,1.3408926957548213,12.78895517575301,7.7122862966792045,0.0
14827,26.0,15.429004905277054,-13.205113347198537,0.0,9.892384637720468,22.16355830434739,1.3551926698596075,12.771843488840823,7.7460561132401375,0.0
14828,26.0,15.429843223485653,-13.396145237257423,0.0,9.888818537674814,22.162564534296493,1.3706222175603096,12.771507192677957,7.775151631701798,0.0
14829,26.0,15.430054229984714,-13.519672718256333,0.0,9.883016794280671,22.16273687707092,1.3808101104858255,12.773774231812844,7.788664289415924,0.0
14830,26.0,15.422319904454254,-13.621854406054176,0.0,9.874927240396472,22.163558947106072,1.389061354472898,12.774614257856138,7.797546871486954,0.0
14831,26.0,15.42210740144081,-13.723940744649799,0.0,9.86448964194544,22.16488380009056,1.3971716002118724,12.774712148639018,7.806429186305828,0.0
14832,26.166666666666664,20.494464369204252,-14.618824304766058,0.0,9.856881569651588,22.2253933369229,1.4602821926081009,12.753997872826545,8.062151189615829,0.0
14833,26.333333333333336,20.46987484145528,-14.865969646844773,0.0,9.869113696241746,22.30652842270629,1.4739486516270675,12.773031579595159,8.160386611719524,0.0
14834,26.5,20.432437082772374,-15.101943418180753,0.0,9.879026727122591,22.3734856791834,1.4859792994402283,12.773698960116484,8.264109971331848,0.0
14835,26.66666666666667,20.401426629317978,-15.306194680529174,0.0,9.886698525986485,22.417456102888703,1.49778896799732,12.773846297256178,8.36667112189874,0.0
14836,26.83333333333333,20.380996163417446,-15.486869680935591,0.0,9.892201962583842,22.44445048548092,1.5094715901794191,12.773956858637735,8.467421521022205,0.0
14837,27.0,20.337300996137504,-15.651634086958486,0.0,9.895599397964467,22.462164554362428,1.520854002924784,12.77412196734617,8.565965258013604,0.0
14838,27.16666666666667,20.329008058187693,-15.821086338747696,0.0,9.898647651780475,22.47614903131118,1.5329614716451172,12.773943468327865,8.66573061840323,0.0
14839,27.33333333333333,20.322430596319176,-15.98523035933586,0.0,9.898923845563232,22.48895566773118,1.544809120868351,12.774094127445023,8.76385448554844,0.0
14840,27.5,20.316377592800535,-16.143619940411412,0.0,9.89636083868269,22.5012889686781,1.556251610140702,12.77428585100786,8.860212680398401,0.0
14841,27.66666666666667,20.341627862516383,-16.29677494187118,0.0,9.890872607489225,22.513771673547595,1.5672602527996788,12.774477077043551,8.954799326132713,0.0
14842,27.83333333333333,20.335668795498805,-16.444001765172175,0.0,9.882353027858828,22.52604963744405,1.5778120491544734,12.774636570088663,9.047604909325962,0.0
14843,28.0,20.330734044213667,-16.586137248410157,0.0,9.8706756429425,22.537825076434704,1.588004453506891,12.774760137361278,9.138920549150281,0.0
14844,28.0,20.293025848541323,-16.687746447487275,0.0,9.855694382739731,22.548557062942187,1.5951602818522073,12.775708976862404,9.15209094539848,0.0
14845,28.0,20.287876995306565,-16.785728069917575,0.0,9.837245180184976,22.558764028344203,1.6019712336511733,12.775811819383897,9.164672752452473,0.0
14846,28.0,20.28297747871877,-16.877124053926373,0.0,9.81514840888105,22.568948968649376,1.608264068095868,12.775964992497695,9.175744208198848,0.0
14847,28.0,20.278075849037975,-16.961649623092278,0.0,9.789212050765675,22.57925537334277,1.6139957372215046,12.776128729193584,9.185225425633947,0.0
14848,28.0,20.27310052576769,-17.038408416198838,0.0,9.759235488127885,22.589624858633968,1.6192037565217265,12.777084334959257,9.193238405955524,0.0
14849,28.0,20.26808176846873,-17.014820705461773,0.0,9.725013803697037,22.600986032686183,1.9589647492003275,15.111215918314821,9.200010976750274,0.14882711524678308
14850,28.0,20.262519660664076,-17.293791794059064,0.0,9.737562863020107,22.610440724116728,1.6375219488592438,12.776968165353233,9.234144188585281,0.0
14851,28.0,20.257013201701493,-17.431369038941515,0.0,9.742818941270126,22.61873153175895,1.6477385197777439,12.777212020458196,9.257485936322059,0.0
14852,28.0,20.253069433241727,-17.567814671745868,0.0,9.74037388295565,22.626868882711232,1.6578536530978534,12.777244593828023,9.280559840893963,0.0
14853,28.0,20.280302100728388,-17.725206703515056,0.0,9.729829072556738,22.63544729729522,1.6695921934248732,12.777188465022979,9.308511367984124,0.0
14854,28.0,20.276202103965932,-17.897260682005815,0.0,9.71426356207012,22.643749061081152,1.6825461330781541,12.777166075614678,9.339962811285387,0.0
14855,28.0,20.27223729568423,-18.03358922951553,0.0,9.688369773119494,22.6516521957915,1.6927002686509685,12.777331820486877,9.363048633657998,0.0
14856,28.08333333333333,20.268469529222468,-18.169210463046117,0.0,9.65319387173363,22.65910656431209,1.7028284038466281,12.777359638073435,9.415881030270954,0.0
14857,28.16666666666667,20.264925091260775,-18.287650762552005,0.0,9.60844227831916,22.666193655532087,1.7116251034493097,12.77743741563092,9.464461190595953,0.0
14858,28.25,20.26156317551728,-18.405790496598023,0.0,9.553871008134541,22.673026664368578,1.7204179362680179,12.777456122956098,9.512791479330827,0.0
14859,28.333333333333336,20.258326418397342,-18.525727223053323,0.0,9.4892926573973,22.679684674073904,1.7293748301319944,12.777468684138146,9.561332576047311,0.0
14860,28.416666666666664,20.25517475345702,-18.64033195097976,0.0,9.41458274507042,22.686202946439252,1.7379236005653265,12.777501251948486,9.608386398494256,0.0
14861,28.5,20.252090462572905,-18.744074330709594,0.0,9.329685270477878,22.69259442793581,1.745617247445249,12.777545294522946,9.652663188246573,0.0
14862,28.583333333333336,20.249067182619104,-18.550409448741206,0.0,8.848942628753912,22.698745481023078,1.7295447417026146,12.778334307085586,9.627126687205442,0.0
14863,28.666666666666664,20.246162850001124,-18.31051709565676,0.0,8.381775942004262,22.704609290718004,1.7097034134347444,12.77854845931056,9.590746922421316,0.0
14864,28.75,20.251072780916378,-18.068250773005428,0.0,7.929150246711615,22.71024142395876,1.6896782118870965,12.778656074218814,9.553725654258407,0.0
14865,28.833333333333336,20.248426377472487,-17.76241121258397,0.0,7.47158339142098,22.715991070631038,1.6645631266217447,12.779020401286054,9.50158145189075,0.0
14866,28.91666666666667,20.245717429213997,-17.483348979991405,0.0,7.049024166513939,22.721716248612733,1.6415563544270977,12.779065370646538,9.455585153631407,0.0
14867,29.0,20.243967344100724,-17.203788030553074,0.0,6.643299636478816,22.727252873314114,1.6185405914212587,12.779211345697105,9.409329199623738,0.0
14868,29.0,20.3367149214213,-16.93394370380485,0.0,6.254939846274201,22.733621588350534,1.59679005686516,12.783737079213495,9.34562457672194,0.0
14869,29.0,20.373460969803055,-16.57860602117569,0.0,5.862108391549257,22.74167649524558,1.5677978848644385,12.786955502637404,9.262534784566467,0.0
14870,29.0,20.36964013136152,-16.26680153589229,0.0,5.432089870483517,22.750006956649845,1.5417753465925434,12.78632697544086,9.189593977301534,0.0
14871,29.0,20.365662708393636,-15.7938282884976,0.0,4.837651552882726,22.758247012189212,1.5034232729989352,12.790796444863048,9.079339168453615,0.0
14872,29.0,20.362657710611025,-15.498277376772544,0.0,4.520509475690246,22.765752309933795,1.4783648331182861,12.786700447144913,9.010407400197485,0.0
14873,29.0,20.366728793636515,-15.255384459949259,0.0,4.318461156904573,22.77292839384397,1.457915691985165,12.785307097013053,8.95310203765563,0.0
14874,29.0,20.36328264885724,-15.13670146384847,0.0,4.192709639755278,22.779644384151574,1.447265890465294,12.781858607446908,8.924470853745387,0.0
14875,29.0,20.360062028500266,-15.03367588924127,0.0,4.06873140078668,22.78588700777072,1.4382700010711025,12.781291907317252,8.899184199521233,0.0
14876,29.0,20.388181993762593,-14.99001966386902,0.0,3.946534260550538,22.79176665350599,1.4339497681299458,12.779562473812787,8.887703053890041,0.0
14877,29.0,20.389813023823837,-14.918409830627247,0.0,3.8261134168739317,22.797449061751642,1.427693744079686,12.78030538157192,8.869571524947863,0.0
14878,29.0,20.38711086204576,-14.842809348701707,0.0,3.707452389122498,22.803024523326723,1.4210598254117603,12.780468687655066,8.850607968888072,0.0
14879,29.0,20.38446186376194,-14.772283835095548,0.0,3.5905223730041365,22.80851655068894,1.4148088557359382,12.780341407960975,8.83285348817045,0.0
14880,28.75,9.41580325763484,-12.692272138561034,0.0,3.4752825347621714,22.684714835630786,3.827527858492212,17.446729296776475,8.570633522177538,1.0993640804734943
14881,28.5,9.434832365765331,-12.305443994801779,0.0,3.3616808673599126,22.515441636637945,3.8121605915561867,17.459553806101223,8.45849291919829,1.0993640804734943
14882,28.25,9.45988637835438,-11.974603748731358,0.0,3.24965364771083,22.37036372157688,3.8008875917168274,17.46829563133815,8.349010474818547,1.0993640804734943
14883,28.0,9.481126973832634,-11.701061983823042,0.0,3.139125881572208,22.265436155765414,3.7902263194035966,17.47543775479231,8.241819614989886,1.0993640804734943
14884,27.75,9.496344792757466,-11.47248429411675,0.0,3.0300119339712888,22.191591562180044,3.7798252904138727,17.48014607374158,8.13479313956498,1.0993640804734943
14885,27.5,9.509443913564553,-11.433298567009802,0.0,2.9222148928921996,22.13570108329819,3.434527784781241,15.121694372955032,8.027675576406562,0.9505369652267113
14886,27.25,9.537254508765836,-11.259664057438227,0.0,2.714213248723391,22.09178105769572,3.425160308120542,15.129711002014396,7.921752061389945,0.9505369652267113
14887,27.0,9.54361263589238,-11.128733015570772,0.0,2.508677778813928,22.055973148205968,3.4191411027871093,15.132990852845428,7.823868259416203,0.9505369652267113
14888,26.75,9.566096962607428,-11.049092157169646,0.0,2.3054831926035115,22.025546322897164,3.4175519295745307,15.130327095925544,7.736379110119828,0.9505369652267113
14889,26.5,9.570551979841198,-10.972723280260526,0.0,2.1044732999546256,21.998588804115702,3.4159267594527227,15.12746024636503,7.646438196082441,0.9505369652267113
14890,26.25,9.575063897102432,-10.906111514306858,0.0,1.9054503895819124,21.973878887017452,3.783324322496962,17.430677491151126,7.590923811195453,1.1087478287295418
14891,26.0,9.58547418375655,-11.86173625029613,0.0,1.708159426012986,21.938583986110643,1.6412258862300397,15.09619576001494,7.49534389052397,0.15821086350283062
14892,25.916666666666664,6.143106140328342,-10.80992117391637,0.0,1.51380889476419,21.86616500453876,3.3840445532984167,16.28371213081539,7.444811870861728,0.9347464420313832
14893,25.833333333333336,6.146776822008149,-7.735295172450786,0.0,1.3485789761281253,21.824322618972456,3.3825131804964896,16.512632729806363,7.407171498420441,0.9347464420313832
14894,25.75,6.15935061464188,-8.544047566265649,0.0,1.145067036065582,21.799253526152796,3.38108084650544,16.457775091340164,7.368844164088553,0.9347464420313832
14895,25.66666666666667,6.160692948386822,-8.318630244220387,0.0,0.934132263870881,21.782237200548877,3.379662824215738,16.480342790181417,7.3304545974885205,0.9347464420313832
14896,25.58333333333333,6.16307701697366,-8.093695441958667,0.0,0.723770885261648,21.76881072472636,3.3791190731770047,16.498233401539693,7.2943881296366335,0.9347464420313832
14897,25.5,6.163789810749099,-7.9580338754855715,0.0,0.5139369642852614,21.75611214136655,3.3791190731770047,16.50584686478273,7.259526255094297,0.9347464420313832
14898,25.416666666666664,6.1644632645811175,-7.836419239412848,0.0,0.4957097119114955,21.74404248478138,3.3791190731770047,16.51106334213818,7.224429364478443,0.9347464420313832
14899,25.33333333333333,6.165102920467718,-7.725590582065678,0.0,0.48302078415660793,21.73299267509109,3.3791190731770047,16.51457530099752,7.1892163123782575,0.9347464420313832
14900,25.25,6.165687916929481,-7.7876132800028595,0.0,0.4637886101401177,21.721010595421124,3.0228510800412467,14.144384835682235,7.153886671027415,0.7765355785285526
14901,25.16666666666667,6.16632797352711,-7.690362176514367,0.0,0.44401339434692105,21.70945511778136,3.0228510800412467,14.150454658145378,7.118440101522107,0.7765355785285526
14902,25.08333333333333,6.166944973560345,-7.600554113366923,0.0,0.42336940509448895,21.699209973151877,3.0228510800412467,14.156100317846231,7.082876664147763,0.7765355785285526
14903,25.0,6.167489117249263,-7.517497912208004,0.0,0.40114316791416454,21.690116856140452,3.0228510800412467,14.161357672961458,7.047196019806374,0.7765355785285526
14904,24.916666666666664,6.16796934602749,-7.440390996044121,0.0,0.37549302241342264,21.681937875867764,3.0228510800412467,14.166263213826543,7.011397819395623,0.7765355785285526
14905,24.833333333333336,6.168399693304603,-7.368339226080905,0.0,0.3285298478843267,21.67425536954951,3.0228510800412467,14.17084309499098,6.975482119399061,0.7765355785285526
14906,24.75,6.168803086815563,-7.300761618962295,0.0,0.3001092597864577,21.666902853903764,3.0228510800412467,14.175124356375125,6.939448555610182,0.7765355785285526
14907,24.66666666666667,6.169188706031629,-7.237398869233646,0.0,0.276645313600822,21.659872402425002,3.0228510800412467,14.179125383130918,6.903296779320439,0.7765355785285526
14908,24.58333333333333,6.169557141077532,-7.177974731077238,0.0,0.25225172292950615,21.653150779981935,3.0228510800412467,14.1828652825264,6.867026831041954,0.7765355785285526
14909,24.5,6.169909105828825,-7.122206690268181,0.0,0.21334141636069565,21.64663390945655,3.0228510800412467,14.186354900284455,6.830638348047165,0.7765355785285526
14910,24.416666666666664,6.170250011304263,-7.069984170309987,0.0,0.1931026929937098,21.640336424748153,3.0228510800412467,14.189603755068859,6.794130967896028,0.7765355785285526
14911,24.333333333333336,6.170579101373719,-7.022625364487983,0.0,0.1735176038492869,21.63429032785022,3.0228510800412467,14.192517154516423,6.757504716122416,0.7765355785285526
14912,24.25,6.170894739329255,-6.978267988039576,0.0,0.15933933716976273,21.628502792684056,3.0228510800412467,14.195233727837962,6.720759228481295,0.7765355785285526
14913,24.166666666666664,6.1711966011435395,-6.933054836766069,0.0,0.0,21.62232042654201,3.0228510800412467,14.197976504346542,6.683894128764339,0.7765355785285526
14914,24.083333333333336,6.171518653974557,-6.892081151340024,0.0,0.0,21.616118159172462,3.0228510800412467,14.20040384075004,6.646909441251215,0.7765355785285526
14915,24.0,6.17184140003352,-6.854336199965818,0.0,0.0,21.61032409109739,3.0228510800412467,14.202631727070646,6.609804786436082,0.7765355785285526
14916,23.83333333333333,5.990501540527814,-6.630626156153762,0.0,0.0,21.603801751807282,3.0228510800412467,14.21854161300513,6.552647134664325,0.7765355785285526
14917,23.66666666666667,5.9908402336867415,-6.5582785199492575,0.0,0.0,21.59688086185329,3.0228510800412467,14.223230431923069,6.4945572098748166,0.7765355785285526
14918,23.5,5.991199284418052,-6.512420655998013,0.0,0.0,21.590080319600098,3.0228510800412467,14.22596947758366,6.435552054743781,0.7765355785285526
14919,23.33333333333333,5.9915518103132435,-6.468213174261212,0.0,0.0,21.58359261850506,3.0228510800412467,14.228618490821255,6.375626684397793,0.7765355785285526
14920,23.166666666666664,5.99188792616487,-6.417457583426617,0.0,0.0,21.577326728443857,3.0228510800412467,14.23177637838278,6.314776414829448,0.7765355785285526
14921,23.0,5.9922123494053885,-6.366457694107831,0.0,0.0,21.571167872715556,3.0228510800412467,14.234964710623183,6.252996387049814,0.7765355785285526
14922,22.833333333333336,5.992531050686133,-6.315309533602368,0.0,0.0,21.565053909504318,3.0228510800412467,14.238170251200295,6.190281237487715,0.7765355785285526
14923,22.666666666666664,5.992847266833519,-6.264306123705507,0.0,0.0,21.558916784745726,3.0228510800412467,14.241364611998263,6.126625901344805,0.7765355785285526
14924,22.5,5.9931644209115404,-6.2136504621674575,0.0,0.0,21.55270318445602,3.0228510800412467,14.244527506354533,6.062025189627058,0.7765355785285526
14925,22.333333333333336,5.993485157869475,-6.163682498884329,0.0,0.0,21.546404699643162,3.0228510800412467,14.247632816582907,5.99647342019378,0.7765355785285526
14926,22.166666666666664,5.99380986123196,-6.114832116874386,0.0,0.0,21.540028297972295,3.0228510800412467,14.250649236601706,5.92996522226035,0.7765355785285526
14927,22.0,5.994138168093622,-6.064993176528493,0.0,0.0,21.533578763194484,3.0228510800412467,14.253733257640796,5.862495137190469,0.7765355785285526
14928,21.83333333333333,6.120927105477402,-6.111654893287001,0.0,0.0,21.52764738092786,3.0228510800412467,14.249734096239155,5.783980398632283,0.7765355785285526
14929,21.66666666666667,6.1212317577256234,-6.0661506251981665,0.0,0.0,21.521936543092327,3.0228510800412467,14.252568847844742,5.704801061864247,0.7765355785285526
14930,21.5,6.121524673065069,-6.018609249847859,0.0,0.0,21.516167612162935,3.0228510800412467,14.255548771408407,5.624940633967704,0.7765355785285526
14931,21.333333333333336,6.121820172622044,-5.97110473350933,0.0,0.0,21.510286939800903,3.0228510800412467,14.25851477367901,5.544395787661097,0.7765355785285526
14932,21.166666666666664,6.122121037846909,-5.923834708309752,0.0,0.0,21.504356024559513,3.0228510800412467,14.261458105509323,5.4631636858726065,0.7765355785285526
14933,21.0,6.1224241462090925,-5.876952840674525,0.0,0.0,21.49844238365059,3.0228510800412467,14.264373899096254,5.381241474008533,0.7765355785285526
14934,20.833333333333336,6.122726062214482,-5.830508514704619,0.0,0.0,21.492579705551105,3.0228510800412467,14.267261760826521,5.298625936933327,0.7765355785285526
14935,20.666666666666664,6.123025077926438,-5.784550980732395,0.0,0.0,21.48677487688507,3.0228510800412467,14.270118717155464,5.215314296356316,0.7765355785285526
14936,20.5,6.123320853208354,-5.7390697154031995,0.0,0.0,21.481024972232834,3.0228510800412467,14.272945276767661,5.131303792086616,0.7765355785285526
14937,20.333333333333336,6.123613547713225,-5.694094831235092,0.0,0.0,21.475328719556536,3.0228510800412467,14.275739093417684,5.046591300871318,0.7765355785285526
14938,20.166666666666668,6.123903238628639,-5.649248923656387,0.0,0.0,21.4696901389768,3.0228510800412467,14.278629195068133,5.060648672292538,0.7765355785285526
14939,20.0,6.124189747414231,-5.606198078067991,0.0,0.0,21.464163625043764,3.0228510800412467,14.281099950297785,4.875117112707989,0.7765355785285526
14940,20.0,5.351652671224936,-11.14297140281368,0.0,0.0,21.37363261581421,1.2742052156823032,12.77792105339858,4.875042153772179,0.0
14941,20.0,5.353776126390476,-10.978247762204434,0.0,0.0,21.24649559796441,1.2742052156823032,12.777921084050647,4.875042136788902,0.0
14942,20.0,5.356731185515427,-10.825816213836251,0.0,0.0,21.128852196493053,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14943,20.0,5.359442043132151,-10.71246193389026,0.0,0.0,21.04135983942021,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14944,20.0,5.361445605376658,-10.636003653181128,0.0,0.0,20.98233169122381,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14945,20.0,5.3627937796109295,-10.584201549545659,0.0,0.0,20.94232345887342,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14946,20.0,5.363708294989723,-10.546355967679402,0.0,0.0,20.91308021630076,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14947,20.0,5.364378609362434,-10.516049918126877,0.0,0.0,20.889651398810333,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14948,20.0,5.364917223799613,-10.490139204383066,0.0,0.0,20.86961142187071,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14949,20.0,5.365378997989787,-10.46718055762132,0.0,0.0,20.85184695254057,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14950,20.0,5.365789088817154,-10.446402122255803,0.0,0.0,20.835762652594305,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14951,20.0,5.3661609743878325,-10.427273187769936,0.0,0.0,20.82094923326321,1.2742052156823032,12.777921084057589,4.875042136785055,0.0
14952,20.0,5.2756833895307365,-10.40700114168704,0.0,0.0,20.805287095525884,1.2742052156823032,12.777955657426809,4.86282081223003,0.0
14953,20.0,5.2760455116433285,-10.38671319964432,0.0,0.0,20.789589220152774,1.2742052156823032,12.7779547276181,4.850654166839461,0.0
14954,20.0,5.276407725101423,-10.36766347244909,0.0,0.0,20.77486658168339,1.2742052156823032,12.777953782034638,4.83852242570984,0.0
14955,20.0,5.276746936247416,-10.350137190716596,0.0,0.0,20.76134133158535,1.2742052156823032,12.777952828875952,4.826425494234838,0.0
14956,20.0,5.277058363458976,-10.333822749807135,0.0,0.0,20.748772433824435,1.2742052156823032,12.77795186823502,4.814363250162378,0.0
14957,20.0,5.277347772615381,-10.31832695591966,0.0,0.0,20.73685524544466,1.2742052156823032,12.777950900256565,4.802335581754766,0.0
14958,20.0,5.277622233264096,-10.303385426488584,0.0,0.0,20.72538459530542,1.2742052156823032,12.7779499251178,4.790342411337109,0.0
14959,20.0,5.277886435945583,-10.288863521566686,0.0,0.0,20.714255614151707,1.2742052156823032,12.777948942871587,4.778383596693213,0.0
14960,20.0,5.278142746042,-10.27469600474672,0.0,0.0,20.70341711704433,1.2742052156823032,12.77794795372282,4.766459051650847,0.0
14961,20.0,5.278392310869575,-10.260843535282376,0.0,0.0,20.692837971110333,1.2742052156823032,12.777946957758624,4.754568650995795,0.0
14962,20.0,5.278635835694564,-10.247273709534799,0.0,0.0,20.682492437287635,1.2742052156823032,12.777945955188944,4.742712326835086,0.0
14963,20.0,5.27887391234829,-10.233958194971354,0.0,0.0,20.67235794874884,1.2742052156823032,12.777944946054447,4.730889933884527,0.0
14964,19.916666666666664,3.9027056957556443,-10.197159510914707,0.0,0.0,20.644072999924095,1.2742052156823032,12.77789535046172,4.691121005075219,0.0
14965,19.833333333333336,3.9027056957556443,-10.152393677553212,0.0,0.0,20.609716335770752,1.2742052156823032,12.777896578862666,4.651110276542739,0.0
14966,19.75,3.9027056957556443,-10.113284786523007,0.0,0.0,20.579727925720693,1.2742052156823032,12.777897794516546,4.610884557933629,0.0
14967,19.666666666666668,3.9027056957556443,-10.083083241114121,0.0,0.0,20.55660202525521,1.2742052156823032,12.777898985931817,4.57044317714485,0.0
14968,19.583333333333332,3.9027056957556443,-10.059471761838962,0.0,0.0,20.53854656956623,1.2742052156823032,12.77790015105873,4.529785854325343,0.0
14969,19.5,3.9027056957556443,-10.039408388252879,0.0,0.0,20.52321476330743,1.2742052156823032,12.777901289958024,4.488911934454515,0.0
14970,19.416666666666664,3.9027056957556443,-10.02100118363374,0.0,0.0,20.509148109126762,1.2742052156823032,12.777902401628616,4.447820793597274,0.0
14971,19.333333333333336,3.9027056957556443,-10.003458286578972,0.0,0.0,20.495736691532223,1.2742052156823032,12.777903483854793,4.406512105766346,0.0
14972,19.25,3.9027056957556443,-9.986533189083179,0.0,0.0,20.48279106374604,1.2742052156823032,12.777904536795823,4.3649852719823485,0.0
14973,19.166666666666668,3.9027056957556443,-9.97013572807707,0.0,0.0,20.47024223606002,1.2742052156823032,12.777905559311812,4.323239640903127,0.0
14974,19.083333333333332,3.9027056957556443,-9.954187554773053,0.0,0.0,20.458030263854674,1.2742052156823032,12.777906549235025,4.281274929084897,0.0
14975,19.0,3.9027056957556443,-9.938607759341236,0.0,0.0,20.44609319862175,1.2742052156823032,12.777907506617915,4.239090515327437,0.0
14976,19.0,3.9027056957556443,-9.923434217805108,0.0,0.0,20.4344739782652,1.2742052156823032,12.777921729134999,4.239082416886662,0.0
14977,19.0,3.9027056957556443,-9.908667146282534,0.0,0.0,20.423148206403795,1.2742052156823032,12.777921731484575,4.239082531886269,0.0
14978,19.0,3.9027056957556443,-9.89420160447118,0.0,0.0,20.41205102132353,1.2742052156823032,12.777921731865751,4.239082531672343,0.0
14979,19.0,3.9027056957556443,-9.879962999537366,0.0,0.0,20.40112562614052,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14980,19.0,3.9027056957556443,-9.865908128004547,0.0,0.0,20.390338899911868,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14981,19.0,3.9027056957556443,-9.85201702329038,0.0,0.0,20.379675508819886,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14982,19.0,3.9027056957556443,-9.838279008300109,0.0,0.0,20.369127293244304,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14983,19.0,3.9027056957556443,-9.82468614203526,0.0,0.0,20.35868823218058,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14984,19.0,3.9027056957556443,-9.811230006731456,0.0,0.0,20.348351950504302,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14985,19.0,3.9027056957556443,-9.797902420310157,0.0,0.0,20.33811225591836,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14986,19.0,3.9027056957556443,-9.784695664417667,0.0,0.0,20.3279633093181,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14987,19.0,3.9027056957556443,-9.771603184821029,0.0,0.0,20.317900164152153,1.2742052156823032,12.777921731865831,4.239082531672299,0.0
14988,18.916666666666664,3.9027056957556443,-9.758646275014824,0.0,0.0,20.307926055132658,1.2742052156823032,12.777908433433195,4.196685762003533,0.0
14989,18.833333333333336,3.9027056957556443,-9.745799890211929,0.0,0.0,20.29804794440876,1.2742052156823032,12.777909318196448,4.154060417394524,0.0
14990,18.75,3.9027056957556443,-9.733087374080522,0.0,0.0,20.288268974195834,1.2742052156823032,12.77791017020148,4.111213856735046,0.0
14991,18.666666666666668,3.9027056957556443,-9.72050780395321,0.0,0.0,20.278588350384226,1.2742052156823032,12.777910985223642,4.068145468989249,0.0
14992,18.583333333333332,3.9027056957556443,-9.708058297157205,0.0,0.0,20.26900403205594,1.2742052156823032,12.777911760987173,4.024854976426372,0.0
14993,18.5,3.9027056957556443,-9.695688693143461,0.0,0.0,20.259477553444285,1.2742052156823032,12.777912497554933,3.981341805894324,0.0
14994,18.416666666666664,3.9027056957556443,-9.683407613535147,0.0,0.0,20.25001579148589,1.2742052156823032,12.777913193721588,3.9376053468305274,0.0
14995,18.333333333333336,3.9027056957556443,-9.671250678330205,0.0,0.0,20.24064642998132,1.2742052156823032,12.777913847206449,3.8936453408675655,0.0
14996,18.25,3.9027056957556443,-9.659235778836614,0.0,0.0,20.231383456554024,1.2742052156823032,12.777914458035204,3.84946121710509,0.0
14997,18.166666666666664,3.9027056957556443,-9.64736410183823,0.0,0.0,20.222227956317752,1.2742052156823032,12.777915025012943,3.8050523917106434,0.0
14998,18.083333333333336,3.9027056957556443,-9.635630387021761,0.0,0.0,20.213176030390922,1.2742052156823032,12.777915545809812,3.760418610641565,0.0
14999,18.0,3.9027056957556443,-9.624029932222399,0.0,0.0,20.20422420588972,1.2742052156823032,12.777916020456301,3.7155593210098865,0.0
15000,18.083333333333332,3.9027056957556443,-9.612502773299722,0.0,0.0,20.19535291193379,1.2742052156823032,12.777942979036695,3.7604026459228685,0.0
15001,18.166666666666668,3.9027056957556443,-9.6011159427183,0.0,0.0,20.18656239453948,1.2742052156823032,12.777942552393181,3.8050364251291406,0.0
15002,18.25,3.9027056957556443,-9.58986329245627,0.0,0.0,20.177876696245733,1.2742052156823032,12.77794207340289,3.8494452523692235,0.0
15003,18.333333333333336,3.9027056957556443,-9.578787658911278,0.0,0.0,20.16932934266677,1.2742052156823032,12.777941550749947,3.893629377987631,0.0
15004,18.416666666666664,3.9027056957556443,-9.567918389181479,0.0,0.0,20.160942990585397,1.2742052156823032,12.777940984492185,3.9375893864683618,0.0
15005,18.5,3.9027056957556443,-9.557266708179231,0.0,0.0,20.15272621502235,1.2742052156823032,12.777940375847145,3.9813258479922644,0.0
15006,18.583333333333332,3.9027056957556443,-9.546832419264224,0.0,0.0,20.144678803245675,1.2742052156823032,12.777939727202142,4.024839020866309,0.0
15007,18.666666666666668,3.9027056957556443,-9.536612198996524,0.0,0.0,20.136798165318204,1.2742052156823032,12.777939038629935,4.06812951629685,0.0
15008,18.75,3.9027056957556443,-9.526602416040243,0.0,0.0,20.12908149810974,1.2742052156823032,12.777938311300089,4.111197906731006,0.0
15009,18.833333333333332,3.9027056957556443,-9.516800221516464,0.0,0.0,20.121526614616794,1.2742052156823032,12.777937547597517,4.154044469839408,0.0
15010,18.916666666666664,3.9027056957556443,-9.507202615740598,0.0,0.0,20.114131215268053,1.2742052156823032,12.777936747558146,4.196669819017451,0.0
15011,19.0,3.9027056957556443,-9.497806787680954,0.0,0.0,20.10689315163977,1.2742052156823032,12.77793591238542,4.239074573116919,0.0
15012,18.833333333333332,3.9027056957556443,-9.487410352824051,0.0,0.0,20.098812176709618,1.2742052156823032,12.777862216837455,4.164170645524557,0.0
15013,18.666666666666668,3.9027056957556443,-9.475585374500936,0.0,0.0,20.089690849004015,1.2742052156823032,12.77786545940681,4.087895238866029,0.0
15014,18.5,3.9027056957556443,-9.462910575745072,0.0,0.0,20.07988854083196,1.2742052156823032,12.777868555246926,4.010282586885954,0.0
15015,18.333333333333336,3.9027056957556443,-9.449891798016536,0.0,0.0,20.06979309643714,1.2742052156823032,12.777871477781709,3.9313233404547367,0.0
15016,18.166666666666664,3.9027056957556443,-9.43679165779312,0.0,0.0,20.059608296238483,1.2742052156823032,12.777874214541216,3.85100852841125,0.0
15017,18.0,3.9027056957556443,-9.423675279805577,0.0,0.0,20.049386384179027,1.2742052156823032,12.777876753876612,3.76932926389317,0.0
15018,17.833333333333336,3.9027056957556443,-9.410487637630116,0.0,0.0,20.039086728821488,1.2742052156823032,12.777879084935954,3.686276400264231,0.0
15019,17.666666666666664,3.9027056957556443,-9.397221174860201,0.0,0.0,20.02870501998776,1.2742052156823032,12.777881194096516,3.6018412129587194,0.0
15020,17.5,3.9027056957556443,-9.383907421240918,0.0,0.0,20.018266899450197,1.2742052156823032,12.777883068607222,3.5160150900061433,0.0
15021,17.333333333333336,3.9027056957556443,-9.37057224576523,0.0,0.0,20.007793527061466,1.2742052156823032,12.777884696605947,3.4287892144078884,0.0
15022,17.166666666666664,3.9027056957556443,-9.357227170392983,0.0,0.0,19.997294920031845,1.2742052156823032,12.777886063402612,3.340155214797513,0.0
15023,17.0,3.9027056957556443,-9.343875193088172,0.0,0.0,19.986774463217095,1.2742052156823032,12.77788715532398,3.2501049117082657,0.0
15024,17.0,4.134483432023056,-9.336494060518095,0.0,0.0,19.980932828327813,1.2742052156823032,12.777975977845953,3.242265634543425,0.0
15025,17.0,4.134483432023056,-9.332599741949561,0.0,0.0,19.977699136537854,1.2742052156823032,12.777974902173987,3.2345061927737935,0.0
15026,17.0,4.134483432023056,-9.328575116971754,0.0,0.0,19.97438687114036,1.2742052156823032,12.777973800872921,3.2267704645881454,0.0
15027,17.0,4.134483432023056,-9.323030732300662,0.0,0.0,19.969928350347658,1.2742052156823032,12.77797269727413,3.219058336305295,0.0
15028,17.0,4.134483432023056,-9.316103248153986,0.0,0.0,19.964428467800346,1.2742052156823032,12.777971591469033,3.2113697211371273,0.0
15029,17.0,4.134483432023056,-9.308361144016025,0.0,0.0,19.95832406247704,1.2742052156823032,12.777970483524934,3.203704529040639,0.0
15030,17.0,4.134483432023056,-9.300237965275143,0.0,0.0,19.951948034502323,1.2742052156823032,12.77796937354811,3.196062697364693,0.0
15031,17.0,4.134483432023056,-9.291940752797053,0.0,0.0,19.94545889572434,1.2742052156823032,12.777968261567317,3.188444127062169,0.0
15032,17.0,4.134483432023056,-9.283539356940882,0.0,0.0,19.938909538535597,1.2742052156823032,12.777967147684382,3.1808487439349724,0.0
15033,17.0,4.134483432023056,-9.275055694112824,0.0,0.0,19.93231596986757,1.2742052156823032,12.77796603194628,3.173276452802808,0.0
15034,17.0,4.134483432023056,-9.266504762715982,0.0,0.0,19.925688899898635,1.2742052156823032,12.777964914450333,3.165727179161739,0.0
15035,17.0,4.134483432023056,-9.2579031799076,0.0,0.0,19.91904031713255,1.2742052156823032,12.77796379527317,3.1582008504573658,0.0
15036,17.0,6.013646139349503,-6.641175929371316,26.593565621715463,0.0,20.45548017322019,2.1485281478617746,15.469947312701706,3.1581152706065487,0.3882677892642763
15037,17.0,5.985257978156893,-10.230970467737627,0.0,0.0,20.669703054462865,1.2742052156823032,12.777931333796802,3.1580090948151405,0.0
15038,17.0,5.980592240489562,-10.13689684910359,0.0,0.0,20.597072880622406,1.2742052156823032,12.77793131807406,3.1579033977946094,0.0
15039,17.0,5.983870562841128,-9.930823175026568,0.0,0.0,20.43800952885237,1.2742052156823032,12.777931302168382,3.1577977162253097,0.0
15040,17.0,5.990994041677528,-5.138946226439884,0.0,0.047110736867112986,20.3627076868309,3.0228510800412467,14.078880383328784,3.1576920478806123,0.7765355785285526
15041,17.0,5.994341317918278,-5.192853272725521,0.0,0.057328217216378104,20.356928637278806,3.0228510800412467,14.073684901404619,3.1575864088382337,0.7765355785285526
15042,17.0,5.994604352638136,-6.882657879709056,0.0,0.18908547828136898,20.35529705700335,3.0228510800412467,13.948240455509463,3.1574807830219904,0.7765355785285526
15043,17.0,5.994189100275374,-6.18081584054702,0.0,0.37408228842550967,20.35517946933975,3.0228510800412467,14.000255473299596,3.1573751776753567,0.7765355785285526
15044,17.0,5.9940905270625775,-6.154666104192027,0.0,0.5990761350824041,20.356540257826275,3.0228510800412467,14.002327502323173,3.1572695782826243,0.7765355785285526
15045,17.0,5.990080216637282,-6.159617783366229,0.0,0.7842838732913509,20.358675718144188,3.0228510800412467,14.002168566413907,3.157164006601672,0.7765355785285526
15046,17.0,5.989489739995223,-6.16510057742293,0.0,0.9766688106653876,20.361222275547227,3.0228510800412467,14.002009684671117,3.157058459041219,0.7765355785285526
15047,17.0,5.984958619698276,-6.170173506051452,0.0,1.22033885025027,20.364372447845927,3.0228510800412467,14.00193911400923,3.1569529225918576,0.7765355785285526
15048,17.083333333333332,7.309748544819733,-6.704165275913373,29.5630628028419,2.4817076300472105,20.969366858457327,2.6856990859947434,16.175564329684196,3.2045295018997657,0.6268137142647804
15049,17.166666666666668,7.229086324680208,-6.669759366244591,20.11739449900449,2.6496748648905264,21.168044946656448,3.2228700241277117,15.895783053637183,3.251875782174255,0.8653596392652844
15050,17.25,7.210428628519166,-5.24451509878375,8.25877947476609,2.8142731260260545,21.13511162345654,3.0228510800412467,14.888729713316089,3.2989926801740106,0.7765355785285526
15051,17.333333333333336,7.2186499296007085,-2.8175776282503415,4.735676378260178,2.9764127552823605,21.143865772284098,4.097192956307184,15.5801391519176,3.345880394023341,1.2536274285295608
