,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
15052,17.416666666666664,7.2175873423739425,-3.29330980400081,5.142615387175604,3.1369121748457482,21.147995322971614,3.0228510800412467,14.803520765804391,3.39253147452099,0.7765355785285526
15053,17.5,7.2173328058490664,-2.467013458889284,5.419741016061381,3.296520106997927,21.160861497923065,5.171534832573121,16.435490305977506,3.438962292409723,1.7307192785305687
15054,17.583333333333332,7.2160682931544375,-3.36467457884191,5.213082654305662,3.3491120756288097,21.166229421885284,3.390918058388803,16.88936035599367,3.530404275836335,0.9347464420313832
15055,17.666666666666668,7.2155125674375205,-3.528016949368833,5.015448939191724,3.405456398076218,21.164624839189422,3.041393445524042,14.79157887764433,3.598646833788575,0.7765355785285526
15056,17.75,7.2156435939392845,-2.7043932951103984,4.832566802824411,3.4646344530451243,21.172215184081534,5.192121793165766,16.39465714273086,3.6499692104080106,1.7307192785305687
15057,17.833333333333332,7.214926563967219,-3.630680946610816,4.663204837906349,3.5290814672036173,21.17381612373024,3.0493446212559308,14.765802942766749,3.7169836701089234,0.7765355785285526
15058,17.916666666666668,7.214770703185602,-3.714356935434828,4.505790080213105,3.597494396637365,21.17126101200537,3.0569310463833066,14.753545662541507,3.788789700018986,0.7765355785285526
15059,18.0,7.215004047802171,-3.7895759748582183,4.359188266264435,3.6699655942703577,21.168884910499496,3.0637975302968057,14.742965120368693,3.8568967573370285,0.7765355785285526
15060,18.083333333333332,21.041246902322314,-10.98087649164895,0.0,3.756589553775683,21.221715715344317,3.090833218847749,13.909565489000705,4.008978449733803,0.7765355785285526
15061,18.166666666666668,21.01724760149504,-11.909269849893763,0.0,3.9036845091591146,21.290434272446273,1.3500282055667525,12.774561772465967,4.085600393887479,0.0
15062,18.25,20.95469152479724,-12.066800183946224,0.0,4.045293482364163,21.348393649774714,1.3571907483313599,12.774885155713456,4.165638884878688,0.0
15063,18.333333333333336,20.928013168251425,-12.203887407402853,0.0,4.19179966855654,21.391871859631276,1.3641709476364132,12.774991997042047,4.2451223745897355,0.0
15064,18.416666666666664,20.90799774116375,-12.325298368624065,0.0,4.343565373418895,21.42541267744897,1.370910095180474,12.77512035920244,4.323401961035314,0.0
15065,18.5,20.892607259048464,-12.438193317247372,0.0,4.500938706186006,21.454175014083283,1.3774472250511893,12.775229655253188,4.40067674505851,0.0
15066,18.583333333333332,20.879438800755743,-12.54717634546163,0.0,4.626833356020623,21.481057017017978,1.3838543842374262,12.775307299598374,4.477339440017469,0.0
15067,18.666666666666668,20.898231318976556,-12.653646989806822,0.0,4.759310086474557,21.507677637124647,1.3900757901325456,12.775405421503685,4.553255177437284,0.0
15068,18.75,20.886016375488804,-12.756871456995155,0.0,4.898748002633709,21.533812450559747,1.3960713042684287,12.775517131865627,4.62834821152878,0.0
15069,18.833333333333332,20.811793453861572,-12.883350861334007,0.0,5.072511653370329,21.557967902355774,1.4042114255944371,12.774697958933295,4.711422784970922,0.0
15070,18.916666666666664,20.83178677705015,-12.983217098522381,0.0,5.226359078232583,21.581465361591707,1.4103044983061424,12.775527184050128,4.786243689901685,0.0
15071,19.0,20.820958691193752,-13.0781953653587,0.0,5.388094255213582,21.605029275255454,1.4158866067856648,12.775744343107426,4.859601280675608,0.0
15072,19.25,20.805632479344045,-13.181156551724676,0.0,5.55787796858098,21.62965628369598,1.422003677140047,12.775618089584098,4.9984746507117634,0.0
15073,19.5,20.786520416696405,-13.2818771596549,0.0,5.735814714985297,21.65548131969936,1.4278265303564166,12.775746283256792,5.133507626869863,0.0
15074,19.75,20.77446361940438,-13.380783100286237,0.0,5.921948711270184,21.68240378015432,1.4333736307121718,12.775864884975029,5.264959834198047,0.0
15075,20.0,20.76183174800311,-13.47695317903908,0.0,6.1162609332867115,21.709723374780648,1.4386453114272302,12.775980924752398,5.392879761707837,0.0
15076,20.25,20.74896034350675,-13.569928173337974,0.0,6.318667188031128,21.73709292833638,1.4436401752684531,12.776095184849602,5.517298322302101,0.0
15077,20.5,20.736016521741753,-13.659453673111972,0.0,6.5290172220383,21.76433492397983,1.4483489989319707,12.776160080194938,5.638239965772006,0.0
15078,20.75,20.72308944522649,-13.71785381185173,0.0,6.696193348561153,21.791237100530793,1.4504926087726555,12.777107843859376,5.747963511109797,0.0
15079,21.0,20.71028834220959,-13.76845595290492,0.0,6.865035008210372,21.81773904748526,1.4519161904439704,12.777371090619653,5.853495138271105,0.0
15080,21.25,20.697645895998164,-13.815072798719426,0.0,7.03504043224257,21.843898723159878,1.4530157815157754,12.777487970828671,5.9558614296593815,0.0
15081,21.5,20.685134215579282,-13.857549348182069,0.0,7.205698129926997,21.869801752023648,1.4537868690919369,12.777606175726971,6.055020396766524,0.0
15082,21.75,20.672710727488205,-13.89632015230676,0.0,7.376492058950631,21.89550507141101,1.454259263746924,12.77771334159857,6.1511259024393725,0.0
15083,22.0,20.66034705906347,-13.299167060342867,0.0,7.546906903500541,21.928391837305245,3.5949149289729863,14.909142029298327,6.244252238027866,0.9505369652267113
15084,22.166666666666664,20.63659212886417,-14.481053972370862,0.0,7.71643338719498,21.94809899884751,1.4973579610320062,12.762605803966224,6.448491598264314,0.0
15085,22.333333333333336,20.62719196417364,-14.518166977389802,0.0,7.884573546131859,21.961560201059058,1.5009353982638167,12.776614923005214,6.512665018178534,0.0
15086,22.5,20.620977849223898,-14.717843483206622,0.0,8.050845885477969,21.974637077995705,1.5163538817556403,12.772601484717377,6.621675081982364,0.0
15087,22.66666666666667,20.607271675616342,-15.040069740204745,0.0,8.214790341487465,21.987461252565215,1.5425708953013426,12.76916262516192,6.761766572177337,0.0
15088,22.83333333333333,20.6013480063416,-15.27751758608252,0.0,8.375972969884813,22.000132853124114,1.5622004790406478,12.771527590813633,6.876962449008877,0.0
15089,23.0,20.59548890919599,-15.50189804145237,0.0,8.53399028145422,22.012670931995437,1.580465934613001,12.77210340620518,6.987532172644909,0.0
15090,23.166666666666664,20.589685755339115,-15.747493701732683,0.0,8.71755332700927,22.025077362584835,1.6004704613258913,12.771705092149068,7.102299709955144,0.0
15091,23.333333333333336,20.583937468087377,-15.990035357509306,0.0,8.898426238612116,22.037362088054586,1.6204714326934493,12.772975183921616,7.215132934366202,0.0
15092,23.5,20.578239850429966,-16.226836989383635,0.0,9.076262069397654,22.04957164725259,1.6403359224529404,12.776617483112304,7.326688415653882,0.0
15093,23.666666666666664,20.572571416340114,-16.48095728666679,0.0,9.250750835791875,22.061667920472132,1.6612170362795753,12.776668413457493,7.441820205597016,0.0
15094,23.833333333333336,20.566000637115756,-16.742877573761273,0.0,9.421622179757613,22.07360773090075,1.6828110053680945,12.776747229126581,7.557493160806104,0.0
15095,24.0,20.560446442703682,-17.006998740128278,0.0,9.588647314493448,22.085400362694408,1.7046281219501114,12.776855281652164,7.672243166197051,0.0
15096,24.25,20.681412587604434,-17.305598607677496,0.0,9.751640186398264,22.098777344339126,1.7292691522527281,12.776821424710963,7.857909944870521,0.0
15097,24.5,20.675179355551897,-17.587271178075742,0.0,9.910457798584142,22.112858283983133,1.752387134597844,12.777013507164385,8.040048460905489,0.0
15098,24.75,20.668606882898388,-17.86903577260111,0.0,10.064999656337998,22.126730759110174,1.7755245501229557,12.77713689018778,8.221233650952419,0.0
15099,25.0,20.662117411649827,-18.14982860022632,0.0,10.215206312599259,22.140129191690917,1.798627327015799,12.777258385255976,8.401322927390135,0.0
15100,25.25,20.65583533045866,-18.428745732950475,0.0,10.361057011549056,22.15314122649413,1.8216060636115214,12.77737760316076,8.58012820397654,0.0
15101,25.5,20.642050619808984,-18.692285206097957,0.0,10.50256645051798,22.16593782289743,1.843261047712338,12.777503400225143,8.754305468797108,0.0
15102,25.75,20.63602769356739,-18.964632564966447,0.0,10.591354513110401,22.17842240156267,1.865712626531504,12.777597810081927,8.930127764493454,0.0
15103,26.0,20.630146011569472,-19.281045959288143,0.0,10.67881314481364,22.190589369189208,1.8920534305465773,12.777701974919779,9.116320294511215,0.0
15104,26.25,20.624410351461517,-19.589554685219124,0.0,10.764840588359233,22.202539879643204,1.9177272700260926,12.777837103554369,9.299949040098635,0.0
15105,26.5,20.618772140322527,-19.858846313094567,0.0,10.867707950687382,22.214876054813768,1.9399112859947278,12.777929535916579,9.473413719930852,0.0
15106,26.75,20.61293555734101,-20.166440317792812,0.0,10.951064673429403,22.227305623594486,1.965439692310603,12.77807223451684,9.655827665652108,0.0
15107,27.0,20.607043776269556,-20.478840241846996,0.0,11.032692901382916,22.239527473294448,1.99140332486307,12.778202473087575,9.839162688182089,0.0
15108,27.08333333333333,15.421193168358162,-12.645935634856427,0.0,11.112551623853166,22.27012712626478,1.3882822903921421,13.344385880381594,7.973543157932961,0.039552715875707654
15109,27.166666666666664,15.405837567550384,-13.059916019552608,0.0,11.190594716946206,22.280345839911078,1.3336341416824684,12.795122378572675,8.089281101129327,0.0
15110,27.25,15.405403489838855,-16.493830937210145,0.0,11.282435123002784,22.2441739313518,1.6121519467483156,12.783314105205248,8.906032400515896,0.0
15111,27.333333333333336,15.417621293801437,-16.552342775497646,0.0,11.361092458119268,22.201536000802516,1.6148164384701418,12.73047992610473,8.961760830015349,0.0
15112,27.416666666666664,15.42530313925981,-16.001237596019894,0.0,11.43708387672395,22.180826895111107,1.5803499446514457,12.788386576066868,8.865361418298074,0.0
15113,27.5,15.431159630782737,-16.52611151941289,0.0,11.510237771105317,22.173788859635838,1.6204932149867302,12.766787205974445,9.015491538061895,0.0
15114,27.583333333333336,15.43278214330069,-16.71087659368821,0.0,11.561119397862013,22.172921653399438,1.6368105560053166,12.776794779601865,9.085936153846614,0.0
15115,27.666666666666664,15.432927680793872,-16.89106167971824,0.0,11.606323422699672,22.174315960016735,1.651218550434082,12.776971283815058,9.1561131858327,0.0
15116,27.75,15.432532381659248,-17.067311149266484,0.0,11.64589125509415,22.17664230185142,1.6651991999315043,12.777047365914264,9.225025399271528,0.0
15117,27.833333333333336,15.431913029425711,-17.23903114618931,0.0,11.679834046035735,22.17963484539536,1.6787453146492066,12.777118197246352,9.292535767882,0.0
15118,27.916666666666664,15.423461274657209,-17.47923639456893,0.0,11.68655640109181,22.182281892526223,1.6977959822003195,12.776923317101819,9.375490477201238,0.0
15119,28.0,15.418349959489774,-17.65709776071033,0.0,11.711355416073179,22.18504684149299,1.7118885997132445,12.77720632724931,9.443972825209908,0.0
15120,27.83333333333333,20.48576938666505,-18.49845531272662,0.0,11.734572028681745,22.245958237419224,1.773017849198281,12.775836105680028,9.53971994946562,0.0
15121,27.66666666666667,20.457720171562485,-18.70575871691741,0.0,11.765016737615644,22.326350490092498,1.7815362550540055,12.777593151953806,9.493430508307341,0.0
15122,27.5,20.42061295763497,-18.87688008084483,0.0,11.791572938682727,22.39199425631249,1.7884068692861677,12.777642607456798,9.44659168059042,0.0
15123,27.333333333333336,20.39022634498055,-19.005469079265538,0.0,11.814515306634291,22.434421702116516,1.7942731504910072,12.777672964274146,9.396346935132845,0.0
15124,27.166666666666664,20.370548756944974,-19.099920118292474,0.0,11.83410237866648,22.459828046310797,1.7991768336128975,12.777699291525828,9.34156214451613,0.0
15125,27.0,20.35335986171776,-19.21605667382435,0.0,11.828410399146973,22.475889106712543,1.8067976607586234,12.777656908332169,9.293189934633716,0.0
15126,26.833333333333336,20.346836482384106,-18.896120631513433,0.0,11.138400461786697,22.48744003915941,1.7799442259605636,12.778345511669393,9.143607562790669,0.0
15127,26.666666666666664,20.341472899604938,-18.50982749962643,0.0,10.448936879896332,22.496740959443162,1.7479398727217204,12.778668150926348,8.977751323648482,0.0
15128,26.5,20.337173481877194,-18.117768288862425,0.0,9.760887346663228,22.50465407320099,1.7156093388022626,12.778925799801385,8.80957342807612,0.0
15129,26.333333333333336,20.341206433043833,-17.747550109435277,0.0,9.075080405373697,22.511535530611077,1.6851323573869796,12.779099530756026,8.645594222012582,0.0
15130,26.16666666666667,20.34573054234928,-17.30929395076257,0.0,8.392321179506318,22.51771809532901,1.6493076227690444,12.779634224711664,8.46414914595088,0.0
15131,26.0,20.342913164341827,-16.799677774630766,0.0,7.72508078116962,22.523779618760162,1.6080189327023797,12.782167787417325,8.264594574803967,0.0
15132,26.06666666666667,20.34014418581362,-16.375717163928158,0.0,7.049053649290658,22.530052993201107,1.5740556545182112,12.788364511411245,8.179998094967205,0.0
15133,26.13333333333333,20.344933269100697,-15.962174031858856,0.0,6.3785093984191255,22.53628204579815,1.5401766920465705,12.788812853199484,8.098120036108277,0.0
15134,26.2,20.3785516921749,-15.451200190122787,0.0,5.708039422083204,22.543615032631894,1.4986661420774512,12.791909973628488,7.993100749558747,0.0
15135,26.26666666666667,20.375131374169396,-15.007261071739029,0.0,5.049287111681455,22.55096620644217,1.4620419686284412,12.790920075623632,7.9061363789831125,0.0
15136,26.33333333333333,20.40280272175867,-14.566174790897064,0.0,4.416806272354989,22.558100753469244,1.4258514686154424,12.791411147719742,7.819219404996889,0.0
15137,26.4,20.412531489109515,-14.100046471343619,0.0,3.766617808785427,22.565046690932103,1.3877746292853868,12.792861026230419,7.725988654952577,0.0
15138,26.46666666666667,20.396248540592573,-14.102275170263855,0.0,4.112741518156338,22.572420550243358,1.38558951952057,12.778816829158547,7.742633341793795,0.0
15139,26.533333333333335,20.392787240718576,-14.233668216053399,0.0,4.46407163049759,22.580183223379958,1.394822893715057,12.774230330225862,7.787494687927441,0.0
15140,26.6,20.322468335607304,-14.287998520576233,0.0,4.802124387872495,22.58803401869384,1.3986274532943728,12.776424308464208,7.813469946315606,0.0
15141,26.66666666666667,20.318731370797764,-14.400664876201825,0.0,5.134930604469223,22.596389039516197,1.406630763631608,12.774783770384666,7.853090997263737,0.0
15142,26.733333333333334,20.31473272950021,-14.533348865515954,0.0,5.4620304042512515,22.605482453927202,1.416286014310795,12.774182577556179,7.896760047581874,0.0
15143,26.8,20.310356111467932,-14.679388247169937,0.0,5.7829624522524075,22.61522712288013,1.426978153011141,12.773841485984068,7.9431051493243015,0.0
15144,26.81666666666667,20.304694750618697,-14.880242243319485,0.0,6.091854919083091,22.62462578705672,1.4419694163370866,12.772286114916405,7.988971181911371,0.0
15145,26.833333333333336,20.300140718950328,-15.039088341992723,0.0,6.400801402828772,22.633916698713072,1.4539267856800395,12.77351820349687,8.024789308583886,0.0
15146,26.85,20.294678909400606,-15.198423295827107,0.0,6.702277664432169,22.643474659068335,1.4657656805179946,12.773637664989952,8.060739337406114,0.0
15147,26.86666666666667,20.282350421292083,-15.27423106660691,0.0,6.995880517772985,22.654296193194696,1.813120743336836,15.105042551857247,8.097806380502924,0.14882711524678308
15148,26.88333333333333,20.245911530363724,-15.641982932586647,0.0,7.2812405893876955,22.662720516683954,1.4990548670964332,12.770598418307202,8.161703686725698,0.0
15149,26.9,20.24088748628931,-15.841483192064972,0.0,7.558029099786368,22.67008514644363,1.514587828276104,12.77267485343571,8.207094454972937,0.0
15150,26.91666666666667,20.238325979307504,-15.681428725493568,0.0,7.027887249484437,22.676784771434473,1.5022212304765847,12.782195824586266,8.16942805038564,0.0
15151,26.933333333333334,20.26720432703415,-15.508517136492893,0.0,6.5031743875744015,22.682999281184728,1.4877830411326156,12.782986831083633,8.130069424852362,0.0
15152,26.95,20.27194364096148,-15.304901072115081,0.0,5.984372457134557,22.688658242350453,1.4709508053322493,12.783936705741025,8.08374818329249,0.0
15153,26.966666666666665,20.26928798644898,-15.087541432188667,0.0,5.471921030891964,22.693626696124277,1.4530314898254701,12.784468095525273,8.034424110164744,0.0
15154,26.983333333333334,20.2669762574982,-14.796974575018686,0.0,4.961481912458483,22.698624012873424,1.4294281075211714,12.786773035422955,7.9679319052943285,0.0
15155,27.0,20.270028761387355,-14.56523251905021,0.0,4.4630202507265535,22.703319361003356,1.4101490348178372,12.78536953062644,7.915450011153897,0.0
15156,26.79166666666667,20.43308050773856,-14.355614743322421,0.0,3.9720310354676243,22.708441715129215,1.7398773794445785,15.083245400132851,7.859041776831497,0.14882711524678308
15157,26.58333333333333,20.43072495108297,-14.07215167606954,0.0,3.488703016788357,22.712983032856908,1.7168961044796895,15.106503985018541,7.7448896218489045,0.14882711524678308
15158,26.375,20.46421075850425,-13.776740900406656,0.0,2.987561408482155,22.716980209349884,1.6927920103791365,15.134392136631874,7.628707035804991,0.14882711524678308
15159,26.16666666666667,20.507526227077808,-13.525721787366809,0.0,2.449218548251799,22.720222434409983,1.6726938569410266,15.159828300445781,7.523292518090334,0.14882711524678308
15160,25.95833333333333,20.51054102084219,-13.302378619651094,0.0,2.015644499070471,22.722311988320183,1.6550520527967494,15.15496511307542,7.422938166353608,0.14882711524678308
15161,25.75,20.509699924412324,-13.239731164859583,0.0,1.6128326621434574,22.72160440916826,1.3016787904807376,12.786038785045323,7.31832883110265,0.0
15162,25.541666666666664,20.54141994731924,-13.171377185258194,0.0,1.562835879055397,22.720524508954025,1.2956897198509543,12.780563607157502,7.250439284103035,0.0
15163,25.333333333333336,20.54220864242003,-13.109327525167902,0.0,1.5128548288509955,22.720210315527698,3.5042982323489325,15.031709918993972,7.4125758964419735,0.9505369652267113
15164,25.125,20.546992895291964,-12.996416151700863,0.0,1.4628896079039115,22.721360954886137,3.498714959972197,15.063192594728172,7.325835138842734,0.9505369652267113
15165,24.91666666666667,20.57769506154513,-12.913766020064266,0.0,1.4129403030856051,22.72395312401777,3.4918235268663183,15.069462966142144,7.248731712934824,0.9505369652267113
15166,24.70833333333333,20.57656437775849,-12.842911566222583,0.0,1.3630069929261683,22.726976991028472,3.4857596194176015,15.074456751291704,7.17285912431184,0.9505369652267113
15167,24.5,20.575213687030047,-12.775036372204479,0.0,1.3130897487688535,22.729765522510778,3.479943927222591,15.079200041155886,7.095903576006684,0.9505369652267113
15168,24.291666666666664,9.512849683742127,-11.561317343032748,0.0,1.2631886359381375,22.592207342804045,3.7789596882404144,17.480966432012554,6.855028434529757,1.1087478287295418
15169,24.083333333333336,9.533570874622576,-12.40148589639949,0.0,1.2133037149446284,22.390657057839416,1.636849815575567,15.122463393400052,6.803732507653754,0.15821086350283062
15170,23.875,9.563912352250947,-12.153883642082693,0.0,1.1634350427546958,22.212798559536918,1.6355236229800187,15.130423712049186,6.739611136106406,0.15821086350283062
15171,23.66666666666667,9.590493145200782,-11.971240283553602,0.0,1.113582674158804,22.084660852894057,1.6342448035198398,15.138243911984626,6.673940082505124,0.15821086350283062
15172,23.45833333333333,9.609462634552893,-11.841394279362763,0.0,1.0637466632807167,21.99694913689679,1.632986319923121,15.146001829916905,6.606676643982924,0.15821086350283062
15173,23.25,9.622322059831319,-11.74441130899288,0.0,1.0139270652807468,21.93428893676342,1.6317477516828867,15.153689661731264,6.537746705540221,0.15821086350283062
15174,23.041666666666664,9.631449143610437,-11.668776339631172,0.0,1.0219385197754247,21.886280967812237,1.6306820077083364,15.16028494984557,6.467565019913923,0.15821086350283062
15175,22.833333333333336,9.638433732486972,-11.61401287924004,0.0,1.0299590483430974,21.847251726350862,1.630473208818061,15.161251171032289,6.398217392190607,0.15821086350283062
15176,22.625,9.644128599945454,-11.568798472731551,0.0,1.0379901600621244,21.81438691986286,1.630473208818061,15.160151689261438,6.327473392292133,0.15821086350283062
15177,22.41666666666667,9.648943975027267,-11.530179823944005,0.0,1.0460336226794786,21.786184435133162,1.630473208818061,15.157758641669416,6.254811782056817,0.15821086350283062
15178,22.20833333333333,9.65309121536663,-11.49699534223353,0.0,1.0540915216547464,21.76149539031962,1.630473208818061,15.154308993350611,6.1802665776921755,0.15821086350283062
15179,22.0,9.656732323981837,-11.632189752176059,0.0,1.062166336115338,21.737477475931897,1.2742052156823032,12.777826052074339,6.1038197607739155,0.0
15180,21.75,6.1642405319716005,-11.539502982005578,0.0,1.0702610376643336,21.665866073905104,1.2742052156823032,12.777750475370732,6.039347957202072,0.0
15181,21.500000000000004,6.167731273081275,-7.018017338234959,0.0,1.0783792204936915,21.635622645236683,3.0228510800412467,14.193707675511721,5.97107309745329,0.7765355785285526
15182,21.25,6.169288760082225,-8.810867648047493,0.0,1.0865252750277026,21.615015977305973,3.0228510800412467,14.059014794813997,5.898975658092477,0.7765355785285526
15183,21.0,6.170360351422417,-8.299259672321647,0.0,1.0947046230994355,21.600300538328064,3.0228510800412467,14.095484814910595,5.822987973879822,0.7765355785285526
15184,20.75,6.171123650006968,-8.11460116586376,0.0,1.1001240904691665,21.5887002882714,3.0228510800412467,14.108063887974868,5.74303967788912,0.7765355785285526
15185,20.5,6.171724517171335,-7.983615437086713,0.0,1.105658914209063,21.57802154025257,3.0228510800412467,14.116764552606671,5.659057533696309,0.7765355785285526
15186,20.25,6.172277251426775,-7.863204213510419,0.0,1.0343618907112406,21.56699652175875,3.0228510800412467,14.124653927762054,5.570966227478183,0.7765355785285526
15187,20.0,6.17284720085222,-7.75017244655808,0.0,0.9581655393443023,21.555361951952882,3.0228510800412467,14.131942512148951,5.478687999018476,0.7765355785285526
15188,19.75,6.173447623891902,-7.643861914702614,0.0,0.8873814488659313,21.543359667435233,3.0228510800412467,14.138701731508093,5.382142881202816,0.7765355785285526
15189,19.5,6.175543219705466,-7.543938407878515,0.0,0.815099469646855,21.531248662177013,3.0228510800412467,14.144980778820997,5.281248878858112,0.7765355785285526
15190,19.25,6.176165524981123,-7.449795474953651,0.0,0.7409385842329993,21.519085607225314,3.0228510800412467,14.150829601633518,5.175922106956067,0.7765355785285526
15191,19.0,6.176789133127657,-7.3608266152125825,0.0,0.6586972035030332,21.506791329460803,3.0228510800412467,14.156285122565642,5.066076966318423,0.7765355785285526
15192,18.833333333333332,6.17741825600019,-7.277238510142634,0.0,0.5767213075223253,21.495138694493733,3.0228510800412467,14.161505426662183,4.954177616557637,0.7765355785285526
15193,18.666666666666668,6.178013222963235,-7.199394153563645,0.0,0.4860162117472702,21.484215584893754,3.0228510800412467,14.166266468927772,4.841754008421435,0.7765355785285526
15194,18.5,6.178569511675346,-7.125944840478516,0.0,0.3859276982145188,21.47368976614214,3.0228510800412467,14.17073663065811,4.728719030208679,0.7765355785285526
15195,18.333333333333336,6.179104367208573,-7.056633498754054,0.0,0.3105725990033951,21.463436438463173,3.0228510800412467,14.174922503312496,4.615072467384355,0.7765355785285526
15196,18.166666666666664,6.179624471749782,-6.9909082120489945,0.0,0.2185366296553789,21.45326732127811,3.0228510800412467,14.178847060560935,4.500814827263801,0.7765355785285526
15197,18.0,6.180139519177258,-6.928565319124977,0.0,0.1385462717436529,21.4431609752719,3.0228510800412467,14.182523701463811,4.385946783135602,0.7765355785285526
15198,17.833333333333336,6.180650615794261,-6.869900098138556,0.0,0.12388969878772818,21.433482649693726,3.0228510800412467,14.185966067223774,4.270468619591094,0.7765355785285526
15199,17.666666666666664,6.181139305283174,-6.815024916861158,0.0,0.11031530293397651,21.424362031503268,3.0228510800412467,14.189178603878318,4.15438128868391,0.7765355785285526
15200,17.5,6.181599131292395,-6.763181193098084,0.0,0.0,21.415165157841173,3.0228510800412467,14.19215666669065,4.0376858931954525,0.7765355785285526
15201,17.333333333333336,6.182062121451494,-6.7143554562222265,0.0,0.0,21.406150150635085,3.0228510800412467,14.194926292301872,3.9203831762877237,0.7765355785285526
15202,17.166666666666664,6.182515263144688,-6.667273232277678,0.0,0.0,21.39757846510593,3.0228510800412467,14.197607069298767,3.802474531490206,0.7765355785285526
15203,17.0,6.182945473715287,-6.623010904458488,0.0,0.0,21.389452282046218,3.0228510800412467,14.200119775121165,3.683961467461774,0.7765355785285526
15204,16.916666666666664,6.001711674042087,-6.388228883407566,0.0,0.0,21.38103961277892,3.0228510800412467,14.216675806572344,3.6303165313497883,0.7765355785285526
15205,16.833333333333336,6.002132704100194,-6.325670071391209,0.0,0.0,21.372891940244603,3.0228510800412467,14.22053599708497,3.576311051183896,0.7765355785285526
15206,16.75,6.002539939276123,-6.2776537169298905,0.0,0.0,21.36542848263745,3.0228510800412467,14.223385791416385,3.5219581429393796,0.7765355785285526
15207,16.666666666666668,6.002912550585483,-6.233307623535345,0.0,0.0,21.358608176711115,3.0228510800412467,14.226025324191511,3.4672571383434643,0.7765355785285526
15208,16.583333333333332,6.003252712306454,-6.188982258159295,0.0,0.0,21.352207064746555,3.0228510800412467,14.22870294765026,3.412207820390986,0.7765355785285526
15209,16.5,6.0035716654816955,-6.1387000281599144,0.0,0.0,21.346048636767986,3.0228510800412467,14.231843609903109,3.3568095486943688,0.7765355785285526
15210,16.416666666666668,6.0038782341612436,-6.088631722481334,0.0,0.0,21.34005527494292,3.0228510800412467,14.234983598876216,3.3010617145352508,0.7765355785285526
15211,16.333333333333332,6.004176296633465,-6.0385199362547315,0.0,0.0,21.334209804448875,3.0228510800412467,14.238140317746005,3.244964164598808,0.7765355785285526
15212,16.25,6.0044667232701086,-5.98867503369772,0.0,0.0,21.328510927110774,3.0228510800412467,14.241290723233503,3.188516335424282,0.7765355785285526
15213,16.166666666666668,6.0047495985894015,-5.939363723530671,0.0,0.0,21.32295395611987,3.0228510800412467,14.244414673771274,3.1317177040781408,0.7765355785285526
15214,16.083333333333332,6.005025176073412,-5.890779427060087,0.0,0.0,21.31752885109279,3.0228510800412467,14.247496929685179,3.0745681820593957,0.7765355785285526
15215,16.0,6.005293972869612,-5.843270417343547,0.0,0.0,21.312224447796698,3.0228510800412467,14.250511151527792,3.0175332364491845,0.7765355785285526
15216,16.083333333333332,6.132013823818898,-5.893415810376579,0.0,0.0,21.307658463462086,3.0228510800412467,14.246447661668277,3.0619592252469787,0.7765355785285526
15217,16.166666666666668,6.132239937583445,-5.850680103554039,0.0,0.0,21.303496211747326,3.0228510800412467,14.249218174749425,3.1061436730254477,0.7765355785285526
15218,16.25,6.13244618044289,-5.805715831076703,0.0,0.0,21.299424174239373,3.0228510800412467,14.252159333098374,3.1495627856978365,0.7765355785285526
15219,16.333333333333336,6.132647960175637,-5.760913481925646,0.0,0.0,21.29537299784975,3.0228510800412467,14.25508807116055,3.1922227356169444,0.7765355785285526
15220,16.416666666666664,6.132848617207247,-5.7163861325682825,0.0,0.0,21.29140154709657,3.0228510800412467,14.258001771359336,3.2341304657934784,0.7765355785285526
15221,16.5,6.133045216175724,-5.672306064795208,0.0,0.0,21.287572960118336,3.0228510800412467,14.260893902331759,3.2752928537277963,0.7765355785285526
15222,16.583333333333336,6.133234653692484,-5.629752689447559,0.0,0.0,21.28391874650294,3.0228510800412467,14.263687845836609,3.315716345992807,0.7765355785285526
15223,16.666666666666664,6.133415399082894,-5.587234545766154,0.0,0.0,21.280434606591985,3.0228510800412467,14.266493503957657,3.3554076984779653,0.7765355785285526
15224,16.75,6.1335876549162744,-5.544905785927603,0.0,0.0,21.27710215261791,3.0228510800412467,14.269297804035777,3.3943736700941725,0.7765355785285526
15225,16.833333333333336,6.133752372116493,-5.5031114442122915,0.0,0.0,21.273908262210444,3.0228510800412467,14.27207407044985,3.43262052329911,0.7765355785285526
15226,16.916666666666664,6.133910222607656,-5.461850988375343,0.0,0.0,21.270847018820948,3.0228510800412467,14.274821851949378,3.4701548935763156,0.7765355785285526
15227,17.0,6.134061502693818,-5.42115334147501,0.0,0.0,21.26791554437839,3.0228510800412467,14.277538811039003,3.5069833206328314,0.7765355785285526
15228,17.083333333333332,5.356520738818522,-10.928247522402511,0.0,0.0,21.180757376533734,1.2742052156823032,12.778029419528568,3.5489042199114964,0.0
15229,17.166666666666668,5.358555702547981,-10.767552136736462,0.0,0.0,21.057375052000417,1.2742052156823032,12.77802841573056,3.590243734096443,0.0
15230,17.25,5.361412682595333,-10.619798145632773,0.0,0.0,20.943981217625584,1.2742052156823032,12.778027346023809,3.6310196320420967,0.0
15231,17.333333333333336,5.364014928588236,-10.51134464405356,0.0,0.0,20.86083508574292,1.2742052156823032,12.77802620789817,3.671235135472922,0.0
15232,17.416666666666664,5.365908867558713,-10.439660875931912,0.0,0.0,20.805985330249957,1.2742052156823032,12.778025002745444,3.710893868644019,0.0
15233,17.5,5.367152043125285,-10.392405569897829,0.0,0.0,20.76993914583381,1.2742052156823032,12.778023733322236,3.749999455075072,0.0
15234,17.583333333333332,5.367966862727808,-10.358914844137837,0.0,0.0,20.744494553507323,1.2742052156823032,12.778022403577598,3.7885550601521434,0.0
15235,17.666666666666668,5.368541368562772,-10.332837532393452,0.0,0.0,20.724766394552045,1.2742052156823032,12.778021014815966,3.8265643149269315,0.0
15236,17.75,5.368986524484213,-10.311074310403933,0.0,0.0,20.708370421576177,1.2742052156823032,12.778019569504877,3.864030767886299,0.0
15237,17.833333333333332,5.36935626236652,-10.292201229272665,0.0,0.0,20.694210933404737,1.2742052156823032,12.778018071454348,3.9009575747405534,0.0
15238,17.916666666666668,5.369675356238001,-10.275452070635286,0.0,0.0,20.681698122501704,1.2742052156823032,12.778016521763629,3.9373483138734766,0.0
15239,18.0,5.369957164760846,-10.260297935495528,0.0,0.0,20.67042472895434,1.2742052156823032,12.778014922729007,3.9732064908485265,0.0
15240,17.916666666666668,5.279390373667693,-10.24250440608504,0.0,0.0,20.65702731841148,1.2742052156823032,12.777907236233954,3.9374165298301382,0.0
15241,17.833333333333332,5.279694402903585,-10.222651486484079,0.0,0.0,20.64213647498279,1.2742052156823032,12.77790922412435,3.9010259425576197,0.0
15242,17.75,5.28003425766329,-10.202883394892558,0.0,0.0,20.627273144616435,1.2742052156823032,12.777911179938187,3.864099274783114,0.0
15243,17.666666666666668,5.280374450290766,-10.18416999971181,0.0,0.0,20.613178356671774,1.2742052156823032,12.777913070862235,3.826632968044726,0.0
15244,17.583333333333332,5.280697472010307,-10.166543519678932,0.0,0.0,20.59987826708462,1.2742052156823032,12.777914893372257,3.788623866583883,0.0
15245,17.5,5.281002487681515,-10.149691911383051,0.0,0.0,20.587135675471558,1.2742052156823032,12.777916646547496,3.7500684210442206,0.0
15246,17.416666666666668,5.281294869477159,-10.133333465950408,0.0,0.0,20.57473642258867,1.2742052156823032,12.777918327951667,3.7109630012157044,0.0
15247,17.333333333333332,5.281579504133191,-10.117313836061932,0.0,0.0,20.562563819970354,1.2742052156823032,12.777919933903474,3.6713044416688807,0.0
15248,17.25,5.281859036863549,-10.101509888728213,0.0,0.0,20.55052486720917,1.2742052156823032,12.777921463242286,3.631089117958667,0.0
15249,17.166666666666668,5.282135550166671,-10.085906683541777,0.0,0.0,20.538609657563445,1.2742052156823032,12.7779229134374,3.5903134066857043,0.0
15250,17.083333333333332,5.2824092412678825,-10.070528043193228,0.0,0.0,20.526838030175277,1.2742052156823032,12.777924280512645,3.5489740905623886,0.0
15251,17.0,5.282679641796168,-10.055376973487254,0.0,0.0,20.515213744471588,1.2742052156823032,12.777925563154641,3.50706750683732,0.0
15252,16.833333333333332,3.9027056957556443,-10.016653623759288,0.0,0.0,20.485371322201786,1.2742052156823032,12.777873815006318,3.4218620702608864,0.0
15253,16.666666666666668,3.9027056957556443,-9.969832571463852,0.0,0.0,20.449336850643554,1.2742052156823032,12.777876063396947,3.3343065916014925,0.0
15254,16.5,3.9027056957556443,-9.92856704061978,0.0,0.0,20.417545332431306,1.2742052156823032,12.777877914979612,3.244407908964431,0.0
15255,16.333333333333336,3.9027056957556443,-9.896155800479304,0.0,0.0,20.392524046033184,1.2742052156823032,12.777879329925822,3.152136016119376,0.0
15256,16.166666666666664,3.9027056957556443,-9.870307998368443,0.0,0.0,20.37250757667509,1.2742052156823032,12.777880281716229,3.0574612904700382,0.0
15257,16.0,3.9027056957556443,-9.847988168144497,0.0,0.0,20.355161771936423,1.2742052156823032,12.777880744069686,2.960354025965041,0.0
15258,15.833333333333332,3.9027056957556443,-9.827301445469967,0.0,0.0,20.339032565321883,1.2742052156823032,12.777882020048246,2.861848870036075,0.0
15259,15.666666666666668,3.9027056957556443,-9.807450134049889,0.0,0.0,20.32351144269384,1.2742052156823032,12.777886578517082,2.7648746022520534,0.0
15260,15.5,3.9027056957556443,-9.788195926610767,0.0,0.0,20.308409779108334,1.2742052156823032,12.77788574403543,2.6650684379636034,0.0
15261,15.333333333333332,3.9027056957556443,-9.7694410510197,0.0,0.0,20.293659621997215,1.2742052156823032,12.777884261506768,2.5623744597634563,0.0
15262,15.166666666666668,3.9027056957556443,-9.751107322987673,0.0,0.0,20.279202586500997,1.2742052156823032,12.777882095149529,2.4567398811893875,0.0
15263,15.0,3.9027056957556443,-9.733114733748721,0.0,0.0,20.264978535759784,1.2742052156823032,12.777879207402329,2.348111218045834,0.0
15264,15.083333333333336,3.9027056957556443,-9.716271386609383,0.0,0.0,20.251741259215727,1.2742052156823032,12.778006836340396,2.4069586587038,0.0
15265,15.166666666666664,3.9027056957556443,-9.700975364796347,0.0,0.0,20.239570715918003,1.2742052156823032,12.778008791562208,2.4653442788798534,0.0
15266,15.25,3.9027056957556443,-9.686612343228722,0.0,0.0,20.228138310783667,1.2742052156823032,12.7780105381109,2.5231722164100403,0.0
15267,15.333333333333336,3.9027056957556443,-9.672765618257815,0.0,0.0,20.217129383021902,1.2742052156823032,12.778012133680456,2.5804480982507467,0.0
15268,15.416666666666664,3.9027056957556443,-9.659232727844536,0.0,0.0,20.20638797316052,1.2742052156823032,12.778013560913926,2.6371608023544795,0.0
15269,15.5,3.9027056957556443,-9.646015596352914,0.0,0.0,20.195913889666368,1.2742052156823032,12.778014872501286,2.6933394272412436,0.0
15270,15.583333333333332,3.9027056957556443,-9.633109186849037,0.0,0.0,20.185701658805364,1.2742052156823032,12.77801601838086,2.748966315134456,0.0
15271,15.666666666666668,3.9027056957556443,-9.620478746244768,0.0,0.0,20.175723445694985,1.2742052156823032,12.778017031517562,2.804050588052733,0.0
15272,15.75,3.9027056957556443,-9.608094024114985,0.0,0.0,20.165955094358296,1.2742052156823032,12.778017910114329,2.858595251073575,0.0
15273,15.833333333333336,3.9027056957556443,-9.59590090190221,0.0,0.0,20.156354217376013,1.2742052156823032,12.778018657979473,2.912603313976544,0.0
15274,15.916666666666664,3.9027056957556443,-9.583918806335284,0.0,0.0,20.1469349888993,1.2742052156823032,12.778019278112007,2.9660780080903493,0.0
15275,16.0,3.9027056957556443,-9.5721637301659,0.0,0.0,20.13770896182578,1.2742052156823032,12.7780197750379,3.0190223722675387,0.0
15276,15.833333333333332,3.9027056957556443,-9.559571214162347,0.0,0.0,20.1277727756974,1.2742052156823032,12.777935505367743,2.9125402732296926,0.0
15277,15.666666666666668,3.9027056957556443,-9.545772069591052,0.0,0.0,20.1169916882907,1.2742052156823032,12.77793353481271,2.803868613275477,0.0
15278,15.5,3.9027056957556443,-9.531491264968919,0.0,0.0,20.10582900661413,1.2742052156823032,12.777931046435981,2.693044246508769,0.0
15279,15.333333333333336,3.9027056957556443,-9.51697277374508,0.0,0.0,20.09446873946237,1.2742052156823032,12.777927985243814,2.580047032113132,0.0
15280,15.166666666666664,3.9027056957556443,-9.502433310513032,0.0,0.0,20.08307751835481,1.2742052156823032,12.777924304087946,2.4648431043967225,0.0
15281,15.0,3.9027056957556443,-9.48796343409888,0.0,0.0,20.071725919811627,1.2742052156823032,12.77791999861598,2.3474200753165557,0.0
15282,14.833333333333336,3.9027056957556443,-9.473571736886901,0.0,0.0,20.060421362385146,1.2742052156823032,12.777915022333673,2.227751768559252,0.0
15283,14.666666666666664,3.9027056957556443,-9.459244946231694,0.0,0.0,20.049154219387937,1.2742052156823032,12.77790934131325,2.105811388291101,0.0
15284,14.5,3.9027056957556443,-9.444976136268698,0.0,0.0,20.03791960967752,1.2742052156823032,12.777902947430153,1.9815915186107185,0.0
15285,14.333333333333336,3.9027056957556443,-9.430767933085972,0.0,0.0,20.026719871024554,1.2742052156823032,12.777895775939141,1.8550566855351454,0.0
15286,14.166666666666664,3.9027056957556443,-9.416626704485319,0.0,0.0,20.015560239673786,1.2742052156823032,12.77788781456107,1.7261911775880403,0.0
15287,14.0,3.9027056957556443,-9.40255856283714,0.0,0.0,20.004445713323978,1.2742052156823032,12.777879026305488,1.594974920800797,0.0
15288,14.0,3.9027056957556443,-9.388912487684246,0.0,0.0,19.99375993539899,1.2742052156823032,12.777984710909742,1.5878577859212617,0.0
15289,14.0,3.9027056957556443,-9.375989473850215,0.0,0.0,19.98353756595901,1.2742052156823032,12.777983536558336,1.5808757021341633,0.0
15290,14.0,3.9027056957556443,-9.363418311839121,0.0,0.0,19.973615151711027,1.2742052156823032,12.777982315538601,1.5739381165877686,0.0
15291,14.0,3.9027056957556443,-9.350998802878069,0.0,0.0,19.963843223598516,1.2742052156823032,12.777981092175636,1.567044622609629,0.0
15292,14.0,3.9027056957556443,-9.338643208772016,0.0,0.0,19.95415364836882,1.2742052156823032,12.7779798669078,1.5601948269070016,0.0
15293,14.0,3.9027056957556443,-9.326339423090372,0.0,0.0,19.944535181708773,1.2742052156823032,12.77797863982496,1.5533883299644653,0.0
15294,14.0,3.9027056957556443,-9.314097852094337,0.0,0.0,19.93499405134838,1.2742052156823032,12.777977411033525,1.5466247411881846,0.0
15295,14.0,3.9027056957556443,-9.301925216155011,0.0,0.0,19.925534017625868,1.2742052156823032,12.777976180643353,1.5399036811514033,0.0
15296,14.0,3.9027056957556443,-9.289820169936455,0.0,0.0,19.91615286992346,1.2742052156823032,12.777974948743665,1.533224763785293,0.0
15297,14.0,3.9027056957556443,-9.277778061067295,0.0,0.0,19.90684595770848,1.2742052156823032,12.777973715443927,1.526587614730531,0.0
15298,14.0,3.9027056957556443,-9.265794213997175,0.0,0.0,19.897608657908837,1.2742052156823032,12.777972480849897,1.5199918671958297,0.0
15299,14.0,3.9027056957556443,-9.253865480762459,0.0,0.0,19.88843755315212,1.2742052156823032,12.777971245053221,1.5134371500314159,0.0
15300,13.916666666666664,3.9027056957556443,-9.24145124290978,0.0,0.0,19.878885095627627,1.2742052156823032,12.777938655309455,1.4440360421739027,0.0
15301,13.833333333333336,3.9027056957556443,-9.228417346340818,0.0,0.0,19.868899547432584,1.2742052156823032,12.777933089252643,1.374648833235145,0.0
15302,13.75,3.9027056957556443,-9.215033798877888,0.0,0.0,19.858656597854523,1.2742052156823032,12.77792741762461,1.3052971554296628,0.0
15303,13.666666666666668,3.9027056957556443,-9.201520102117247,0.0,0.0,19.84832297428359,1.2742052156823032,12.777921632843556,1.2359807904605644,0.0
15304,13.583333333333332,3.9027056957556443,-9.187978752246853,0.0,0.0,19.837976835820918,1.2742052156823032,12.77791573599117,1.1666995929192852,0.0
15305,13.5,3.9027056957556443,-9.174428454299143,0.0,0.0,19.827632316308318,1.2742052156823032,12.77790972907407,1.0974534034527255,0.0
15306,13.416666666666668,3.9027056957556443,-9.160859770575383,0.0,0.0,19.817281916576654,1.2742052156823032,12.777903614948714,1.028241937150783,0.0
15307,13.333333333333332,3.9027056957556443,-9.147265481586393,0.0,0.0,19.80691977576779,1.2742052156823032,12.777897394838497,0.9590649894272303,0.0
15308,13.25,3.9027056957556443,-9.133646006907583,0.0,0.0,19.79654587210953,1.2742052156823032,12.77789107084471,0.8899223207351871,0.0
15309,13.166666666666668,3.9027056957556443,-9.120005572880755,0.0,0.0,19.786163109657217,1.2742052156823032,12.777884645969166,0.8208136049217011,0.0
15310,13.083333333333336,3.9027056957556443,-9.106348181850963,0.0,0.0,19.775774232238483,1.2742052156823032,12.777878121519414,0.7517385596187645,0.0
15311,13.0,3.9027056957556443,-9.092676553545374,0.0,0.0,19.765381014995715,1.2742052156823032,12.777871499711637,0.6826968770113303,0.0
15312,13.0,4.134483432023056,-9.08519428985029,0.0,0.0,19.759783745568534,1.2742052156823032,12.77789807972674,0.6798362780280506,0.0
15313,13.0,4.134483432023056,-9.081287387277774,0.0,0.0,19.7569189455092,1.2742052156823032,12.777897423480725,0.6770152137606626,0.0
15314,13.0,4.134483432023056,-9.077372543936471,0.0,0.0,19.75406343922063,1.2742052156823032,12.777896758409042,0.6742113616833018,0.0
15315,13.0,4.134483432023056,-9.072019424213568,0.0,0.0,19.750118648968638,1.2742052156823032,12.777896094352037,0.6714245637013992,0.0
15316,13.0,4.134483432023056,-9.065342660680543,0.0,0.0,19.74517204713705,1.2742052156823032,12.777895431358203,0.6686546799389752,0.0
15317,13.0,4.134483432023056,-9.057903094435305,0.0,0.0,19.739653767517,1.2742052156823032,12.77789476945036,0.6659015610286132,0.0
15318,13.0,4.134483432023056,-9.05013229239804,0.0,0.0,19.733894688161207,1.2742052156823032,12.77789410867063,0.6631650659153766,0.0
15319,13.0,4.134483432023056,-9.042235943056873,0.0,0.0,19.728052214420966,1.2742052156823032,12.777893449052787,0.6604450537266295,0.0
15320,13.0,4.134483432023056,-9.034281774068166,0.0,0.0,19.722177795760842,1.2742052156823032,12.777892790636741,0.6577413888832512,0.0
15321,13.0,4.134483432023056,-8.991146183419593,0.0,0.0,19.689276151966933,1.2742052156823032,12.777892133447947,0.6550539287066148,0.0
15322,13.0,4.134483432023056,-8.940121555534628,0.0,0.0,19.65031977992983,1.2742052156823032,12.777891477531767,0.652382541099244,0.0
15323,13.0,4.134483432023056,-8.902067706189786,0.0,0.0,19.621340788806947,1.2742052156823032,12.777890822921215,0.6497270926989752,0.0
15324,12.916666666666664,6.02730216477432,-5.747925463700964,29.592101738702684,0.0,20.211415656572356,3.2228700241277117,16.434262403211246,0.5887366876040838,0.8653596392652844
15325,12.833333333333336,5.996332301391042,-9.955478942230933,0.0,0.0,20.431438715776114,1.2742052156823032,12.777751475039707,0.5267732694048813,0.0
15326,12.75,5.991667773539972,-8.883032337125126,0.0,0.0,20.366658336583864,3.422888968214177,14.219450630149286,0.46374276279612525,0.9541837000020164
15327,12.666666666666668,5.994583662599586,-8.711300201846349,0.0,0.0,20.220398004709292,3.422888968214177,14.216634291952786,0.3996974980548429,0.9541837000020164
15328,12.583333333333332,6.001113531099678,-4.022939443484598,0.0,0.03970833053794482,20.15425759945426,5.171534832573121,15.510730679807745,0.3346280894498283,1.7307192785305687
15329,12.5,6.00403423342862,-4.900316894412078,0.0,0.04675123940805066,20.142383044112844,3.0228510800412467,14.075725716717791,0.26852509599995783,0.7765355785285526
15330,12.416666666666664,6.0045575026531735,-5.652224373904152,0.0,0.19776769603089753,20.140218613088383,5.171534832573121,15.373517642503954,0.2013790074027509,1.7307192785305687
15331,12.333333333333336,6.0041631671136795,-5.053559811508201,0.0,0.38703455830865285,20.143115838380155,5.171534832573121,15.423148313723065,0.13318031109985717,1.7307192785305687
15332,12.25,6.004037901872861,-5.014574769593865,0.0,0.5977618899286984,20.147449913518614,5.171534832573121,15.478121892222186,0.0,1.7307192785305687
15333,12.166666666666664,5.999793145093845,-5.906099823211324,0.0,0.7859233451639454,20.14043340835415,3.0228510800412467,13.99535845916974,0.0,0.7765355785285526
15334,12.083333333333336,5.999612766652794,-5.002807733975399,0.0,0.9815143125506076,20.140658548704998,5.171534832573121,15.373369023456256,0.0,1.7307192785305687
15335,12.0,5.9994988010774595,-5.9008978656167095,0.0,1.214568782719407,20.136311229062724,3.0228510800412467,14.001214751075981,0.0,0.7765355785285526
15336,12.416666666666664,7.331206628458422,-6.2431002246195355,37.5573690813885,2.2200071685246017,20.894669359595223,3.304601331397162,18.04778860914974,0.20633909021341412,0.9016547343831539
15337,12.833333333333332,7.246931574075908,-6.203080912881282,20.788849915480153,2.394213933708982,21.059803205808137,3.3904385984317353,16.813937851878865,0.5541701803782034,0.939773196888676
15338,13.25,7.231642754287944,-0.7164104574832658,6.464493669422494,2.563671983549892,21.026371320314595,7.647143814182794,20.022136433773703,0.8916174073407891,2.830083359004063
15339,13.666666666666664,7.22911316915433,-1.594931864258477,10.307364915831426,2.729493625439971,21.030695982548664,5.506671981181167,18.482828921433956,1.2180595741279663,1.879546393777352
15340,14.083333333333332,7.2286830928128065,-1.6025382261094259,6.015217232984236,2.8925872857408144,21.036333285320833,5.506671981181167,18.17001103846108,1.5340066060651605,1.879546393777352
15341,14.5,7.228128158174056,-1.6126638999663727,5.970867276757483,3.053719400217573,21.041869397722426,5.506671981181167,18.157379966366666,1.8395593716481518,1.879546393777352
15342,14.916666666666668,7.227581872591746,-1.637701576800869,5.696308207571237,3.0271426290268044,21.047578910139173,5.506671981181167,18.12635309756843,2.1348382986140675,1.879546393777352
15343,15.333333333333332,7.22702324470436,-1.6616923204595357,5.405019781471252,3.0038854746901555,21.053169490968997,5.506671981181167,18.09456472551387,2.419981883308063,1.879546393777352
15344,15.75,7.236849694350723,-1.6717034323338027,5.112558766637725,2.945995799219029,21.05835636304877,5.506671981181167,18.071698476618632,2.699462318678349,1.879546393777352
15345,16.166666666666668,7.236354324272158,-1.6816384797639488,4.84661518180705,2.9368346661883,21.063396705337265,5.506671981181167,18.05275177875883,2.9754644981640275,1.879546393777352
15346,16.583333333333332,7.235875924398622,-1.6909215882734658,4.588088028276922,2.928994264994038,21.068513915220258,5.506671981181167,18.03618077284259,3.2434683497541283,1.879546393777352
15347,17.0,7.235389651931803,-1.6992716756444926,4.346640776668523,2.9216783914533475,21.073703178180903,5.506671981181167,18.022404974043845,3.503523163935065,1.879546393777352
15348,17.083333333333332,21.116558462397418,-10.085587633056772,0.0,2.9296067484350385,21.11809031297904,3.0228510800412467,13.919944197872452,3.5686826147279698,0.7765355785285526
15349,17.166666666666668,21.06537553594189,-10.921797087200385,0.0,2.9779593373490245,21.17339052745853,1.2742052156823032,12.777948461951965,3.63394131505469,0.0
15350,17.25,21.04018919692406,-10.985525677427908,0.0,3.004549414939634,21.22183635864917,1.2742052156823032,12.777949827376633,3.6993849315769363,0.0
15351,17.333333333333336,21.01805753204258,-11.03584580003981,0.0,3.0337546014260166,21.25987086350131,1.2742052156823032,12.77795108895637,3.765014156682195,0.0
15352,17.416666666666664,21.031829104107377,-11.077406836588377,0.0,3.061268333525865,21.29115527921655,1.2742052156823032,12.777952243812273,3.8308300296545035,0.0
15353,17.5,20.986528104708317,-11.113751300784896,0.0,3.0866618430821537,21.318437433720092,1.2742052156823032,12.777953290553913,3.8968335390105935,0.0
15354,17.583333333333332,20.974184557303218,-11.147896669394402,0.0,3.1837220603991376,21.344036470409854,1.2742052156823032,12.777954229362226,3.96302525523879,0.0
