,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
15355,17.666666666666668,20.958166419149947,-11.181150695618179,0.0,3.281064039654418,21.368953029708415,1.2742052156823032,12.777955057519605,4.02940612304273,0.0
15356,17.75,20.94686403637646,-11.213811189123257,0.0,3.3787220379623526,21.39341328101208,1.2742052156823032,12.77795577386383,4.095977069396153,0.0
15357,17.833333333333332,20.935740973483306,-11.245777437629426,0.0,3.476724182385903,21.417339005939702,1.2742052156823032,12.777956378740775,4.1627385492056215,0.0
15358,17.916666666666668,20.92483835352874,-11.276919255640781,0.0,3.5750927069096994,21.440630196887962,1.2742052156823032,12.777956869647426,4.229691428958534,0.0
15359,18.0,20.91420706557488,-11.307219928703622,0.0,3.6738441053858297,21.46327422572666,1.2742052156823032,12.777957245655038,4.29683657619724,0.0
15360,18.083333333333332,20.90385566182735,-11.336291104292853,0.0,3.7729892350231995,21.485066260248324,1.2742052156823032,12.778050712416006,4.331340104780461,0.0
15361,18.166666666666668,20.893882549914053,-11.364328478399761,0.0,3.8725333964550677,21.50599651931992,1.2742052156823032,12.778048772705745,4.3652866380184925,0.0
15362,18.25,20.884294537478567,-11.391347057972105,0.0,3.972476410123357,21.526189484946823,1.2742052156823032,12.77804676124103,4.398618143807801,0.0
15363,18.333333333333336,20.875034962516803,-11.41748485949963,0.0,4.072812703988863,21.545756667227522,1.2742052156823032,12.778044714150667,4.431339437594041,0.0
15364,18.416666666666664,20.866053028884416,-11.442841807849925,0.0,4.173531423949967,21.564774478497156,1.2742052156823032,12.77804263215103,4.463455817615674,0.0
15365,18.5,20.857314108185122,-11.467484169344292,0.0,4.2746165755036705,21.583292012438008,1.2742052156823032,12.778040517280035,4.494972523023042,0.0
15366,18.583333333333332,20.81002064045984,-11.49196358094735,0.0,4.558390771352054,21.601730975535567,1.2742052156823032,12.778038372821008,4.525894238862024,0.0
15367,18.666666666666668,20.762735484730854,-11.454636444539654,0.0,4.877638073065217,21.62152465333847,1.6338254964998726,14.916635323885254,4.570657388149939,0.15821086350283062
15368,18.75,20.753484369746836,-11.713527295100352,0.0,5.186702253726224,21.63999845901272,1.288514696078242,12.772905850462955,4.646390949862369,0.0
15369,18.833333333333332,20.744900143153057,-11.726642877093747,0.0,5.508433388672669,21.659144730165686,1.288070930569321,12.778229770509684,4.670307530793817,0.0
15370,18.916666666666664,20.736001363815394,-11.84358378924306,0.0,5.857230123397189,21.67934669108169,1.2955286162675406,12.774579653344752,4.730678725993154,0.0
15371,19.0,20.72656836126264,-11.94201272884686,0.0,6.203883338398873,21.700420377804257,1.301768092329824,12.775165288590712,4.782847669801473,0.0
15372,19.083333333333332,20.71668936579923,-12.038536467988928,0.0,6.5629725271059876,21.72259662970153,1.3076704462638642,12.77528822660755,4.852862878007937,0.0
15373,19.166666666666668,20.70625631743924,-12.141960211710654,0.0,6.934232448333716,21.74586619036765,1.314020050736493,12.775109441316232,4.924450899433454,0.0
15374,19.25,20.69527062876319,-12.251235719858993,0.0,7.3172986147113095,21.770042689554188,1.3207829953876054,12.77495097208844,4.997263259215926,0.0
15375,19.333333333333336,20.683815623752555,-12.399456536752558,0.0,7.742893853645242,21.794848963204757,1.3307301082275167,12.773589156750019,5.082852670147398,0.0
15376,19.416666666666664,20.671997246949164,-12.514591306694554,0.0,8.147707691455222,21.820252628439768,1.3380337743455688,12.774785812404714,5.156065838649413,0.0
15377,19.5,20.652164160701016,-12.625623994952177,0.0,8.56259605396798,21.846099782393342,1.3448202976608667,12.775023490700201,5.227430029804803,0.0
15378,19.583333333333336,20.639744384064347,-12.700744015376856,0.0,8.7168278098641,21.871040130283145,1.3487051687612153,12.776291682635506,5.286574570960304,0.0
15379,19.666666666666664,20.627735154367546,-12.766912079270623,0.0,8.874646330906373,21.89463406154083,1.3518496054357396,12.776611606989924,5.343099952309559,0.0
15380,19.75,20.616356318560857,-12.8268598635275,0.0,9.035571086443609,21.917266398531364,1.354543330022684,12.776787940816348,5.3976372177126954,0.0
15381,19.833333333333336,20.604469938325156,-12.250797508506437,0.0,9.1991181323123,21.94666081066493,3.4972671653682,14.899022225694686,5.450178516177943,0.9505369652267113
15382,19.916666666666664,20.590035002347793,-12.968029720909753,0.0,9.364807972344535,21.969466100730443,1.360880619182516,12.776209792986009,5.510214972484615,0.0
15383,20.0,20.61001605089492,-13.791442629933949,0.0,9.54620589557877,21.979975208957722,1.4282531069510884,12.751168404288007,5.823901903276714,0.0
15384,20.166666666666664,20.73163597381533,-13.717588437858089,0.0,9.713401959765605,21.99200226969477,1.4240724828658866,12.779479934601873,5.869686982548558,0.0
15385,20.333333333333336,20.726108379539788,-14.19413020908029,0.0,9.881373214004865,22.004325958456203,1.4621766440826731,12.763776167465814,6.098194334045987,0.0
15386,20.5,20.720441120928864,-14.489900234632945,0.0,10.049730977112059,22.016130545456488,1.487290886585412,12.768966334715993,6.262264233885409,0.0
15387,20.666666666666668,20.71500849447427,-14.798005677029579,0.0,10.21812153760139,22.027257219521786,1.5129041934015135,12.769086161852725,6.430221953245884,0.0
15388,20.833333333333332,20.709883523741986,-15.096211953591567,0.0,10.386228821193146,22.037903095067282,1.537774741943741,12.76961289498901,6.594230696105863,0.0
15389,21.0,20.69730435811042,-15.367012092091796,0.0,10.553775655397652,22.04830003536058,1.5603604256042582,12.770590090117263,6.746889851258197,0.0
15390,21.166666666666664,20.69250703610718,-15.535783485511363,0.0,10.606015094249981,22.058635379102576,1.5743390635771795,12.773456561901755,6.865252632324858,0.0
15391,21.333333333333336,20.687733902587418,-15.705066644471001,0.0,10.65229742986724,22.06893420969229,1.587998226068549,12.773627931376552,6.98236776244389,0.0
15392,21.5,20.682973445365352,-15.865987014205851,0.0,10.692880393482532,22.079177721554117,1.6009559289571662,12.773907149765524,7.095195927593499,0.0
15393,21.66666666666667,20.678234511803925,-16.038432546912592,0.0,10.728029146640589,22.089346395963734,1.6148605070398383,12.773686441506104,7.209900800040248,0.0
15394,21.83333333333333,20.67352628390618,-16.206882017256277,0.0,10.758009213831224,22.099484487307453,1.6289053633130168,12.776774609620333,7.323174449994368,0.0
15395,22.0,20.668828450495422,-16.373667242400057,0.0,10.783079710876029,22.10957636050437,1.642408702019243,12.777035876236122,7.434729377024702,0.0
15396,22.08333333333333,15.442196229640356,-12.137988292062351,0.0,10.803487059275511,22.098757131037075,1.2742052156823032,12.777905593712317,6.175258158073049,0.0
15397,22.16666666666667,15.444594495176343,-12.126656480390023,0.0,10.819459375288536,22.0902679577532,1.2742052156823032,12.777895320317151,6.186930200678287,0.0
15398,22.25,15.445525037894024,-12.04922674041719,0.0,10.83120171646596,22.074075038028024,1.4523418129421508,13.95533599704341,6.198142004328058,0.07910543175141531
15399,22.333333333333336,15.44750392808415,-12.064457676924317,0.0,10.838892357577798,22.059390627562575,3.458357220087271,15.042962569693586,6.3698049998421356,0.9505369652267113
15400,22.416666666666664,15.44935186121754,-12.799580311164593,0.0,10.842680252348684,22.04118535106157,1.7016485010266618,15.088173385046117,6.468930776544134,0.15821086350283062
15401,22.5,15.453505327601134,-12.27462624569163,0.0,10.84268381725428,22.033391650510914,1.6631138887033545,15.12391198170033,6.330921987418324,0.15821086350283062
15402,22.583333333333336,15.455344502531535,-12.634925837808463,0.0,10.87329033603663,22.031476677004044,1.6891965838774772,15.105181600507558,6.442863206741044,0.15821086350283062
15403,22.666666666666664,15.455782275892734,-12.868300294433668,0.0,10.901906162365474,22.03142542853962,1.708341443944219,15.119831550386815,6.513336998469847,0.15821086350283062
15404,22.75,15.45577782051523,-13.047995426338545,0.0,10.928324136968945,22.032092291574827,1.7229750326960458,15.13282115792701,6.568334491679953,0.15821086350283062
15405,22.833333333333336,15.455604119315165,-13.220063016711915,0.0,10.952302248804136,22.033378390339124,1.7367846973729295,15.143974117358951,6.620533201248171,0.15821086350283062
15406,22.91666666666667,15.455283381342161,-13.384638824778616,0.0,10.973567262080397,22.03531023123666,1.7499149009780903,15.153640909729777,6.669631161044294,0.15821086350283062
15407,23.0,15.454808394891622,-13.547280558632382,0.0,10.991821246135892,22.037735788682205,1.7629418027931467,15.15739377003148,6.717646050188594,0.15821086350283062
15408,23.08333333333333,20.557049825470035,-14.442126319629306,0.0,11.012438933876096,22.09914717764763,1.8259430290584258,15.113425937571925,6.969113291057024,0.15821086350283062
15409,23.16666666666667,20.528987063415684,-14.673988545953573,0.0,11.066519400627506,22.181270922457795,1.838434326840545,15.122857527927017,7.037491620557128,0.15821086350283062
15410,23.25,20.49132054755002,-14.908489459127212,0.0,11.09075037187487,22.24905444049548,1.8502792927142724,15.12498568489917,7.115451798393179,0.15821086350283062
15411,23.333333333333336,20.460103064911426,-15.121009922265817,0.0,11.110174465454225,22.29341973718467,1.8627295441121294,15.125113036227948,7.194838627779831,0.15821086350283062
15412,23.416666666666664,20.447277090353456,-15.310770899582314,0.0,11.124715360911988,22.320467300484463,1.8751833318749267,15.125354893764694,7.273119702097067,0.15821086350283062
15413,23.5,20.43474611093806,-15.483994116297069,0.0,11.134291114803752,22.3385092732562,1.887266193936476,15.125617671745719,7.3501456295200915,0.15821086350283062
15414,23.58333333333333,20.426360478251066,-15.628333709856824,0.0,11.12279182065653,22.35293784049084,1.8974713324110752,15.125828938313603,7.4198188794736515,0.15821086350283062
15415,23.66666666666667,20.419630648243736,-15.76431803043521,0.0,11.10710319149646,22.366107975494643,1.9070825803796188,15.126071365217639,7.487239492232891,0.15821086350283062
15416,23.75,20.41346798084385,-15.897869033704172,0.0,11.08718821154848,22.37863392086171,1.9165464430688366,15.125439954528733,7.553878518439425,0.15821086350283062
15417,23.83333333333333,20.40759095507217,-16.02361764674508,0.0,11.062972257375888,22.390605061500644,1.9254563260944377,15.124770187964751,7.618326294199434,0.15821086350283062
15418,23.91666666666667,20.401960322377334,-16.141592975162943,0.0,11.034342206562565,22.40208734044353,1.9337901821626584,15.123998304753613,7.680621373152417,0.15821086350283062
15419,24.0,20.39654628971804,-16.18875488021548,0.0,11.012034277984279,22.41384618962779,1.936611241955501,15.120990574388202,7.724190423880528,0.15821086350283062
15420,24.16666666666667,20.385602574223004,-16.304769088626944,0.0,10.974468351759047,22.42563514045343,1.9445259898856677,15.117164382858334,7.80959754820929,0.15821086350283062
15421,24.33333333333333,20.38001247645306,-16.41443434610641,0.0,10.931962288445515,22.437220103343712,1.9521665524417176,15.114928171696796,7.89233997632139,0.15821086350283062
15422,24.5,20.374506156925076,-16.516434733737672,0.0,10.88427227882367,22.4485589721919,1.9592305430276162,15.112763367827199,7.972321972790374,0.15821086350283062
15423,24.666666666666664,20.369103203004556,-16.61073070891376,0.0,10.831135442200573,22.45970531505316,1.9656981249606116,15.110602340561096,8.049560329046002,0.15821086350283062
15424,24.83333333333333,20.363778173650267,-16.697422337453602,0.0,10.772277237954079,22.47071958128499,1.9715701013117066,15.108451290859172,8.124108110018348,0.15821086350283062
15425,25.0,20.357553619032384,-16.77533546002353,0.0,10.707419469560472,22.481635537120198,1.9768976815600392,15.107219187205846,8.196179247745487,0.15821086350283062
15426,25.16666666666667,20.3532620648093,-16.825747323440627,0.0,10.589622773187322,22.492401146783173,1.979893203416621,15.104659744222142,8.260663956564764,0.15821086350283062
15427,25.33333333333333,20.348082441887282,-16.865967512705144,0.0,10.466331969840509,22.502991946395976,1.9820655406639909,15.102577970563605,8.321922851073134,0.15821086350283062
15428,25.5,20.350647441723872,-16.906220303856124,0.0,10.337407205465128,22.513426732504996,1.984249971443678,15.100579851840692,8.382575791502479,0.15821086350283062
15429,25.66666666666667,20.345605276709293,-16.927143956003277,0.0,10.202740983150342,22.52373591453398,1.9849081866884464,15.098752260942678,8.43769344699053,0.15821086350283062
15430,25.83333333333333,20.376148713029394,-16.936456912639564,0.0,10.062264602708694,22.53458410660615,2.327947995063762,17.38797513898069,8.515652180472204,0.3070379787496137
15431,26.0,20.370878553175768,-17.11838772163265,0.0,9.915953741954585,22.54362790399052,1.998299844212744,15.091662639440901,8.585001254737243,0.15821086350283062
15432,26.08333333333333,20.366574380429864,-17.112834127712205,0.0,9.763833080087325,22.551732853958615,1.9971014986259217,15.090783357301627,8.599906453103078,0.15821086350283062
15433,26.16666666666667,20.362749498746012,-17.157133228547305,0.0,9.605979892160516,22.559289029740874,1.9998708887598062,15.08948191708403,8.627490908805576,0.15821086350283062
15434,26.25,20.359188814786094,-17.189929228326196,0.0,9.44252657131906,22.56645256107189,2.0017972358583216,15.088518638620734,8.651968966259462,0.15821086350283062
15435,26.333333333333336,20.35581632805357,-17.204652859958127,0.0,9.273662061734576,22.573399477144967,2.0023031295667986,15.087682556188879,8.671654946426404,0.15821086350283062
15436,26.416666666666664,20.35254666993539,-17.215410665063725,0.0,9.099632209483367,22.580210388956157,2.002498092960844,15.086893623724567,8.69012584411225,0.15821086350283062
15437,26.5,20.34934051847214,-17.216179686232437,0.0,8.92073906059798,22.586907429335376,2.0019096128596567,15.086225863033542,8.705843716305939,0.15821086350283062
15438,26.583333333333336,20.346187283728487,-17.204190920581755,0.0,8.75152586366014,22.59352936174301,2.0003104254194954,15.085322278155571,8.71811414914881,0.15821086350283062
15439,26.66666666666667,20.343068347967094,-17.184231941441276,0.0,8.579463643050715,22.600083979090986,1.628998793891953,12.778708904696147,8.687622077496483,0.0
15440,26.75,20.347652263085955,-17.16944969256925,0.0,8.40503927974784,22.606597625909437,1.6270772198652892,12.77793570307984,8.698834865713756,0.0
15441,26.83333333333333,20.34458166296552,-17.140069234941105,0.0,8.228775810029616,22.61305049852572,1.6241030739616984,12.778002865911743,8.706118183224202,0.0
15442,26.91666666666667,20.341538553882547,-17.106369551596543,0.0,8.051226709624057,22.61943862800123,1.6207851115191922,12.778027644354019,8.712114708860584,0.0
15443,27.0,20.338525039984123,-17.06729307482166,0.0,7.87296972403656,22.625758961375748,1.6170451954923326,12.778058494280101,8.71656050704465,0.0
15444,27.0,20.461999956981796,-17.023628953637683,0.0,7.694600363036796,22.63332290115356,1.6128955084081,12.778746656001402,8.70247205741999,0.0
15445,27.0,20.489537530472894,-17.00738967912561,0.0,7.516725174972514,22.64114173014531,1.610795549935405,12.778473458866664,8.695178356716792,0.0
15446,27.0,20.485853405567784,-16.801792448738887,0.0,7.145411899539751,22.64848627195061,1.5941410043066655,12.782926965821948,8.642706033397968,0.0
15447,27.000000000000004,20.4823937365167,-16.06088613080266,0.0,6.06915530753617,22.6553691135614,1.5355990466215956,12.79652019533195,8.462100605984896,0.0
15448,27.0,20.479151627103267,-15.762974358007028,0.0,5.6523322885552565,22.661671742264566,1.5097634097524266,12.786614900556458,8.389714398702738,0.0
15449,27.0,20.47618246008699,-15.58238773574927,0.0,5.416096614221904,22.667522079617203,1.4942513943946354,12.783300396000948,8.3446829159878,0.0
15450,27.0,20.473425827542496,-15.380611032649163,0.0,5.150414264897398,22.67308635401017,1.4775379387386633,12.783832499362772,8.294172636867367,0.0
15451,27.0,20.47080457798552,-15.177949332432975,0.0,4.8906244447075595,22.678472206901553,1.4607247436042214,12.783997167234052,8.243515273881343,0.0
15452,27.0,20.46921762288375,-14.978162665537821,0.0,4.637229451931995,22.683743668048795,1.4441392323376339,12.784047220265055,8.193565350669298,0.0
15453,27.0,20.4667363493651,-14.777474609466017,0.0,4.3906852889781565,22.68891170306919,1.4275029498494016,12.784202117387625,8.14338410396982,0.0
15454,27.0,20.471975588453358,-14.59192032745807,0.0,4.151405072732722,22.693975343759682,1.4120388393604486,12.783888889153118,8.098008851959783,0.0
15455,27.0,20.474025295445006,-14.405649588102769,0.0,3.9197517033125155,22.698947527953116,1.3965771690919964,12.784014312695277,8.05279232256424,0.0
15456,27.08333333333333,9.452991445030468,-12.308574288821935,0.0,3.6960367723712966,22.574644093789786,4.177092163648101,19.77275435723481,7.934176443165855,1.2575749439763249
15457,27.166666666666664,9.488753320620022,-11.919100948225214,0.0,3.480524112291526,22.405152121655746,4.161651095636703,19.790208715268935,7.931929857597774,1.2575749439763249
15458,27.25,9.513719976355416,-11.547631523429311,0.0,3.2734234660831474,22.26062720048339,4.146901793647256,19.81371675255199,7.92590444260648,1.2575749439763249
15459,27.333333333333336,9.534785158162778,-11.240295001855912,0.0,3.0748918947431827,22.156951908674426,4.132975926446895,19.83726795413189,7.924058876522111,1.2575749439763249
15460,27.416666666666664,9.549756721750933,-10.984396594712575,0.0,2.885038032399799,22.084890702865078,4.119893770679552,19.860876014365818,7.92620489423429,1.2575749439763249
15461,27.5,9.560087266440778,-10.768625714808639,0.0,2.627428290589322,22.032721280859043,4.108195141978969,19.878235546915874,7.93341041066368,1.2575749439763249
15462,27.583333333333336,9.572459433414569,-10.675935979645542,0.0,2.4483649104574328,21.99235104506198,4.106082190427734,19.875407637785038,7.968558015910304,1.2575749439763249
15463,27.666666666666664,9.578237130635774,-10.76870085144155,0.0,2.2811152960312704,21.95748761315723,3.7498141972919763,17.499359054522802,8.007835392039278,1.0993640804734943
15464,27.75,9.583839144450385,-10.875336563294171,0.0,2.1252886879769943,21.925820748674703,3.4146770486839295,15.126601018470442,8.046650740997434,0.9505369652267113
15465,27.833333333333336,9.588535765291967,-10.83440512747698,0.0,1.9804567431675626,21.89877295240255,3.4146770486839295,15.122588178193988,8.085436783497544,0.9505369652267113
15466,27.916666666666664,9.592567918774906,-10.80538769924026,0.0,1.846164042406836,21.876504055457627,3.4146770486839295,15.118155868653128,8.124191356907078,0.9505369652267113
15467,28.0,9.595879294908922,-11.771581321807982,0.0,1.7219395505187423,21.846252400549155,1.2742052156823032,12.777788277971915,8.162922009387668,0.0
15468,27.83333333333333,6.133183290822108,-11.666692226951085,0.0,1.5703815368866214,21.766092456730327,1.2742052156823032,12.777775768233017,8.107928785629293,0.0
15469,27.66666666666667,6.137501825375648,-7.154198303250448,0.0,1.5232052686927502,21.72937415605924,3.0228510800412467,14.192390870147285,8.052360699479731,0.7765355785285526
15470,27.5,6.139444682807305,-8.917754076893107,0.0,1.484151933387074,21.705680639278295,3.0228510800412467,14.059483514072141,7.996195922408595,0.7765355785285526
15471,27.333333333333336,6.140707083460149,-8.414935147357793,0.0,1.4499749258331494,21.690389002426773,3.0228510800412467,14.09518367945311,7.93941328902335,0.7765355785285526
15472,27.166666666666664,6.141518741423246,-8.229551971492379,0.0,1.3809720967112116,21.679511404145867,3.0228510800412467,14.10781719335936,7.882046329689972,0.7765355785285526
15473,27.0,6.143573266612221,-8.099271545668195,0.0,1.3547334699064746,21.670233766623205,3.0228510800412467,14.116529696612725,7.8240828736348975,0.7765355785285526
15474,26.833333333333336,6.146623296157038,-7.980621067622189,0.0,1.260384256634602,21.66105543059483,3.0228510800412467,14.124394793780745,7.765521726591381,0.7765355785285526
15475,26.666666666666664,6.15747864865526,-7.870856277722278,0.0,1.1647868375157984,21.65170892129349,3.0228510800412467,14.131589466940326,7.706361966131522,0.7765355785285526
15476,26.5,6.157973409014241,-7.767410358944443,0.0,1.06590920534696,21.64213181441356,3.0228510800412467,14.138297428060424,7.6466133002622545,0.7765355785285526
15477,26.333333333333336,6.158478387107202,-7.669828124813302,0.0,0.9615583254149621,21.63226905023236,3.0228510800412467,14.144546758147369,7.586238057573724,0.7765355785285526
15478,26.16666666666667,6.158996334493399,-7.577652433905,0.0,0.8493470700478098,21.62208143155216,3.0228510800412467,14.150367372937556,7.5252786767223485,0.7765355785285526
15479,26.0,6.161006579883988,-7.490384898596396,0.0,0.7266338774852108,21.61156836917965,3.0228510800412467,14.155795830862926,7.463711535018019,0.7765355785285526
15480,25.916666666666664,6.171921853384301,-7.408338423358575,0.0,0.5904141420225981,21.60139196208304,3.0228510800412467,14.160884950779831,7.429391454995187,0.7765355785285526
15481,25.833333333333336,6.172449818385586,-7.331097609536731,0.0,0.4324260097737401,21.591453023775568,3.0228510800412467,14.165629180110532,7.394965724719484,0.7765355785285526
15482,25.75,6.172963158492246,-7.258461471233997,0.0,0.32762634203067637,21.581945022909743,3.0228510800412467,14.170075321542114,7.3604260018410494,0.7765355785285526
15483,25.66666666666667,6.173452954764024,-7.190537582779532,0.0,0.2512709672896602,21.573139385723337,3.0228510800412467,14.174241301126608,7.325771934514897,0.7765355785285526
15484,25.58333333333333,6.17390658560169,-7.127022416377014,0.0,0.17962945812411166,21.565023021682826,3.0228510800412467,14.178148234995641,7.291003595863701,0.7765355785285526
15485,25.5,6.1743251567138895,-7.06751303649366,0.0,0.11289379963645667,21.5574232235359,3.0228510800412467,14.181809292958642,7.256120503045616,0.7765355785285526
15486,25.416666666666664,6.174717328606845,-7.011895595883436,0.0,0.0984384197330735,21.55039443579187,3.0228510800412467,14.185238051946047,7.221122503314654,0.7765355785285526
15487,25.33333333333333,6.175080001515648,-6.960072857289285,0.0,0.08526204379615077,21.54390916658699,3.0228510800412467,14.18843898932276,7.1860095734988505,0.7765355785285526
15488,25.25,6.175414450171822,-6.911523808542245,0.0,0.0,21.537523380424314,3.0228510800412467,14.191407976820717,7.150781330990089,0.7765355785285526
15489,25.16666666666667,6.1757433813294815,-6.8661146996233935,0.0,0.0,21.531357962964112,3.0228510800412467,14.194166460883373,7.115437410771374,0.7765355785285526
15490,25.08333333333333,6.176060665332256,-6.822342507882549,0.0,0.0,21.52556149742289,3.0228510800412467,14.196840036737488,7.079977862194677,0.7765355785285526
15491,25.0,6.176358783494211,-6.781291222266194,0.0,0.0,21.520132064169378,3.0228510800412467,14.19934813597643,7.04440229137984,0.7765355785285526
15492,24.83333333333333,5.994996800593663,-6.548380066969355,0.0,0.0,21.51370644135979,3.0228510800412467,14.215981821139247,6.972668301387348,0.7765355785285526
15493,24.66666666666667,5.99532645041215,-6.487741081159248,0.0,0.0,21.50674128315175,3.0228510800412467,14.219797386947,6.900463422950914,0.7765355785285526
15494,24.5,5.995683067519778,-6.440324860683928,0.0,0.0,21.49991908833105,3.0228510800412467,14.222647445919435,6.827786566667418,0.7765355785285526
15495,24.333333333333336,5.9960318007782885,-6.396333218070945,0.0,0.0,21.493464603616843,3.0228510800412467,14.225279795478802,6.754635636490849,0.7765355785285526
15496,24.166666666666664,5.996361376134686,-6.352583811417226,0.0,0.0,21.487295340071867,3.0228510800412467,14.227922331780599,6.681008908963124,0.7765355785285526
15497,24.0,5.996676162343922,-6.3023039412758495,0.0,0.0,21.481271457214792,3.0228510800412467,14.231063629988384,6.606904611438916,0.7765355785285526
15498,23.833333333333336,5.9969833477465695,-6.25221061228607,0.0,0.0,21.475309328752747,3.0228510800412467,14.234197758920164,6.53232050896336,0.7765355785285526
15499,23.666666666666664,5.997287190253021,-6.201942411229445,0.0,0.0,21.46938608195353,3.0228510800412467,14.23734926079863,6.457254785670735,0.7765355785285526
15500,23.5,5.997588834853259,-6.151786777823874,0.0,0.0,21.463503102591417,3.0228510800412467,14.240496920770731,6.38170554671348,0.7765355785285526
15501,23.333333333333336,5.997888204194978,-6.102022863741261,0.0,0.0,21.45765897582386,3.0228510800412467,14.243619871242949,6.305670471180088,0.7765355785285526
15502,23.16666666666667,5.998185380198023,-6.052847356345363,0.0,0.0,21.45185043373557,3.0228510800412467,14.24670317897369,6.229147628914798,0.7765355785285526
15503,23.0,5.998480546130373,-6.004526513365772,0.0,0.0,21.446022757510654,3.0228510800412467,14.249721810540846,6.152135052749317,0.7765355785285526
15504,22.83333333333333,6.125233857016331,-6.054116602584389,0.0,0.0,21.440801933317776,3.0228510800412467,14.245539722512744,6.074630353246234,0.7765355785285526
15505,22.66666666666667,6.125499271241446,-6.010256058888757,0.0,0.0,21.435848138719592,3.0228510800412467,14.24831240514825,5.996631538623821,0.7765355785285526
15506,22.5,6.125751127194431,-5.964115772595801,0.0,0.0,21.430799663928358,3.0228510800412467,14.25124545769723,5.91813657798913,0.7765355785285526
15507,22.333333333333336,6.126007484979068,-5.917802172854334,0.0,0.0,21.42555075329518,3.0228510800412467,14.254172509472724,5.839143028536173,0.7765355785285526
15508,22.166666666666664,6.126273566134035,-5.87253498099672,0.0,0.0,21.42016238433648,3.0228510800412467,14.25700894868907,5.759648863252981,0.7765355785285526
15509,22.0,6.126546277435239,-5.826927999533087,0.0,0.0,21.414707693024074,3.0228510800412467,14.259864561093408,5.679652011926678,0.7765355785285526
15510,21.83333333333333,6.126821966454983,-5.781218166586847,0.0,0.0,21.409221051372953,3.0228510800412467,14.2627250561018,5.599150016236253,0.7765355785285526
15511,21.66666666666667,6.127098939560157,-5.735799230342381,0.0,0.0,21.403709327589524,3.0228510800412467,14.265561870374995,5.518140808879098,0.7765355785285526
15512,21.5,6.127376871518059,-5.690685417626849,0.0,0.0,21.398169424258388,3.0228510800412467,14.268373625887612,5.436622318329911,0.7765355785285526
15513,21.333333333333332,6.127655923715848,-5.644889177563871,0.0,0.0,21.392588386354078,3.0228510800412467,14.271232286854966,5.354592087966423,0.7765355785285526
15514,21.166666666666668,6.12793674576589,-5.599973101160828,0.0,0.0,21.38696594655808,3.0228510800412467,14.274021928383508,5.272048042252601,0.7765355785285526
15515,21.0,6.128219346979691,-5.5557434107752615,0.0,0.0,21.381307718082752,3.0228510800412467,14.276757435408411,5.188988123979444,0.7765355785285526
15516,20.833333333333332,5.353669283918126,-11.031042640496686,0.0,0.0,21.29099198543725,1.2742052156823032,12.77782950580655,5.127064378111235,0.0
15517,20.666666666666668,5.355786461880285,-10.865827553572831,0.0,0.0,21.16356572893795,1.2742052156823032,12.777833977416392,5.0638671345916295,0.0
15518,20.5,5.358748102398521,-10.71243309760943,0.0,0.0,21.045244822108735,1.2742052156823032,12.77783839884102,4.9994203798103545,0.0
15519,20.333333333333336,5.361475962794066,-10.597515977527342,0.0,0.0,20.9565891813316,1.2742052156823032,12.777842752555545,4.933714770589548,0.0
15520,20.166666666666664,5.363508650364756,-10.518915126187487,0.0,0.0,20.895927757814686,1.2742052156823032,12.777847030558064,4.866741233755519,0.0
15521,20.0,5.364897092963777,-10.464513580338577,0.0,0.0,20.853910013367944,1.2742052156823032,12.777851225517054,4.798490618316248,0.0
15522,19.833333333333336,5.365860580479757,-10.423655023658101,0.0,0.0,20.822313661706293,1.2742052156823032,12.777855330774205,4.728953312978037,0.0
15523,19.666666666666668,5.366587774094876,-10.39003100015094,0.0,0.0,20.796271909591198,1.2742052156823032,12.777859337093474,4.658120057084825,0.0
15524,19.5,5.367189284646178,-10.360613645625898,0.0,0.0,20.773449627101293,1.2742052156823032,12.777863235842949,4.585981520117519,0.0
15525,19.333333333333332,5.367717925557706,-10.334020078534865,0.0,0.0,20.752781088664324,1.2742052156823032,12.777867019166749,4.5125279890261725,0.0
15526,19.166666666666664,5.368197766388143,-10.309496273881452,0.0,0.0,20.73368580891442,1.2742052156823032,12.777870676407531,4.437750075982157,0.0
15527,19.0,5.36864193233829,-10.286512391899825,0.0,0.0,20.7157562595265,1.2742052156823032,12.777874197691455,4.361638418287204,0.0
15528,18.916666666666664,5.278239100364482,-10.262627653004039,0.0,0.0,20.697154625449194,1.2742052156823032,12.777922162985742,4.317794751741908,0.0
15529,18.833333333333336,5.278671555247918,-10.238981236499516,0.0,0.0,20.678682243663904,1.2742052156823032,12.777923100657366,4.2737543991859805,0.0
15530,18.75,5.279100024177354,-10.216678683037545,0.0,0.0,20.66124771522361,1.2742052156823032,12.777923988758065,4.22948971378558,0.0
15531,18.666666666666668,5.279503966535704,-10.19593083353096,0.0,0.0,20.64501659143593,1.2742052156823032,12.77792483724249,4.1850000828354625,0.0
15532,18.583333333333332,5.279879989309816,-10.176386601230217,0.0,0.0,20.629718150237757,1.2742052156823032,12.77792564368539,4.14028527375752,0.0
15533,18.5,5.280234555683191,-10.157643519995093,0.0,0.0,20.61504137618932,1.2742052156823032,12.77792640803091,4.095344675152736,0.0
15534,18.416666666666664,5.280574858370241,-10.139439549112684,0.0,0.0,20.600783686773013,1.2742052156823032,12.777927129064686,4.050177719561655,0.0
15535,18.333333333333336,5.280905504411966,-10.121641872009226,0.0,0.0,20.58684238672061,1.2742052156823032,12.777927804299559,4.00478418609251,0.0
15536,18.25,5.281228797473557,-10.104183973121385,0.0,0.0,20.57316604693649,1.2742052156823032,12.777928433677298,3.959163487671735,0.0
15537,18.166666666666664,5.281545887166879,-10.087023558394922,0.0,0.0,20.55972196617434,1.2742052156823032,12.777929015950953,3.9133150717384497,0.0
15538,18.083333333333336,5.281857514138788,-10.070125498547679,0.0,0.0,20.5464829795363,1.2742052156823032,12.777929548602938,3.867238725396007,0.0
15539,18.0,5.28216430154696,-10.053459441461948,0.0,0.0,20.533425611201068,1.2742052156823032,12.777930031602196,3.820933901931675,0.0
15540,18.166666666666668,2.953359389638268,-9.998904071726303,0.0,0.0,20.491241395727663,1.2742052156823032,12.77803118070353,3.894480810918321,0.0
15541,18.333333333333332,2.953359389638268,-9.933535681585386,0.0,0.0,20.44066613115728,1.2742052156823032,12.778028728659473,3.9663061434366247,0.0
15542,18.5,2.953359389638268,-9.879372879831564,0.0,0.0,20.398795260507455,1.2742052156823032,12.778026114648839,4.036365439767892,0.0
15543,18.666666666666668,2.953359389638268,-9.841043574514295,0.0,0.0,20.36919274125875,1.2742052156823032,12.778023379938622,4.104676057508695,0.0
15544,18.833333333333332,2.953359389638268,-9.814130736115427,0.0,0.0,20.348445667607713,1.2742052156823032,12.778020538258994,4.171255588464776,0.0
15545,19.0,2.953359389638268,-9.793413391272576,0.0,0.0,20.33252342732796,1.2742052156823032,12.778017605138647,4.2361211809821135,0.0
15546,19.166666666666668,2.953359389638268,-9.775687523986607,0.0,0.0,20.31895273717955,1.2742052156823032,12.778014594231667,4.29928980903106,0.0
15547,19.333333333333332,2.953359389638268,-9.759590016193547,0.0,0.0,20.306680948374762,1.2742052156823032,12.778011517570945,4.3607786015181835,0.0
15548,19.5,2.953359389638268,-9.74468069002624,0.0,0.0,20.295367566961897,1.2742052156823032,12.77800838896485,4.420604192530043,0.0
15549,19.666666666666668,2.953359389638268,-9.730791934112307,0.0,0.0,20.284882442897295,1.2742052156823032,12.778005220531519,4.478783025085941,0.0
15550,19.833333333333332,2.953359389638268,-9.717783423101501,0.0,0.0,20.275116532791596,1.2742052156823032,12.77800202283546,4.535331610689817,0.0
15551,20.0,2.953359389638268,-9.705514655982764,0.0,0.0,20.265960711437423,1.2742052156823032,12.777998808249787,4.59026593021566,0.0
15552,19.916666666666664,2.953359389638268,-9.692281181055742,0.0,0.0,20.25598571556395,1.2742052156823032,12.777881500499001,4.551762686630405,0.0
15553,19.833333333333336,2.953359389638268,-9.677410030196635,0.0,0.0,20.24487053337752,1.2742052156823032,12.777882656647026,4.512986768992266,0.0
15554,19.75,2.953359389638268,-9.661665759950536,0.0,0.0,20.233065091787896,1.2742052156823032,12.777883812571435,4.473999850818972,0.0
15555,19.666666666666668,2.953359389638268,-9.645705563884114,0.0,0.0,20.221069624005047,1.2742052156823032,12.777884945586498,4.434801396540356,0.0
15556,19.583333333333332,2.953359389638268,-9.629860892692204,0.0,0.0,20.209140098989497,1.2742052156823032,12.777886053716237,4.395391156461132,0.0
15557,19.5,2.953359389638268,-9.614198138289003,0.0,0.0,20.1973297352834,1.2742052156823032,12.777887137089891,4.35576857133104,0.0
15558,19.416666666666664,2.953359389638268,-9.598681460297193,0.0,0.0,20.185612657241098,1.2742052156823032,12.777888194741962,4.315933065019935,0.0
15559,19.333333333333336,2.953359389638268,-9.583273312974589,0.0,0.0,20.173961180381177,1.2742052156823032,12.777889224755306,4.275884433179892,0.0
15560,19.25,2.953359389638268,-9.567959242478784,0.0,0.0,20.162365137157387,1.2742052156823032,12.777890227159402,4.235622099598393,0.0
15561,19.166666666666668,2.953359389638268,-9.552683027377268,0.0,0.0,20.150781988367278,1.2742052156823032,12.777891201022126,4.195145522058345,0.0
15562,19.083333333333332,2.953359389638268,-9.53745788546236,0.0,0.0,20.139222738933295,1.2742052156823032,12.77789214429945,4.154454457261362,0.0
15563,19.0,2.953359389638268,-9.522324282359563,0.0,0.0,20.12771939923905,1.2742052156823032,12.7778930571124,4.113548380167377,0.0
15564,18.916666666666664,2.953359389638268,-9.507164365644854,0.0,0.0,20.116226585748493,1.2742052156823032,12.777938754993878,4.059299175483496,0.0
15565,18.833333333333336,2.953359389638268,-9.49206094133155,0.0,0.0,20.104730444720147,1.2742052156823032,12.777937869112002,4.005213096702378,0.0
15566,18.75,2.953359389638268,-9.476962096447245,0.0,0.0,20.093245654725816,1.2742052156823032,12.777936932680303,3.9512635082095104,0.0
15567,18.666666666666668,2.953359389638268,-9.461887940331351,0.0,0.0,20.081790164575132,1.2742052156823032,12.777935955606203,3.8974491972442498,0.0
15568,18.583333333333332,2.953359389638268,-9.446850368212402,0.0,0.0,20.07037287516419,1.2742052156823032,12.777934937588348,3.84376922200396,0.0
15569,18.5,2.953359389638268,-9.43185203620943,0.0,0.0,20.058994919629384,1.2742052156823032,12.77793388046698,3.7902223322794857,0.0
15570,18.416666666666664,2.953359389638268,-9.416891181050222,0.0,0.0,20.04765412333977,1.2742052156823032,12.777932784996539,3.736807254522672,0.0
15571,18.333333333333336,2.953359389638268,-9.401965871311369,0.0,0.0,20.036348379590642,1.2742052156823032,12.777931650964598,3.683522998906964,0.0
15572,18.25,2.953359389638268,-9.387074837608862,0.0,0.0,20.025076215317128,1.2742052156823032,12.777930480231328,3.630368271437586,0.0
15573,18.166666666666664,2.953359389638268,-9.372217560508187,0.0,0.0,20.013836788232727,1.2742052156823032,12.77792927356735,3.577341737853256,0.0
15574,18.083333333333336,2.953359389638268,-9.357393485483776,0.0,0.0,20.002629251488163,1.2742052156823032,12.777928030841728,3.524442364245954,0.0
15575,18.0,2.953359389638268,-9.342602150051345,0.0,0.0,19.991452847535694,1.2742052156823032,12.777926753902607,3.471668797107444,0.0
15576,18.0,2.953359389638268,-9.32855142000244,0.0,0.0,19.980857270912388,1.2742052156823032,12.777929131568811,3.4635118027228864,0.0
15577,18.0,2.953359389638268,-9.31535841763864,0.0,0.0,19.970925986134027,1.2742052156823032,12.77792797747076,3.4553795502340297,0.0
15578,18.0,2.953359389638268,-9.302776986631985,0.0,0.0,19.96147260642011,1.2742052156823032,12.777926822453729,3.447270003055632,0.0
15579,18.0,2.953359389638268,-9.29050700503546,0.0,0.0,19.952265311125934,1.2742052156823032,12.77792566735729,3.439183137662637,0.0
15580,18.0,2.953359389638268,-9.278367208546097,0.0,0.0,19.943163904386537,1.2742052156823032,12.777924512214847,3.4311188727215685,0.0
15581,18.0,2.953359389638268,-9.266305078895893,0.0,0.0,19.934127557053703,1.2742052156823032,12.777923357107804,3.423077112286619,0.0
15582,18.0,2.953359389638268,-9.254325999988216,0.0,0.0,19.925160158617587,1.2742052156823032,12.777922202226893,3.415057831395432,0.0
15583,18.0,2.953359389638268,-9.242442136883287,0.0,0.0,19.91627085602783,1.2742052156823032,12.777921047594049,3.407060937598591,0.0
15584,18.0,2.953359389638268,-9.230655880976485,0.0,0.0,19.907461267065166,1.2742052156823032,12.777919893364677,3.3990863812936265,0.0
15585,18.0,2.953359389638268,-9.21896286062337,0.0,0.0,19.898727799669725,1.2742052156823032,12.777918739609445,3.391134085244174,0.0
15586,18.0,2.953359389638268,-9.207356974496419,0.0,0.0,19.89006553611964,1.2742052156823032,12.777917586473048,3.383204004507731,0.0
15587,18.0,2.953359389638268,-9.195833491816948,0.0,0.0,19.88147062622831,1.2742052156823032,12.777916434006341,3.375296050182965,0.0
15588,17.916666666666668,2.953359389638268,-9.18373713252399,0.0,0.0,19.87238743916982,1.2742052156823032,12.777865927338588,3.334751329207757,0.0
15589,17.833333333333332,2.953359389638268,-9.17086485439943,0.0,0.0,19.86274603190636,1.2742052156823032,12.777866381208355,3.2939646505481193,0.0
15590,17.75,2.953359389638268,-9.157589625233815,0.0,0.0,19.852775460477222,1.2742052156823032,12.777866806091744,3.2529627986865806,0.0
15591,17.666666666666668,2.953359389638268,-9.144196970113901,0.0,0.0,19.84269411232433,1.2742052156823032,12.777867192702713,3.21174526299439,0.0
15592,17.583333333333332,2.953359389638268,-9.130820286428719,0.0,0.0,19.83260563459322,1.2742052156823032,12.777867539222633,3.1703117804873737,0.0
15593,17.5,2.953359389638268,-9.117483241120091,0.0,0.0,19.82252956681375,1.2742052156823032,12.777867845749228,3.1286618523236833,0.0
15594,17.416666666666668,2.953359389638268,-9.104171553258126,0.0,0.0,19.812456018769858,1.2742052156823032,12.777868111423139,3.086795000881836,0.0
15595,17.333333333333332,2.953359389638268,-9.090872943261822,0.0,0.0,19.802376431092902,1.2742052156823032,12.777868334372949,3.0447109614251193,0.0
15596,17.25,2.953359389638268,-9.077585060606673,0.0,0.0,19.792289781654652,1.2742052156823032,12.777868514720101,3.0024092480263773,0.0
15597,17.166666666666668,2.953359389638268,-9.064310962963903,0.0,0.0,19.782199160274462,1.2742052156823032,12.777868651598759,2.9598893902916483,0.0
15598,17.083333333333332,2.953359389638268,-9.051053921374114,0.0,0.0,19.77210778626198,1.2742052156823032,12.777868743128387,2.917151126758559,0.0
15599,17.0,2.953359389638268,-9.03781583774021,0.0,0.0,19.762017796183457,1.2742052156823032,12.777868789474608,2.874194002128059,0.0
15600,17.083333333333332,3.07981665461954,-9.027741316576805,0.0,0.0,19.754412635510917,1.2742052156823032,12.777921612999563,2.9126166047809585,0.0
15601,17.166666666666668,3.07981665461954,-9.019687892884802,0.0,0.0,19.74831669000913,1.2742052156823032,12.777921049799433,2.950710773234927,0.0
15602,17.25,3.07981665461954,-9.011926595915138,0.0,0.0,19.742455469362167,1.2742052156823032,12.777920428073859,2.988448041675672,0.0
15603,17.333333333333336,3.07981665461954,-9.003743493013877,0.0,0.0,19.73627990619344,1.2742052156823032,12.777919759862437,3.0258294860872725,0.0
15604,17.416666666666664,3.07981665461954,-8.99514269027216,0.0,0.0,19.72979314339729,1.2742052156823032,12.777919045747442,3.0628563554882233,0.0
15605,17.5,3.07981665461954,-8.98635512818955,0.0,0.0,19.723172973728413,1.2742052156823032,12.777918287374087,3.0995299007930504,0.0
15606,17.583333333333332,3.07981665461954,-8.977566219357621,0.0,0.0,19.71656209687634,1.2742052156823032,12.777917487371859,3.1358512022776934,0.0
15607,17.666666666666668,3.07981665461954,-8.968862217650496,0.0,0.0,19.710026764156066,1.2742052156823032,12.777916646308427,3.1718215112138233,0.0
15608,17.75,3.07981665461954,-8.960266244727396,0.0,0.0,19.703584545399035,1.2742052156823032,12.777915765851322,3.2074421271582962,0.0
15609,17.833333333333332,3.07981665461954,-8.951779821277643,0.0,0.0,19.69723635783525,1.2742052156823032,12.777914848445597,3.242714077432711,0.0
15610,17.916666666666668,3.07981665461954,-8.943401841169859,0.0,0.0,19.69098109947199,1.2742052156823032,12.77791389478351,3.277638674728348,0.0
15611,18.0,3.07981665461954,-8.935134349278249,0.0,0.0,19.684820111276217,1.2742052156823032,12.777912906350313,3.3122171607665685,0.0
15612,18.0,5.897576389976042,-5.25933533514807,20.701025938588547,0.0,20.17756387427848,2.439969125254932,15.25586492900726,3.312163388823691,0.5176903856857016
15613,18.0,5.87070870416033,-9.851325326216948,0.0,0.0,20.39343446125585,1.2742052156823032,12.777872806904941,3.3120879351463954,0.0
15614,18.0,5.866690231849932,-9.79675876114844,0.0,0.0,20.351264539197853,1.2742052156823032,12.777872795712046,3.3120128177882897,0.0
15615,18.0,5.868565195946072,-6.83380053459541,0.0,0.0,20.25861987891018,3.0228510800412467,13.942206852261306,3.3119376982251127,0.7765355785285526
15616,18.0,5.8726767617060505,-3.0450601749529067,0.8418036051221426,0.03026594647171056,20.253741311238294,3.0228510800412467,14.284900769748095,3.311862594256755,0.7765355785285526
15617,18.0,5.872894921165943,-6.292176629401918,0.0,0.03857777718558522,20.252423192196797,3.0228510800412467,13.980975928256079,3.3117875086117405,0.7765355785285526
15618,18.0,5.872956521523797,-5.398192495244312,0.0,0.16227471720183437,20.251955998782435,3.0228510800412467,14.047332585980719,3.311712436660074,0.7765355785285526
15619,18.0,5.872486773182498,-5.385844269940312,0.0,0.3349296928898892,20.252720678373105,3.0228510800412467,14.048315484204885,3.311637364340795,0.7765355785285526
15620,18.0,5.872347771068471,-5.410319906406853,0.0,0.5448266067541592,20.254814943055422,3.0228510800412467,14.04669093264877,3.3115623243760766,0.7765355785285526
15621,18.0,5.86830547727527,-5.4345332088680545,0.0,0.7195292852815446,20.257608298948085,3.0228510800412467,14.045153318978945,3.311487279725155,0.7765355785285526
15622,18.0,5.867687366529217,-5.456400284566726,0.0,0.9088950303481088,20.260808956763697,3.0228510800412467,14.043829391579814,3.311412253057803,0.7765355785285526
15623,18.0,5.8639816820242014,-5.476422271915462,0.0,1.1398336921036538,20.264565941277414,3.0228510800412467,14.042696233873304,3.3113372403725307,0.7765355785285526
15624,18.25,5.9894170247894465,-4.453851134713223,34.45623088690484,2.3888165350657617,20.95044529939254,3.560022018174215,17.30057181372266,3.4344276865143026,1.0150815035290566
15625,18.5,5.950185001028127,-6.353169241617545,21.821165308178916,2.5536692464307467,21.1315774286938,3.2228700241277117,16.046169651786776,3.556048286341549,0.8653596392652844
15626,18.75,5.940722588955264,-1.861627236212698,9.912512541198584,2.7153940983665135,21.101210174999704,5.171534832573121,16.81090183018582,3.67620971613535,1.7307192785305687
15627,19.0,5.944183302801354,-1.8730453956801048,7.279491326239478,2.8748741874747523,21.109399736303267,5.171534832573121,16.60889090164578,3.794922278253187,1.7307192785305687
15628,19.25,5.9437683851509195,-1.88320635890688,8.00104652482069,3.0329264131173455,21.11726791596179,5.171534832573121,16.661783395446847,3.9121962697788226,1.7307192785305687
15629,19.5,5.943378036448282,-1.9212362373538519,7.720089970946881,3.190312351096683,21.12491362263498,5.171534832573121,16.63796372353476,4.0280262171766035,1.7307192785305687
15630,19.75,5.94308633232799,-1.9861376363960765,7.515865680295304,3.2602975018792564,21.128201191676375,5.171534832573121,16.617603332072957,4.142469413049248,1.7307192785305687
15631,20.0,5.942802310566541,-2.052019233457286,7.328203425125664,3.334809913967754,21.13448784442801,5.171534832573121,16.59876457446978,4.255472935207482,1.7307192785305687
15632,20.25,5.942601665008568,-2.1146416605281986,7.146529000433834,3.413382816398424,21.139352893875657,5.171534832573121,16.58044369509322,4.367110247255931,1.7307192785305687
15633,20.5,5.942213906798425,-2.1802341131573124,6.986854286422116,3.4982512399833716,21.147126790650844,5.171534832573121,16.56387377825787,4.477327317299529,1.7307192785305687
15634,20.75,5.941955694023013,-2.24621487729248,6.830091526955913,3.5885616092738575,21.156216768844725,5.171534832573121,16.547607276258677,4.586182000745184,1.7307192785305687
15635,21.0,5.9449432856147535,-2.3210278438893965,6.689940748931316,3.6886006123420887,21.164618194827796,5.171534832573121,16.531749515478555,4.69366787027023,1.7307192785305687
15636,21.166666666666668,9.219890784168646,-2.45241671724918,3.712303912170522,3.8159213158548737,21.18282372514018,5.171534832573121,16.308082905671764,4.771256510874709,1.7307192785305687
15637,21.333333333333332,9.206809252002063,-3.342153052399649,3.391304870788598,4.003290610901241,21.19327191873165,3.0228510800412467,14.674305079529626,4.848478187999116,0.7765355785285526
15638,21.5,9.205175264913777,-2.471151256103259,3.2140962079119713,4.1931072153537405,21.209217410556494,5.171534832573121,16.27237978102616,4.925351090708872,1.7307192785305687
15639,21.66666666666667,9.202775729306808,-3.3730127171169695,3.04830258475546,4.364064279669735,21.21714285798508,3.0228510800412467,14.648815966811458,5.001877590413918,0.7765355785285526
15640,21.83333333333333,9.201510849826462,-2.533945006686027,2.893337171974512,4.542276437200258,21.23175287229696,5.171534832573121,16.25108747413886,5.078060206676052,1.7307192785305687
15641,22.0,9.199312880723978,-3.4028021941210636,2.7479664016072274,4.7283093511455245,21.2401739764757,3.0228510800412467,14.626496219666473,5.153901184977299,0.7765355785285526
15642,22.16666666666667,9.197981606583745,-3.3291349145461733,2.6113155115755,4.848022228239819,21.245959743924477,3.3791190731770047,17.136562812885465,5.229402746701771,0.9347464420313832
15643,22.33333333333333,9.19699199213712,-3.568287335052466,2.482721812150761,4.974534582199084,21.249805920733273,3.0340615931331527,14.601465539338779,5.33583952500467,0.7765355785285526
15644,22.5,9.196363370776023,-2.8020010540572122,2.3614769766260655,5.108049782621046,21.265528410146295,5.1842754825947015,16.207256540436386,5.412233859517892,1.7307192785305687
15645,22.66666666666667,9.194099024111551,-3.6784124550643056,2.246926067478162,5.248732135252027,21.277174673511663,3.0397639174463005,14.587700879427423,5.49770098953738,0.7765355785285526
15646,22.83333333333333,9.192399154304336,-3.7662558399468473,2.138435193286925,5.39670130579032,21.284907742406038,3.0455420145064043,14.57905242068836,5.5865589217909815,0.7765355785285526
15647,23.0,9.191242739259543,-3.838791211142152,2.035551954843643,5.552027721754006,21.29227836603628,3.0502521127696594,14.571814642193923,5.671632049392152,0.7765355785285526
15648,23.25,9.17976135263459,-3.9138179244635887,1.9384918728700795,5.714728923104013,21.301583267627453,3.054947326477611,14.5646118372895,5.7952461789656775,0.7765355785285526
15649,23.5,9.17433123738054,-3.9837619373724995,1.845690957108607,5.884766843703464,21.31332353450774,3.0590381632156243,14.557943542658855,5.916426397640661,0.7765355785285526
15650,23.75,9.172580765831952,-4.058286217449896,1.7569023385863547,6.0620460114094845,21.327140161786307,3.063260352704468,14.551305010032838,6.037328656390581,0.7765355785285526
15651,24.0,9.170523295731265,-4.134070307607386,1.6721029701068986,6.246412656535364,21.342503243364778,3.06743029714703,14.545029153825375,6.157323363508351,0.7765355785285526
15652,24.25,9.168231586745511,-4.210341458832908,1.5909471034926028,6.437654717732815,21.359024119993254,3.071525560499172,14.539031561165302,6.27640682127641,0.7765355785285526
15653,24.5,9.165758907540187,-4.285320424611039,1.513209267490522,6.635502731693516,21.376496909951307,3.075434587312753,14.533326728435739,6.394311012197565,0.7765355785285526
