,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
15654,24.75,9.163132356294454,-4.348617420078425,1.4386078613189095,6.799691901057501,21.394673827243242,3.0784157553024514,14.528113824779565,6.509169156369562,0.7765355785285526
15655,25.0,9.160385705227382,-4.407771167947081,1.3669589491530425,6.967960742628433,21.413373030464527,3.0810297745234765,14.522920018730353,6.622628576265539,0.7765355785285526
15656,25.25,9.157544308779688,-4.454216700118727,1.2980284642280022,7.163476417398516,21.432312594793196,3.082681654193076,14.518134072715362,6.733095416770804,0.7765355785285526
15657,25.5,9.154654395468558,-4.504346799293734,1.231666103357311,7.337939373091375,21.45056452524596,3.0846558840472236,14.513089731971371,6.84398381182598,0.7765355785285526
15658,25.75,9.151858476434725,-4.5508270639952695,1.1676756604218972,7.514999763022619,21.468052857655646,3.0864383470859114,14.508393475731632,6.953785022823006,0.7765355785285526
15659,26.0,9.149168710216248,-4.593109817898547,1.1059385338901995,7.69411366915618,21.485027401500993,3.0879590080717763,14.503910316751899,7.062333853139054,0.7765355785285526
15660,26.166666666666664,9.146547060439921,-4.627922654282495,1.0463176368737113,7.874724311713098,21.501605505079816,3.0889640423017055,14.499664102308955,7.132298618956395,0.7765355785285526
15661,26.333333333333336,9.143976533685786,-4.6593342480777125,0.9886383750265522,8.056268262000513,21.51792937772848,3.089735496405162,14.495457763054057,7.2014897751178975,0.7765355785285526
15662,26.5,9.141435963052176,-4.687457811556894,0.9328180151029012,8.23818183289326,21.534132140534336,3.090273327271834,14.491389348629918,7.269858320798588,0.7765355785285526
15663,26.66666666666667,9.138905052557108,-4.712353345359144,0.8787559903547008,8.419907548600566,21.55028620574507,3.09057508188958,14.487452307821195,7.33740712525512,0.7765355785285526
15664,26.83333333333333,9.13381539014001,-4.734140997277902,0.8263259072521396,8.60090058829823,21.566379431811782,3.090650714488464,14.483633053254351,7.404169203666201,0.7765355785285526
15665,27.0,9.13128326224756,-4.752869716190771,0.7754684120984384,8.78063509192631,21.58244911319554,3.090500419047716,14.479930618104342,7.4701492378931285,0.7765355785285526
15666,27.16666666666667,9.128745585430623,-4.765619052979585,0.7260695093450923,8.940700909113652,21.598410913558663,3.0899175360351623,14.476407944510441,7.534853157575962,0.7765355785285526
15667,27.33333333333333,9.126215830199,-4.774972225726524,0.6780805071653739,9.097823832868665,21.61422906093061,3.0890924496593386,14.472924711853404,7.59878842689908,0.7765355785285526
15668,27.5,9.123699916565817,-4.78149908227709,0.6314008346297705,9.251603751649226,21.62992466763601,3.0880677344473133,14.46952439929392,7.662026905518268,0.7765355785285526
15669,27.66666666666667,9.121194706519397,-4.7852754770109005,0.5859929005806699,9.401684509332135,21.645533463988336,3.0868461842918533,14.46621798528519,7.724571808513205,0.7765355785285526
15670,27.83333333333333,9.118694666276117,-4.78652896717075,0.5417662528248476,9.547757012230154,21.661077803030093,3.085442460278385,14.462994681357001,7.786462111975677,0.7765355785285526
15671,28.0,9.116196364780082,-4.785332246970642,0.49869169067768243,9.689561473318639,21.676564852927182,3.083861448900061,14.459855734035628,7.847710045782681,0.7765355785285526
15672,28.08333333333333,9.240156061331563,-4.779584773590306,0.35644106072356957,9.826888714004347,21.69175779853524,3.0819739872678498,14.449452328591782,7.843751919605928,0.7765355785285526
15673,28.16666666666667,9.237696149816461,-4.768657371652683,0.31075560463580043,9.959580458826515,21.706213977276413,3.079770845725394,14.446171078611258,7.838733157879998,0.7765355785285526
15674,28.25,9.235027071373073,-4.754889561227341,0.2694033642682189,10.087528576699132,21.71992946790741,3.0774274546710347,14.443151387905358,7.833022807681086,0.7765355785285526
15675,28.333333333333336,9.232782967575412,-4.738823902840925,0.2291067870747356,10.210673243569135,21.733148159705905,3.0749630034245685,14.440203975343918,7.8266335773493285,0.7765355785285526
15676,28.416666666666664,9.230609992851459,-4.72126301652777,0.18979307689807323,10.32900002545559,21.746093128621325,3.072415270142848,14.437316724910719,7.819659763353943,0.7765355785285526
15677,28.5,9.228473744512277,-4.694314465228359,0.15144015258981383,10.44804739397621,21.75896002203048,3.069185357521193,14.434714608060872,7.810651953981833,0.7765355785285526
15678,28.583333333333336,9.223803128235815,-4.677532387163463,0.11397157780296403,10.522129413915911,21.771465436859874,3.0667298401331498,14.43166003358308,7.803247351801271,0.7765355785285526
15679,28.666666666666664,9.221750488191772,-4.653284476495194,0.07738829515133694,10.590885634309661,21.783495869869775,3.063782533407633,14.429122792775871,7.794119517736818,0.7765355785285526
15680,28.75,9.219767857623244,-4.626544117581073,0.04161665711089882,10.654509678357257,21.795084919793428,3.0606883770851607,14.426523600372736,7.784332450892785,0.7765355785285526
15681,28.833333333333336,9.217847457517351,-4.5973166280613835,0.006650498625691399,10.713208082113677,21.806342873013644,3.0574418401930967,14.423986966169489,7.77381310559429,0.7765355785285526
15682,28.91666666666667,9.215973093471593,-4.593733906221868,0.0,10.767192318955399,21.817368747057095,3.05407469178498,14.42149498051186,7.762643132651884,0.7765355785285526
15683,29.0,9.214130929461211,-4.5945777917518935,0.0,10.81667079803091,21.828204624490006,3.050615559447686,14.419048002021015,7.750889873418307,0.7765355785285526
15684,29.08333333333333,5.264491775364242,-4.420277121528942,3.227697686960543,10.861841064451953,21.826829347621775,3.042384207500534,14.665232977172474,7.756951384285809,0.7765355785285526
15685,29.16666666666667,5.264535444938134,-4.365800551546636,3.388057217079637,10.902882442579628,21.822847202619823,3.038667929024132,14.675511501968172,7.774723709358382,0.7765355785285526
15686,29.25,5.264716577571654,-4.321976856409417,3.4174234987073286,10.931288129455167,21.823355194196093,3.0353713218150165,14.677561058543743,7.79264954695838,0.7765355785285526
15687,29.333333333333336,5.264651475655382,-4.280474775954243,3.4412637917790123,10.963776542119534,21.828932134966813,3.031768604862642,14.679472456348542,7.809744636603107,0.7765355785285526
15688,29.416666666666664,5.264315106395227,-4.24405191837646,3.462020095631393,10.992420772668023,21.837355519345948,3.0282637357301008,14.681002887577945,7.8271050361204635,0.7765355785285526
15689,29.5,5.263830501222013,-4.2107457006832245,3.4801206489766705,11.01727026489664,21.846639377199335,3.024906591015498,14.68231611069106,7.844756641333334,0.7765355785285526
15690,29.58333333333333,5.263462300619959,-4.182581821527557,3.4957533240228074,11.05761870132806,21.85600725555884,3.3900243026443544,17.182984053531527,7.891167191597485,0.9347464420313832
15691,29.66666666666667,5.262940802087197,-3.450088769933317,3.509020250631853,11.083588491499382,21.873324522951012,5.527661141551253,19.703687329483376,7.907579445885,1.8852834072580944
15692,29.75,5.2619546288163725,-3.9307509202615836,3.5200835100533663,11.106135911243019,21.886115437533274,5.567184171266388,19.688838121456115,8.02652515894392,1.8852834072580944
15693,29.83333333333333,5.261229104031312,-4.253213884385391,3.530156649062075,11.12508859216371,21.890783828766477,3.392427855869108,17.245253929226887,7.962634098397857,0.9347464420313832
15694,29.91666666666667,5.2609793769434265,-4.273978023590544,3.537447078027588,11.140244920691904,21.893309415967042,3.3932838158462753,17.24857453766515,7.994917061983523,0.9347464420313832
15695,30.0,5.260854046096937,-4.463617848142934,3.5438981333566266,11.151383237272775,21.89569270237799,3.4070622614513013,17.254150802383325,8.05127606247382,0.9347464420313832
15696,30.0,5.2607360609669795,-4.644772222507575,3.5488889569878084,11.161273848477645,21.897577779280358,3.42061605123421,17.25451672556828,8.08051999664077,0.9347464420313832
15697,30.0,5.260643878239495,-4.794597433907072,3.552847861337403,11.172355060179854,21.89903024193567,3.431849964872272,17.25400560465847,8.104326595616968,0.9347464420313832
15698,30.0,5.259835060980204,-4.934895325874795,3.5557291614642823,11.178811924621494,21.90030622997784,3.4422802936308203,17.252010211929566,8.12662767740388,0.9347464420313832
15699,30.000000000000004,5.259773694164002,-5.0654155903174285,3.5577277283714577,11.18074725590043,21.90164132358366,3.451925713847822,17.24959415355782,8.147198372343395,0.9347464420313832
15700,30.0,5.264892878592634,-5.185800157161846,3.5589134847195605,11.178259127002818,21.903252703785082,3.4607716530239983,17.247126638979502,8.16600173223601,0.9347464420313832
15701,30.0,5.2648136709536075,-5.293923512730051,3.5593760395299836,11.171428871509631,21.905124580037988,3.468676004086849,17.244771105391077,8.18270753502593,0.9347464420313832
15702,30.0,5.259536716932505,-5.523978014504063,3.5591978915382794,11.154114542245756,21.90536116231887,3.1174341284086906,14.685464965758968,8.192762376973281,0.7765355785285526
15703,30.0,5.259540583951465,-5.5864946451992505,3.5584166176849257,11.133545163694901,21.90562255304777,3.122105798987119,14.685547822995467,8.202417835597878,0.7765355785285526
15704,30.0,5.25954359533963,-5.640937318454173,3.5571193515769126,11.109854140821621,21.906975008213895,3.1260742833548787,14.68570352461056,8.21046619069141,0.7765355785285526
15705,30.0,5.259483797414693,-5.686230300425635,3.555351132508077,11.083130450249728,21.909354346055284,3.12926124498668,14.685845038833627,8.216809862606421,0.7765355785285526
15706,30.0,5.259365070376875,-5.796186870834132,3.5531210763899583,11.047214990789698,21.9114707108331,3.137217529682292,14.684150240223985,8.234538824629306,0.7765355785285526
15707,30.0,5.2592557691008315,-5.843722355223482,3.5505620136502274,11.0182065662683,21.913503323913318,3.1406597432473533,14.685444590907728,8.240854276856162,0.7765355785285526
15708,30.08333333333333,5.258252265344144,-5.899006008626079,3.5474907662809643,10.986363735834361,21.916261894293374,3.144534968903794,14.685076145600299,8.2883109601671,0.7765355785285526
15709,30.166666666666664,5.258108364976446,-5.947700532347101,3.544306105163021,10.951631528202588,21.919938594865236,3.1478441939645623,14.685034312165786,8.33441604858551,0.7765355785285526
15710,30.25,5.257917406677493,-6.037083236345122,3.5407475137210858,10.91393736686461,21.924282108640377,3.154073523685146,14.683861162046208,8.387499489736916,0.7765355785285526
15711,30.333333333333336,5.257691849851586,-6.070100119984855,3.537014550672575,10.873198857491232,21.92918796460076,3.156144645268593,14.68490999193959,8.430479973022651,0.7765355785285526
15712,30.416666666666664,5.2561584429437875,-6.102058056152091,3.533021927054637,10.829331711894294,21.934287803395854,3.158056156039287,14.684670878489213,8.473844582415966,0.7765355785285526
15713,30.5,5.25573451712962,-6.127899503457989,3.528858125478466,10.78225753140589,21.939413027082203,3.159511215925047,14.684510676675135,8.51626326345947,0.7765355785285526
15714,30.583333333333336,5.255466373457181,-6.130222827119272,3.524525052787111,10.6007426450358,21.94384596261157,3.1592931696672943,14.684716006634478,8.554982233922589,0.7765355785285526
15715,30.666666666666664,5.255232489512388,-6.086853658802878,3.520090696559295,10.431849732685476,21.94785820933931,3.1557262498365963,14.68543864613659,8.586363071919621,0.7765355785285526
15716,30.75,5.256298050056465,-6.034950341952968,3.5154840441121995,10.261731714676213,21.951837585411972,3.151483380876646,14.68531718574798,8.616874786978038,0.7765355785285526
15717,30.833333333333336,5.256086414046785,-5.973665752104741,3.5107597546796745,10.090604243563902,21.955948540199767,3.146526083454839,14.68520250259101,8.646036258080967,0.7765355785285526
15718,30.916666666666664,5.255867747303325,-5.905367424609603,3.5059269621816074,9.918721727446227,21.960181002443218,3.1410291314770418,14.685028025915265,8.674271515862534,0.7765355785285526
15719,31.0,5.255642505395652,-5.830826658048478,3.501006335836115,9.746377715770459,21.964474014381288,3.1350577665960797,14.684829613306675,8.701713157546484,0.7765355785285526
15720,31.08333333333333,5.255413780641121,-5.745033812358396,3.496118501409219,9.573903862916353,21.968445067752175,3.1282813721836535,14.684760655383378,8.719355033989793,0.7765355785285526
15721,31.16666666666667,5.255201097525188,-5.65250625491928,3.4910218189247675,9.40166755702096,21.97200543881325,3.1210350349502356,14.684552320522938,8.736138564939878,0.7765355785285526
15722,31.25,5.255009058763462,-5.554692809294806,3.4859319923680903,9.230068333970635,21.97527759888465,3.11342020906893,14.684322504857555,8.752234150322716,0.7765355785285526
15723,31.333333333333336,5.2548315062944555,-5.452405613931558,3.4807810332134768,9.059533222792577,21.978406648221178,3.1054841820782073,14.68407659167938,8.767742787411551,0.7765355785285526
15724,31.416666666666664,5.254661116744166,-5.3137406501721856,3.4755997040876605,8.868193861057652,21.981694271057926,3.0948490807426032,14.684646474352784,8.777428456287156,0.7765355785285526
15725,31.5,5.25448365594619,-5.202939953096959,3.4703554864377297,8.69999545649617,21.98500162564915,3.086257403740888,14.684363955346658,8.791817042427194,0.7765355785285526
15726,31.583333333333336,5.254305515568323,-5.071979853280883,3.4651131898727403,8.472637238741541,21.988012166796246,3.0762018528869395,14.684430457614468,8.803160585254517,0.7765355785285526
15727,31.666666666666664,5.2489586998275115,-4.835547310704595,3.459836228621593,8.248904608307061,21.99168831090316,3.401033750730008,17.209327712560512,8.814335592848929,0.9253626937753356
15728,31.75,5.250031722425905,-4.828700023920096,3.454531163561522,8.029305775805918,21.993756313056938,3.0574521602955502,14.683114173780645,8.829720884770675,0.7765355785285526
15729,31.83333333333333,5.249918285268937,-4.711625059517745,3.4492356845991017,7.814330921309616,21.994736385444075,3.048615475477902,14.682837777002806,8.844038028646592,0.7765355785285526
15730,31.91666666666667,5.249868237159228,-4.578875386185264,3.443928525662144,7.604444412998568,21.99569149026591,3.038619377999773,14.682813927586569,8.856053599178665,0.7765355785285526
15731,32.0,5.249819576325388,-4.480742771426878,3.438601061736103,7.400077403802312,21.996646337091427,3.0311602807450715,14.681431971891744,8.873798404424713,0.7765355785285526
15732,32.0,5.376228182550208,-4.400147550160499,3.332229456199915,7.20162095112702,21.99812210013632,5.23543769368634,17.122792913192033,9.027865061995994,1.7270725437552639
15733,32.0,5.3761528226886535,-4.292006680531342,3.32269061019773,7.009419786102135,22.00013957902148,5.228245203683205,17.151229224933903,9.003775527008553,1.7270725437552639
15734,32.0,5.376208061491503,-4.05461063226139,3.3157540511279806,6.676568719885206,22.00309509921681,5.210382342928788,17.1667177400693,8.975209676044468,1.7270725437552639
15735,32.0,5.376057241653218,-3.7239887102594573,3.3090118183036323,6.007517197088195,22.005592079905707,5.532330134652429,19.73598776867398,8.958863431503804,1.8758996590020467
15736,32.0,5.376091546484118,-3.7650014654617086,3.302498420023927,5.727824575168717,22.004843894315886,5.188458233239955,17.182551162886366,8.951494498408243,1.7270725437552639
15737,32.0,5.376155743546863,-3.661108889600694,3.296066419829003,5.555321364900842,22.003437062960185,5.180785256831231,17.189529754172412,8.946185008225035,1.7270725437552639
15738,32.0,5.376254794190624,-3.555826222132223,3.2897057216825774,5.319404205290611,22.002857393574228,5.172972534798924,17.197625861144754,8.940205313392616,1.7270725437552639
15739,32.0,5.3763022796895115,-3.4555862360166785,3.2834351827855723,5.08969986765612,22.003153255393936,5.165446288231123,17.20534468130162,8.93499597725763,1.7270725437552639
15740,32.0,5.37629682592211,-3.4160396109357793,3.277222711752532,4.866294116657186,22.0030970817977,5.163322913042873,17.20561888433803,8.941066500718192,1.7270725437552639
15741,32.0,5.376469388563769,-3.3970958632644597,3.271122077816282,4.649233147010131,22.001967960046706,5.163322913042873,17.203495254271488,8.95061099020807,1.7270725437552639
15742,32.0,5.376546108707415,-3.3805897517878285,3.265095108269598,4.438526976783523,21.999888879275204,5.163322913042873,17.20045996591633,8.959784904380298,1.7270725437552639
15743,32.0,5.379235050103005,-3.369928172645856,3.259142326327703,4.234147834673929,21.997290923564627,5.163322913042873,17.196236295555206,8.968964358110588,1.7270725437552639
15744,31.83333333333333,4.057651901094364,-11.688863821364434,0.0,4.036031738615627,21.835818843724613,1.2742052156823032,12.777778063629274,8.895001503402064,0.0
15745,31.66666666666667,4.064284135652507,-11.370031631095637,0.0,3.8440820989724496,21.58876562089149,1.2742052156823032,12.777778135581741,8.821092394381038,0.0
15746,31.5,4.072556800249571,-11.31550037737639,0.0,3.7104991304977966,21.54651079307744,1.2742052156823032,12.77777821689992,8.74722877542906,0.0
15747,31.333333333333336,4.073168870228953,-11.218930130988106,0.0,3.532482769983357,21.47172728595487,1.2742052156823032,12.777808047070351,8.673399523614831,0.0
15748,31.166666666666664,4.074027169485104,-11.065680407621933,0.0,3.3601377131955648,21.352997917106673,1.2742052156823032,12.777807870465331,8.599627094962878,0.0
15749,31.0,4.076785963233149,-10.90689861158594,0.0,3.1932467026881124,21.23000788290596,1.2742052156823032,12.7778077015186,8.525900334906028,0.0
15750,30.83333333333333,4.0796700777102215,-10.777771153008313,0.0,2.927430934174684,21.130011672398762,1.2742052156823032,12.777807541553768,8.452219070341844,0.0
15751,30.66666666666667,4.0819600359767,-10.68363994876924,0.0,2.6696719816262253,21.057146797981872,1.2742052156823032,12.777807390340914,8.378583239071503,0.0
15752,30.5,4.085606139307773,-10.615364979970684,0.0,2.4195425911379425,21.00432950997908,1.2742052156823032,12.777807248234513,8.304992739129554,0.0
15753,30.33333333333333,4.086882617295009,-10.562428009785595,0.0,2.176587273442265,20.963408342467403,1.2742052156823032,12.777807116055415,8.231447192519742,0.0
15754,30.16666666666667,4.089818349253896,-10.517872923858938,0.0,1.9403192168149714,20.928992214337143,1.2742052156823032,12.777806993552904,8.157946367852485,0.0
15755,30.0,4.090637629820402,-10.478027381094073,0.0,1.710212762389052,20.898234711139697,1.2742052156823032,12.777806880970937,8.084489962821221,0.0
15756,29.91666666666667,4.218260768102551,-10.444051185174263,0.0,1.4757927087638345,20.87199027703864,1.2742052156823032,12.777762818127881,8.059750802496763,0.0
15757,29.83333333333333,4.219143778160025,-10.413892197397406,0.0,1.2726960890312766,20.848743639473902,1.2742052156823032,12.777763249231874,8.034875566669596,0.0
15758,29.75,4.221438891154927,-10.385660479490333,0.0,1.069321643745948,20.826977665825254,1.2742052156823032,12.777763690134094,8.009881293803408,0.0
15759,29.66666666666667,4.223945384127727,-10.35844451126082,0.0,0.8903241369391952,20.805983762515254,1.2742052156823032,12.777764139916242,7.984768190332773,0.0
15760,29.58333333333333,4.224458981441613,-10.331638524138983,0.0,0.6681268144690183,20.78529296808959,1.2742052156823032,12.777764598036216,7.959536671556117,0.0
15761,29.5,4.224965708972527,-10.304925163272753,0.0,0.43347405332504757,20.76466047361914,1.2742052156823032,12.777765065009264,7.93418691883463,0.0
15762,29.416666666666664,4.22547195068432,-10.27982764303014,0.0,0.4248627135946962,20.745267904850994,1.2742052156823032,12.777765540861964,7.908719124915992,0.0
15763,29.333333333333336,4.225946321586212,-10.256956754524456,0.0,0.410272271562627,20.72758950325133,1.2742052156823032,12.77776602500422,7.883133664334301,0.0
15764,29.25,4.226376322075008,-10.235927502608185,0.0,0.39483663363785404,20.71132756848901,1.2742052156823032,12.777766518001137,7.857430699330017,0.0
15765,29.16666666666667,4.226769926795592,-10.216120157028378,0.0,0.37978327763683667,20.696002384398174,1.2742052156823032,12.777767019859448,7.831610385232671,0.0
15766,29.08333333333333,4.227139704334193,-10.197024037437847,0.0,0.3553397223278093,20.681218715511328,1.2742052156823032,12.777767529990387,7.805673072303038,0.0
15767,29.0,4.227496007894587,-10.178475064556155,0.0,0.33582379332535567,20.666849940247133,1.2742052156823032,12.777768048985665,7.77961890351163,0.0
15768,28.83333333333333,2.953359389638268,-10.138427522319876,0.0,0.31022262822112684,20.635814048681535,1.2742052156823032,12.77777323692279,7.719718454060178,0.0
15769,28.66666666666667,2.953359389638268,-10.0907078812756,0.0,0.25700047960662853,20.598846784521974,1.2742052156823032,12.77777418778296,7.659516210754873,0.0
15770,28.5,2.953359389638268,-10.047918361990295,0.0,0.22736763073576846,20.565710305180765,1.2742052156823032,12.77777515802591,7.5990112662756175,0.0
15771,28.333333333333336,2.953359389638268,-10.013553156836645,0.0,0.20591814674857517,20.539101885446122,1.2742052156823032,12.777776148615622,7.538204002048028,0.0
15772,28.166666666666664,2.953359389638268,-9.985732293767741,0.0,0.1772228638392927,20.517559512518737,1.2742052156823032,12.777777159235008,7.477094967665328,0.0
15773,28.0,2.953359389638268,-9.961694622664528,0.0,0.15483235104038506,20.498942255245826,1.2742052156823032,12.777778190028048,7.415684597023514,0.0
15774,27.833333333333336,2.953359389638268,-9.939640102904681,0.0,0.13856958283192142,20.481855573719553,1.2742052156823032,12.777779241742737,7.353973015062037,0.0
15775,27.66666666666667,2.953359389638268,-9.918740644463114,0.0,0.12369619953012806,20.465658434670107,1.2742052156823032,12.77778031382712,7.291960467302361,0.0
15776,27.5,2.953359389638268,-9.89797662794132,0.0,0.0,20.449561215933162,1.2742052156823032,12.777781406328744,7.229647136722214,0.0
15777,27.33333333333333,2.953359389638268,-9.877730479445326,0.0,0.0,20.433860780612196,1.2742052156823032,12.77778251979941,7.167032865394392,0.0
15778,27.16666666666667,2.953359389638268,-9.85837348586974,0.0,0.0,20.41884526704657,1.2742052156823032,12.777783653539963,7.1041176557518595,0.0
15779,27.0,2.953359389638268,-9.83988403199433,0.0,0.0,20.40449826293713,1.2742052156823032,12.777784807364847,7.040901411339064,0.0
15780,26.83333333333333,2.953359389638268,-9.821851247650844,0.0,0.0,20.3904846513334,1.2742052156823032,12.777768971214119,6.98389968780928,0.0
15781,26.666666666666664,2.953359389638268,-9.804020892357332,0.0,0.0,20.376638210458996,1.2742052156823032,12.777770669818368,6.926435485731726,0.0
15782,26.5,2.953359389638268,-9.786417986893678,0.0,0.0,20.362958906828727,1.2742052156823032,12.777772393360175,6.868515860345609,0.0
15783,26.333333333333336,2.953359389638268,-9.76910738299486,0.0,0.0,20.349496930801006,1.2742052156823032,12.777774141121029,6.810140487482054,0.0
15784,26.166666666666664,2.953359389638268,-9.75212838366088,0.0,0.0,20.336283488895248,1.2742052156823032,12.777775911935102,6.751309139775526,0.0
15785,26.0,2.953359389638268,-9.735480783817021,0.0,0.0,20.323319319332633,1.2742052156823032,12.77777770527193,6.692021503648283,0.0
15786,25.83333333333333,2.953359389638268,-9.71915745087034,0.0,0.0,20.310599706856728,1.2742052156823032,12.777779521198026,6.632276936336495,0.0
15787,25.666666666666664,2.953359389638268,-9.703132343651362,0.0,0.0,20.298105172178946,1.2742052156823032,12.777781358323065,6.572074924281082,0.0
15788,25.5,2.953359389638268,-9.687381191367894,0.0,0.0,20.28581752890682,1.2742052156823032,12.777783215862046,6.511414864599351,0.0
15789,25.333333333333336,2.953359389638268,-9.671889467081515,0.0,0.0,20.273726087260417,1.2742052156823032,12.777785093624088,6.450295812435582,0.0
15790,25.166666666666664,2.953359389638268,-9.656648853123777,0.0,0.0,20.261824924923765,1.2742052156823032,12.777786989934427,6.388716962868273,0.0
15791,25.0,2.953359389638268,-9.641661937072566,0.0,0.0,20.250116532394166,1.2742052156823032,12.777788903743684,6.326677436809125,0.0
15792,25.08333333333333,2.953359389638268,-9.628111342432913,0.0,0.0,20.239529076989665,1.2742052156823032,12.777802170737992,6.363453047021127,0.0
15793,25.16666666666667,2.953359389638268,-9.616247763914023,0.0,0.0,20.230233515644198,1.2742052156823032,12.777801595581543,6.400198100465387,0.0
15794,25.25,2.953359389638268,-9.605571839361534,0.0,0.0,20.22185786328029,1.2742052156823032,12.777801021057162,6.436907023206853,0.0
15795,25.333333333333336,2.953359389638268,-9.595561946253014,0.0,0.0,20.213998300242373,1.2742052156823032,12.77780044914433,6.473579816713721,0.0
15796,25.416666666666664,2.953359389638268,-9.585928972511052,0.0,0.0,20.206430835086937,1.2742052156823032,12.777799879409386,6.510216798249857,0.0
15797,25.5,2.953359389638268,-9.576582997846144,0.0,0.0,20.199085746086272,1.2742052156823032,12.777799311965765,6.546818222556509,0.0
15798,25.583333333333336,2.953359389638268,-9.567553655326726,0.0,0.0,20.191985965395176,1.2742052156823032,12.77779874778281,6.583384153482761,0.0
15799,25.666666666666664,2.953359389638268,-9.558833939605783,0.0,0.0,20.185126051186312,1.2742052156823032,12.777798186220412,6.619914817766752,0.0
15800,25.75,2.953359389638268,-9.550388986325922,0.0,0.0,20.178478987124663,1.2742052156823032,12.777797627571745,6.656410529353524,0.0
15801,25.833333333333336,2.953359389638268,-9.542192948832382,0.0,0.0,20.172024751010536,1.2742052156823032,12.777797072609017,6.692871264647601,0.0
15802,25.91666666666667,2.953359389638268,-9.534229436006912,0.0,0.0,20.165750648616,1.2742052156823032,12.777796520877262,6.729297317434664,0.0
15803,26.0,2.953359389638268,-9.526487570098192,0.0,0.0,20.15964825889653,1.2742052156823032,12.777795972499973,6.765688944156673,0.0
15804,25.75,2.953359389638268,-9.517393098998463,0.0,0.0,20.152509691704907,1.2742052156823032,12.777807131063293,6.662353377665922,0.0
15805,25.5,2.953359389638268,-9.506663616026065,0.0,0.0,20.144097303481264,1.2742052156823032,12.777808953464884,6.558457440018031,0.0
15806,25.25,2.953359389638268,-9.49483732785282,0.0,0.0,20.13483878794635,1.2742052156823032,12.777810798820745,6.453993530010731,0.0
15807,25.0,2.953359389638268,-9.482514934415295,0.0,0.0,20.125199960509626,1.2742052156823032,12.777812664631469,6.348957678871776,0.0
15808,24.75,2.953359389638268,-9.470023604984593,0.0,0.0,20.115434278213943,1.2742052156823032,12.777814547165072,6.243345570222234,0.0
15809,24.5,2.953359389638268,-9.457500064794354,0.0,0.0,20.10564754309391,1.2742052156823032,12.777816442310565,6.137152571803814,0.0
15810,24.25,2.953359389638268,-9.44489726571511,0.0,0.0,20.095803200927598,1.2742052156823032,12.777818345557641,6.030373746779399,0.0
15811,24.0,2.953359389638268,-9.432117053150945,0.0,0.0,20.085825136426877,1.2742052156823032,12.77782025200176,5.923003862618225,0.0
15812,23.75,2.953359389638268,-9.419128995114862,0.0,0.0,20.07568971138374,1.2742052156823032,12.777822156341797,5.815037390183655,0.0
15813,23.5,2.953359389638268,-9.405951081301867,0.0,0.0,20.065410800168145,1.2742052156823032,12.77782405285295,5.70646847260471,0.0
15814,23.25,2.953359389638268,-9.39261030182887,0.0,0.0,20.055009247757837,1.2742052156823032,12.777825935569126,5.597291024631937,0.0
15815,23.0,2.953359389638268,-9.379136814673801,0.0,0.0,20.044508350491736,1.2742052156823032,12.77782779801961,5.487498611963251,0.0
15816,23.08333333333333,2.953359389638268,-9.367166794409211,0.0,0.0,20.035151008658307,1.2742052156823032,12.777805258798342,5.5305236058227365,0.0
15817,23.16666666666667,2.953359389638268,-9.356937630227902,0.0,0.0,20.02716354752162,1.2742052156823032,12.777804897166845,5.573582889982666,0.0
15818,23.25,2.953359389638268,-9.347858944644734,0.0,0.0,20.020064005440904,1.2742052156823032,12.777804527134712,5.616686924405302,0.0
15819,23.333333333333336,2.953359389638268,-9.339275680118524,0.0,0.0,20.013344293581408,1.2742052156823032,12.777804147347645,5.659836044761326,0.0
15820,23.416666666666664,2.953359389638268,-9.330841297530828,0.0,0.0,20.006736134635982,1.2742052156823032,12.777803757148014,5.703030812087624,0.0
15821,23.5,2.953359389638268,-9.322461378254447,0.0,0.0,20.00016673651474,1.2742052156823032,12.777803356647633,5.746271781080604,0.0
15822,23.58333333333333,2.953359389638268,-9.314141214633448,0.0,0.0,19.993640508142555,1.2742052156823032,12.777802946742447,5.789559270428959,0.0
15823,23.66666666666667,2.953359389638268,-9.30589289560359,0.0,0.0,19.98716706044311,1.2742052156823032,12.777802526790689,5.832893839344654,0.0
15824,23.75,2.953359389638268,-9.297619592424068,0.0,0.0,19.980671612330415,1.2742052156823032,12.777802096896288,5.876276026320406,0.0
15825,23.83333333333333,2.953359389638268,-9.289375152570937,0.0,0.0,19.974196066642833,1.2742052156823032,12.777801657960481,5.919706119602678,0.0
15826,23.91666666666667,2.953359389638268,-9.281190210453413,0.0,0.0,19.967764338327875,1.2742052156823032,12.777801209323139,5.963184637219521,0.0
15827,24.0,2.953359389638268,-9.273062058682568,0.0,0.0,19.961374517997356,1.2742052156823032,12.777800751189098,6.00671214780799,0.0
15828,23.75,2.953359389638268,-9.26405797920969,0.0,0.0,19.9543187087593,1.2742052156823032,12.777814560091528,5.902075175155929,0.0
15829,23.5,2.953359389638268,-9.25398407942214,0.0,0.0,19.94642105576317,1.2742052156823032,12.777817156448188,5.79660965677969,0.0
15830,23.25,2.953359389638268,-9.24312256347671,0.0,0.0,19.937911262218616,1.2742052156823032,12.777819741142125,5.690304628066383,0.0
15831,23.0,2.953359389638268,-9.231828404181243,0.0,0.0,19.929064358962897,1.2742052156823032,12.777822308147917,5.5831537719182105,0.0
15832,22.75,2.953359389638268,-9.220305054234304,0.0,0.0,19.920038106157286,1.2742052156823032,12.777824849824984,5.475150496060215,0.0
15833,22.5,2.953359389638268,-9.208615994015465,0.0,0.0,19.910881876309613,1.2742052156823032,12.777827358077637,5.366287954025183,0.0
15834,22.25,2.953359389638268,-9.196775428584553,0.0,0.0,19.901606872533378,1.2742052156823032,12.777829824349803,5.256559046581397,0.0
15835,22.0,2.953359389638268,-9.184793238236038,0.0,0.0,19.89222093751235,1.2742052156823032,12.77783223962534,5.145956406124107,0.0
15836,21.75,2.953359389638268,-9.172624036732948,0.0,0.0,19.88268910886013,1.2742052156823032,12.777834594525897,5.034472437547435,0.0
15837,21.5,2.953359389638268,-9.160300194537013,0.0,0.0,19.87303663304735,1.2742052156823032,12.77783687930922,4.922099333543844,0.0
15838,21.25,2.953359389638268,-9.147743168882355,0.0,0.0,19.863202865233408,1.2742052156823032,12.777839083842032,4.808829043808117,0.0
15839,21.0,2.953359389638268,-9.134910000458259,0.0,0.0,19.85315471462926,1.2742052156823032,12.77784119772933,4.694653318883191,0.0
15840,20.75,2.953359389638268,-9.121868642941072,0.0,0.0,19.842895100984226,1.2742052156823032,12.777793324620411,4.5947363804142265,0.0
15841,20.5,2.953359389638268,-9.108516872184758,0.0,0.0,19.83243618327791,1.2742052156823032,12.777797764020667,4.493002088547175,0.0
15842,20.25,2.953359389638268,-9.095036876135465,0.0,0.0,19.821860430156338,1.2742052156823032,12.777802071539009,4.389463311613883,0.0
15843,20.0,2.953359389638268,-9.08148376679988,0.0,0.0,19.81120937092554,1.2742052156823032,12.777806224306886,4.284107839438736,0.0
15844,19.75,2.953359389638268,-9.067879157567166,0.0,0.0,19.8005008966695,1.2742052156823032,12.777810205175761,4.176923284169346,0.0
15845,19.5,2.953359389638268,-9.054234674822053,0.0,0.0,19.789745647551868,1.2742052156823032,12.777813996358944,4.067897183580707,0.0
15846,19.25,2.953359389638268,-9.040561121547062,0.0,0.0,19.778953462033723,1.2742052156823032,12.777817579337446,3.957016998716529,0.0
15847,19.0,2.953359389638268,-9.02686916918268,0.0,0.0,19.768133837332908,1.2742052156823032,12.777820934942682,3.8442701469523994,0.0
15848,18.75,2.953359389638268,-9.013170794098901,0.0,0.0,19.757297115717652,1.2742052156823032,12.777824043517496,3.729644121793127,0.0
15849,18.5,2.953359389638268,-8.999475946531835,0.0,0.0,19.746451969700043,1.2742052156823032,12.77782688464902,3.613126355816096,0.0
15850,18.25,2.953359389638268,-8.985789128484223,0.0,0.0,19.73560278387014,1.2742052156823032,12.777829437695594,3.4947044569930457,0.0
15851,18.0,2.953359389638268,-8.972112765462716,0.0,0.0,19.72475227536973,1.2742052156823032,12.777831681385933,3.374366061853402,0.0
15852,18.0,2.953359389638268,-8.959428359852527,0.0,0.0,19.714708406817415,1.2742052156823032,12.777881062919793,3.3744208444269845,0.0
15853,18.0,2.953359389638268,-8.948053215830598,0.0,0.0,19.70563020448419,1.2742052156823032,12.777881082823145,3.3745020442314386,0.0
15854,18.0,2.953359389638268,-8.93752065497552,0.0,0.0,19.69721175149105,1.2742052156823032,12.77788109464504,3.374583278387917,0.0
15855,18.0,2.953359389638268,-8.927398447611209,0.0,0.0,19.689120320809938,1.2742052156823032,12.777881106438066,3.3746645181520627,0.0
15856,18.0,2.953359389638268,-8.917457106850907,0.0,0.0,19.681178181060513,1.2742052156823032,12.777881118239986,3.3747457700648127,0.0
15857,18.0,2.953359389638268,-8.907635204273307,0.0,0.0,19.673337217069243,1.2742052156823032,12.777881130026195,3.3748270209960975,0.0
15858,18.0,2.953359389638268,-8.897937669038273,0.0,0.0,19.665600738426814,1.2742052156823032,12.777881141859346,3.3749083075362463,0.0
15859,18.0,2.953359389638268,-8.888373321634733,0.0,0.0,19.657975199396976,1.2742052156823032,12.777881153643932,3.3749895884542616,0.0
15860,18.0,2.953359389638268,-8.878938157880324,0.0,0.0,19.650457208175318,1.2742052156823032,12.777881165466196,3.3750708937787537,0.0
15861,18.0,2.953359389638268,-8.869620982898093,0.0,0.0,19.643037839659904,1.2742052156823032,12.777881177274544,3.375152210271005,0.0
15862,18.0,2.953359389638268,-8.86041019318589,0.0,0.0,19.635707863503455,1.2742052156823032,12.777881189094131,3.37523354561431,0.0
15863,18.0,2.953359389638268,-8.85129697776098,0.0,0.0,19.628460216411984,1.2742052156823032,12.777881200913535,3.3753148977997096,0.0
15864,18.083333333333332,2.953359389638268,-8.842841875280048,0.0,0.0,19.621700020346918,1.2742052156823032,12.777852853278794,3.4264100326289535,0.0
15865,18.166666666666668,2.953359389638268,-8.835069187410037,0.0,0.0,19.615496804568878,1.2742052156823032,12.777853855774666,3.4776070662253815,0.0
15866,18.25,2.953359389638268,-8.827810025106906,0.0,0.0,19.609686217286473,1.2742052156823032,12.777854833184572,3.5289230987255698,0.0
15867,18.333333333333336,2.953359389638268,-8.820869613793974,0.0,0.0,19.604116189744044,1.2742052156823032,12.777855780806672,3.580359240307875,0.0
15868,18.416666666666664,2.953359389638268,-8.81412292499533,0.0,0.0,19.598690003780234,1.2742052156823032,12.77785669690693,3.631916868990379,0.0
15869,18.5,2.953359389638268,-8.807521357030012,0.0,0.0,19.593370412637743,1.2742052156823032,12.77785758064716,3.6835973176434207,0.0
15870,18.583333333333332,2.953359389638268,-8.801046996411463,0.0,0.0,19.588143874028933,1.2742052156823032,12.77785843223016,3.7354016676789117,0.0
15871,18.666666666666668,2.953359389638268,-8.794696107413769,0.0,0.0,19.583007720732674,1.2742052156823032,12.777859249885338,3.7873312417287455,0.0
15872,18.75,2.953359389638268,-8.788466045070434,0.0,0.0,19.57796007485934,1.2742052156823032,12.777860032824126,3.8393873384653774,0.0
15873,18.833333333333332,2.953359389638268,-8.78235226613103,0.0,0.0,19.572997568613587,1.2742052156823032,12.777860781263616,3.8915709749127743,0.0
15874,18.916666666666664,2.953359389638268,-8.77634866354621,0.0,0.0,19.568115615021554,1.2742052156823032,12.777861493442058,3.9438834152482696,0.0
15875,19.0,2.953359389638268,-8.770449354910019,0.0,0.0,19.563309797861578,1.2742052156823032,12.777862168639466,3.9963259306385686,0.0
15876,18.916666666666664,2.953359389638268,-8.7640327068107,0.0,0.0,19.55809225303029,1.2742052156823032,12.777855601765253,3.9629630455440057,0.0
15877,18.833333333333336,2.953359389638268,-8.756948413490464,0.0,0.0,19.552360712669252,1.2742052156823032,12.777857390697884,3.929246441012169,0.0
15878,18.75,2.953359389638268,-8.749441305285078,0.0,0.0,19.54629533534346,1.2742052156823032,12.777859148162312,3.895179197492101,0.0
15879,18.666666666666668,2.953359389638268,-8.741767785149358,0.0,0.0,19.54009441671019,1.2742052156823032,12.77786087135276,3.860759921832102,0.0
15880,18.583333333333332,2.953359389638268,-8.73406378467146,0.0,0.0,19.53386343763659,1.2742052156823032,12.777862557909117,3.8259874959504554,0.0
15881,18.5,2.953359389638268,-8.726363994248088,0.0,0.0,19.527629655625834,1.2742052156823032,12.777864207541546,3.7908605379563514,0.0
15882,18.416666666666664,2.953359389638268,-8.71866201383295,0.0,0.0,19.521388522575833,1.2742052156823032,12.777865818843726,3.7553776388517925,0.0
15883,18.333333333333336,2.953359389638268,-8.710946484626804,0.0,0.0,19.515131616487274,1.2742052156823032,12.777867389388721,3.7195376835851754,0.0
15884,18.25,2.953359389638268,-8.703213062578088,0.0,0.0,19.508855914577467,1.2742052156823032,12.777868918811762,3.683339268896713,0.0
15885,18.166666666666664,2.953359389638268,-8.69546345635683,0.0,0.0,19.502563055535944,1.2742052156823032,12.777870405698376,3.646781012755234,0.0
15886,18.083333333333336,2.953359389638268,-8.68770094528578,0.0,0.0,19.49625587793431,1.2742052156823032,12.777871847484121,3.609861787229631,0.0
15887,18.0,2.953359389638268,-8.679928169210818,0.0,0.0,19.48993671585576,1.2742052156823032,12.77787324379177,3.572580203386898,0.0
15888,17.916666666666668,3.07981665461954,-8.674367169422961,0.0,0.0,19.48512566066892,1.2742052156823032,12.777676062419353,3.586251534578398,0.0
15889,17.833333333333332,3.07981665461954,-8.669094034113806,0.0,0.0,19.48069313162664,1.2742052156823032,12.777686704519233,3.5991409381776074,0.0
15890,17.75,3.07981665461954,-8.663244383590985,0.0,0.0,19.475734448033705,1.2742052156823032,12.777697179689966,3.6113422010338456,0.0
15891,17.666666666666668,3.07981665461954,-8.65657671045627,0.0,0.0,19.470056137459313,1.2742052156823032,12.777707428347917,3.6228314890196116,0.0
15892,17.583333333333332,3.07981665461954,-8.649343297587134,0.0,0.0,19.46385663158803,1.2742052156823032,12.777717433803595,3.633584818724926,0.0
15893,17.5,3.07981665461954,-8.641846810502564,0.0,0.0,19.457375624552775,1.2742052156823032,12.777727183718698,3.643577316949679,0.0
15894,17.416666666666668,3.07981665461954,-8.634265215151828,0.0,0.0,19.450755908952456,1.2742052156823032,12.777736666341319,3.652783476647061,0.0
15895,17.333333333333332,3.07981665461954,-8.62666710018746,0.0,0.0,19.444054881921172,1.2742052156823032,12.777745870201509,3.6611775186139437,0.0
15896,17.25,3.07981665461954,-8.619070024536082,0.0,0.0,19.43728995882585,1.2742052156823032,12.777754787955317,3.668732595987329,0.0
15897,17.166666666666668,3.07981665461954,-8.611478663822721,0.0,0.0,19.43046831653011,1.2742052156823032,12.777763412186722,3.675421021957979,0.0
15898,17.083333333333332,3.07981665461954,-8.603897623099938,0.0,0.0,19.423596910410257,1.2742052156823032,12.777771735255975,3.681214699706546,0.0
15899,17.0,3.07981665461954,-8.596332147887457,0.0,0.0,19.416683056221515,1.2742052156823032,12.777779753398177,3.6860842033984578,0.0
15900,17.0,4.1571509871491745,-8.607066767508385,0.0,0.0,19.424060491035714,1.2742052156823032,12.777998384433133,3.685766855018941,0.0
15901,17.0,4.157002088761428,-8.624574954748898,0.0,0.0,19.436431678193244,1.2742052156823032,12.777998446893324,3.6856024804421037,0.0
15902,17.0,4.156747168463354,-8.638114147254507,0.0,0.0,19.44576213846824,1.2742052156823032,12.777998430957636,3.6854381877807185,0.0
15903,17.0,4.156557707311795,-8.645075412042988,0.0,0.0,19.45005864441917,1.2742052156823032,12.777998415002855,3.6852739296067565,0.0
15904,17.0,4.156475597841076,-8.64709801366135,0.0,0.0,19.450591616358352,1.2742052156823032,12.777998399036443,3.685109696269436,0.0
15905,17.0,4.156472995555733,-8.646654426062758,0.0,0.03754862905350995,19.44926772755897,1.2742052156823032,12.777998383065261,3.6849454843645355,0.0
15906,17.0,4.15650847285703,-8.646203384946737,0.0,0.19474522562586657,19.447980875521914,1.2742052156823032,12.77799836711335,3.6847813099325974,0.0
15907,17.0,4.156293839038069,-8.647067746461294,0.0,0.40152429329900474,19.44774854456227,1.2742052156823032,12.777998351140326,3.684617155511961,0.0
15908,17.0,4.156000403113955,-8.649602799240586,0.0,0.6508871294029209,19.448842297393245,1.2742052156823032,12.77799833518379,3.6844530350537865,0.0
15909,17.0,4.1542464867310676,-8.653042236828918,0.0,0.8624199754113523,19.450669416114568,1.2742052156823032,12.777998319218526,3.684288941241795,0.0
15910,17.0,4.1539039493894965,-8.657001857401017,0.0,1.0945016606838875,19.452932069887584,1.2742052156823032,12.777998303261725,3.6841248810778695,0.0
15911,17.0,4.151695547010374,-8.661688731409654,0.0,1.3665485050887627,19.45578823400261,1.2742052156823032,12.777998287288199,3.6839608408768045,0.0
15912,16.916666666666664,4.151574472905266,-8.670160428666174,0.0,2.652356577620677,19.461590423725475,1.2742052156823032,12.777998895365805,3.645159359016968,0.0
15913,16.833333333333336,4.1496336214897545,-8.682980789357497,0.0,2.8608533237696396,19.4707927448535,1.2742052156823032,12.778000376322877,3.6056176656398002,0.0
15914,16.75,4.1476925881201625,-8.690291710406537,0.0,3.0643601066423267,19.47543740417143,1.2742052156823032,12.778001761998205,3.5653295080757696,0.0
15915,16.666666666666668,4.1475903120397,-8.693255212712662,0.0,3.2642775176622703,19.47740724619687,1.2742052156823032,12.777933348376662,3.5243382340398806,0.0
15916,16.583333333333332,4.147547676104684,-8.694954111753692,0.0,3.461790217612233,19.478123131826486,1.2742052156823032,12.777934726864267,3.482536928657743,0.0
15917,16.5,4.1475140520931415,-8.69623539469454,0.0,3.6579289376765796,19.478311351742835,1.2742052156823032,12.777937727566226,3.4413432631576355,0.0
15918,16.416666666666668,4.147491961454532,-8.695555121979176,0.0,3.6451559694356024,19.47697822402682,1.2742052156823032,12.77794225644825,3.4019594403090365,0.0
15919,16.333333333333332,4.147507457614855,-8.69235857912345,0.0,3.6384177154716775,19.47369441939651,1.2742052156823032,12.77794363950867,3.3617221157460246,0.0
15920,16.25,4.147572491879768,-8.687242205518995,0.0,3.636098492194477,19.468924198076028,1.2742052156823032,12.777944887306674,3.3206179896990844,0.0
15921,16.166666666666668,4.1459475304138715,-8.645787780450787,0.0,3.638377895522119,19.43618218404358,1.2742052156823032,12.77794599675616,3.2786358617329525,0.0
15922,16.083333333333332,4.146729160854764,-8.59652769759838,0.0,3.6440293520797296,19.39743638245583,1.2742052156823032,12.777946961876053,3.2357649174313954,0.0
15923,16.0,4.147650718655346,-8.561396026342345,0.0,3.6676049643177033,19.369565341976575,1.2742052156823032,12.777947779641465,3.191993702102767,0.0
15924,16.0,4.1483067199481605,-8.542337526922658,0.0,3.705156939917714,19.354170558545164,1.2742052156823032,12.778058104107664,3.176600650606841,0.0
15925,16.0,4.148663369763921,-8.53249994549959,0.0,3.813964715614456,19.34578881422934,1.2742052156823032,12.778056611567258,3.161404914262389,0.0
15926,16.0,4.148427095357102,-8.559077658895175,0.0,3.8817658876761847,19.365460589556584,1.2742052156823032,12.778055055758614,3.146318824837967,0.0
15927,16.0,4.1479503709144865,-8.59344063719644,0.0,3.9507980825044924,19.391167340688483,1.2742052156823032,12.778053484118857,3.1313412024930463,0.0
15928,16.0,4.147328587034968,-8.615627909427582,0.0,4.020871676908891,19.40756060527023,1.2742052156823032,12.778051897032235,3.1164709102011017,0.0
15929,16.0,4.146928702203733,-8.624266221021495,0.0,4.0917830756789275,19.413585800909956,1.2742052156823032,12.77805029487837,3.101706831746632,0.0
15930,16.0,4.146531407834024,-8.625819956269744,0.0,4.183947104576331,19.414212733278053,1.2742052156823032,12.778048678029878,3.087047866755003,0.0
15931,16.0,4.146510276348653,-8.625709648227762,0.0,4.275561549006303,19.413607086245186,1.2742052156823032,12.778047046855432,3.0724929286457336,0.0
15932,16.0,4.146518863543328,-8.625861699284536,0.0,4.346626221732494,19.413248007564075,1.2742052156823032,12.778045401725779,3.0580409475220063,0.0
15933,16.0,4.144795414300636,-8.626495221333698,0.0,4.434519991589885,19.413302188709274,1.2742052156823032,12.778043743008723,3.0436908687541027,0.0
15934,16.0,4.144790672895247,-8.627237213717931,0.0,4.520686810464559,19.41348135167425,1.2742052156823032,12.778042071069562,3.029441651907324,0.0
15935,16.0,4.144782612260384,-8.627774373102106,0.0,4.604709196398503,19.413544058086995,1.2742052156823032,12.778041220936096,3.01596207935711,0.0
15936,16.083333333333332,4.1447769380179755,-8.63051655919005,0.0,4.686177068904234,19.415311390484053,1.2742052156823032,12.778012005184472,3.0726352367358687,0.0
15937,16.166666666666668,4.14473007444053,-8.63577387693781,0.0,4.764692131040093,19.419073518684414,1.2742052156823032,12.77801373138783,3.129612463262247,0.0
15938,16.25,4.144209048174901,-8.642557080483558,0.0,4.839872318483205,19.42403357474313,1.2742052156823032,12.778014596847122,3.186236480876315,0.0
15939,16.333333333333336,4.144085450379098,-8.649788625686996,0.0,4.91135619067022,19.429361899541508,1.2742052156823032,12.778015350114998,3.2425069883522046,0.0
15940,16.416666666666664,4.143953028976218,-8.65670776844937,0.0,4.949026367251538,19.434472801845153,1.2742052156823032,12.77801599241019,3.2984246436274187,0.0
15941,16.5,4.143827462751711,-8.663548104978869,0.0,5.011498691458065,19.439544803790564,1.2742052156823032,12.778016526318073,3.353990152357226,0.0
15942,16.583333333333336,4.143703424974727,-8.671772207142137,0.0,5.214427888201686,19.445700539379363,1.2742052156823032,12.77801695590509,3.4092038127270285,0.0
15943,16.666666666666664,4.143551260518644,-8.68232089653206,0.0,5.456304839144899,19.4536618147303,1.2742052156823032,12.778017282147339,3.4640663675741865,0.0
15944,16.75,4.143350703227391,-8.694711128452077,0.0,5.674352476695785,19.463056814524023,1.2742052156823032,12.77801750759685,3.51857858730302,0.0
15945,16.833333333333336,4.1431122642000595,-8.708310825441428,0.0,5.8997322959172775,19.473399332503607,1.2742052156823032,12.778017636303787,3.5727408351799284,0.0
15946,16.916666666666664,4.142849518252902,-8.722793104620699,0.0,6.132434573496844,19.48443765582142,1.2742052156823032,12.778017669236602,3.6265539245762395,0.0
15947,17.0,4.142569210314502,-8.73810339336469,0.0,6.372384716989062,19.496129319932006,1.2742052156823032,12.778017608919994,3.6800186920933653,0.0
15948,17.083333333333332,4.142272267877122,-8.752085414005744,0.0,6.619444939421802,19.506818332116996,1.2742052156823032,12.778018389074399,3.7329703058516674,0.0
15949,17.166666666666668,4.141999221689417,-8.764731549332774,0.0,6.899398283290567,19.516490991597607,1.2742052156823032,12.778018133112457,3.785573149034719,0.0
15950,17.25,4.141747779733593,-8.776546808482632,0.0,7.15932650263132,19.525532367643404,1.2742052156823032,12.77801779154556,3.837827612250086,0.0
15951,17.333333333333336,4.141510056993696,-8.788180535827767,0.0,7.425510599486761,19.53443982176617,1.2742052156823032,12.778017368635913,3.8897342838656566,0.0
15952,17.416666666666664,4.1412754598051835,-8.800102521691262,0.0,7.697594191287235,19.543573900699357,1.2742052156823032,12.778016865357547,3.9412942489013414,0.0
15953,17.5,4.141035495539662,-8.812529379272211,0.0,7.975179941517195,19.553100950771398,1.2742052156823032,12.778016284134445,3.992508588473851,0.0
15954,17.583333333333332,4.140785700498262,-8.824348751407152,0.0,8.109877952091061,19.562166349240048,1.2742052156823032,12.77801562887079,4.043377951084233,0.0
15955,17.666666666666668,4.140121341836266,-8.83511209073594,0.0,8.246413822018056,19.57042535351317,1.2742052156823032,12.778014900470602,4.093903464480156,0.0
