,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
15956,17.75,4.139903444495043,-8.845095889246506,0.0,8.384465289995932,19.57809019913959,1.2742052156823032,12.77801410131385,4.144086264674437,0.0
15957,17.833333333333332,4.1397003843984495,-8.85473584495789,0.0,8.523711361320952,19.58549544411307,1.2742052156823032,12.778013235232235,4.193927049611776,0.0
15958,17.916666666666668,4.1394508988621785,-8.86479494545073,0.0,8.699645961390605,19.59322707205691,1.2742052156823032,12.778012303040583,4.243426971164277,0.0
15959,18.0,4.139242385073643,-8.875000124602824,0.0,8.839581328671404,19.60107519340577,1.2742052156823032,12.778011307102005,4.292587230633289,0.0
15960,18.166666666666668,4.139029244382783,-8.885731925261698,0.0,8.979668559234593,19.609420858942382,1.2742052156823032,12.778099115256104,4.365053064457413,0.0
15961,18.333333333333332,4.138804038500549,-8.897330074744824,0.0,9.119641547941455,19.618369897368936,1.2742052156823032,12.778095757838734,4.435230247587778,0.0
15962,18.5,4.138564586284364,-8.909493874777079,0.0,9.259255921751183,19.62779769668419,1.2742052156823032,12.778092258073029,4.503092896876153,0.0
15963,18.666666666666668,4.138313510535573,-8.922017040288438,0.0,9.398291302836041,19.63755079162937,1.2742052156823032,12.778088664531,4.568675098368839,0.0
15964,18.833333333333332,4.138054065397886,-8.874373981254005,0.0,9.536552738641406,19.601125768961236,1.2742052156823032,12.77808499223162,4.632010876988682,0.0
15965,19.0,4.138967106050076,-8.809144395031305,0.0,9.673871225738258,19.551232093248238,1.2742052156823032,12.778081257802635,4.69313320892544,0.0
15966,19.166666666666668,4.13996603826364,-8.763205358181146,0.0,9.79442091634303,19.51620190461418,1.2742052156823032,12.77807747539118,4.7520744914957795,0.0
15967,19.333333333333332,4.140830186468984,-8.74177549088715,0.0,9.91471169622467,19.500045949880114,1.2742052156823032,12.778073656864699,4.808866975205699,0.0
15968,19.5,4.1429491038656545,-8.734511980717803,0.0,10.034575573510947,19.49481804135711,1.2742052156823032,12.778069815765633,4.863541816655942,0.0
15969,19.666666666666668,4.143068474528652,-8.73148851021282,0.0,10.153866617727376,19.492890672235102,1.2742052156823032,12.77806596338218,4.916129519227769,0.0
15970,19.833333333333332,4.14268016422802,-8.728269254096372,0.0,10.272099420431097,19.49085445421383,1.2742052156823032,12.778062109085745,4.966660430156066,0.0
15971,20.0,4.142720173596342,-8.724531521631747,0.0,10.388594339575825,19.48846070098694,1.2742052156823032,12.778058263876886,5.015163721630788,0.0
15972,20.166666666666664,4.142768498932906,-8.72228777938502,0.0,10.50413785925222,19.487120401404635,1.2742052156823032,12.777918889545136,5.1127243665315865,0.0
15973,20.333333333333336,4.142790766566999,-8.721988567998299,0.0,10.618629820081681,19.487411223003214,1.2742052156823032,12.777916477871706,5.20984098509757,0.0
15974,20.5,4.142773091012657,-8.723363120480165,0.0,10.731962946512407,19.488962968400354,1.2742052156823032,12.777913962053844,5.306592659743483,0.0
15975,20.666666666666668,4.142724495430258,-8.725772980376611,0.0,10.844015537757404,19.491277260277993,1.2742052156823032,12.777911315900496,5.4029806533872105,0.0
15976,20.833333333333332,4.142657147651913,-8.72873970669242,0.0,10.954644380906574,19.493986978189028,1.2742052156823032,12.777908545995798,5.499006664345615,0.0
15977,21.0,4.142579880616573,-8.732123436796844,0.0,11.063678279087883,19.49698728545789,1.2742052156823032,12.777905661430749,5.594672011560357,0.0
15978,21.166666666666664,4.142495247558426,-8.735231275879428,0.0,11.044268359326239,19.49974765875438,1.2742052156823032,12.777902669985341,5.689977991427455,0.0
15979,21.333333333333336,4.14241686310741,-8.807195666809912,0.0,11.021550552274464,19.55545152754963,1.2742052156823032,12.777912288678568,5.784919428529754,0.0
15980,21.5,4.14042305836459,-8.913355862286085,0.0,10.995491350153722,19.637373036948816,1.2742052156823032,12.77790942659242,5.879511502809158,0.0
15981,21.66666666666667,4.138491414927691,-8.97499808313485,0.0,10.966030975642868,19.68518528916343,1.2742052156823032,12.777906489898086,5.9737487421199305,0.0
15982,21.83333333333333,4.137449927073672,-9.0107520838932,0.0,10.933089580990906,19.71275247645009,1.2742052156823032,12.77788978914207,6.067640474217466,0.0
15983,22.0,4.136942332454268,-9.034626485322686,0.0,10.896575402766524,19.731313918275738,1.2742052156823032,12.777886374591374,6.161173432795377,0.0
15984,22.08333333333333,4.136448692826722,-9.05308410757592,0.0,10.865016599620418,19.745809747562003,1.2742052156823032,12.77793433844404,6.18907192043403,0.0
15985,22.16666666666667,4.136059820677237,-9.068812355596718,0.0,10.842923507330386,19.75815213830265,1.2742052156823032,12.777932468466403,6.216656167803004,0.0
15986,22.25,4.135726466650713,-9.082641804793099,0.0,10.817192782876168,19.76904057932123,1.2742052156823032,12.777930601990217,6.243900975900761,0.0
15987,22.333333333333336,4.135430960542121,-9.095038664574389,0.0,10.787982317675676,19.77883723789497,1.2742052156823032,12.777928752641849,6.270807509258481,0.0
15988,22.416666666666664,4.135216952603506,-9.106368102817436,0.0,10.755442103020055,19.78782310147433,1.2742052156823032,12.777926919735805,6.297377449943666,0.0
15989,22.5,4.134725539573778,-9.116906516193497,0.0,10.719705191624168,19.796210029605685,1.2742052156823032,12.777925103656315,6.323612429357304,0.0
15990,22.583333333333336,4.134496390364176,-9.1270472411851,0.0,10.712110950469155,19.80429998970653,1.2742052156823032,12.777923305943396,6.349513585762253,0.0
15991,22.666666666666664,4.134275307135991,-9.136973782238915,0.0,10.701686002326793,19.812233772142463,1.2742052156823032,12.777921525801196,6.3750825196955,0.0
15992,22.75,4.134058585200157,-9.14668886179089,0.0,10.688480959886155,19.82001321946517,1.2742052156823032,12.777919763606086,6.400320828512569,0.0
15993,22.833333333333336,4.133846183967712,-9.15614052471895,0.0,10.67251377746449,19.827598150433765,1.2742052156823032,12.777918020756733,6.425229581294517,0.0
15994,22.91666666666667,4.133639171260539,-9.1652983795531,0.0,10.653770671402434,19.834964981874773,1.2742052156823032,12.77791629645121,6.449810332233303,0.0
15995,23.0,4.133385438913776,-9.17418744697732,0.0,10.632208485163549,19.842132776600806,1.2742052156823032,12.777914590941467,6.474064584127987,0.0
15996,23.166666666666664,4.133189909891578,-9.183497633802883,0.0,10.607758272096213,19.849655128261798,1.2742052156823032,12.777935725876745,6.52754028873961,0.0
15997,23.333333333333336,4.1329855801818685,-9.193357397762616,0.0,10.580329862246804,19.857591030911998,1.2742052156823032,12.777932955901477,6.579835101875774,0.0
15998,23.5,4.132770872417593,-9.20345440970527,0.0,10.549817178755509,19.86572843325468,1.2742052156823032,12.777930279876813,6.630944692985554,0.0
15999,23.66666666666667,4.132551221123964,-9.213513748042077,0.0,10.516104073759742,19.873857177332358,1.2742052156823032,12.777927705300463,6.680876767877506,0.0
16000,23.83333333333333,4.132332039699589,-9.223362774579895,0.0,10.479070462841737,19.881844421763326,1.2742052156823032,12.777925233319472,6.729639230610804,0.0
16001,24.0,4.13211675050211,-9.232897820700451,0.0,10.438598550293857,19.889610064435402,1.2742052156823032,12.777922866942763,6.777239255900935,0.0
16002,24.166666666666664,4.1322808897396985,-9.242205397210668,0.0,10.367332009455556,19.897220454268915,1.2742052156823032,12.777920607868758,6.823683747001116,0.0
16003,24.33333333333333,4.132074784448799,-9.251278879693086,0.0,10.288645334526862,19.90467036267201,1.2742052156823032,12.777918456598762,6.86897976658552,0.0
16004,24.5,4.131871708373306,-9.260024958978706,0.0,10.202190556128427,19.911887889813865,1.2742052156823032,12.777916415491767,6.913133639663406,0.0
16005,24.66666666666667,4.1316739068188815,-9.268361328796978,0.0,10.10763834367144,19.918809625488098,1.2742052156823032,12.777914485717732,6.956151407892744,0.0
16006,24.83333333333333,4.131483565323244,-9.276174236831032,0.0,10.004685551411141,19.925347940850518,1.2742052156823032,12.777912667325143,6.998039215313481,0.0
16007,25.0,4.131303220947284,-9.283414175129943,0.0,9.893062678922343,19.931464678304195,1.2742052156823032,12.777910962275197,7.03880248749698,0.0
16008,25.166666666666664,4.1311340136889765,-9.290053588679363,0.0,9.772541070367055,19.93709487495382,1.2742052156823032,12.777865631277027,7.0974499910024145,0.0
16009,25.333333333333336,4.130977576410243,-9.296032796620072,0.0,9.642939688727791,19.942265637476414,1.2742052156823032,12.777863702225876,7.155321767815809,0.0
16010,25.5,4.131259374944043,-9.301522403729086,0.0,9.519531526110102,19.947056540789205,1.2742052156823032,12.777861863760581,7.212440216607991,0.0
16011,25.66666666666667,4.13112657103088,-9.306528165275076,0.0,9.37233866777255,19.951469453171224,1.2742052156823032,12.777860110748824,7.2688074935549,0.0
16012,25.83333333333333,4.131057005575213,-9.31100245213678,0.0,9.215691796540153,19.955467959738804,1.2742052156823032,12.777858443562629,7.324426030676243,0.0
16013,26.0,4.130945211190788,-9.314901552929438,0.0,9.049640062288091,19.959019354277835,1.2742052156823032,12.77785686422157,7.379297690773365,0.0
16014,26.16666666666667,4.1308446338749105,-9.31713474152553,0.0,8.823055738717121,19.961283911927506,1.2742052156823032,12.777855373699152,7.433424196641088,0.0
16015,26.333333333333336,4.130780268186054,-9.317467695623423,0.0,8.599501163605336,19.96208148646003,1.2742052156823032,12.777853971941314,7.4868075045973255,0.0
16016,26.5,4.1307052346331155,-9.31636634490228,0.0,8.361131251715582,19.961771509973826,1.2742052156823032,12.77785266057041,7.539449010000067,0.0
16017,26.666666666666664,4.131139563423337,-9.314402590057867,0.0,8.14525414550252,19.960795190663735,1.2742052156823032,12.777851440187781,7.5913499453859075,0.0
16018,26.833333333333336,4.131218745431827,-9.3119818005503,0.0,7.9342904260176015,19.95946548159116,1.2742052156823032,12.777850310450154,7.642511763524307,0.0
16019,27.0,4.131255298331739,-9.309313004324393,0.0,7.728819312591837,19.957944042223456,1.2742052156823032,12.77784927279341,7.692935455239952,0.0
16020,27.0,4.131297605170981,-9.304709235337516,0.0,7.529385065720711,19.95497192726333,1.2742052156823032,12.777889677775173,7.6576326308990454,0.0
16021,27.0,4.1313783566736575,-9.297911134437257,0.0,7.336489073033393,19.950278718330186,1.2742052156823032,12.777889211750114,7.622480737483698,0.0
16022,27.0,4.131504227454735,-9.288179025701924,0.0,6.98659854434754,19.943341192878332,1.2742052156823032,12.777888712001275,7.587461726969697,0.0
16023,27.000000000000004,4.1316918998309085,-9.271625973127396,0.0,6.069132631352999,19.931162055324336,1.2742052156823032,12.777888184598893,7.552575363842619,0.0
16024,27.0,4.132030455533775,-9.261575058807136,0.0,5.712166990928981,19.9239407185023,1.2742052156823032,12.777804507070835,7.517856770943111,0.0
16025,27.0,4.13235485951402,-9.24653266672006,0.0,5.521739090999259,19.912751038551495,1.2742052156823032,12.777887044726327,7.483199690908573,0.0
16026,27.0,4.132543487655365,-9.229155378560884,0.0,5.30307604683952,19.89955521915867,1.2742052156823032,12.777886451423848,7.44870996840901,0.0
16027,27.0,4.132956191593857,-9.212350826901584,0.0,5.088057689877237,19.88717144134614,1.2742052156823032,12.77788582871143,7.414352067194255,0.0
16028,27.0,4.133288424430482,-9.197081578585701,0.0,4.858251349682694,19.876074728433235,1.2742052156823032,12.777885186346852,7.380125804213927,0.0
16029,27.0,4.13358224593432,-9.182482894108796,0.0,4.624929893249956,19.86552699772733,1.2742052156823032,12.777884526145403,7.346031013673757,0.0
16030,27.0,4.1341060653641,-9.167660236966901,0.0,4.388808659538343,19.85481162287644,1.2742052156823032,12.77788384999245,7.312067543725202,0.0
16031,27.0,4.134813966744555,-9.15221972876868,0.0,4.150623708163771,19.84362030891562,1.2742052156823032,12.777883159809125,7.2782352292814165,0.0
16032,26.91666666666667,4.2615656497900245,-9.13930828457878,0.0,3.911129765957918,19.834175547509385,1.2742052156823032,12.777673599500204,7.295595835614078,0.0
16033,26.83333333333333,4.263603763736636,-9.12735307355846,0.0,3.6711029291083017,19.825636023263577,1.2742052156823032,12.77767715991165,7.3124807230718725,0.0
16034,26.75,4.263841766596996,-9.115208634117149,0.0,3.4313352189223525,19.816873420785516,1.2742052156823032,12.777680729565928,7.328977091516878,0.0
16035,26.66666666666667,4.264331376361431,-9.102122641558097,0.0,3.1926370714480123,19.807297170876105,1.2742052156823032,12.777684286690562,7.345083876248871,0.0
16036,26.58333333333333,4.264593721011945,-9.088497156368058,0.0,3.003577294877666,19.79721839559187,1.2742052156823032,12.77768782553851,7.360800311714854,0.0
16037,26.5,4.26659499099007,-9.074566852134776,0.0,2.7657294382608386,19.78682178547004,1.2742052156823032,12.777691342508163,7.376125329960248,0.0
16038,26.416666666666664,4.266874480208277,-9.060644752186121,0.0,2.5729114924286565,19.77635246165897,1.2742052156823032,12.777694833678481,7.391057825135167,0.0
16039,26.333333333333336,4.267400365435981,-9.047007089834558,0.0,2.3913754253177326,19.766026621403622,1.2742052156823032,12.777698294760564,7.405597048346581,0.0
16040,26.25,4.269402735897533,-9.033851503197573,0.0,2.220776594260156,19.7559994780471,1.2742052156823032,12.77770172353204,7.419741873391705,0.0
16041,26.16666666666667,4.2699669373203415,-9.02123814927127,0.0,2.0607336724460787,19.746319988973738,1.2742052156823032,12.777705117362073,7.433491144402295,0.0
16042,26.08333333333333,4.270221775672682,-9.00917894382137,0.0,1.910837729936509,19.736999866286947,1.2742052156823032,12.777708473162704,7.44684414310748,0.0
16043,26.0,4.270465973732446,-8.997691172895417,0.0,1.7706618073316118,19.72805499814067,1.2742052156823032,12.777711789473955,7.45979944453871,0.0
16044,25.83333333333333,2.9482251584865193,-8.96193574325591,0.0,1.5422826969241363,19.700449639448433,1.2742052156823032,12.777864422352645,7.370893280575906,0.0
16045,25.66666666666667,2.9482251584865193,-8.917166215974493,0.0,1.473011544964503,19.665743302660132,1.2742052156823032,12.777865476317828,7.282108878276356,0.0
16046,25.5,2.9482863059347237,-8.877275098249715,0.0,1.4207023317989533,19.634843272276974,1.2742052156823032,12.777866516928903,7.193376559513578,0.0
16047,25.333333333333336,2.9482863059347237,-8.846325000391541,0.0,1.372096967049179,19.61088749793427,1.2742052156823032,12.777867563109996,7.104694360698891,0.0
16048,25.166666666666664,2.9482863059347237,-8.822475404160684,0.0,1.3254220031345818,19.592448419382862,1.2742052156823032,12.777868611448234,7.016060743733804,0.0
16049,25.0,2.9490660938145057,-8.802752738744593,0.0,1.2810139007271901,19.577224257875333,1.2742052156823032,12.77786965936027,6.927474129282401,0.0
16050,24.83333333333333,2.951069955906871,-8.784794744356365,0.0,1.1886684084866932,19.563387274290452,1.2742052156823032,12.777870705095987,6.838932482644401,0.0
16051,24.66666666666667,2.951069955906871,-8.767408661901248,0.0,1.095168214703344,19.550014078368037,1.2742052156823032,12.777871745091705,6.750434125694683,0.0
16052,24.5,2.951069955906871,-8.750211370876373,0.0,0.9985696170615379,19.536807021134926,1.2742052156823032,12.777872776624044,6.661977292681139,0.0
16053,24.33333333333333,2.951069955906871,-8.733117455475995,0.0,0.8968023604291112,19.523698536433237,1.2742052156823032,12.777873797906516,6.573559803690859,0.0
16054,24.16666666666667,2.951069955906871,-8.716072941887301,0.0,0.7876521752016993,19.510645429048918,1.2742052156823032,12.777874805295816,6.485179794847168,0.0
16055,24.0,2.9513555144899883,-8.698981023830838,0.0,0.6687258225459982,19.497571512098997,1.2742052156823032,12.777875796046127,6.396835324268402,0.0
16056,23.83333333333333,2.953359389638268,-8.682046911888088,0.0,0.5373861011142294,19.484592304684405,1.2742052156823032,12.77783515186157,6.325172583659059,0.0
16057,23.66666666666667,2.953359389638268,-8.664979572362872,0.0,0.3862541738138071,19.47155398835001,1.2742052156823032,12.77783744312282,6.253015652765801,0.0
16058,23.5,2.953359389638268,-8.64815804895119,0.0,0.2854906507641783,19.45869819454397,1.2742052156823032,12.777839745440467,6.180382568914378,0.0
16059,23.33333333333333,2.953359389638268,-8.63198413772523,0.0,0.21162692427633048,19.44633278270271,1.2742052156823032,12.77784205090626,6.107271070856349,0.0
16060,23.166666666666664,2.953359389638268,-8.616510769244314,0.0,0.1425774029294516,19.434498869533467,1.2742052156823032,12.777844355631055,6.033679202143925,0.0
16061,23.0,2.953359389638268,-8.601578218819801,0.0,0.08187955527145764,19.423073964531813,1.2742052156823032,12.77784665648673,5.959604958899376,0.0
16062,22.833333333333336,2.953359389638268,-8.587266336690972,0.0,0.07096020052647477,19.4121204792371,1.2742052156823032,12.777848951121415,5.8850459491187825,0.0
16063,22.666666666666664,2.953359389638268,-8.573538351942307,0.0,0.05805098277618406,19.401610565229472,1.2742052156823032,12.777851235189184,5.810000108554884,0.0
16064,22.5,2.953359389638268,-8.56000128403291,0.0,0.0,19.391241155432247,1.2742052156823032,12.777853505081314,5.734465316005879,0.0
16065,22.333333333333336,2.953359389638268,-8.546747951341676,0.0,0.0,19.38108430113926,1.2742052156823032,12.777855758041426,5.658439102478291,0.0
16066,22.166666666666664,2.953359389638268,-8.533897495620428,0.0,0.0,19.371232362888993,1.2742052156823032,12.777857989218043,5.581919290984218,0.0
16067,22.0,2.953359389638268,-8.521469933350971,0.0,0.0,19.361701134498052,1.2742052156823032,12.77786019466027,5.504903724703022,0.0
16068,21.58333333333333,2.953359389638268,-8.508012946505247,0.0,0.0,19.351324167651875,1.2742052156823032,12.77781724339916,5.323548972718478,0.0
16069,21.166666666666668,2.953359389638268,-8.492977352219572,0.0,0.0,19.339761402368058,1.2742052156823032,12.777824652645249,5.137866260432212,0.0
16070,20.75,2.953359389638268,-8.476725326069621,0.0,0.0,19.32723571050409,1.2742052156823032,12.777831705918484,4.947833746656247,0.0
16071,20.333333333333336,2.953359389638268,-8.45976997037381,0.0,0.0,19.314142577024896,1.2742052156823032,12.777838324768553,4.753404063511354,0.0
16072,19.916666666666664,2.953359389638268,-8.442581166177309,0.0,0.0,19.30084653125708,1.2742052156823032,12.77784443018743,4.554530281657605,0.0
16073,19.5,2.953359389638268,-8.425184515812296,0.0,0.0,19.287369439093894,1.2742052156823032,12.777849937888245,4.351165869864791,0.0
16074,19.083333333333336,2.953359389638268,-8.407633987209998,0.0,0.0,19.273754860914686,1.2742052156823032,12.7778547594057,4.143264866805468,0.0
16075,18.666666666666664,2.953359389638268,-8.389945710468952,0.0,0.0,19.260016847697607,1.2742052156823032,12.777858799718684,3.9307828125330366,0.0
16076,18.25,2.953359389638268,-8.372097508936369,0.0,0.0,19.246139673633525,1.2742052156823032,12.777861961509476,3.7136767511588893,0.0
16077,17.833333333333336,2.953359389638268,-8.354052895663798,0.0,0.0,19.23209644626079,1.2742052156823032,12.777864146449174,3.4919052668960444,0.0
16078,17.416666666666668,2.953359389638268,-8.335933285416807,0.0,0.0,19.217982136952653,1.2742052156823032,12.777865253216682,3.265429306197568,0.0
16079,17.0,2.953359389638268,-8.317629716450911,0.0,0.0,19.203713743165693,1.2742052156823032,12.77786518219532,3.0342120948175073,0.0
16080,17.0,2.953359389638268,-8.302122961066953,0.0,0.0,19.191598424542764,1.2742052156823032,12.777868092257547,3.0437036467967937,0.0
16081,17.0,2.953359389638268,-8.289940327754952,0.0,0.0,19.18203798100549,1.2742052156823032,12.777869680061704,3.0532342103971257,0.0
16082,17.0,2.953359389638268,-8.279920120444896,0.0,0.0,19.174136058778622,1.2742052156823032,12.777871267026075,3.0628031581596593,0.0
16083,17.0,2.953359389638268,-8.270856092509232,0.0,0.0,19.166961345498567,1.2742052156823032,12.777872853321256,3.0724106931821082,0.0
16084,17.0,2.953359389638268,-8.262132629693342,0.0,0.0,19.16003900028828,1.2742052156823032,12.777874438711395,3.0820569688768575,0.0
16085,17.0,2.953359389638268,-8.253604643031347,0.0,0.0,19.15325760005307,1.2742052156823032,12.777876023071887,3.0917421811151247,0.0
16086,17.0,2.953359389638268,-8.245297561489718,0.0,0.0,19.14663735447474,1.2742052156823032,12.777877606194778,3.1014664979667885,0.0
16087,17.0,2.953359389638268,-8.237240484078418,0.0,0.0,19.140201253343598,1.2742052156823032,12.777879187924032,3.1112301031517147,0.0
16088,17.0,2.953359389638268,-8.22942543085721,0.0,0.0,19.133943616170143,1.2742052156823032,12.777880768088796,3.1210331823139232,0.0
16089,17.0,2.953359389638268,-8.221824570026017,0.0,0.0,19.127843406823914,1.2742052156823032,12.777882346507681,3.1308759143016194,0.0
16090,17.0,2.953359389638268,-8.21440953668806,0.0,0.0,19.121879155647818,1.2742052156823032,12.777883923033809,3.140758498521486,0.0
16091,17.0,2.953359389638268,-8.207159377517652,0.0,0.0,19.116035094983406,1.2742052156823032,12.777885497441659,3.150681091049733,0.0
16092,17.083333333333332,2.953359389638268,-8.200063170054449,0.0,0.0,19.11035810735921,1.2742052156823032,12.77794202210842,3.1982718390188403,0.0
16093,17.166666666666668,2.953359389638268,-8.193288722986907,0.0,0.0,19.104876013622448,1.2742052156823032,12.777942272648735,3.2456703106690057,0.0
16094,17.25,2.953359389638268,-8.186765180404825,0.0,0.0,19.09959613201792,1.2742052156823032,12.777942449151787,3.2928428476144007,0.0
16095,17.333333333333336,2.953359389638268,-8.180488068545731,0.0,0.0,19.094516881553712,1.2742052156823032,12.777942567287411,3.3397895252269314,0.0
16096,17.416666666666664,2.953359389638268,-8.174450120857113,0.0,0.0,19.089632629090303,1.2742052156823032,12.777942627070267,3.3865107431771038,0.0
16097,17.5,2.953359389638268,-8.168643167592151,0.0,0.0,19.084936581343364,1.2742052156823032,12.777942629730171,3.4330069097658424,0.0
16098,17.583333333333332,2.953359389638268,-8.163058470296528,0.0,0.0,19.080421560619424,1.2742052156823032,12.777942577675766,3.479278143591111,0.0
16099,17.666666666666668,2.953359389638268,-8.157687893422068,0.0,0.0,19.076080975261846,1.2742052156823032,12.77794247091512,3.5253248663794317,0.0
16100,17.75,2.953359389638268,-8.152523370240106,0.0,0.0,19.07190835964154,1.2742052156823032,12.77794231068395,3.571147507927367,0.0
16101,17.833333333333332,2.953359389638268,-8.147557593312131,0.0,0.0,19.06789786109059,1.2742052156823032,12.777942099380438,3.616746197892219,0.0
16102,17.916666666666668,2.953359389638268,-8.14278338630725,0.0,0.0,19.064043731895914,1.2742052156823032,12.777941837018918,3.6621213703720166,0.0
16103,18.0,2.953359389638268,-8.138194384088346,0.0,0.0,19.060340853309132,1.2742052156823032,12.777941524884698,3.7072735059507194,0.0
16104,17.833333333333332,2.953359389638268,-8.132341157699141,0.0,0.0,19.055676564484603,1.2742052156823032,12.77794705018744,3.6051811768678594,0.0
16105,17.666666666666668,2.953359389638268,-8.124970219987897,0.0,0.0,19.049849906562418,1.2742052156823032,12.777945824518895,3.502893176596248,0.0
16106,17.5,2.953359389638268,-8.116617693495847,0.0,0.0,19.04328491896379,1.2742052156823032,12.777944401891034,3.400403760442477,0.0
16107,17.333333333333336,2.953359389638268,-8.107861425352263,0.0,0.0,19.036427776695355,1.2742052156823032,12.777942782919922,3.2977106096691653,0.0
16108,17.166666666666664,2.953359389638268,-8.099003190070935,0.0,0.0,19.029510085453776,1.2742052156823032,12.777940964734757,3.194811650429919,0.0
16109,17.0,2.953359389638268,-8.090121271076365,0.0,0.0,19.022590724858908,1.2742052156823032,12.777938945912545,3.0917047039165517,0.0
16110,16.833333333333332,2.953359389638268,-8.081207651237227,0.0,0.0,19.015662139797012,1.2742052156823032,12.777936726512493,2.988387242066452,0.0
16111,16.666666666666668,2.953359389638268,-8.072251879354333,0.0,0.0,19.00871508737721,1.2742052156823032,12.777934304536728,2.884856924746673,0.0
16112,16.5,2.953359389638268,-8.063259206542288,0.0,0.0,19.00175257685733,1.2742052156823032,12.77793167945126,2.7811112811406637,0.0
16113,16.333333333333332,2.953359389638268,-8.05424413227769,0.0,0.0,18.9947848436122,1.2742052156823032,12.777928852252831,2.6771475233249817,0.0
16114,16.166666666666668,2.953359389638268,-8.045221652670325,0.0,0.0,18.987822571469067,1.2742052156823032,12.777925821841883,2.5729630059362627,0.0
16115,16.0,2.953359389638268,-8.036203769734612,0.0,0.0,18.980874194943393,1.2742052156823032,12.777922588602852,2.468554945598415,0.0
16116,16.0,3.9027056957556443,-8.0440288213086,0.0,0.0,18.986921406388355,1.2742052156823032,12.777903581151831,2.4686468569729,0.0
16117,16.0,3.9027056957556443,-8.057941998691124,0.0,0.0,18.997690619511403,1.2742052156823032,12.777903591663259,2.4687272051990026,0.0
16118,16.0,3.9027056957556443,-8.068449973771214,0.0,0.0,19.00583054897499,1.2742052156823032,12.777903606335315,2.4688075694185625,0.0
16119,16.0,3.9027056957556443,-8.073128924041066,0.0,0.0,19.009468644340085,1.2742052156823032,12.77790362100719,2.46888794912379,0.0
16120,16.0,3.9027056957556443,-8.073445546910937,0.0,0.0,19.009736887296548,1.2742052156823032,12.77790363568811,2.4689683496159307,0.0
16121,16.0,3.9027056957556443,-8.071427257551974,0.0,0.0,19.00820052992789,1.2742052156823032,12.777903650345845,2.4690487503857104,0.0
16122,16.0,3.9027056957556443,-8.068354566904992,0.0,0.0,19.005848312286965,1.2742052156823032,12.77790366504109,2.4691291811229736,0.0
16123,16.0,3.9027056957556443,-8.06477394347403,0.0,0.0,19.003102278141817,1.2742052156823032,12.77790367969033,2.4692096022176724,0.0
16124,16.0,3.9027056957556443,-8.060862526513722,0.0,0.0,19.000099306327034,1.2742052156823032,12.77790369439377,2.469290057821003,0.0
16125,16.0,3.9027056957556443,-8.056688527647559,0.0,0.0,18.996892148277077,1.2742052156823032,12.777903709077718,2.469370528208009,0.0
16126,16.0,3.9027056957556443,-8.052308502275778,0.0,0.0,18.993524538150584,1.2742052156823032,12.777903723747956,2.4694510011252775,0.0
16127,16.0,3.9027056957556443,-8.047778660053883,0.0,0.0,18.990039936145152,1.2742052156823032,12.777903738453276,2.4695315040487738,0.0
16128,15.833333333333332,3.9027056957556443,-8.04261315469543,0.0,0.0,18.98601555625061,1.2742052156823032,12.777855759089348,2.3758076936319767,0.0
16129,15.666666666666668,3.9027056957556443,-8.036679945635466,0.0,0.0,18.981435526266754,1.2742052156823032,12.777854573563697,2.280824295009981,0.0
16130,15.5,3.9027056957556443,-8.030330447297281,0.0,0.0,18.976518897819506,1.2742052156823032,12.777853078109782,2.184605437806684,0.0
16131,15.333333333333336,3.9027056957556443,-8.023826924463531,0.0,0.0,18.971466967687054,1.2742052156823032,12.777851251813557,2.0871467653697953,0.0
16132,15.166666666666664,3.9027056957556443,-8.017299020903941,0.0,0.0,18.96638052745935,1.2742052156823032,12.77784908350939,1.98844419631481,0.0
16133,15.0,3.9027056957556443,-8.010781939656185,0.0,0.0,18.961287893203018,1.2742052156823032,12.77784656338972,1.888493756894719,0.0
16134,14.833333333333336,3.9027056957556443,-8.004277658320193,0.0,0.0,18.956191629735358,1.2742052156823032,12.77784368114994,1.7872916834680932,0.0
16135,14.666666666666664,3.9027056957556443,-7.997788067771112,0.0,0.0,18.951094060613222,1.2742052156823032,12.777840426018557,1.6848345222707395,0.0
16136,14.5,3.9027056957556443,-7.991321750864253,0.0,0.0,18.946002557570186,1.2742052156823032,12.777836788662077,1.5811189452033811,0.0
16137,14.333333333333336,3.9027056957556443,-7.984890223164303,0.0,0.0,18.94092668749108,1.2742052156823032,12.777832759307257,1.4761418402743796,0.0
16138,14.166666666666664,3.9027056957556443,-7.978504112864057,0.0,0.0,18.935875287769615,1.2742052156823032,12.777828327812765,1.3699004303009095,0.0
16139,14.0,3.9027056957556443,-7.9721703331056135,0.0,0.0,18.930855546670777,1.2742052156823032,12.777824739280215,1.26337509024121,0.0
16140,13.916666666666664,3.9027056957556443,-7.96470753261335,0.0,0.0,18.925027893081545,1.2742052156823032,12.777893162977307,1.2050432196172018,0.0
16141,13.833333333333336,3.9027056957556443,-7.956065546441337,0.0,0.0,18.91822323885007,1.2742052156823032,12.777889286142898,1.1468375221288898,0.0
16142,13.75,3.9027056957556443,-7.946543716864984,0.0,0.0,18.910753334167207,1.2742052156823032,12.77788536141831,1.0887080270194043,0.0
16143,13.666666666666668,3.9027056957556443,-7.93658470874119,0.0,0.0,18.90296245938658,1.2742052156823032,12.7778814086902,1.0306532244417543,0.0
16144,13.583333333333332,3.9027056957556443,-7.926428917649409,0.0,0.0,18.89503605309684,1.2742052156823032,12.777877428942828,0.9726716688123238,0.0
16145,13.5,3.9027056957556443,-7.916141744835563,0.0,0.0,18.887023848494515,1.2742052156823032,12.77787342379607,0.9147618763856378,0.0
16146,13.416666666666668,3.9027056957556443,-7.905716334558909,0.0,0.0,18.878919894984676,1.2742052156823032,12.777869395550445,0.8569223070364138,0.0
16147,13.333333333333332,3.9027056957556443,-7.8951399975739704,0.0,0.0,18.87071390485252,1.2742052156823032,12.77786534514925,0.7991514462451842,0.0
16148,13.25,3.9027056957556443,-7.88441268099357,0.0,0.0,18.862405430712563,1.2742052156823032,12.77786127421963,0.7414477668337421,0.0
16149,13.166666666666668,3.9027056957556443,-7.87354216126707,0.0,0.0,18.85400009102372,1.2742052156823032,12.777857185015574,0.6838096757697537,0.0
16150,13.083333333333336,3.9027056957556443,-7.862536816919799,0.0,0.0,18.845503964532657,1.2742052156823032,12.777853078476447,0.6262356128507791,0.0
16151,13.0,3.9027056957556443,-7.851402520345139,0.0,0.0,18.83692118889596,1.2742052156823032,12.777848956181215,0.5687239882523704,0.0
16152,12.916666666666664,3.9027056957556443,-7.842050811837514,0.0,0.0,18.829716108398472,1.2742052156823032,12.77783471958972,0.5114343240274409,0.0
16153,12.833333333333336,3.9027056957556443,-7.8347697147369235,0.0,0.0,18.824128436246518,1.2742052156823032,12.777830667306812,0.45415471738498325,0.0
16154,12.75,3.9027056957556443,-7.828826620383473,0.0,0.0,18.819580737061646,1.2742052156823032,12.777826586621863,0.3968927764159384,0.0
16155,12.666666666666668,3.9027056957556443,-7.8234545211268385,0.0,0.0,18.815480213058265,1.2742052156823032,12.777822476885305,0.3396491476394976,0.0
16156,12.583333333333332,3.9027056957556443,-7.818268413725513,0.0,0.0,18.811529287997633,1.2742052156823032,12.777818338440945,0.28242448673631493,0.0
16157,12.5,3.9027056957556443,-7.8131843381331665,0.0,0.0,18.807662807661643,1.2742052156823032,12.777814172298756,0.22521943199927486,0.0
16158,12.416666666666664,3.9027056957556443,-7.80823044563678,0.0,0.0,18.803902140899318,1.2742052156823032,12.77780998013692,0.16803460095320813,0.0
16159,12.333333333333336,3.9027056957556443,-7.803435750751921,0.0,0.0,18.800269320011417,1.2742052156823032,12.777805762306514,0.11087060809862738,0.0
16160,12.25,3.9027056957556443,-7.698900730349266,0.0,0.0,18.79800572538836,1.2742052156823032,12.856145019416552,0.0,0.0
16161,12.166666666666664,3.9027056957556443,-7.802727200910836,0.0,0.0,18.794920579063007,1.2742052156823032,12.77284954858591,0.0,0.0
16162,12.083333333333336,3.9027056957556443,-7.904054295222347,0.0,0.0,18.789913768664462,1.2742052156823032,12.689553900178703,0.0,0.0
16163,12.0,3.9027056957556443,-7.784363159553382,0.0,0.0,18.78588789895588,1.2742052156823032,12.777815285610044,0.0,0.0
16164,12.166666666666664,3.9027056957556443,-7.787330498742232,0.0,0.0,18.78338367895943,1.2742052156823032,12.772919370763223,0.0,0.0
16165,12.333333333333332,3.9027056957556443,-7.7790200461064565,0.0,0.0,18.7819676846796,1.2742052156823032,12.777815354454866,0.10979014606721674,0.0
16166,12.5,3.9027056957556443,-7.77762140695461,0.0,0.0,18.781001618139562,1.2742052156823032,12.777824342859567,0.2217882324440847,0.0
16167,12.666666666666664,3.9027056957556443,-7.7763531741288485,0.0,0.0,18.78013935659673,1.2742052156823032,12.777831853679556,0.3326518874013425,0.0
16168,12.833333333333332,3.9027056957556443,-7.775108657926622,0.0,0.0,18.779300926882996,1.2742052156823032,12.777838937031184,0.44237070889387986,0.0
16169,13.0,3.9027056957556443,-7.773925768617852,0.0,0.0,18.77851593746171,1.2742052156823032,12.777845601596347,0.5509354774587958,0.0
16170,13.166666666666668,3.9027056957556443,-7.772850796088473,0.0,0.0,18.77782000055069,1.2742052156823032,12.777851805340724,0.6577449745872551,0.0
16171,13.333333333333332,3.9027056957556443,-7.771898707209136,0.0,0.0,18.777225170651555,1.2742052156823032,12.777858210340302,0.7636958896670044,0.0
16172,13.5,3.9027056957556443,-7.771063021603699,0.0,0.0,18.776726059136106,1.2742052156823032,12.777864476704636,0.8689002180887521,0.0
16173,13.666666666666668,3.9027056957556443,-7.770337200182818,0.0,0.0,18.776317133237125,1.2742052156823032,12.777870058991745,0.9730181797422431,0.0
16174,13.833333333333332,3.9027056957556443,-7.769707110020904,0.0,0.0,18.77598786895617,1.2742052156823032,12.777875303220782,1.0760518540841923,0.0
16175,14.0,3.9027056957556443,-7.769158514255791,0.0,0.0,18.77572728726148,1.2742052156823032,12.777880215289905,1.1780036660445559,0.0
16176,13.833333333333332,4.134483432023056,-7.771829924074843,0.0,0.0,18.777880090451692,1.2742052156823032,12.777806345792762,1.0760603467987722,0.0
16177,13.666666666666668,4.134483432023056,-7.774378520789143,0.0,0.0,18.780000782629894,1.2742052156823032,12.77780204285756,0.9729973760786388,0.0
16178,13.5,4.134483432023056,-7.774608067188853,0.0,0.0,18.780315751580584,1.2742052156823032,12.777797426399093,0.8688565198116734,0.0
16179,13.333333333333336,4.134483432023056,-7.772360882777557,0.0,0.0,18.7787008223327,1.2742052156823032,12.77779247790978,0.7636358363812502,0.0
16180,13.166666666666664,4.134483432023056,-7.720369042382314,0.0,0.0,18.738663360801475,1.2742052156823032,12.777787645164704,0.6576883234215388,0.0
16181,13.0,4.134483432023056,-7.657066641188178,0.0,0.0,18.689875837556002,1.2742052156823032,12.777782396769807,0.5508770380047605,0.0
16182,12.833333333333332,4.134483432023056,-7.611720572038215,0.0,0.0,18.65493523145817,1.2742052156823032,12.777776239401,0.442317871132076,0.0
16183,12.666666666666668,4.134483432023056,-7.5870324286799775,0.0,0.0,18.63592965298494,1.2742052156823032,12.777769687681891,0.3326120557544643,0.0
16184,12.5,4.134483432023056,-7.573201390623611,0.0,0.0,18.62529326836371,1.2742052156823032,12.77776272072521,0.22176922327089596,0.0
16185,12.333333333333332,4.134483432023056,-7.561937156931347,0.0,0.0,18.616625992069398,1.2742052156823032,12.777755331540845,0.10979948018976617,0.0
16186,12.166666666666668,4.134483432023056,-7.556124826449674,0.0,0.0,18.60733585624713,1.2742052156823032,12.772927075114348,0.0,0.0
16187,12.0,4.134483432023056,-7.5370278552954355,0.0,0.0,18.597462186508906,1.2742052156823032,12.777783842273038,0.0,0.0
16188,12.0,6.069967722772687,-2.0205947089470553,58.771770865272536,0.0,19.542016076150258,4.379088761281981,19.825902916829957,0.0,1.3788112215791188
16189,12.0,6.009520096150416,-4.049458591166304,38.91305893885043,0.0,19.930446453820636,4.207562108884226,19.0525080743229,0.0,1.302639967600495
16190,12.0,6.007180695592461,-1.3991655008081771,16.24451852756246,0.0,20.032618811593128,5.506671981181167,18.417877225319554,0.0,1.879546393777352
16191,12.0,6.009562891096844,-1.3939455056724894,13.743950942504844,0.0,20.02630631643644,5.506671981181171,18.17404414379289,0.0,1.8795463937773524
16192,12.0,6.0098439215381525,-1.2524567871716126,14.632814395580448,0.0,20.02360654228753,5.862939974316925,19.689810500461903,0.0,2.0377572572801825
16193,12.0,6.0099648308548685,-1.3858320516142781,12.871821627285362,0.02030200543915039,20.01991034910894,5.506671981181167,18.118745763519428,0.0,1.879546393777352
16194,12.0,6.010129647948393,-1.2345438081643838,12.53105857457823,0.13953968613473974,20.01729942477276,5.862939974316925,19.549916187164172,0.0,2.0377572572801825
16195,12.0,6.0097535553492225,-1.565721522813124,10.728239523524598,0.31025884921030794,20.032993134484897,5.171534832573121,16.48058379389387,0.0,1.7307192785305687
16196,12.0,6.008781112412449,-1.5924976113492892,10.227053277016726,0.5092724310071605,20.053660540332512,5.171534832573121,16.441208770406565,0.0,1.7307192785305687
16197,12.0,6.003894823085347,-1.6057221775260921,9.835267651793329,0.6781277868450075,20.063862144005775,5.171534832573121,16.410915838817935,0.0,1.7307192785305687
16198,12.0,6.003048704764541,-1.6113895737907833,9.440432102742657,0.8719628353483031,20.06823801303509,5.171534832573121,16.38016530289655,0.0,1.7307192785305687
16199,12.0,5.999356638963662,-1.614164215729371,9.03425238812191,1.1005770106909127,20.070375427434318,5.171534832573121,16.348266321859487,0.0,1.7307192785305687
16200,12.333333333333336,7.337253392069159,-4.290048680359654,54.9113648726663,2.4358226452773675,20.857911707220303,3.8308297957708377,20.586179075919684,0.11031018222158674,1.1353413448909997
16201,12.666666666666664,7.246486911499698,-0.7102856389118389,34.07267983534451,2.6090658215146476,20.97355770569465,6.933653203182248,21.44138813142448,0.33603607624862947,2.5132377039284917
16202,13.0,7.241147686536869,-0.19710542818140428,28.285162178765415,2.7793244098193854,21.008653908812324,7.647143814182794,21.630243841132057,0.5595912988874602,2.830083359004063
16203,13.333333333333332,7.230623998331618,-0.6499072152799847,23.94547237061907,2.947547960886264,21.01875937026058,7.6471438141827965,21.173683709010913,0.7795175665650178,2.830083359004064
16204,13.666666666666664,7.229574532374395,-0.6577261591994108,21.950353487360424,3.114645144943798,21.027747555066473,7.647143814182794,21.032172198992278,0.9971584020680592,2.830083359004063
16205,14.0,7.228753697789477,-1.0996435166822809,21.2044051423199,3.281480788281545,21.028769786154342,6.576907897681981,20.157473205321104,1.2136447438155773,2.3548148763907073
16206,14.333333333333336,7.228714126853383,-0.6792017202821955,20.536742868556356,3.3489967535134064,21.035434602172387,7.647143814182794,20.902900457766265,1.42805556926685,2.830083359004063
16207,14.666666666666664,7.228141877628328,-0.7513666769580891,19.91896575690324,3.4228436974070724,21.045675580395898,7.647143814182794,20.851985193101616,1.6404021185826547,2.830083359004063
16208,15.0,7.227137172184913,-1.6085580279583316,19.338582585170638,3.5367579776487457,21.04628456932202,5.506671981181167,19.188595983408124,1.850706441963607,1.879546393777352
16209,15.333333333333336,7.227028363315119,-0.7248828318557761,18.797491261531587,3.6197060789092066,21.05410513024755,7.647143814182794,20.75531119355222,2.058985519318561,2.830083359004063
16210,15.666666666666664,7.226240541226006,-1.6333608954576029,18.288235104490866,3.709608526205809,21.056228172910988,5.869946939249835,21.194425177405098,2.294003912233336,2.0377572572801825
16211,16.0,7.236352141048709,-1.9408542806100564,17.781437271944874,3.831445108359197,21.05300791821835,5.533426323499737,19.04498070267136,2.575505809793457,1.879546393777352
16212,16.416666666666664,21.124840861896505,-2.4386945371849884,3.4278165768444095,3.9611514510712196,21.07424152212028,5.224571082980237,16.319343986118806,2.9146966609761225,1.7307192785305687
16213,16.833333333333336,21.115381047935763,-2.6099088712797403,2.0948876807370107,4.1731767892487746,21.1053341638156,5.2361799481611735,16.222060509161,3.1870894956314384,1.7307192785305687
16214,17.25,21.101396102497226,-2.769022138769453,1.3603553102058215,4.342498243883185,21.132533220039985,5.24701872069774,16.165864369966364,3.4546604747582546,1.7307192785305687
16215,17.666666666666668,21.08903184318002,-3.011748399139501,0.7432713550938134,4.520116320222088,21.15219518940258,5.258876574538285,16.11196565922239,3.7200330359901903,1.7307192785305687
16216,18.083333333333332,21.04891551746828,-3.3308675331161415,0.25074221701089117,4.70681892149713,21.166151513211027,5.270749829519557,16.061429410424903,3.9787466822308573,1.7307192785305687
16217,18.5,21.04248097985882,-3.8588391909479403,0.0,4.903380264487856,21.177413195940396,5.283148433218449,16.013470326878487,4.2329625005431915,1.7307192785305687
16218,18.916666666666664,21.037266296321775,-4.421197461067231,0.0,5.032879053127393,21.18936099430106,5.290470340037073,15.982182960038998,4.463105460561989,1.7307192785305687
16219,19.333333333333336,21.031744110431337,-4.959091309568012,0.0,5.144372093690046,21.202578484434873,5.297783697839472,15.953838711988617,4.689134557322498,1.7307192785305687
16220,19.75,21.025645095744927,-5.462540700833631,0.0,5.263253122105433,21.216850431070096,5.304825952874479,15.9293881367698,4.909104789795253,1.7307192785305687
16221,20.166666666666664,21.019053945677186,-6.804077652936916,0.0,5.389574852892781,21.222162763482782,3.1627641359522243,14.285485476746189,5.122749290114537,0.7765355785285526
16222,20.583333333333336,21.016415776339567,-6.340616748245187,0.0,5.523340121422166,21.23671046539024,5.317654241697701,15.873839994917635,5.329892985753895,1.7307192785305687
16223,21.0,21.009634882528417,-7.658416915146736,0.0,5.664498494951923,21.247474478608407,3.174752003796764,14.235034033072788,5.531449051859652,0.7765355785285526
16224,21.333333333333332,21.004493676672038,-8.047792516515392,0.0,5.812943944647646,21.256892004922186,3.1798771817326523,14.211599232088473,5.6841897402929344,0.7765355785285526
16225,21.666666666666664,20.99991925913454,-8.421108212090434,0.0,5.968513530984257,21.268338394776087,3.1845979478960493,14.189192496988197,5.832436456102692,0.7765355785285526
16226,22.0,20.98674738497187,-8.780367915562824,0.0,6.130987059641491,21.282372810884087,3.1889156249016497,14.167697866077289,5.9763799639361395,0.7765355785285526
16227,22.333333333333336,20.9800771475057,-9.12539000019554,0.0,6.30008766714026,21.298199814267722,3.192831828233941,14.147087104144171,6.116143557153004,0.7765355785285526
16228,22.666666666666664,20.972581227155676,-9.456255331558886,0.0,6.475483295764999,21.314923494661,3.1963640454189335,14.127278565319447,6.251833406821672,0.7765355785285526
16229,23.0,20.960215727607867,-9.772912002849742,0.0,6.6567890161639065,21.33196900547906,3.1995160185755402,14.108228077132148,6.383499564253721,0.7765355785285526
16230,23.333333333333336,20.952098805144736,-10.063997115079083,0.0,6.826256436325707,21.349151481293198,3.2012557392956458,14.090176135158288,6.508197092194035,0.7765355785285526
16231,23.666666666666664,20.943883303036092,-10.3404139232271,0.0,6.997950513269719,21.366479261747934,3.2024589486858654,14.072523568600037,6.628782665631145,0.7765355785285526
16232,24.0,20.935567369441763,-10.604927645292406,0.0,7.171272141474356,21.3839845674838,3.2033142327913025,14.055421050257076,6.745693916583624,0.7765355785285526
16233,24.333333333333336,20.89603286221976,-10.857205980071484,0.0,7.345610053594793,21.401103426711085,3.203824759369622,14.038893373669787,6.858951353476455,0.7765355785285526
16234,24.666666666666664,20.88776692049567,-11.098627106074975,0.0,7.520347066164819,21.418177913045422,3.204019178976039,14.022888333061852,6.968649948071717,0.7765355785285526
16235,25.0,20.879496752129672,-11.330054270624641,0.0,7.694866460627294,21.435553663351605,3.2039064687673986,14.007388115600154,7.074856579036867,0.7765355785285526
16236,25.25,20.871048496204985,-11.549378734967748,0.0,7.868558411533382,21.452994080075765,3.203286689023873,13.992412564383967,7.145756813470795,0.7765355785285526
16237,25.5,20.86253302136231,-11.759399224554869,0.0,8.040826371300598,21.47031619088919,3.2023969708281785,13.977821113532356,7.214304155707624,0.7765355785285526
16238,25.75,20.85403953907561,-11.9606151925434,0.0,8.211093318535216,21.487513091216666,3.2012462555049814,13.96364447198044,7.280487110480028,0.7765355785285526
16239,26.0,20.845573782516464,-11.527502169238133,0.0,8.378807774912165,21.51156351913969,5.340308008345329,16.074419689707288,7.344315500872744,1.7270725437552639
16240,26.25,20.825898962165606,-12.574354391254403,0.0,8.543449494295189,21.526811558839494,3.217929522777348,13.930805370843155,7.460868579546291,0.7765355785285526
16241,26.5,20.818355707691506,-13.27724209020567,0.0,8.704534727511044,21.532037484178755,3.2628730713261835,13.91041958758851,7.646315237903175,0.7765355785285526
16242,26.75,20.81594933263519,-13.361755371693658,0.0,8.874975010733813,21.538910102628062,3.2677519789553484,13.919829064249356,7.7139618847992875,0.7765355785285526
16243,27.0,20.812818171853547,-13.835516095646925,0.0,9.040702535185556,21.54814071526947,3.3061989824869493,13.91064092896011,7.8789692242951,0.7765355785285526
16244,27.25,20.808635902646987,-14.92031912213085,0.0,9.20137727698749,21.549974829058367,1.584003447721481,12.769668359009165,8.003752553404388,0.0
16245,27.5,20.80773058859026,-14.429330707177481,0.0,9.356711958873115,21.559940317346207,3.3575117522659625,13.915050482473042,8.123589822263257,0.7765355785285526
16246,27.75,20.803212824475665,-15.479150515721843,0.0,9.506473619256042,21.56653888576767,1.6319118591011141,12.77480376974785,8.237212393489422,0.0
16247,28.0,20.800183454890377,-15.755881157108892,0.0,9.650484264503918,21.5718486386074,1.6558757441367213,12.776465606215528,8.35318225693892,0.0
16248,28.08333333333333,20.924178104283133,-16.00895643623295,0.0,9.788620565055965,21.57996834698583,1.6772530182598357,12.776662952305665,8.446334796030808,0.0
16249,28.16666666666667,20.920465237014145,-16.237035038074477,0.0,9.920812573147286,21.590666303128863,1.6961586464896568,12.776890139455027,8.532617749757407,0.0
16250,28.25,20.915609255680216,-16.452993385633697,0.0,10.047041459167652,21.602628174571734,1.7138449186610152,12.777028848670248,8.615678931295175,0.0
16251,28.333333333333336,20.90924410670232,-16.64630674764315,0.0,10.16733628482224,21.614939995845017,1.7295055972376028,12.77717823014004,8.693392314572641,0.0
16252,28.416666666666664,20.90367192255103,-16.84792505871731,0.0,10.281769853925095,21.627271682222812,1.7458711050455324,12.777215176375314,8.772983843318348,0.0
16253,28.5,20.898087506926736,-17.039438823269474,0.0,10.390453705410323,21.63958249578081,1.7613580472819088,12.77730352427735,8.850207284465904,0.0
16254,28.583333333333336,20.892507477198173,-17.22551673943637,0.0,10.470533555142838,21.65183982468716,1.776367750897055,12.777371225956864,8.926182626192556,0.0
16255,28.666666666666664,20.879276119933444,-17.385642425362484,0.0,10.545560898434907,21.664036523959084,1.789109954322843,12.777471572594374,8.996293368276458,0.0
16256,28.75,20.873739965388097,-17.576141691945626,0.0,10.615707951427844,21.67618206034393,1.8044994384888193,12.777458948628606,9.073326763636723,0.0
16257,28.833333333333336,20.86822335212049,-17.77360105174227,0.0,10.68115970687421,21.688287541192636,1.820508703314319,12.777502298360204,9.151951387781155,0.0
16258,28.91666666666667,20.862720868160626,-17.97123648538507,0.0,10.742106453342657,21.700357716274645,1.8365349848257009,12.777557911775535,9.230612248915739,0.0
16259,29.0,20.857230052190037,-18.168120472732653,0.0,10.798736243559715,21.712391261928516,1.8524949291915496,12.77761470454545,9.311003692645112,0.0
16260,29.166666666666664,15.549000905285663,-11.66556465658776,0.0,10.851227527157025,21.727560456577578,1.2794518379825999,12.775309413046193,7.935266188726763,0.0
16261,29.333333333333336,15.5393107256261,-11.809475552536691,0.0,10.899742177026232,21.73550764186807,1.2911820311970552,12.784225727489357,8.013227591070205,0.0
16262,29.5,15.537651814736789,-11.967477788187555,0.0,10.944419148166254,21.75181611255365,3.2365188233436597,14.004764660547957,8.571020492788778,0.7765355785285526
16263,29.66666666666667,15.533737913947745,-13.038648110608667,0.0,10.985369012770956,21.75252406723582,3.331521260769472,14.02452461016582,8.852571746250678,0.7765355785285526
16264,29.83333333333333,15.53356525745625,-12.45757763544601,0.0,11.022669614850138,21.755856234392834,3.212073464942199,14.005255887944925,8.576394984131552,0.7765355785285526
