,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
16265,30.0,15.532737990189062,-12.970518811233367,0.0,11.056363081495144,21.760210055889395,3.265561141291762,13.972258709417165,8.782589060773228,0.7765355785285526
16266,30.16666666666667,15.531656285454549,-13.254039447703606,0.0,11.084448908548016,21.764611587116104,3.2829487466190286,13.977337437235015,8.86778565091945,0.7765355785285526
16267,30.33333333333333,15.530561074277136,-13.523883552023356,0.0,11.109472714342239,21.7688171840621,3.2984459994126327,13.972337694766853,8.953073362960396,0.7765355785285526
16268,30.5,15.530462164439797,-13.782047319041267,0.0,11.13128869509117,21.77278006688923,3.3129638880314634,13.967162534079316,9.035521488427312,0.7765355785285526
16269,30.66666666666667,15.52947298292028,-14.01216872427111,0.0,11.149716299804743,21.776743928735797,3.3252402132178944,13.962281828420823,9.111760366985058,0.7765355785285526
16270,30.83333333333333,15.528482173881091,-14.272360884039335,0.0,11.164546065004341,21.780831673217218,3.3398555403091286,13.956331650890178,9.19381181095888,0.7765355785285526
16271,31.0,15.52745909626359,-14.52510603480224,0.0,11.175548203388622,21.78504090132566,3.3539499786759484,13.951475073919728,9.273422505505255,0.7765355785285526
16272,31.08333333333333,20.6770737995657,-16.669066910745478,0.0,11.188871033585317,21.83228087742223,1.672265872470775,12.771643146958926,9.472420263932115,0.0
16273,31.16666666666667,20.655684654672484,-16.936164950480578,0.0,11.205470208218166,21.893541311362277,1.6882051840599597,12.77708816094859,9.5431159631907,0.0
16274,31.25,20.627939259293274,-17.18592107706256,0.0,11.217440091397624,21.943829487801114,1.7031181132884348,12.777128903106348,9.625291550755408,0.0
16275,31.333333333333336,20.605124085794714,-17.338513401059526,0.0,11.233575610025746,21.97857618642486,1.7118427848621276,12.77743248009749,9.699020569790195,0.0
16276,31.416666666666664,20.589304114087692,-17.532068393672645,0.0,11.236193487080016,22.002252511015683,1.724963648104687,12.777287814268007,9.784915006934606,0.0
16277,31.5,20.578467032841644,-17.718621436479722,0.0,11.234425268968861,22.02035526239836,1.7381305485014653,12.777327935995064,9.870115330253421,0.0
16278,31.583333333333336,20.570129426544103,-17.86428000278388,0.0,11.194718117817953,22.036329358192354,1.7482377922484498,12.777462878572209,9.945836540363494,0.0
16279,31.666666666666664,20.562733263988655,-17.995781538849297,0.0,11.151725948822698,22.051578114990413,1.7572694803884172,12.77751778817063,10.018362514795927,0.0
16280,31.75,20.555645794273016,-18.185506859922068,0.0,11.1040134463888,22.06574773111544,1.7710882373040235,12.777411546961787,10.10540562789708,0.0
16281,31.83333333333333,20.54905180169322,-18.310398447485035,0.0,11.056839157043218,22.07939661517161,1.7797721481410125,12.777573556619489,10.177022482126528,0.0
16282,31.91666666666667,20.54268522874085,-18.420125569184236,0.0,11.006511233357632,22.093003265059497,1.7872212856195249,12.777617566753463,10.245105498213464,0.0
16283,32.0,20.536316466272147,-18.52200444050902,0.0,10.953008592732022,22.106687779081216,1.794027500095466,12.7776431363146,10.31142132585034,0.0
16284,32.0,20.52450743913192,-18.573162730790955,0.0,10.896278512635318,22.119684273596505,1.796826043353862,12.777742253402302,10.32076510216177,0.0
16285,32.0,20.51840137308061,-18.61487965849956,0.0,10.836242619641094,22.131923697111166,1.7989315934974448,12.777757352462235,10.328005222313534,0.0
16286,32.0,20.51265122194315,-18.647583250287543,0.0,10.772803749001165,22.143718622032882,1.8003587892764974,12.777771282503313,10.333134270168896,0.0
16287,32.0,20.507103338072177,-18.671721831408284,0.0,10.705853373101295,22.155336277362323,1.8011159536464096,12.777784447038066,10.336204694511707,0.0
16288,32.0,20.50162716772417,-18.59751147802799,0.0,10.635279312776337,22.167830868160138,2.1363833232243366,15.112292792195513,10.33737024765622,0.14882711524678308
16289,32.0,20.495663865801404,-18.82311676197933,0.0,10.560973466205255,22.17805957913743,1.8109650244800488,12.7776255751874,10.367578142261696,0.0
16290,32.0,20.497622280414426,-18.853052939101815,0.0,10.444715181807146,22.18728683283036,1.8124623286138022,12.777774062691169,10.37270757129514,0.0
16291,32.0,20.493379526446514,-18.9140563912957,0.0,10.322920782502019,22.1962094302804,1.8164656686588703,12.777734736319026,10.385356372991364,0.0
16292,32.0,20.489280937744216,-18.97798016847201,0.0,10.19543188101346,22.20488543124334,1.820737067048459,12.777734287803055,10.398771864222473,0.0
16293,32.0,20.485298026296107,-19.019452456045116,0.0,10.062118908262429,22.213378019578002,1.823224762472247,12.77776303532403,10.40677037169501,0.0
16294,32.0,20.481400382412293,-19.041853271458272,0.0,9.92288731293728,22.221726353759884,1.8241911453049955,12.777785265588648,10.410162432006269,0.0
16295,32.0,20.478518271509678,-19.054138772171427,0.0,9.777683059881152,22.229944154103222,1.8243558835422988,12.777796593119874,10.411123576552447,0.0
16296,32.0,20.474746900500268,-19.057428675065854,0.0,9.6264973227907,22.23796285683841,1.8238117577826662,12.777770307134668,10.41066330109834,0.0
16297,32.0,20.47106909624069,-19.056133764813186,0.0,9.469370291374196,22.245774566128098,1.8229197856815278,12.777774894825198,10.40911969204673,0.0
16298,32.0,20.467488895502992,-19.044276204020022,0.0,9.306394037520867,22.253412796001435,1.8211880535111193,12.777786518177033,10.405018485936816,0.0
16299,32.0,20.46399004604982,-19.02106528924605,0.0,9.137714408638399,22.260910578861544,1.818548161204254,12.777800074404473,10.398157340627632,0.0
16300,32.0,20.46055649090779,-18.99189761034686,0.0,8.963531938639015,22.268285468712474,1.815433032483132,12.777808446592857,10.389849839310266,0.0
16301,32.0,20.461612139662847,-18.9634159962726,0.0,8.784101787693,22.27554251724378,1.8123785190654413,12.77780909973665,10.381717940929862,0.0
16302,32.0,20.458289807655635,-18.92210692342797,0.0,8.628028015147926,22.282757518690392,1.8082917668046585,12.777828420500795,10.370442137254596,0.0
16303,32.0,20.454984830049902,-18.879292456543215,0.0,8.468808218947666,22.289955145122995,1.804078924477073,12.777834050622427,10.35878548521164,0.0
16304,32.0,20.459356480984525,-18.842665068373144,0.0,8.306884749570642,22.297115444780793,1.8003638817684864,12.777828261547075,10.348636441503071,0.0
16305,32.0,20.45607199173693,-18.79017584529261,0.0,8.142736567677956,22.30421233326704,1.7953771037985622,12.777856393010488,10.334615610072147,0.0
16306,32.0,20.452815542807773,-18.730073427368733,0.0,7.976874207056473,22.311231896625255,1.789779546274671,12.777874736973127,10.318739841627083,0.0
16307,32.0,20.449594036465562,-18.66357775925165,0.0,7.809834271352907,22.318171263165222,1.7836716850157246,12.777893195996405,10.301306015517122,0.0
16308,32.0,20.572866210823147,-18.64823724666054,0.0,7.642173570391906,22.32699777871176,1.781478739840115,12.777827364902608,10.295400539231993,0.0
16309,32.0,20.56879274806279,-18.60804439347208,0.0,7.474463001055658,22.33682864027737,1.7771938948900636,12.777878682840878,10.283279813682254,0.0
16310,32.0,20.564236206086125,-18.424750009717712,0.0,7.115195850023102,22.346605775324246,1.7614079175129456,12.778187936663878,10.236268774952787,0.0
16311,32.0,20.559691934267818,-17.724546064204095,0.0,6.058260385903535,22.35594405696925,1.704132414719147,12.779764759165618,10.062990340343761,0.0
16312,32.0,20.555344475568397,-17.42590363644247,0.0,5.651329358293158,22.364855745096655,1.6789663569987319,12.778910738160395,9.988056293187922,0.0
16313,32.0,20.58229500689416,-17.31354883584283,0.0,5.422107059385798,22.37347802537801,1.6688990621422812,12.778280204326434,9.958646608784045,0.0
16314,32.0,20.57827338800629,-17.13866189123321,0.0,5.15099070857727,22.381891142850968,1.6539379243256902,12.778572017297385,9.913975922495132,0.0
16315,32.0,20.574347996774513,-16.956811206487032,0.0,4.88655108806049,22.390142391675283,1.6384071277127428,12.778666326184485,9.867649411052469,0.0
16316,32.0,20.57144698317672,-16.77697018424769,0.0,4.629235742195014,22.398287482116505,1.6230464373685374,12.778722375001948,9.82183950825581,0.0
16317,32.0,20.567645958034056,-16.595745341648215,0.0,4.379442320103536,22.406363278424973,1.6078306304840149,12.78065694330866,9.776459750908082,0.0
16318,32.0,20.571547501372457,-16.429858038615734,0.0,4.137522434720357,22.414380535616424,1.593797599404895,12.782147576867324,9.735480174939422,0.0
16319,32.0,20.567803580256747,-16.26005619215715,0.0,3.903775008809681,22.422326599880495,1.5792959715036985,12.782415151488795,9.693663509878279,0.0
16320,31.83333333333333,9.473651754048156,-14.05674864289091,0.0,3.6784458071272454,22.301482473245276,1.420078255461089,12.833485269009811,9.18275740284674,0.0
16321,31.66666666666667,9.493758904806592,-13.604706310825586,0.0,3.4617314860749615,22.13613693596457,1.3955468469632284,12.78730958366367,9.125308634074404,0.0
16322,31.5,9.51766925580269,-13.177147716338919,0.0,3.2537740535398214,21.996979228958722,1.3754842665811404,12.785807824441362,9.060234054481882,0.0
16323,31.333333333333336,9.537569514924645,-12.81205832120637,0.0,3.054662891388965,21.900819954634027,1.3561311172375368,12.785743801193767,8.997770935492873,0.0
16324,31.166666666666664,9.568462396031435,-9.457510577651238,0.0,2.8644394957713506,21.877524198160774,3.0887938623002373,14.100045732560188,8.944942423293126,0.7765355785285526
16325,31.0,9.571758557990812,-10.350264326957301,0.0,2.683093696899909,21.875264140634716,3.072019789504064,14.018333269116255,8.89086726616216,0.7765355785285526
16326,30.83333333333333,9.589371089031692,-10.001479696909028,0.0,2.5009999055076446,21.874194183418624,3.055735323314133,14.02908101688933,8.838221855923415,0.7765355785285526
16327,30.66666666666667,9.591996606733174,-9.533824216523117,0.0,2.3286889317687662,21.873013881145415,3.0407155485376167,14.049534801884532,8.788233631673062,0.7765355785285526
16328,30.5,9.595166847996778,-9.288342158834341,0.0,2.165931602942988,21.871571219821767,5.59021019438461,18.624808724178447,8.946759699795122,1.8758996590020467
16329,30.33333333333333,9.595387244710691,-9.056114743251273,0.0,2.012464283781254,21.870069323698267,5.577985581996289,18.670173657066567,8.88440861291087,1.8758996590020467
16330,30.16666666666667,9.595616718162077,-8.848946853000973,0.0,1.8679968643122409,21.868569938280984,5.565713335767156,18.699643099692803,8.836902790634824,1.8758996590020467
16331,30.0,9.595845699908448,-8.663282409027317,0.0,1.7322213788085354,21.867057832965212,5.554541159846201,18.727329755165773,8.791405941450716,1.8758996590020467
16332,29.83333333333333,6.131675394196171,-5.1478884046269044,0.0,1.5521133786468917,21.85941284149444,5.872543344002546,21.313925385678655,8.641384360790124,2.0341105225048772
16333,29.666666666666664,6.132384266310615,-4.984976587026364,0.0,1.4799213107621572,21.847861595769718,5.529816387112287,18.96491031700222,8.56692211784809,1.8852834072580944
16334,29.5,6.132987435181274,-4.855946598674854,0.0,1.4252397255684728,21.836944430903827,5.528788008645137,18.97586031661963,8.501730601365644,1.8852834072580944
16335,29.333333333333336,6.136120621384125,-4.729899927844141,0.0,1.373981120087918,21.82844660559784,5.527778921557215,18.986639350603095,8.43504738135396,1.8852834072580944
16336,29.166666666666664,6.1380514079890665,-4.614770060789572,0.0,1.326152788159465,21.82190083874548,5.526778482619642,18.995826970915697,8.368089589933712,1.8852834072580944
16337,29.0,6.138404412979798,-4.509015019281467,0.0,1.2796754193886077,21.8161850555903,5.525786381608603,19.00382980090659,8.300855883535865,1.8852834072580944
16338,28.833333333333336,6.1490826239902,-5.400479026376377,0.0,1.1851021239267867,21.79853822347472,3.3842217806758397,16.672662491368147,8.23308851789641,0.9347464420313832
16339,28.666666666666664,6.1500632409194065,-5.285889993315954,0.0,1.064359658158212,21.777918602476426,3.382973820855332,16.685766297112107,8.164666695063577,0.9347464420313832
16340,28.5,6.151203232186456,-5.181498430075262,0.0,0.9697135334614989,21.761139154454852,3.381872427294038,16.697673679888926,8.096318045834204,0.9347464420313832
16341,28.333333333333336,6.152122221105983,-5.086829354875325,0.0,0.8699418329981424,21.748877630427213,3.38080401766698,16.709188382704085,8.027722976896587,0.9347464420313832
16342,28.166666666666664,6.1542635931976095,-5.001263504838948,0.0,0.762744303492035,21.739186192928805,3.3799336122564845,16.719205734445545,7.9592869008593565,0.9347464420313832
16343,28.0,6.154782228247924,-4.919883289262336,0.0,0.645612961584714,21.730121275794016,3.3791190731770047,16.728702950075668,7.890642293745297,0.9347464420313832
16344,27.666666666666664,6.165631262217669,-4.845547876368705,0.0,0.5157506717821839,21.719170740966593,3.3791190731770047,16.732433295075094,7.7490195089596705,0.9347464420313832
16345,27.333333333333336,6.166209913812368,-4.7701557279713365,0.0,0.36547031975703403,21.70561680047555,3.3791190731770047,16.734053723834457,7.606414499834231,0.9347464420313832
16346,27.0,6.166923075916094,-4.8645826652716,0.0,0.26606400685788467,21.68840272412961,3.0228510800412467,14.356820568248509,7.462975697754628,0.7765355785285526
16347,26.66666666666667,6.167833370950023,-4.7928997177390595,0.0,0.20201574546788018,21.670292580608205,3.0228510800412467,14.360408824401526,7.318697234176912,0.7765355785285526
16348,26.33333333333333,6.1687885527805095,-4.724892454698567,0.0,0.13208266876282787,21.65322986956396,3.0228510800412467,14.363824020668787,7.173572583796395,0.7765355785285526
16349,26.0,6.169683340405979,-4.660951323486582,0.0,0.07673830597309507,21.6376060993568,3.0228510800412467,14.36707476989285,7.027593929413504,0.7765355785285526
16350,25.666666666666664,6.1704983139657195,-4.60049775695134,0.0,0.056691656103567946,21.623090963792077,3.0228510800412467,14.370172337791907,6.880752540532368,0.7765355785285526
16351,25.333333333333336,6.171252492437801,-4.542523015929041,0.0,0.0,21.60898318594554,3.0228510800412467,14.37312430534924,6.733039092004761,0.7765355785285526
16352,25.0,6.171983253698904,-4.4868276234064925,0.0,0.0,21.5952330435565,3.0228510800412467,14.37594075086129,6.584443078709022,0.7765355785285526
16353,24.666666666666664,6.172693902771719,-4.433567215721881,0.0,0.0,21.582029196884854,3.0228510800412467,14.378628275028852,6.4349531078607765,0.7765355785285526
16354,24.333333333333336,6.173374869697605,-4.382561902050004,0.0,0.0,21.56932575793972,3.0228510800412467,14.381195859535488,6.284557275305944,0.7765355785285526
16355,24.0,6.174028870869873,-4.333517951404705,0.0,0.0,21.556954540283268,3.0228510800412467,14.38364918882578,6.133242547851911,0.7765355785285526
16356,23.83333333333333,5.9930238558444655,-4.038548577561053,0.0,0.0,21.544782459047184,3.0228510800412467,14.404364423890897,6.065239169306295,0.7765355785285526
16357,23.66666666666667,5.993649002842548,-3.9391013242984,0.0,0.0,21.53351813291073,3.0228510800412467,14.410667875205698,5.996751017133893,0.7765355785285526
16358,23.5,5.994226856897656,-3.8796091711998812,0.0,0.0,21.52340097387942,3.0228510800412467,14.414114201330797,5.9277901497707015,0.7765355785285526
16359,23.33333333333333,5.994745301946395,-3.8238665250359016,0.0,0.0,21.514171811920612,3.0228510800412467,14.417367902683132,5.858354482355676,0.7765355785285526
16360,23.166666666666664,5.995217800818555,-3.7709432879406592,0.0,0.0,21.505475384908326,3.0228510800412467,14.420463874855892,5.788442225582867,0.7765355785285526
16361,23.0,5.995662638205472,-3.7357812817961773,0.015446328953883497,0.0,21.497084816558804,3.0228510800412467,14.423417715255637,5.718051481582723,0.7765355785285526
16362,22.833333333333336,5.996091448759538,-3.725212333959518,0.05340964766539401,0.0,21.488920272514697,3.0228510800412467,14.42623942615664,5.647180033860783,0.7765355785285526
16363,22.666666666666664,5.996508351668391,-3.7149358920080497,0.08966409729298176,0.0,21.48097957280459,3.0228510800412467,14.42893428978265,5.5758259205555865,0.7765355785285526
16364,22.5,5.996913529780503,-3.704893580163127,0.12434065612503038,0.0,21.47321788244481,3.0228510800412467,14.431512016618846,5.503987103305807,0.7765355785285526
16365,22.333333333333336,5.997309168701103,-3.6950248943661594,0.15752138697365445,0.0,21.46558868132103,3.0228510800412467,14.433978685753722,5.4316612387116034,0.7765355785285526
16366,22.166666666666664,5.997697542926757,-3.6852930976850584,0.18932995082997517,0.0,21.458063796662092,3.0228510800412467,14.436343467046527,5.358846202373658,0.7765355785285526
16367,22.0,5.9980800581513085,-3.6756833845167294,0.21983699387958766,0.0,21.450631989793404,3.0228510800412467,14.43861159388668,5.2855398586404725,0.7765355785285526
16368,22.0,6.12491457224711,-3.667854148631135,0.14939775245277273,0.0,21.444569623866556,3.0228510800412467,14.433366039297347,5.294643334690677,0.7765355785285526
16369,22.000000000000004,6.125222332712569,-3.66154378705991,0.17289609600939007,0.0,21.43968088293419,3.0228510800412467,14.435112161352675,5.303757633453874,0.7765355785285526
16370,22.0,6.125470836711419,-3.65600658184286,0.19845684178380182,0.0,21.43538202175175,3.0228510800412467,14.437011550139966,5.312889798688207,0.7765355785285526
16371,22.0,6.1256896518168364,-3.650758628217232,0.22323715736688607,0.0,21.431298267898963,3.0228510800412467,14.43885297153001,5.322039967278486,0.7765355785285526
16372,22.0,6.125897628561535,-3.645653585128706,0.24717656446115868,0.0,21.427316719139856,3.0228510800412467,14.440631921303172,5.331208171729962,0.7765355785285526
16373,22.0,6.126100377642646,-3.6407065067824385,0.27029592442082506,0.0,21.423449464700887,3.0228510800412467,14.442349939886908,5.340394431369321,0.7765355785285526
16374,22.0,6.126297247370328,-3.635951660695771,0.2926550456217883,0.0,21.419723417320867,3.0228510800412467,14.444011462620479,5.349598801170756,0.7765355785285526
16375,22.0,6.126486881368227,-3.631395820397927,0.31427937647300136,0.0,21.416144169631767,3.0228510800412467,14.445618372668765,5.358821268751582,0.7765355785285526
16376,22.0,6.126669015633108,-3.6270236794716006,0.33522173650728654,0.0,21.4127002040428,3.0228510800412467,14.44717458786986,5.368061903484452,0.7765355785285526
16377,22.0,6.126844247739125,-3.622805852595057,0.35599334993080267,0.0,21.40936910129116,3.0228510800412467,14.448718086571724,5.377320709734188,0.7765355785285526
16378,22.0,6.127013721167303,-3.618726993457944,0.37586001806570857,0.0,21.406139284119103,3.0228510800412467,14.450194311576126,5.386597725999137,0.7765355785285526
16379,22.0,6.127178023551493,-3.6147898084556767,0.39452015662172923,0.0,21.40301312298625,3.0228510800412467,14.451580850511352,5.395892991120357,0.7765355785285526
16380,22.08333333333333,5.353086078818473,-11.018326563250575,0.0,0.0,21.2968539479259,1.2742052156823032,12.777859349813376,5.4335640327006445,0.0
16381,22.16666666666667,5.356616904514332,-10.795567218650115,0.0,0.0,21.124549063633836,1.2742052156823032,12.777858322933128,5.471124211878226,0.0
16382,22.25,5.360409952623608,-10.601138238398873,0.0,0.0,20.974156821945687,1.2742052156823032,12.777861919617123,5.508558609185592,0.0
16383,22.333333333333336,5.362975952685575,-10.46515668455465,0.0,0.0,20.86894663108395,1.2742052156823032,12.777860899192529,5.545871683635473,0.0
16384,22.416666666666664,5.365354075297165,-10.378792449340006,0.0,0.0,20.80210004811238,1.2742052156823032,12.77785987402045,5.583061590544415,0.0
16385,22.5,5.3668551319835585,-10.323254793165106,0.0,0.0,20.759102076874992,1.2742052156823032,12.777858845351716,5.62012872581189,0.0
16386,22.583333333333336,5.367817482868901,-10.284375326019992,0.0,0.0,20.72899321242844,1.2742052156823032,12.777857814526634,5.657073103412785,0.0
16387,22.666666666666664,5.368490630379472,-10.254481446385853,0.0,0.0,20.705838003093433,1.2742052156823032,12.77785678122963,5.69389511088009,0.0
16388,22.75,5.369008099652302,-10.230078418583735,0.0,0.0,20.68693297323123,1.2742052156823032,12.777855745962952,5.7305951216498245,0.0
16389,22.833333333333336,5.3694303173744755,-10.209561096772848,0.0,0.0,20.671036534202297,1.2742052156823032,12.777854710072146,5.767173152583598,0.0
16390,22.91666666666667,5.3697850137414855,-10.191980115966878,0.0,0.0,20.65741442548185,1.2742052156823032,12.777853673209464,5.803629584459377,0.0
16391,23.0,5.370088645782313,-10.1766159802549,0.0,0.0,20.64551016589701,1.2742052156823032,12.7778526358355,5.8399647709469376,0.0
16392,22.83333333333333,5.2795331748585514,-10.158306338976189,0.0,0.0,20.631321846343166,1.2742052156823032,12.777840403273252,5.767179897687014,0.0
16393,22.66666666666667,5.2798539891459075,-10.137493398890317,0.0,0.0,20.615214271090892,1.2742052156823032,12.777842587519602,5.6939018340815855,0.0
16394,22.5,5.280222452511661,-10.116329674319262,0.0,0.0,20.598835235182325,1.2742052156823032,12.777844759266735,5.620135429481054,0.0
16395,22.333333333333336,5.280599532903407,-10.096017790499117,0.0,0.0,20.58311375540948,1.2742052156823032,12.777846913926773,5.5458783708151,0.0
16396,22.166666666666664,5.280962723128868,-10.076724515568044,0.0,0.0,20.56817868126479,1.2742052156823032,12.77784904707838,5.471128668276926,0.0
16397,22.0,5.281308450680137,-10.058174025564663,0.0,0.0,20.553816908071326,1.2742052156823032,12.777851155057547,5.395884323053222,0.0
16398,21.83333333333333,5.2816414016821565,-10.040021800101636,0.0,0.0,20.53976222379279,1.2742052156823032,12.777853234898146,5.320142954083129,0.0
16399,21.66666666666667,5.281967607748992,-10.022119972772133,0.0,0.0,20.525900410210966,1.2742052156823032,12.777855281735027,5.243902462701982,0.0
16400,21.5,5.282289634551717,-10.004450769149088,0.0,0.0,20.51221779358516,1.2742052156823032,12.777857291567464,5.167160767701423,0.0
16401,21.333333333333332,5.282607733232355,-9.987017520390937,0.0,0.0,20.498717002413883,1.2742052156823032,12.777859261077678,5.089915405818039,0.0
16402,21.166666666666668,5.282921782146153,-9.969810606924773,0.0,0.0,20.485390645791096,1.2742052156823032,12.777861185141743,5.012164263959527,0.0
16403,21.0,5.283231900998281,-9.95281058497093,0.0,0.0,20.472223735498332,1.2742052156823032,12.777863059320474,4.9339051546531065,0.0
16404,20.833333333333332,3.9027056957556443,-9.912932542425528,0.0,0.0,20.44131846689275,1.2742052156823032,12.777814976949506,4.871514357411968,0.0
16405,20.666666666666668,3.9027056957556443,-9.865569153381312,0.0,0.0,20.404685390631283,1.2742052156823032,12.777818904571635,4.808018501204526,0.0
16406,20.5,3.9027056957556443,-9.824067678717894,0.0,0.0,20.372572579189146,1.2742052156823032,12.777822781180072,4.743437128695524,0.0
16407,20.333333333333336,3.9027056957556443,-9.791567174292632,0.0,0.0,20.347394720570502,1.2742052156823032,12.777826593417998,4.67776351804199,0.0
16408,20.166666666666664,3.9027056957556443,-9.765753925188635,0.0,0.0,20.327359851009575,1.2742052156823032,12.777830333946454,4.610991216703779,0.0
16409,20.0,3.9027056957556443,-9.743608063049352,0.0,0.0,20.310134387916786,1.2742052156823032,12.77783399604084,4.543113697192757,0.0
16410,19.833333333333336,3.9027056957556443,-9.72323317412997,0.0,0.0,20.294254339686827,1.2742052156823032,12.777837573702232,4.474124068971165,0.0
16411,19.666666666666668,3.9027056957556443,-9.703812865832322,0.0,0.0,20.279090510398156,1.2742052156823032,12.77784105872123,4.4040157621482745,0.0
16412,19.5,3.9027056957556443,-9.685073800786434,0.0,0.0,20.26443320836177,1.2742052156823032,12.777844443471768,4.332782131613343,0.0
16413,19.333333333333332,3.9027056957556443,-9.66690601165336,0.0,0.0,20.250198828637746,1.2742052156823032,12.777847721151117,4.260416226907847,0.0
16414,19.166666666666664,3.9027056957556443,-9.649219140342256,0.0,0.0,20.236318809284935,1.2742052156823032,12.777850882597544,4.186911414079477,0.0
16415,19.0,3.9027056957556443,-9.631925187629578,0.0,0.0,20.222726338168577,1.2742052156823032,12.777853919368233,4.112261057404428,0.0
16416,18.916666666666664,3.9027056957556443,-9.61538354155295,0.0,0.0,20.20974775357886,1.2742052156823032,12.777904469578324,4.067920368660281,0.0
16417,18.833333333333336,3.9027056957556443,-9.599727777061801,0.0,0.0,20.197403691112473,1.2742052156823032,12.777904887275056,4.0234699561731,0.0
16418,18.75,3.9027056957556443,-9.584646222023686,0.0,0.0,20.1855124805875,1.2742052156823032,12.777905261154856,3.978882020019715,0.0
16419,18.666666666666668,3.9027056957556443,-9.569905107500679,0.0,0.0,20.173896202949255,1.2742052156823032,12.777905600349417,3.9341561478485576,0.0
16420,18.583333333333332,3.9027056957556443,-9.555380443010833,0.0,0.0,20.162458776106423,1.2742052156823032,12.777905903078944,3.8892922578837865,0.0
16421,18.5,3.9027056957556443,-9.541032774855262,0.0,0.0,20.151168730005892,1.2742052156823032,12.77790616961568,3.8442899133721977,0.0
16422,18.416666666666664,3.9027056957556443,-9.526855419229502,0.0,0.0,20.140020029209506,1.2742052156823032,12.777906399272963,3.7991487311925525,0.0
16423,18.333333333333336,3.9027056957556443,-9.512844642412418,0.0,0.0,20.129009140640097,1.2742052156823032,12.777906590218429,3.7538686018870417,0.0
16424,18.25,3.9027056957556443,-9.498991675883593,0.0,0.0,20.118128781954834,1.2742052156823032,12.777906742805778,3.708449118809022,0.0
16425,18.166666666666664,3.9027056957556443,-9.485285599456928,0.0,0.0,20.107370069742966,1.2742052156823032,12.777906856298387,3.6628898780198393,0.0
16426,18.083333333333336,3.9027056957556443,-9.4717160788656,0.0,0.0,20.096724600348324,1.2742052156823032,12.777906928912689,3.6171907758764816,0.0
16427,18.0,3.9027056957556443,-9.458281264156662,0.0,0.0,20.086190543919137,1.2742052156823032,12.77790696103724,3.5713514276382643,0.0
16428,17.916666666666668,3.9027056957556443,-9.444453691691677,0.0,0.0,20.075349824473815,1.2742052156823032,12.777896571818054,3.5280862273794713,0.0
16429,17.833333333333332,3.9027056957556443,-9.430104557673998,0.0,0.0,20.06411915485451,1.2742052156823032,12.777896951785337,3.484595284088217,0.0
16430,17.75,3.9027056957556443,-9.415443344687365,0.0,0.0,20.052646482217924,1.2742052156823032,12.77789728927611,3.440884200792811,0.0
16431,17.666666666666668,3.9027056957556443,-9.400677249694844,0.0,0.0,20.041090908009053,1.2742052156823032,12.777897581083836,3.39695250726461,0.0
16432,17.583333333333332,3.9027056957556443,-9.38591061340796,0.0,0.0,20.029533092358523,1.2742052156823032,12.777897825075312,3.352800007727226,0.0
16433,17.5,3.9027056957556443,-9.371164644975726,0.0,0.0,20.01798973832427,1.2742052156823032,12.777898021353455,3.3084262528912776,0.0
16434,17.416666666666668,3.9027056957556443,-9.356428505716545,0.0,0.0,20.006452765931176,1.2742052156823032,12.777898168856709,3.2638307819040926,0.0
16435,17.333333333333332,3.9027056957556443,-9.341690874151059,0.0,0.0,19.99491365245762,1.2742052156823032,12.777898265448776,3.219013410540852,0.0
16436,17.25,3.9027056957556443,-9.326947381827877,0.0,0.0,19.98336920480632,1.2742052156823032,12.777898311248,3.173973709076918,0.0
16437,17.166666666666668,3.9027056957556443,-9.312197928716142,0.0,0.0,19.971819507534494,1.2742052156823032,12.777898305197041,3.1287112372237655,0.0
16438,17.083333333333332,3.9027056957556443,-9.297442750122407,0.0,0.0,19.960264896332063,1.2742052156823032,12.777898245146083,3.0832258193971427,0.0
16439,17.0,3.9027056957556443,-9.282681235797217,0.0,0.0,19.948705051729625,1.2742052156823032,12.777898131225848,3.0375170371716793,0.0
16440,16.916666666666664,3.9027056957556443,-9.269097227376967,0.0,0.0,19.93805409774328,1.2742052156823032,12.777897962410115,2.991584480667465,0.0
16441,16.833333333333336,3.9027056957556443,-9.256896226436702,0.0,0.0,19.92847370287018,1.2742052156823032,12.77789773654024,2.9454279910328927,0.0
16442,16.75,3.9027056957556443,-9.245623320947177,0.0,0.0,19.919614352439567,1.2742052156823032,12.777897453756012,2.8990471621070197,0.0
16443,16.666666666666668,3.9027056957556443,-9.23480709888547,0.0,0.0,19.911112449316747,1.2742052156823032,12.777897113053001,2.852441604238826,0.0
16444,16.583333333333332,3.9027056957556443,-9.224209847525458,0.0,0.0,19.902784217453508,1.2742052156823032,12.777896712288012,2.805611180871124,0.0
16445,16.5,3.9027056957556443,-9.213779798692645,0.0,0.0,19.894589313297583,1.2742052156823032,12.777896251596196,2.7585554886640917,0.0
16446,16.416666666666668,3.9027056957556443,-9.203534649775873,0.0,0.0,19.88654106618638,1.2742052156823032,12.777895730035008,2.711274177211064,0.0
16447,16.333333333333332,3.9027056957556443,-9.193493039349583,0.0,0.0,19.878653595486995,1.2742052156823032,12.777895145439837,2.663767115731647,0.0
16448,16.25,3.9027056957556443,-9.183658044663783,0.0,0.0,19.870929053284218,1.2742052156823032,12.777894498007075,2.6160339367512506,0.0
16449,16.166666666666668,3.9027056957556443,-9.17402452778837,0.0,0.0,19.863363274451377,1.2742052156823032,12.777893786792482,2.5680743042355942,0.0
16450,16.083333333333332,3.9027056957556443,-9.164586756953884,0.0,0.0,19.855951651426167,1.2742052156823032,12.777893009634473,2.519888086119349,0.0
16451,16.0,3.9027056957556443,-9.155341673018931,0.0,0.0,19.848691656272567,1.2742052156823032,12.777892166800747,2.471474948981341,0.0
16452,15.916666666666664,3.9027056957556443,-9.145554281792766,0.0,0.0,19.84107822175852,1.2742052156823032,12.777953739460493,2.41178191533394,0.0
16453,15.833333333333336,3.9027056957556443,-9.135240300115877,0.0,0.0,19.83301032119177,1.2742052156823032,12.777950561427986,2.352449160403631,0.0
16454,15.75,3.9027056957556443,-9.12455557098713,0.0,0.0,19.824681157123074,1.2742052156823032,12.777947349813779,2.293433419549407,0.0
16455,15.666666666666668,3.9027056957556443,-9.11374275010222,0.0,0.0,19.81628004799336,1.2742052156823032,12.777944122349206,2.2347307211028373,0.0
16456,15.583333333333332,3.9027056957556443,-9.102931307949191,0.0,0.0,19.80790602745763,1.2742052156823032,12.777940881377246,2.176337191384845,0.0
16457,15.5,3.9027056957556443,-9.092156748376041,0.0,0.0,19.799584920829044,1.2742052156823032,12.777937629764047,2.118248925779939,0.0
16458,15.416666666666664,3.9027056957556443,-9.081415249179384,0.0,0.0,19.791312329047845,1.2742052156823032,12.777934370914053,2.0604619294197555,0.0
16459,15.333333333333336,3.9027056957556443,-9.070699281771711,0.0,0.0,19.783081226392234,1.2742052156823032,12.777931106950215,2.0029722526229454,0.0
16460,15.25,3.9027056957556443,-9.06000731812593,0.0,0.0,19.774889371795236,1.2742052156823032,12.777927840576675,1.9457759395020893,0.0
16461,15.166666666666664,3.9027056957556443,-9.049342030499334,0.0,0.0,19.766737845491562,1.2742052156823032,12.77792457498045,1.8888689405705077,0.0
16462,15.083333333333336,3.9027056957556443,-9.038706348883863,0.0,0.0,19.75862797100975,1.2742052156823032,12.777921312132694,1.832247272468676,0.0
16463,15.0,3.9027056957556443,-9.028102238274869,0.0,0.0,19.750560364452607,1.2742052156823032,12.777918054511492,1.7759069235160987,0.0
16464,14.916666666666664,4.134483432023056,-9.022088635403817,0.0,0.0,19.74599333108497,1.2742052156823032,12.777852584064838,1.7274134797845988,0.0
16465,14.833333333333332,4.134483432023056,-9.017588241609074,0.0,0.0,19.742660918398627,1.2742052156823032,12.777851147815825,1.6786539364353408,0.0
16466,14.75,4.134483432023056,-9.011860772478485,0.0,0.0,19.738372816328468,1.2742052156823032,12.777849657107994,1.6296666778690725,0.0
16467,14.666666666666668,4.134483432023056,-9.004187885877082,0.0,0.0,19.732570943509668,1.2742052156823032,12.777848099646091,1.580451390466226,0.0
16468,14.583333333333332,4.134483432023056,-8.995027248342973,0.0,0.0,19.725608720203745,1.2742052156823032,12.777846474254801,1.5310078328955536,0.0
16469,14.5,4.134483432023056,-8.985007372471742,0.0,0.0,19.71797238381885,1.2742052156823032,12.777844780338013,1.4813357633965931,0.0
16470,14.416666666666668,4.134483432023056,-8.974531740571454,0.0,0.0,19.709974322220823,1.2742052156823032,12.77784301787221,1.4314348697869121,0.0
16471,14.333333333333332,4.134483432023056,-8.963781952602783,0.0,0.0,19.701755348944765,1.2742052156823032,12.777841185738747,1.3813049254746854,0.0
16472,14.25,4.134483432023056,-8.95282631115636,0.0,0.0,19.693368643207805,1.2742052156823032,12.777839283388483,1.3309457006086516,0.0
16473,14.166666666666668,4.134483432023056,-8.941697287050392,0.0,0.0,19.684839658291676,1.2742052156823032,12.777837310861699,1.2803569043751666,0.0
16474,14.083333333333332,4.134483432023056,-8.930341248891644,0.0,0.0,19.67612733617212,1.2742052156823032,12.777835267090651,1.2295383292895539,0.0
16475,14.0,4.134483432023056,-8.91884932102468,0.0,0.0,19.66730240433364,1.2742052156823032,12.777833151552349,1.178489741482841,0.0
16476,14.0,6.024745386249603,-4.879224257531772,22.7124912713592,0.0,20.184465411900696,3.1561970427655566,15.8936090933404,1.1818614346911356,0.8357516190197071
16477,14.0,5.996557144456227,-9.854303869907453,0.0,0.0,20.389946384404205,1.2742052156823032,12.777804905573664,1.1852810659037378,0.0
16478,14.0,5.993285740583943,-9.762943727273884,0.0,0.0,20.319313262230413,1.2742052156823032,12.777805754856141,1.188688040517942,0.0
16479,14.0,5.996433909435797,-3.057779598993778,0.0,0.0,20.247814696599548,5.171534832573121,15.578820856990621,1.1921089139182908,1.7307192785305687
16480,14.0,5.999610774704799,-2.1755593204485453,0.47192988528055874,0.0,20.24772710314118,5.171534832573121,15.685442790886539,1.195543740919692,1.7307192785305687
16481,14.0,5.999621836124762,-5.300798597689889,0.0,0.018896970006415725,20.240378105821016,3.0228510800412467,14.053756837755566,1.1989925987356929,0.7765355785285526
16482,14.0,5.999954728865958,-3.725824906631135,0.0,0.13440006805492521,20.240302710879995,5.171534832573121,15.530037492110413,1.2024555548037226,1.7307192785305687
16483,14.0,5.999471190437233,-4.651576493654783,0.0,0.2982459288597435,20.234856857883308,3.0228510800412467,14.101424996198915,1.2059326843159954,0.7765355785285526
16484,14.0,5.999716136468726,-3.8049586510648017,0.0,0.4884625073853397,20.238307698518046,5.171534832573121,15.52330334689833,1.20942404022307,1.7307192785305687
16485,14.0,5.995512106287374,-4.713175179780837,0.0,0.6514276248737075,20.236177070804207,3.0228510800412467,14.096995278205469,1.2129297055241703,0.7765355785285526
16486,14.0,5.995115868250644,-3.889375868289354,0.0,0.8421132326498129,20.24147866773589,5.171534832573121,15.523087188104519,1.216449747411867,1.7307192785305687
16487,14.0,5.991320827443564,-4.767944549872573,0.0,1.0610449366396544,20.240998919737724,3.0228510800412467,14.093412004593223,1.2199842381837869,0.7765355785285526
16488,14.416666666666664,7.321420074214683,-4.253406392211684,35.78810470778026,2.324615820855886,20.948914303383916,3.560022018174215,17.42332400613982,1.4855291997368225,1.0150815035290566
16489,14.833333333333336,7.2407631785091,-6.358053201381053,22.048632980450687,2.490959414493969,21.129524192852752,3.2228700241277117,16.064502349230324,1.7465241943891987,0.8653596392652844
16490,15.25,7.225316082517535,-1.867377187831052,10.216571372152963,2.654570185014075,21.10374222841402,5.171534832573121,16.83935142171647,2.0029668282284985,1.7307192785305687
16491,15.666666666666668,7.221436007197719,-1.882696761371562,7.380521634300709,2.8162647837857104,21.114882706790123,5.171534832573121,16.6206394867051,2.2548830112066955,1.7307192785305687
16492,16.083333333333332,7.220344179347372,-1.895805337447511,7.997583663712493,2.9768538472089836,21.124947353754745,5.171534832573121,16.66508393364406,2.502300221786935,1.7307192785305687
16493,16.5,7.219345422396701,-1.9084593668770016,7.593995537921925,3.137125459717403,21.13470551897936,5.171534832573121,16.633901744902904,2.7452272588940265,1.7307192785305687
16494,16.916666666666668,7.218596825363334,-1.9139339408424343,7.249914089416516,3.203352827825337,21.138900856817404,5.171534832573121,16.60736874920136,2.9837559136311333,1.7307192785305687
16495,17.333333333333332,7.21787069784018,-1.8716909886493955,6.924021924365983,3.2734030925873148,21.147352687546434,5.531885438976434,18.715405603858915,3.2331138606757452,1.8889301420333993
16496,17.75,7.217309954984691,-2.3118835582667554,6.619643753069736,3.3473610432974916,21.153652698002418,5.204459926957766,16.550837401456956,3.56682908967251,1.7307192785305687
16497,18.166666666666668,7.216692711924591,-2.265839170281022,6.335898692633905,3.424773276499608,21.159386424815718,5.20009327018697,16.538128703115184,3.76630637253906,1.7307192785305687
16498,18.583333333333332,7.216136808704808,-2.446810351302184,6.136277241952629,3.5170851266339125,21.164599676308796,5.208666159928534,16.513360133670965,4.016199436348834,1.7307192785305687
16499,19.0,7.225998611868236,-2.6612037558309414,5.954920917771671,3.630150190798286,21.169362628817712,5.217843831828017,16.49096347219874,4.259294628246546,1.7307192785305687
16500,19.333333333333332,21.040995025517454,-10.15098942677706,0.0,3.7476477904394803,21.206592036686292,3.0973106889997255,13.97248107871468,4.527976099191473,0.7765355785285526
16501,19.666666666666668,21.02387768518285,-11.136444438645231,0.0,3.9605216181398384,21.254293095299506,3.106430468659695,13.918116625940435,4.72573592330848,0.7765355785285526
16502,20.0,21.00177504417518,-11.322056131431658,0.0,4.114793533379247,21.297857500475736,3.1149573927364704,13.916781888237006,4.9243050145276674,0.7765355785285526
16503,20.333333333333336,20.98151673693805,-12.223859799491846,0.0,4.274514977935398,21.32502280341057,1.3747294299721233,12.774421301569461,5.120291307070681,0.0
16504,20.666666666666664,20.968746166498864,-12.344926629319106,0.0,4.4400669229638785,21.344889313736864,1.3829957519807476,12.774494398594257,5.312997131303817,0.0
16505,21.0,20.959401284580842,-12.464817756866655,0.0,4.611815753348853,21.365562248632425,1.3910785355496535,12.774630561583354,5.502601311743382,0.0
16506,21.333333333333336,20.949782668390377,-12.581843440348749,0.0,4.749705475620162,21.38962999095081,1.3985461207649268,12.774907608773772,5.6881090590353764,0.0
16507,21.666666666666664,20.938661666029308,-12.699235684064979,0.0,4.89432483110597,21.416494204436688,1.4057150128468854,12.775052689087975,5.870807467403287,0.0
16508,22.0,20.92626411306103,-12.844210009898811,0.0,5.082910160493364,21.444872277225752,1.4150123624586446,12.774255679411954,6.057991405984305,0.0
16509,22.333333333333336,20.882039663907264,-12.96182704095722,0.0,5.242198454963817,21.473424834526313,1.4221066985785227,12.77514036320508,6.2360860004574965,0.0
16510,22.666666666666664,20.868811667589952,-13.074649726140096,0.0,5.408983830654719,21.502127478515664,1.4286817523927262,12.775361337853587,6.411177070048435,0.0
16511,23.0,20.855473551002078,-13.18497197363402,0.0,5.583423987664246,21.530970388478377,1.4350091021266618,12.775474643337994,6.583801522869482,0.0
16512,23.33333333333333,20.837592795156517,-13.295802067284367,0.0,5.765623077689475,21.560038498611107,1.4413512999466334,12.775551071685362,6.723631787969787,0.0
16513,23.66666666666667,20.816320504060975,-13.403191991672516,0.0,5.955628050338509,21.589245497544603,1.447389909996992,12.775682410533197,6.859296494355335,0.0
16514,24.0,20.80260891331703,-13.507534505507943,0.0,6.1534258793731045,21.61866508680248,1.453146162287424,12.775803531750928,6.990897119665761,0.0
16515,24.333333333333336,20.78874877564071,-13.60878827715831,0.0,6.358941688756731,21.648298334689585,1.4586181214233946,12.775923184073527,7.118476688518442,0.0
16516,24.666666666666664,20.7747354151167,-13.70691648626915,0.0,6.572037794644837,21.67810059833867,1.4638068604732362,12.77604037952349,7.242105441585446,0.0
16517,25.0,20.760587488893933,-13.801804728401864,0.0,6.792513673944205,21.70803658859353,1.4687058828360051,12.776157990863801,7.361829356047872,0.0
16518,25.333333333333336,20.746320533352506,-13.268652802342805,0.0,6.941877095419418,21.744770009633207,3.612958196392898,14.895671646037014,7.475422844967127,0.9505369652267113
16519,25.66666666666667,20.72852340784982,-14.188734686725352,0.0,7.097492977143752,21.772551753678805,3.6989465957097956,14.826229182896123,7.814514133563595,0.9505369652267113
16520,26.0,20.7152036450378,-14.632333376504858,0.0,7.259003385935596,21.79137818178125,1.5332410288838387,12.786034328113013,7.827623760454297,0.0
16521,26.33333333333333,20.70646564997931,-14.917507122809901,0.0,7.425999349007959,21.807748111328273,1.5542737424575535,12.77100864913227,7.983879456214169,0.0
16522,26.66666666666667,20.69896815675487,-15.32366720326141,0.0,7.615778044793382,21.824105188929465,1.5874427937396491,12.767423648254411,8.162564088257424,0.0
16523,27.0,20.691463355656733,-15.737853702646325,0.0,7.792031842966877,21.840378468675656,1.6220458058041656,12.768910933288774,8.339963115936374,0.0
16524,27.33333333333333,20.683983634589325,-16.102323910128924,0.0,7.972270796002408,21.856539183143266,1.6531568548025817,12.77597948867619,8.524211970396841,0.0
16525,27.666666666666664,20.676544950278366,-16.435695914823366,0.0,8.155935750533866,21.87251720688339,1.6806207015624608,12.776411312694876,8.701670118880763,0.0
16526,28.0,20.669180006539424,-16.79589690857723,0.0,8.342445721531258,21.888312437392774,1.710413969561412,12.776510675724987,8.883161993076978,0.0
16527,28.333333333333336,20.661888199029637,-17.133812442465565,0.0,8.531205373451547,21.90396832268563,1.738312079872506,12.776793688232196,9.056882301582162,0.0
16528,28.666666666666664,20.64697752153539,-17.471976266626143,0.0,8.721612797803372,21.91952427798366,1.7662414581239863,12.776979957158895,9.2282764421181,0.0
16529,29.0,20.639772063739887,-17.77918108974032,0.0,8.915665528347972,21.935591829692758,1.791420783097496,12.777218986009204,9.38988564714619,0.0
16530,29.333333333333336,20.63230770622635,-18.10575831506401,0.0,9.071955432054763,21.951820993619304,1.8182744188025706,12.777337570998995,9.553712709840552,0.0
16531,29.666666666666664,20.62475090419468,-18.435783173086712,0.0,9.223830605562263,21.9678507596337,1.8454746919549514,12.777493760829929,9.716069398417256,0.0
16532,30.0,20.617274920123233,-18.76677943305222,0.0,9.370923393847836,21.98361143095196,1.8728077884154486,12.777652435615847,9.87637839087907,0.0
16533,30.333333333333336,20.609913952841882,-19.097200746867923,0.0,9.51291955988535,21.999192444515778,1.9001277459349084,12.777808901492785,10.034260755104526,0.0
16534,30.666666666666664,20.602625443584984,-19.425130809059805,0.0,9.649560288709802,22.01469820616123,1.9273857824068044,12.778723653949683,10.189216158819773,0.0
16535,31.0,20.595359438634244,-19.75130713469686,0.0,9.780643234259118,22.030160987097567,1.9543194540752837,12.778508533898368,10.341551150223674,0.0
16536,31.08333333333333,20.71455730039688,-19.89699687644915,0.0,9.90602255811938,22.04717215697262,2.310109987330492,14.934779415996482,10.423978903312069,0.14882711524678308
16537,31.16666666666667,20.70654041623861,-20.24399534606114,0.0,10.025607926831599,22.062266040474395,2.3412469292820153,14.882827478146098,10.534645610291628,0.14882711524678308
16538,31.25,20.699487709013674,-20.4737604241545,0.0,10.13936245445728,22.075718321902503,2.36093687683838,14.893377944770851,10.614662920156768,0.14882711524678308
16539,31.333333333333336,20.693229305139905,-20.735788595181248,0.0,10.24729959940359,22.088179939767535,2.034507401229851,12.778120306943928,10.665480094042431,0.0
16540,31.416666666666664,20.686483488303008,-20.990501164488574,0.0,10.349479048737782,22.10009453458538,2.0556501482938936,12.77845445535468,10.749699730974262,0.0
16541,31.5,20.680934857518732,-21.238905920562466,0.0,10.446001648943891,22.11170223743358,2.076207854538036,12.778472180173559,10.832774158712331,0.0
16542,31.583333333333336,20.66785127004669,-21.457359269790945,0.0,10.537044523511458,22.123137011332492,2.0941369842355626,12.778431702114624,10.917674885543823,0.0
16543,31.666666666666664,20.662513606986867,-21.753850936140367,0.0,10.628088298510573,22.13377922103838,2.1190724003930264,12.778783326616399,11.034129996513908,0.0
16544,31.75,20.65755610471955,-21.983736628334974,0.0,10.707956079064342,22.144087241196296,2.138097778402301,12.778616394437151,11.134032575576663,0.0
16545,31.83333333333333,20.652755563748297,-22.199191403920604,0.0,10.7819513683224,22.15447829025795,2.155875543557505,12.778615263808662,11.230368517175405,0.0
16546,31.91666666666667,20.64790772988283,-22.407018894714543,0.0,10.850342714829187,22.165013852774806,2.17296838582443,12.778631237229453,11.324878753518243,0.0
16547,32.0,20.642982349389516,-22.606969021315514,0.0,10.913393082200193,22.175582449128257,2.189362443492984,12.778640262140149,11.417548804643776,0.0
16548,32.08333333333333,15.436518158261014,-13.86073507228283,0.0,10.971352385718037,22.222899217451335,1.3999492326343996,12.743995909050618,9.341911911695634,0.0
16549,32.16666666666667,15.416354332061726,-15.736830355188486,0.0,11.024450683367983,22.229350398696127,1.7334527745988695,13.914179708984959,9.794376711939156,0.07910543175141531
16550,32.25,15.420052471040142,-17.324494322573553,0.0,11.072892248540553,22.183186838844552,1.6881475975168843,12.778049517227897,10.14298885981307,0.0
16551,32.333333333333336,15.432065569440395,-17.7318678909819,0.0,11.116850745439619,22.14135863721765,1.72492909301549,12.774868016826895,10.297902206365647,0.0
16552,32.41666666666667,15.439450926012318,-17.7017186909792,0.0,11.156465716437738,22.12098443968444,1.7251377473789908,12.777788643672634,10.339513390687594,0.0
16553,32.5,15.436585566928581,-18.01678946459119,0.0,11.191840573134126,22.114036548762694,1.7512530251698077,12.776925784850292,10.461782242238721,0.0
16554,32.58333333333333,15.438185246423158,-18.130177654289085,0.0,11.143617592964082,22.11294357890147,1.7606972683399296,12.777520880171183,10.534637178463758,0.0
16555,32.66666666666667,15.433961661456648,-18.27273881213581,0.0,11.078335446513151,22.113231326994594,1.772252092362311,12.777487005316319,10.614832476472449,0.0
16556,32.75,15.433860204641656,-18.368909297366898,0.0,11.018516102341481,22.114104668307792,1.7800233970326875,12.777604748693323,10.683860483048552,0.0
16557,32.83333333333333,15.433626042830664,-18.449787653438307,0.0,10.953141347668483,22.11577987556775,1.7864636475336333,12.777647375918958,10.749121887320856,0.0
16558,32.91666666666667,15.433196717725435,-18.516668707791045,0.0,10.882456918238162,22.11829052097645,1.79168360806768,12.777681804611246,10.810937629877012,0.0
16559,33.0,15.432562897596519,-18.577211481540502,0.0,10.806717009893429,22.121488949132914,1.7963150023392493,12.777699320509072,10.871215731839268,0.0
16560,32.833333333333336,20.5134318317498,-19.35232489149164,0.0,10.738381107085102,22.183277465271246,1.8523364630784074,12.776969460342443,10.94910479187974,0.0
16561,32.66666666666667,20.485068167936983,-19.49556149180621,0.0,10.678581223603974,22.26475626396123,1.855494771204469,12.777705856252355,10.873849831218644,0.0
16562,32.5,20.447568882939432,-19.602843903109292,0.0,10.616163919647128,22.3314143080527,1.8571419602316035,12.777714343683854,10.797062077825345,0.0
16563,32.333333333333336,20.412360972272655,-19.63098337653102,0.0,10.56416669945527,22.375429260533945,1.85475172461182,12.777740515421584,10.706981482009605,0.0
16564,32.16666666666667,20.391966937776267,-19.6597092210325,0.0,10.497467180263497,22.402761234721435,1.854136074384578,12.777728906255549,10.620384365964897,0.0
16565,32.0,20.37924428353681,-19.669615591985178,0.0,10.429425009411629,22.421383212204375,1.8529209733497654,12.777809225863699,10.550871288237774,0.0
16566,31.833333333333336,20.37052137045592,-19.79607155507147,0.0,10.492023078848455,22.436226030056453,1.8614917340337296,12.777872812400885,10.529076837126276,0.0
16567,31.666666666666664,20.363530218777623,-19.924525683220246,0.0,10.549500783702975,22.449434059766332,1.8704023446663927,12.777995731960111,10.507631366427537,0.0
