,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
16568,31.5,20.358235583352137,-20.047089041636895,0.0,10.601580789323211,22.461714218168158,1.878935378178397,12.77811788562497,10.484782843377847,0.0
16569,31.333333333333336,20.35241472309925,-20.110251373827378,0.0,10.6471927420437,22.473891082830267,2.2259168263249696,15.106800947934193,10.47032277094447,0.14882711524678308
16570,31.166666666666664,20.346575356336203,-20.357475722504528,0.0,10.690431090853476,22.484189228578458,2.2463877183282093,15.063158668566084,10.479064783844334,0.14882711524678308
16571,31.0,20.34073531372808,-20.528641801615397,0.0,10.727205948053673,22.492979824125317,1.9142793464161885,12.778414629151946,10.44033293275888,0.0
16572,31.08333333333333,20.336620641776157,-20.73545164170801,0.0,10.757090009945115,22.501430187577103,1.9299795202081207,12.778421142732173,10.51160082663196,0.0
16573,31.16666666666667,20.33267399165671,-20.949605087309042,0.0,10.779623468566845,22.509897190665335,1.946263752847544,12.778383738661288,10.584393869418436,0.0
16574,31.25,20.328708316940446,-21.15844361022014,0.0,10.794314975364545,22.51828729340463,1.9621328556055666,12.778346836084559,10.655888935618847,0.0
16575,31.333333333333336,20.324772352862457,-21.35235392006898,0.0,10.80064439279325,22.526520287457483,1.976821276570797,12.778303280589428,10.72395329001638,0.0
16576,31.416666666666664,20.320907630696446,-21.540988168885924,0.0,10.79806726408728,22.534590050138018,1.991109216856393,12.77827270486124,10.790691367399576,0.0
16577,31.5,20.31616954656738,-21.678862928479333,0.0,10.7944420093795,22.542933774202734,2.00127308005481,12.778171022065324,10.846166804964339,0.0
16578,31.583333333333336,20.319908279989814,-21.715438106609188,0.0,10.654254832552745,22.551439321866567,2.0032486027385468,12.777972174574687,10.879514134979821,0.0
16579,31.666666666666664,20.323558807810358,-21.74388852713109,0.0,10.510833358306318,22.559783560745124,2.004617914357667,12.777928225145601,10.910841901023177,0.0
16580,31.75,20.31194138516208,-21.794853630335172,0.0,10.356050167964707,22.567256378646405,2.007906059577075,12.777939495383249,10.946993052932974,0.0
16581,31.83333333333333,20.308428851910005,-21.796605264824652,0.0,10.206302501089064,22.574297973458606,2.007259057352993,12.777824915853452,10.97227545003648,0.0
16582,31.91666666666667,20.30512899821863,-21.792723892595518,0.0,10.053477524558204,22.58136357829793,2.0061728595884483,12.777789302922175,10.996036638143089,0.0
16583,32.0,20.301812734596716,-21.788810226116304,0.0,9.8977141048905,22.588570790724177,2.005074738487223,12.777763755282805,11.019510094414962,0.0
16584,32.08333333333333,20.2984208451048,-21.78885566934787,0.0,9.739192623882902,22.596140634616958,2.004262681946227,12.777742099972293,11.067844629079053,0.0
16585,32.16666666666667,20.29484172013447,-21.803910381156186,0.0,9.57813548124135,22.604029257025275,2.0046312962399693,12.777771651005322,11.119713589401057,0.0
16586,32.25,20.291097262803937,-21.803543371184574,0.0,9.414806494913213,22.61207161918597,2.003725607137049,12.777747261855087,11.16872031262608,0.0
16587,32.333333333333336,20.287270616182198,-21.795681667552127,0.0,9.249509261341597,22.620136063441073,2.0022086280768066,12.777737414775894,11.216631617330789,0.0
16588,32.41666666666667,20.283428267579104,-21.780284431803878,0.0,9.082584558946975,22.628165626844076,2.0000814566281377,12.77772773094231,11.263419763408075,0.0
16589,32.5,20.27959909702288,-21.75775839319513,0.0,8.914406895156702,22.63615202498205,1.997378855640916,12.777718987829815,11.309135083984485,0.0
16590,32.58333333333333,20.275787393534,-21.771740713587743,0.0,8.784156080273892,22.64407012059764,1.9976303294095346,12.777780449204217,11.363189795376872,0.0
16591,32.66666666666667,20.272006048692273,-21.784306004795994,0.0,8.649033718535971,22.651910252282505,1.997760265667137,12.77777656438434,11.417375835287972,0.0
16592,32.75,20.275931429231374,-21.791177897316086,0.0,8.509351398280476,22.659817759917832,1.997418744186427,12.777764438205807,11.47071220366611,0.0
16593,32.83333333333333,20.27981836452164,-21.805218286155878,0.0,8.365465524964568,22.6677119087895,1.9976550568707314,12.77777236941514,11.526002104450013,0.0
16594,32.91666666666667,20.2760366074016,-21.80288721336946,0.0,8.21777444354423,22.67550670579175,1.996572741597922,12.777740395073522,11.578170889912073,0.0
16595,33.0,20.272301289095136,-21.79113881767582,0.0,8.066714944017368,22.68318627801726,1.994742346195847,12.777719655845894,11.628702258483118,0.0
16596,32.91666666666667,20.396027040704592,-21.784031929326133,0.0,7.912758215712167,22.6922720700481,1.9931463072268154,12.777765127535751,11.594995696654603,0.0
16597,32.833333333333336,20.391679389115872,-21.75003760753793,0.0,7.756405321114665,22.70182065067402,1.9893294656865257,12.777734115054034,11.555233242951251,0.0
16598,32.75,20.387109694013052,-21.576319808884318,0.0,7.412760759401737,22.71095379299828,1.974292286217518,12.77756786518007,11.48486393446473,0.0
16599,32.66666666666667,20.38273436698108,-20.898613418875406,0.0,6.387899106614109,22.71944530003516,1.9187357789679282,12.777315891872703,11.304284127299475,0.0
16600,32.58333333333333,20.378661853141825,-20.58458809324276,0.0,5.985601245689956,22.727434537122004,1.8926643448025589,12.777928153398406,11.202163746378048,0.0
16601,32.5,20.374827004996853,-20.400356525065668,0.0,5.752578929025318,22.73509015973014,1.8770185686846013,12.778091344334923,11.127975104092457,0.0
16602,32.41666666666667,20.3711503550071,-20.16039711717938,0.0,5.441712075765596,22.742486104294326,1.8569203073751988,12.778254433439166,11.041191293404601,0.0
16603,32.333333333333336,20.367599011309274,-19.922440573606625,0.0,5.147034821935899,22.749677972267182,1.8370124711128537,12.778432160678186,10.954522154532018,0.0
16604,32.25,20.365096316716677,-19.689278277425668,0.0,4.868672043852674,22.756726321022875,1.8175111180814854,12.778615928712235,10.868616800995929,0.0
16605,32.16666666666667,20.366146983790816,-19.470523289076056,0.0,4.606652081762437,22.763651354320306,1.7991847238514884,12.778788260581535,10.78563852210241,0.0
16606,32.083333333333336,20.362824721904534,-19.254586129506734,0.0,4.360915876124092,22.770467557751765,1.7811028077673885,12.778979427527435,10.703048081406314,0.0
16607,32.0,20.367225781945667,-19.060591944963793,0.0,4.131317392222988,22.77718880266949,1.764794548427421,12.779130042908509,10.625114256915328,0.0
16608,31.83333333333333,9.403007666768339,-16.830780229496145,0.0,3.909099157306661,22.655165844676567,1.5993753411865086,12.78960079219952,10.079940744540112,0.0
16609,31.66666666666667,9.421191239389223,-16.25947374582409,0.0,3.7096020306676047,22.488296681700227,1.570514323494465,12.786930827449858,9.910277817856715,0.0
16610,31.5,9.463098801476356,-15.799862413016532,0.0,3.5247839860896453,22.34575681625588,1.5482744477806358,12.785129105557923,9.755293802195535,0.0
16611,31.333333333333336,9.483899835160951,-15.386353289362948,0.0,3.3541039827874735,22.244083755137968,1.5257553299242979,12.785422874257485,9.600575322244023,0.0
16612,31.166666666666664,9.501047870777475,-15.03124393236805,0.0,3.1969564663982872,22.173127048441593,1.504654897469979,12.785150384972034,9.452733043327147,0.0
16613,31.0,9.511216080325402,-14.714060624623542,0.0,3.052675705398967,22.121005735488197,1.4846447722484604,12.784961815811805,9.309968747762055,0.0
16614,30.83333333333333,9.518652035895762,-14.413258625341392,0.0,2.858737205538076,22.080748208790407,1.4647481940798106,12.785106965200079,9.172223435704144,0.0
16615,30.66666666666667,9.524390521411986,-14.132167490025788,0.0,2.671038749420395,22.048590284134054,1.4455614099937313,12.785032194172992,9.037927580724526,0.0
16616,30.5,9.52898007143367,-13.869112450448133,0.0,2.489453904390993,22.022340333693084,1.427199716220487,12.784899732622627,8.906514010655828,0.0
16617,30.33333333333333,9.533260737664568,-13.622972925006923,0.0,2.3138400061692566,22.000457388085156,1.409736208125917,12.784721739997268,8.778025873721681,0.0
16618,30.16666666666667,9.53885820042223,-13.395222325102857,0.0,2.1440440356958574,21.981765672141645,1.39340549487645,12.784430452491776,8.652953751548454,0.0
16619,30.0,9.558821158872366,-13.207726420461274,0.0,1.9799091030032279,21.96537682966109,1.3799916815294686,12.783384275841009,8.535884545839993,0.0
16620,29.83333333333333,6.114778156068715,-9.213897094684242,0.0,1.7645236961166897,21.950508314366854,3.4155101779198502,16.42698648956524,8.342900473624214,0.9253626937753356
16621,29.666666666666664,6.115520995128264,-8.642313293447796,0.0,1.656146014850048,21.940774298752068,3.4006967853510335,16.459335761108356,8.24401885250037,0.9253626937753356
16622,29.5,6.1178228487404525,-8.517544312338337,0.0,1.5612272999112677,21.933167932011898,3.3883002047972526,16.466301836923783,8.146056219824056,0.9253626937753356
16623,29.333333333333336,6.118219836615785,-8.179771950214251,0.0,1.4724342267579236,21.927900068818996,3.376165987737009,16.489358029355326,8.048495799002554,0.9253626937753356
16624,29.166666666666664,6.118494190957688,-7.923154613251648,0.0,1.382974190535638,21.924105741181947,5.580697010941385,18.77534737549282,8.14886665906913,1.8758996590020467
16625,29.0,6.1290592019842585,-7.678809706550603,0.0,1.2917072695304035,21.9211102555022,5.570358929115098,18.812754814824956,8.041744461117316,1.8758996590020467
16626,28.833333333333336,6.13324930098964,-7.449998903354735,0.0,1.206142229154862,21.918365804041166,5.55932583879754,18.834908927495366,7.946289381191651,1.8758996590020467
16627,28.666666666666664,6.143759550312684,-7.2553634798218365,0.0,1.1178768844861098,21.91543499459003,5.5505525069138875,18.850645166668837,7.856814630084548,1.8758996590020467
16628,28.5,6.143911782723652,-7.060572063150056,0.0,1.0255684897119377,21.912114045849034,5.541423824018162,18.86304575048155,7.765991475838034,1.8758996590020467
16629,28.333333333333336,6.144084736560361,-6.871999054524431,0.0,0.9276453836570586,21.90838180971679,5.532316508454829,18.873400768689567,7.675237255815848,1.8758996590020467
16630,28.166666666666664,6.144279363861893,-6.691143484960089,0.0,0.8222254708068351,21.904265472073625,5.523351900664016,18.881858396261652,7.5847859582131285,1.8758996590020467
16631,28.0,6.145971440335096,-6.676115248653846,0.0,0.7069867484098243,21.897872740717442,5.179582718587001,16.52621396239168,7.495091753530665,1.7270725437552639
16632,27.83333333333333,6.156680061758061,-6.488121650292065,0.0,0.5789599986338761,21.890534880194366,5.538319879357295,18.846386232725514,7.440795196426735,1.8852834072580944
16633,27.66666666666667,6.15706986923192,-6.324383174561276,0.0,0.43052015930238624,21.882888081537104,5.530200523654156,18.8673287900717,7.356907510592793,1.8852834072580944
16634,27.5,6.157472312665604,-6.23673508494406,0.0,0.3151367750192123,21.87446171547144,5.528780817635224,18.877291043154194,7.291966137926525,1.8852834072580944
16635,27.333333333333336,6.157916148013338,-6.153866202731634,0.0,0.2243446494902664,21.865351577896224,5.5273731323279085,18.88650727413991,7.225507134371981,1.8852834072580944
16636,27.166666666666664,6.158398244512573,-6.073686613494278,0.0,0.13590703922451192,21.855735825235435,5.525997211621714,18.89421817476187,7.158836408409724,1.8852834072580944
16637,27.0,6.158908802347482,-5.999914298125722,0.0,0.06038106814797447,21.84591859612258,5.524706815512523,18.900388022366887,7.092085524142713,1.8852834072580944
16638,26.833333333333336,6.159430903454308,-6.934476438618013,0.0,0.0482245793179213,21.824289828874125,3.3831662472573565,16.566671900365314,7.0255907853271,0.9347464420313832
16639,26.666666666666664,6.160617544221326,-6.854967493436587,0.0,0.0,21.800629427856038,3.3821123310673484,16.575810465272337,6.9587829838830215,0.9347464420313832
16640,26.5,6.161913512726228,-6.784713942866904,0.0,0.0,21.78216393813125,3.3811428256472946,16.584330832050075,6.891892478020911,0.9347464420313832
16641,26.333333333333336,6.162916127594819,-6.724180820733747,0.0,0.0,21.769426173607464,3.380214219224053,16.592505681317817,6.824794866941829,0.9347464420313832
16642,26.16666666666667,6.1635996056275255,-6.670262738739537,0.0,0.0,21.759947955304803,3.37931202355731,16.600394882586563,6.757455392166428,0.9347464420313832
16643,26.0,6.16410258891562,-6.625610500207051,0.0,0.0,21.751482211228325,3.3791190731770047,16.603591230711512,6.691627101347587,0.9347464420313832
16644,25.83333333333333,5.982908750877941,-6.385052642711393,0.0,0.0,21.742456382800754,3.3791190731770047,16.619496542831282,6.601568660892317,0.9347464420313832
16645,25.66666666666667,5.983386098771117,-6.294093732478787,0.0,0.0,21.733381240358472,3.3791190731770047,16.622797877874262,6.511906161911224,0.9347464420313832
16646,25.5,5.983866506339173,-6.2335683361863685,0.0,0.0,21.724861486210774,3.3791190731770047,16.622967754424064,6.422646243773615,0.9347464420313832
16647,25.333333333333336,5.984317479297848,-6.337959502276042,0.0,0.0,21.715069164250504,3.0228510800412467,14.24951952076239,6.333784475881357,0.7765355785285526
16648,25.166666666666664,5.98484184164786,-6.276738563592448,0.0,0.0,21.70546599608177,3.0228510800412467,14.253123264126756,6.245316646424906,0.7765355785285526
16649,25.0,5.985355829431548,-6.217187338739697,0.0,0.0,21.696941857364628,3.0228510800412467,14.256705741672693,6.1572383385843406,0.7765355785285526
16650,24.83333333333333,5.985809292327054,-6.1592699500555135,0.0,0.0,21.68936341396179,3.0228510800412467,14.26025697195216,6.069544834128867,0.7765355785285526
16651,24.66666666666667,5.9862099582954515,-6.102516171623235,0.0,0.0,21.682248645325284,3.0228510800412467,14.26376573938623,5.982231490958354,0.7765355785285526
16652,24.5,5.986584736067146,-6.0465355994887116,0.0,0.0,21.67525780833632,3.0228510800412467,14.267228529306486,5.895293545901333,0.7765355785285526
16653,24.33333333333333,5.9869524778875975,-5.991261152400869,0.0,0.0,21.668282602297282,3.0228510800412467,14.27064000163189,5.808725886974485,0.7765355785285526
16654,24.16666666666667,5.987319185085004,-5.936691268235735,0.0,0.0,21.66132248263882,3.0228510800412467,14.274000283595957,5.722523521240911,0.7765355785285526
16655,24.0,5.987684865997565,-5.8828927869718415,0.0,0.0,21.654398419197307,3.0228510800412467,14.277306478481703,5.636681285431633,0.7765355785285526
16656,24.0,6.114505604825833,-5.929756227512154,0.0,0.0,21.6488733790697,3.0228510800412467,14.27325624212299,5.621822665216068,0.7765355785285526
16657,24.0,6.114795744985303,-5.884840841788335,0.0,0.0,21.644574503052247,3.0228510800412467,14.27615318421554,5.606999001270986,0.7765355785285526
16658,24.0,6.115021829131859,-5.838849044140898,0.0,0.0,21.640893753763216,3.0228510800412467,14.279189549630487,5.592213215504013,0.7765355785285526
16659,24.0,6.115215687043156,-5.793613000423803,0.0,0.0,21.637428728740453,3.0228510800412467,14.282190478889493,5.577465274616048,0.7765355785285526
16660,24.0,6.115398290746519,-5.749121228373981,0.0,0.0,21.634052719035715,3.0228510800412467,14.285144661817254,5.562755136098781,0.7765355785285526
16661,24.0,6.115576195789216,-5.70540198012905,0.0,0.0,21.63077572991131,3.0228510800412467,14.288050956473834,5.548082764336513,0.7765355785285526
16662,24.0,6.115748850094924,-5.662461213226989,0.0,0.0,21.627627086949484,3.0228510800412467,14.290911734745945,5.533448118171922,0.7765355785285526
16663,24.0,6.115914724116629,-5.620318435327778,0.0,0.0,21.6246147222339,3.0228510800412467,14.29372630716734,5.518851154269445,0.7765355785285526
16664,24.0,6.116073417592541,-5.578927896274721,0.0,0.0,21.621728321927463,3.0228510800412467,14.296497087667763,5.504291851892288,0.7765355785285526
16665,24.0,6.116225481571977,-5.538280013442036,0.0,0.0,21.61895293092077,3.0228510800412467,14.299223354351007,5.489770153653981,0.7765355785285526
16666,24.0,6.116371704110297,-5.498326274047903,0.0,0.0,21.61627581278269,3.0228510800412467,14.30190749540288,5.475286050394306,0.7765355785285526
16667,24.0,6.116512754032373,-5.459064132402301,0.0,0.0,21.613688000041908,3.0228510800412467,14.30454884088243,5.460839503807544,0.7765355785285526
16668,24.0,5.34774211304692,-11.295772253339315,0.0,0.0,21.5290037495549,1.2742052156823032,12.777791803201707,5.460858265927098,0.0
16669,24.0,5.3505769163416925,-11.108389212040679,0.0,0.0,21.384521150998115,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16670,24.0,5.353847131200561,-10.945404372760393,0.0,0.0,21.258679891270372,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16671,24.0,5.3559731839362055,-10.832428202142255,0.0,0.0,21.17174870717356,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16672,24.0,5.357956882385732,-10.760857310313357,0.0,0.0,21.116989416881243,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16673,24.0,5.359201212400328,-10.714228397042376,0.0,0.0,21.081478992203984,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16674,24.0,5.360007795123743,-10.68043548864352,0.0,0.0,21.055864547078215,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16675,24.0,5.3605907223427,-10.653243570384003,0.0,0.0,21.035332464973724,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16676,24.0,5.3610589852056645,-10.630015610985442,0.0,0.0,21.017846691868268,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16677,24.0,5.361458358222687,-10.609636984632823,0.0,0.0,21.002545810241042,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16678,24.0,5.361808189175715,-10.591454618874945,0.0,0.0,20.988924596491,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16679,24.0,5.36211989823492,-10.574950178695046,0.0,0.0,20.976582134043518,1.2742052156823032,12.777791803201653,5.460858265927118,0.0
16680,23.83333333333333,5.27158203653397,-10.555405135012778,0.0,0.0,20.96181734242161,1.2742052156823032,12.777748491396292,5.40724196109502,0.0
16681,23.66666666666667,5.271924568474442,-10.533375833131448,0.0,0.0,20.945134120810685,1.2742052156823032,12.777750614185765,5.353003446106245,0.0
16682,23.5,5.2723154629426965,-10.511032953508169,0.0,0.0,20.92816198328196,1.2742052156823032,12.777752762367399,5.298159787479148,0.0
16683,23.33333333333333,5.272715475218007,-10.489556281846436,0.0,0.0,20.91181563177858,1.2742052156823032,12.777754931671183,5.242709276878677,0.0
16684,23.166666666666664,5.273102043212387,-10.46913900210109,0.0,0.0,20.896248174705132,1.2742052156823032,12.777757118932053,5.186650290344973,0.0
16685,23.0,5.273470937998364,-10.449559962244024,0.0,0.0,20.88129194339194,1.2742052156823032,12.777759321421769,5.129981094771283,0.0
16686,22.833333333333336,5.27382582628832,-10.430576070636972,0.0,0.0,20.86676180853554,1.2742052156823032,12.77776153698494,5.072699721422551,0.0
16687,22.666666666666664,5.274170938154837,-10.411965555995424,0.0,0.0,20.852488647997877,1.2742052156823032,12.77776376220214,5.014804234309976,0.0
16688,22.5,5.274510218085173,-10.39360592322805,0.0,0.0,20.838379978690213,1.2742052156823032,12.777765994180012,4.956292593046258,0.0
16689,22.333333333333336,5.274845799497949,-10.375454340445858,0.0,0.0,20.824404872216924,1.2742052156823032,12.777768230629007,4.897162538555791,0.0
16690,22.166666666666664,5.275178350024337,-10.357503631441649,0.0,0.0,20.81055987805634,1.2742052156823032,12.77777046791394,4.8374118561918955,0.0
16691,22.0,5.2755078899421575,-10.339694134048429,0.0,0.0,20.796800686548554,1.2742052156823032,12.777772702988159,4.777038269964982,0.0
16692,22.0,3.9027056957556443,-10.300159246534133,0.0,0.0,20.766179167600175,1.2742052156823032,12.777783241190562,4.785121758223225,0.0
16693,22.000000000000004,3.9027056957556443,-10.254762762372815,0.0,0.0,20.73100902819303,1.2742052156823032,12.77778391561296,4.7932249365720585,0.0
16694,22.0,3.9027056957556443,-10.216255194758574,0.0,0.0,20.701179146826192,1.2742052156823032,12.777784592959367,4.8013432863948085,0.0
16695,22.0,3.9027056957556443,-10.187143404577556,0.0,0.0,20.678622770038523,1.2742052156823032,12.777785273195398,4.809476939617529,0.0
16696,22.0,3.9027056957556443,-10.164761477032483,0.0,0.0,20.66126757457711,1.2742052156823032,12.77778595636353,4.817625907225373,0.0
16697,22.0,3.9027056957556443,-10.14600482828713,0.0,0.0,20.646705200954656,1.2742052156823032,12.777786642331623,4.825790169271558,0.0
16698,22.0,3.9027056957556443,-10.129014217511617,0.0,0.0,20.633494637588683,1.2742052156823032,12.777787331134945,4.833969806248339,0.0
16699,22.0,3.9027056957556443,-10.11302187372199,0.0,0.0,20.621041542599137,1.2742052156823032,12.777788022548066,4.842164790290638,0.0
16700,22.0,3.9027056957556443,-10.0977770572042,0.0,0.0,20.60915237005737,1.2742052156823032,12.777788716552786,4.850375152482339,0.0
16701,22.0,3.9027056957556443,-10.083171892129357,0.0,0.0,20.597744202853765,1.2742052156823032,12.777789413041901,4.858600909803176,0.0
16702,22.0,3.9027056957556443,-10.069110663056351,0.0,0.0,20.586743469490496,1.2742052156823032,12.777790111944848,4.8668420940989,0.0
16703,22.0,3.9027056957556443,-10.055500384605441,0.0,0.0,20.57607868118084,1.2742052156823032,12.777790813137507,4.8750987094266796,0.0
16704,22.0,3.9027056957556443,-10.042253548911132,0.0,0.0,20.56568258096059,1.2742052156823032,12.777791516773119,4.8833707103618815,0.0
16705,22.000000000000004,3.9027056957556443,-10.02929202485187,0.0,0.0,20.5554963118825,1.2742052156823032,12.77779222189407,4.891658334280725,0.0
16706,22.0,3.9027056957556443,-10.016573759174959,0.0,0.0,20.545488527023473,1.2742052156823032,12.777792929715199,4.899961385863918,0.0
16707,22.0,3.9027056957556443,-10.004079557021484,0.0,0.0,20.535645077095616,1.2742052156823032,12.77779363925903,4.9082799466279265,0.0
16708,22.0,3.9027056957556443,-9.991796024423506,0.0,0.0,20.525956050286183,1.2742052156823032,12.777794350673265,4.916614037933211,0.0
16709,22.0,3.9027056957556443,-9.979709539702306,0.0,0.0,20.516411277347856,1.2742052156823032,12.777795063890025,4.924963695791617,0.0
16710,22.0,3.9027056957556443,-9.967805637158232,0.0,0.0,20.506999921482244,1.2742052156823032,12.77779577878269,4.933328924275278,0.0
16711,22.0,3.9027056957556443,-9.95607118361427,0.0,0.0,20.49771217610749,1.2742052156823032,12.777796495295098,4.941709751632841,0.0
16712,22.0,3.9027056957556443,-9.944494591942137,0.0,0.0,20.488539424409492,1.2742052156823032,12.777797213318847,4.950106188158607,0.0
16713,22.0,3.9027056957556443,-9.933066295778985,0.0,0.0,20.479474602303693,1.2742052156823032,12.77779793279403,4.95851826443693,0.0
16714,22.0,3.9027056957556443,-9.921777727158114,0.0,0.0,20.470511403822595,1.2742052156823032,12.777798653621394,4.9669459993846425,0.0
16715,22.0,3.9027056957556443,-9.91062149284748,0.0,0.0,20.461644418085374,1.2742052156823032,12.777799375700937,4.975389400194838,0.0
16716,21.83333333333333,3.9027056957556443,-9.898107220772,0.0,0.0,20.451742437462894,1.2742052156823032,12.777823661448286,4.9027907696220945,0.0
16717,21.66666666666667,3.9027056957556443,-9.88405440851447,0.0,0.0,20.44063073415359,1.2742052156823032,12.77782491646184,4.829856789960234,0.0
16718,21.5,3.9027056957556443,-9.869032357351445,0.0,0.0,20.42878039937911,1.2742052156823032,12.777826142383823,4.756574780582303,0.0
16719,21.333333333333336,3.9027056957556443,-9.853668143730541,0.0,0.0,20.416679066864994,1.2742052156823032,12.77782733965724,4.682942163406148,0.0
16720,21.166666666666664,3.9027056957556443,-9.838291664806313,0.0,0.0,20.4045816499457,1.2742052156823032,12.7778285048953,4.60895647249139,0.0
16721,21.0,3.9027056957556443,-9.822940660174917,0.0,0.0,20.392516118582773,1.2742052156823032,12.777829635545737,4.5346152439981555,0.0
16722,20.833333333333336,3.9027056957556443,-9.807617744786143,0.0,0.0,20.38048339736977,1.2742052156823032,12.777830729634427,4.459915710480198,0.0
16723,20.666666666666664,3.9027056957556443,-9.792347248957586,0.0,0.0,20.368501473660725,1.2742052156823032,12.777831783773694,4.384855291594641,0.0
16724,20.5,3.9027056957556443,-9.777153651745529,0.0,0.0,20.356588593921447,1.2742052156823032,12.777832795213008,4.309431313921811,0.0
16725,20.333333333333336,3.9027056957556443,-9.76205454925129,0.0,0.0,20.344757748732512,1.2742052156823032,12.777833761990713,4.233640863673781,0.0
16726,20.166666666666668,3.9027056957556443,-9.747061296458662,0.0,0.0,20.33301714085493,1.2742052156823032,12.77783468064175,4.1574811955698525,0.0
16727,20.0,3.9027056957556443,-9.732183457937742,0.0,0.0,20.32137362874391,1.2742052156823032,12.777835548434851,4.080949514750659,0.0
16728,19.916666666666664,3.9027056957556443,-9.717819990291414,0.0,0.0,20.310131059334907,1.2742052156823032,12.777831624875104,4.044217525310775,0.0
16729,19.833333333333336,3.9027056957556443,-9.70399484152583,0.0,0.0,20.299313477363683,1.2742052156823032,12.777832247081694,4.007352463212495,0.0
16730,19.75,3.9027056957556443,-9.690522492173667,0.0,0.0,20.288770243740444,1.2742052156823032,12.777832855849779,3.9703560346851594,0.0
16731,19.666666666666668,3.9027056957556443,-9.677220911079779,0.0,0.0,20.27835955322946,1.2742052156823032,12.777833450229586,3.9332278026500838,0.0
16732,19.583333333333332,3.9027056957556443,-9.664000503744171,0.0,0.0,20.26801194720139,1.2742052156823032,12.777834028954913,3.8959674923700907,0.0
16733,19.5,3.9027056957556443,-9.650840480850496,0.0,0.0,20.257711450270154,1.2742052156823032,12.777834592377971,3.8585746743276075,0.0
16734,19.416666666666664,3.9027056957556443,-9.63774431615931,0.0,0.0,20.247460859130058,1.2742052156823032,12.777835139996032,3.8210488945558634,0.0
16735,19.333333333333336,3.9027056957556443,-9.624715292979571,0.0,0.0,20.237262773324886,1.2742052156823032,12.777835670578689,3.783389896525037,0.0
16736,19.25,3.9027056957556443,-9.611750968974752,0.0,0.0,20.227115330325773,1.2742052156823032,12.777836184386844,3.745597195413162,0.0
16737,19.166666666666668,3.9027056957556443,-9.598846301455572,0.0,0.0,20.217014643155448,1.2742052156823032,12.777836681034726,3.7076703795736257,0.0
16738,19.083333333333332,3.9027056957556443,-9.585996304497975,0.0,0.0,20.206956866305497,1.2742052156823032,12.77783715918002,3.669609148445563,0.0
16739,19.0,3.9027056957556443,-9.5731973369894,0.0,0.0,20.196939197736917,1.2742052156823032,12.777837619158928,3.6314130332157806,0.0
16740,19.0,3.9027056957556443,-9.561410242339397,0.0,0.0,20.1877133175105,1.2742052156823032,12.777845401283919,3.631473288503861,0.0
16741,19.0,3.9027056957556443,-9.550774668555775,0.0,0.0,20.17937533069948,1.2742052156823032,12.777845409890887,3.631537460465867,0.0
16742,19.0,3.9027056957556443,-9.540859842510331,0.0,0.0,20.171601043695905,1.2742052156823032,12.777845418420606,3.6316016018506363,0.0
16743,19.0,3.9027056957556443,-9.531260483740633,0.0,0.0,20.164076892382113,1.2742052156823032,12.777845426638844,3.631665736734546,0.0
16744,19.0,3.9027056957556443,-9.521781523123922,0.0,0.0,20.156651536912666,1.2742052156823032,12.777845434877793,3.6317298817870762,0.0
16745,19.0,3.9027056957556443,-9.512383979896956,0.0,0.0,20.14929441577148,1.2742052156823032,12.777845443125281,3.631794042620636,0.0
16746,19.0,3.9027056957556443,-9.503082666563442,0.0,0.0,20.142016676619622,1.2742052156823032,12.77784545135212,3.631858201744484,0.0
16747,19.0,3.9027056957556443,-9.493889972685134,0.0,0.0,20.134827650256476,1.2742052156823032,12.777845459615826,3.631922387865381,0.0
16748,19.0,3.9027056957556443,-9.48480396704675,0.0,0.0,20.12772561440582,1.2742052156823032,12.777845467846777,3.6319865729710084,0.0
16749,19.0,3.9027056957556443,-9.475815836565143,0.0,0.0,20.12070353929028,1.2742052156823032,12.777845476110071,3.6320507821996677,0.0
16750,19.0,3.9027056957556443,-9.466916525685834,0.0,0.0,20.11375422226407,1.2742052156823032,12.777845484346802,3.6321149926200365,0.0
16751,19.0,3.9027056957556443,-9.45809961533097,0.0,0.0,20.10687251565896,1.2742052156823032,12.777845492597008,3.632179214593169,0.0
16752,18.75,4.134483432023056,-9.452499559855005,0.0,0.0,20.102466465755395,1.2742052156823032,12.777824041153295,3.51659013053527,0.0
16753,18.5,4.134483432023056,-9.44688984156196,0.0,0.0,20.098073330300974,1.2742052156823032,12.777825381551228,3.399764829463939,0.0
16754,18.25,4.134483432023056,-9.439004576287592,0.0,0.0,20.091909991685945,1.2742052156823032,12.777826528346226,3.281704325181408,0.0
16755,18.0,4.134483432023056,-9.428675807219355,0.0,0.0,20.083845047058745,1.2742052156823032,12.777827466229109,3.1623985135199066,0.0
16756,17.75,4.134483432023056,-9.416647244934206,0.0,0.0,20.07445510868442,1.2742052156823032,12.77782818401814,3.041837047671497,0.0
16757,17.5,4.134483432023056,-9.403620127358964,0.0,0.0,20.064284321211655,1.2742052156823032,12.777828670522084,2.920009456439029,0.0
16758,17.25,4.134483432023056,-9.38998697832199,0.0,0.0,20.053637591739008,1.2742052156823032,12.777828914704436,2.796905069037242,0.0
16759,17.0,4.134483432023056,-9.375913821776297,0.0,0.0,20.0426442034913,1.2742052156823032,12.777828905951978,2.6725131139494636,0.0
16760,16.75,4.134483432023056,-9.361469828094103,0.0,0.0,20.031358304413157,1.2742052156823032,12.777828633895867,2.5468226233494082,0.0
16761,16.5,4.134483432023056,-9.346697887455377,0.0,0.0,20.019813632570454,1.2742052156823032,12.777828088658886,2.4198224983778394,0.0
16762,16.25,4.134483432023056,-9.3316351903257,0.0,0.0,20.00803948545486,1.2742052156823032,12.777827260777855,2.2915014629116626,0.0
16763,16.0,4.134483432023056,-9.316313413656285,0.0,0.0,19.996060872497853,1.2742052156823032,12.777826141342446,2.1618480893622993,0.0
16764,16.0,6.009791799909664,-7.731948759604522,18.819172731245306,0.0,20.427273748835155,1.8570871704686176,14.646922980096448,2.1666127383308065,0.2588451928428508
16765,16.0,5.987648900775527,-10.106664653262177,0.0,0.0,20.608224051490875,1.2742052156823032,12.77781232271292,2.1714197819772507,0.0
16766,16.0,5.983018420849809,-10.041593492057316,0.0,0.0,20.55770776373267,1.2742052156823032,12.777813279070555,2.176222967603867,0.0
16767,16.0,5.985282609217536,-8.472987262193225,0.0,0.0,20.449914723822715,3.0228510800412467,13.837512242260921,2.181040576337411,0.7765355785285526
16768,16.0,5.990085314768648,-3.2806361559903254,0.7545874950796424,0.0,20.440777332270475,3.0228510800412467,14.278494174895464,2.18587265969232,0.7765355785285526
16769,16.0,5.990506654021513,-7.043384085091864,0.0,0.017967521122633962,20.436682818840136,3.0228510800412467,13.941766479746668,2.190719274361524,0.7765355785285526
16770,16.0,5.990703137705758,-6.045453779647166,0.0,0.1429779466577935,20.433917968380804,3.0228510800412467,14.015806279154845,2.195580457681496,0.7765355785285526
16771,16.0,5.990344325703961,-6.009818702424616,0.0,0.3123488746296204,20.432624196976658,3.0228510800412467,14.018350560605263,2.2004562528082356,0.7765355785285526
16772,16.0,5.990408527215499,-6.019650378575377,0.0,0.5184227976637857,20.43282286491606,3.0228510800412467,14.017654161253972,2.205346724488866,0.7765355785285526
16773,16.0,5.986348931822246,-6.030219941254536,0.0,0.6921972847375493,20.433827883522607,3.0228510800412467,14.016980809603982,2.210251900465344,0.7765355785285526
16774,16.0,5.985812906861163,-6.039838863152786,0.0,0.8990359143484895,20.435451808009113,3.0228510800412467,14.016438161263103,2.215171826125199,0.7765355785285526
16775,16.0,5.982178857177232,-6.048885736638384,0.0,1.1314735013031307,20.43787707617815,3.0228510800412467,14.01601555241351,2.2201065671184392,0.7765355785285526
16776,16.5,7.302871433601359,-6.12137620985525,31.288611805521718,2.4682179843312353,21.070451039864732,2.753129484804044,16.39818822911506,2.48951105563727,0.6567580871175347
16777,17.0,7.227937833755251,-7.1665254302197114,19.194339861266645,2.6478874602120572,21.241712033959306,2.1485281478617746,15.028174223409417,2.75455408209998,0.3882677892642763
16778,17.5,7.2038211057075445,-3.7187832386683723,7.84386833209732,2.8249081419695123,21.221139967607986,4.097192956307184,15.753789109012065,3.0153091256585687,1.2536274285295608
16779,18.0,7.209903882830793,-3.386255639983815,5.215357676994912,3.000032150437169,21.230439216691448,3.0228510800412467,14.810410425449682,3.271864769428961,0.7765355785285526
16780,18.5,7.2090195618419575,-3.5260917063752735,5.5345166859085815,3.1740543695461994,21.237935607458702,3.034106320452201,14.82990951151578,3.560714178387807,0.7765355785285526
16781,19.0,7.208425552053063,-3.833824730804784,5.747125235632216,3.347773770601361,21.244263009196917,3.060166085017221,14.840401156987355,3.8876813150081695,0.7765355785285526
16782,19.5,7.207800460790991,-3.8159330716108917,5.529020843566446,3.3902299418417616,21.25235044826067,3.058127253269256,14.834450581315933,4.116851998045807,0.7765355785285526
16783,20.0,7.207010318550929,-3.987564883250353,5.322758950264443,3.4382633443827126,21.26092799256939,3.071958071170449,14.813412342675429,4.396747747468687,0.7765355785285526
16784,20.5,7.206173789243044,-4.113458204230478,5.13155195915264,3.492113690140141,21.269448427448665,3.0821005989198156,14.800550438505363,4.656577334797597,0.7765355785285526
16785,21.0,7.205341939577436,-4.239581047480078,4.954455497990661,3.551457999581295,21.277888299221296,3.0922116893139977,14.787423036692807,4.912204491831296,0.7765355785285526
16786,21.5,7.204516760456932,-4.366631733182388,4.789809216723748,3.638167748852652,21.28642969791623,3.102392016090566,14.77518766574045,5.163254636716893,0.7765355785285526
16787,22.0,7.214049425420163,-4.494196881171446,4.636410367827258,3.7358518208693665,21.295645483287156,3.1125438360852606,14.763823048775865,5.409600755007561,0.7765355785285526
16788,22.0,21.013262561931114,-11.681705755749299,0.0,3.839279963364039,21.354119095282424,3.1415359029519925,13.909395551894448,5.504326046352513,0.7765355785285526
16789,22.000000000000004,20.954988601994557,-12.660194723705837,0.0,4.074534828954089,21.424589932633406,1.4045706795100799,12.773183746265993,5.550589875615662,0.0
16790,22.0,20.92195061925458,-12.843830763862965,0.0,4.214407262638315,21.484954541665218,1.413848957728861,12.774192308936804,5.5952135080777134,0.0
16791,22.0,20.89352651492181,-13.003226342956768,0.0,4.360625532606784,21.52988877287572,1.4226374897951986,12.774429908616057,5.63924557929697,0.0
16792,22.0,20.87242397270216,-13.144938260375124,0.0,4.513682325502496,21.563560886944742,1.4311381273679746,12.774583657399953,5.682382712944326,0.0
16793,22.0,20.856722407004124,-13.276184933474617,0.0,4.6740582902528605,21.591733699922536,1.439338971054473,12.774689862061216,5.724567766347816,0.0
16794,22.0,20.843653690113346,-13.377244527812676,0.0,4.8078792026362684,21.618087736738698,1.445198943139605,12.775591559345527,5.760193584103877,0.0
16795,22.0,20.83143135545096,-13.470196484528175,0.0,4.947758695329834,21.644035634442705,1.4503153460732663,12.775883298363516,5.794267542930775,0.0
16796,22.0,20.819366717141918,-13.558668768990936,0.0,5.093779354327029,21.669820397194407,1.4550393650294446,12.776040549716122,5.82752406768186,0.0
16797,22.0,20.80733977887235,-13.642107212829005,0.0,5.245985402325701,21.69522614743144,1.4593639498883644,12.776197422896658,5.859873071384305,0.0
16798,22.0,20.79545622335075,-13.720817947444715,0.0,5.404379204997315,21.720254759625263,1.4633142986464922,12.776342509151533,5.891362228020235,0.0
16799,22.0,20.75261002707863,-13.794322334650408,0.0,5.56891857847557,21.74446029366966,1.4668999200313042,12.77648191159066,5.921998803986214,0.0
16800,22.0,20.74123527728681,-13.863238443758043,0.0,5.7395148900716055,21.768238983341078,1.4701326141090219,12.776634474107865,5.943084419151429,0.0
16801,22.000000000000004,20.71792701407045,-13.927826863430752,0.0,5.916031940567278,21.791624626105826,1.47302846401935,12.776759795173165,5.963302721318011,0.0
16802,22.0,20.706877055174584,-13.320328477035693,0.0,6.0982856129066665,21.822974317340318,3.616059033943187,14.910504134500606,5.982606303004741,0.9505369652267113
16803,22.0,20.691706184151748,-14.339944474032901,0.0,6.286044268665579,21.844484954241626,1.5018313016887388,12.768626764461978,6.07236104132967,0.0
16804,22.0,20.68151450784455,-14.50540330264106,0.0,6.479029870213507,21.858954357192477,1.5151859590917756,12.773246719568482,6.119525716977064,0.0
16805,22.0,20.67491054493529,-14.588616821879498,0.0,6.676919802836952,21.873039821851258,1.5211047428488347,12.775800801550382,6.146842050590999,0.0
16806,22.0,20.668482085082832,-14.88495647119292,0.0,6.827686153321966,21.886675161015386,1.5446170552293368,12.770042586001995,6.227996118170134,0.0
16807,22.0,20.6622549235577,-15.081053390540786,0.0,6.981625705492944,21.89990193933268,1.5605373063202312,12.772673252588204,6.283595974882481,0.0
16808,22.0,20.65621137861589,-15.261451688092231,0.0,7.13828712140669,21.912771677233323,1.5748455657624298,12.773278682162768,6.335957773969809,0.0
16809,22.0,20.650328041061574,-15.464887546656808,0.0,7.297196058882954,21.925312429195483,1.591054271442152,12.77277791217826,6.394425196794659,0.0
16810,22.0,20.644591766692752,-15.677914839415525,0.0,7.4578601151368105,21.937554461552253,1.608182135948479,12.772603355357866,6.455444063873762,0.0
16811,22.0,20.63898851667056,-15.891623563883881,0.0,7.619774082091252,21.949557013942066,1.625757666643981,12.774924880202015,6.517765593210481,0.0
16812,22.166666666666664,20.63349121239261,-16.146772271727883,0.0,7.782425442867896,21.96169778188482,1.646855287001549,12.776556367265805,6.652055275323043,0.0
16813,22.333333333333336,20.627918519451708,-16.404801679042944,0.0,7.945300033510824,21.974042064593238,1.6679659069412252,12.77667178012323,6.786228696977807,0.0
16814,22.5,20.622238233216333,-16.664444587517856,0.0,8.10788778835218,21.98646736625332,1.6892122878848324,12.776778867436386,6.9197581674232715,0.0
16815,22.66666666666667,20.61650896005916,-16.924946780024378,0.0,8.26968848187611,21.998841729346356,1.710545076136537,12.776887283281617,7.052481961574144,0.0
16816,22.83333333333333,20.603123170652673,-17.173247713757366,0.0,8.430217374809313,22.01109536562768,1.7308335653409623,12.777033454385645,7.181134602192641,0.0
16817,23.0,20.59745763043053,-17.430349356355258,0.0,8.589010667813628,22.023210082794076,1.751902300422624,12.777107287472345,7.311055410619404,0.0
16818,23.166666666666664,20.58417891901052,-17.700733969530305,0.0,8.812494620722902,22.035202276702993,1.774152968276588,12.777180450489631,7.443319170374502,0.0
16819,23.333333333333336,20.578621927236224,-17.97178608523102,0.0,9.031153418622589,22.04722256150723,1.7964692560892175,12.777290762139451,7.574718774795294,0.0
16820,23.5,20.573042783710193,-18.24191434756032,0.0,9.244684921462458,22.059328596568008,1.8186994886682903,12.77740165408429,7.704879478350034,0.0
16821,23.666666666666664,20.567413709902265,-18.509952551106654,0.0,9.452834978181496,22.071484721888424,1.8407448806840614,12.77750977673516,7.833560389140943,0.0
16822,23.833333333333336,20.560802831227107,-18.774093120684174,0.0,9.655398667741325,22.083617066556137,1.8624551225039563,12.777614233712805,7.961019132739405,0.0
16823,24.0,20.555144591111645,-19.034148158905587,0.0,9.852220726193273,22.095697857448624,1.8838163486056572,12.777712947344913,8.088548648962286,0.0
16824,24.25,20.675960453295716,-19.341644657504435,0.0,10.04319512944747,22.109327934475534,1.9091662989352582,12.777834951494768,8.24725664500413,0.0
16825,24.5,20.66959283414968,-19.51487622607197,0.0,10.228263817003453,22.124897535760095,2.2674424001784557,14.931174954963632,8.39809512405459,0.14882711524678308
16826,24.75,20.662250170366168,-19.902370219397927,0.0,10.407414559226586,22.139179575643308,2.3014436574466663,14.888869445130306,8.577671791945209,0.14882711524678308
16827,25.0,20.65553729475162,-20.200661930157192,0.0,10.580677989563261,22.152105954490438,2.3274090428351495,14.89072485674209,8.73273195208308,0.14882711524678308
16828,25.25,20.64948147144058,-20.499398064740156,0.0,10.748123843054431,22.164416538813892,2.3524427036560596,14.889480839367417,8.883206008308125,0.14882711524678308
16829,25.5,20.636039534476073,-20.80101975336024,0.0,10.909856463236483,22.176409779077165,2.0292604322769194,12.778100310748904,8.995950150057489,0.0
16830,25.75,20.63808216761734,-20.69946996066538,0.0,10.35690489565048,22.18752339871328,2.0189752129636176,12.777530441265027,9.048061392796097,0.0
16831,26.0,20.63287398360647,-20.512498916868665,0.0,9.790147154504558,22.197536286323118,2.0014114733671824,12.777388858895854,9.079294557510973,0.0
16832,26.25,20.628198223533904,-20.28909032801096,0.0,9.210722620620542,22.206670432648455,1.9807830228452858,12.777391328560984,9.101284430166677,0.0
16833,26.5,20.632568548239483,-19.978977161389075,0.0,8.605174739682715,22.21589641406803,1.9525428515775314,12.777371813116089,9.101924128231339,0.0
16834,26.75,20.628268387217705,-19.716493870025456,0.0,8.005063691869141,22.225010681197944,1.9285271457687168,12.777557194143979,9.113037925031598,0.0
16835,27.0,20.624018332462505,-19.411426397254388,0.0,7.395475619271711,22.233680313427197,1.9008175123001114,12.777661924944518,9.113355483219223,0.0
16836,27.08333333333333,15.431100486549923,-12.4724094657767,0.0,6.777355499298064,22.246576636011486,1.2890407553083858,12.771026232406022,7.526224693522704,0.0
16837,27.166666666666664,15.431047322443362,-12.568563112204338,0.0,6.151596340818482,22.242484661207417,1.2979495530087681,12.777918081640385,7.584233214800137,0.0
16838,27.25,15.465622032726092,-12.757510598326512,0.0,5.487802032904844,22.22574026936094,2.39651437924331,13.912067885279754,7.698825650666107,0.47526848261335564
16839,27.333333333333336,15.50050238378905,-14.127623476642688,0.0,4.851491856921141,22.18542832843959,1.4252216455513078,12.741219625453164,8.008564261031777,0.0
16840,27.416666666666664,15.508660000377985,-12.13259188926587,0.0,4.2143878073238,22.163484685247976,3.491888591458319,15.107276628888071,7.821069323309882,0.9505369652267113
16841,27.5,15.553617376687573,-12.05603282895413,0.0,3.5537921833757116,22.156196272633125,3.483680269524805,15.09318981893977,7.847342375532252,0.9505369652267113
16842,27.583333333333336,15.524210478770751,-12.074521901212258,0.0,3.7516205027461966,22.15547105599012,3.484852747075284,15.088528445330551,7.88847903821766,0.9505369652267113
16843,27.666666666666664,15.492271270686397,-12.12064085741643,0.0,3.9487543560114275,22.156681056576804,3.4883691114523927,15.084209053876032,7.934374309538151,0.9505369652267113
16844,27.75,15.491924913825757,-12.184365837165068,0.0,4.145145269383798,22.15881942342016,3.4932508233463393,15.079139360459905,7.983509478330897,0.9505369652267113
16845,27.833333333333336,15.491354724886659,-12.260157497482458,0.0,4.340741736245157,22.161977510058325,3.499019154900614,15.073525281553291,8.034713487582032,0.9505369652267113
16846,27.916666666666664,15.490532684612674,-12.346400992380024,0.0,4.535489062130988,22.16617702151799,3.5055259362717686,15.067373602156247,8.087661423001375,0.9505369652267113
16847,28.0,15.481780926574613,-12.363020894339062,0.0,4.742273619065138,22.17214165153496,3.506527596771433,15.06954189325752,8.125488538839921,0.9505369652267113
16848,28.0,20.551161479424497,-13.172790546171058,0.0,4.940332933310933,22.237482851171738,1.3483902887170636,12.78528205587225,8.099081570888988,0.0
16849,28.0,20.516518123303964,-13.379702191524247,0.0,5.139543276064147,22.322296372278863,1.3550484835305698,12.775014242466638,8.143184596039877,0.0
16850,28.0,20.44613071695872,-13.516335154510433,0.0,5.338681809426497,22.391754700019387,1.3588929923624773,12.776222764637374,8.175990084508001,0.0
16851,28.0,20.405227073409364,-13.662306457955166,0.0,5.537749641593604,22.437259747520912,1.3657037002200425,12.774999119956028,8.217377361019407,0.0
16852,28.0,20.384009579377487,-13.791778732182838,0.0,5.736747211148286,22.46538398818179,1.373106826123,12.774787565266076,8.259570987275598,0.0
16853,28.0,20.37083951078098,-13.91709821884177,0.0,5.935674008923828,22.48475859734929,1.3810866979165708,12.774590234828308,8.303032648870753,0.0
16854,28.0,20.361705215850456,-13.963885372491461,0.0,5.852471953488595,22.500070190776572,1.3834540335011871,12.776894123041627,8.330925518433617,0.0
16855,28.0,20.354455182059308,-14.000971489688123,0.0,5.7689161985679185,22.513266288611444,1.385035600743991,12.777216086355352,8.357752489819095,0.0
16856,28.0,20.348202179365998,-14.03398889062446,0.0,5.685021258261243,22.52512138476957,1.3864014695106701,12.777307020985289,8.38557645415869,0.0
16857,28.0,20.342587848799194,-14.06332230405491,0.0,5.6007998848089535,22.53601450143753,1.3875683273289299,12.777389014774606,8.412944706353157,0.0
16858,28.0,20.337430303511987,-14.089481391026572,0.0,5.516263128471723,22.54619650078254,1.3885514193742776,12.777464361953733,8.439902978857482,0.0
16859,28.0,20.340279097439872,-14.115046975256197,0.0,5.4314204419367265,22.555983774958417,1.3895184619612728,12.777472049331653,8.466927976941193,0.0
16860,28.0,20.33563659060434,-14.12281015667457,0.0,5.3462798236841875,22.5652319605922,1.389175614017073,12.778069457392625,8.451410160246999,0.0
16861,28.0,20.33125224151459,-14.130522025298612,0.0,5.260847994209538,22.57390665905682,1.3888238829485657,12.778073061261722,8.436102376100708,0.0
16862,28.0,20.327147024752243,-14.135673445788946,0.0,5.175130598631302,22.58211811333652,1.3883264528975832,12.778131625595115,8.420306770139165,0.0
16863,28.0,20.323267462779345,-14.138599394388818,0.0,5.089132429020847,22.589999288137175,1.3876905044156558,12.778187406430916,8.40405868020874,0.0
16864,28.0,20.350651328829795,-14.25283184779425,0.0,5.0183315066521175,22.59697443858196,1.3957001785472891,12.774729161933033,8.412870257887812,0.0
16865,28.0,20.347381473791533,-14.266570960787428,0.0,4.933135072041257,22.60357416996839,1.396405890386584,12.777653950199893,8.398938114416485,0.0
16866,28.0,20.313191868665477,-14.359588374984973,0.0,5.181555062066129,22.61079930636439,1.4028305610589007,12.775394707009097,8.403002118160636,0.0
16867,28.0,20.306296642001104,-14.511110833268651,0.0,5.425472893196143,22.618847601574736,1.413926473025787,12.773604014585546,8.41984244423017,0.0
16868,28.0,20.302458012915935,-14.742192380850842,0.0,5.704616461731469,22.62691711706214,1.4313486555451183,12.77127265858929,8.454655724164853,0.0
16869,28.0,20.298593204801325,-14.81301122321431,0.0,5.939397099216833,22.636334939608812,1.7795784092428748,15.10228463088481,8.475830799185578,0.14882711524678308
16870,28.0,20.294001493712102,-15.088489886266837,0.0,6.16826068852836,22.645074062116475,1.8018485053245312,15.063794434182903,8.525169904387429,0.14882711524678308
16871,28.0,20.289768014576737,-15.303582014460854,0.0,6.390752402313376,22.65298461335268,1.4741546962897059,12.775311321826905,8.529166282395648,0.0
16872,28.0,20.28503708957661,-15.503132983855632,0.0,6.606424434575859,22.660713909701656,1.4890564209753347,12.772708818873198,8.56523997729564,0.0
16873,28.0,20.280403784750142,-15.81163279644587,0.0,6.847486752987027,22.667621552180478,1.5127545028210219,12.76982290316596,8.626192270266628,0.0
16874,28.0,20.277131550434497,-16.03589654038089,0.0,7.049770018434743,22.674254678897363,1.5303565399239158,12.772091397295343,8.667633764910859,0.0
16875,28.0,20.266323885691396,-16.253466101705822,0.0,7.243932530170871,22.68099592499246,1.5471822578412833,12.772482768507908,8.707784567058692,0.0
16876,28.0,20.23202545899245,-16.464822021201318,0.0,7.429627236275455,22.6874651192495,1.5635273694688379,12.772759185617524,8.746640083444507,0.0
16877,28.0,20.228016920202972,-16.67122076309089,0.0,7.606551575947561,22.693981437629485,1.5794624857194541,12.772948902477868,8.784325774905584,0.0
16878,28.0,20.225879774352002,-16.577525445041307,0.0,7.184019050823373,22.700225051927884,1.5722285295072425,12.780234744849247,8.753631201836138,0.0
