,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
16879,28.0,20.223881475009946,-16.446001595381354,0.0,6.76756123777264,22.705911959171736,1.5612273928988198,12.781475195709193,8.715238480054563,0.0
16880,28.0,20.259990839235694,-16.299087574875962,0.0,6.3576539738039894,22.711769136889284,1.54887124878121,12.781958624172027,8.673315866175438,0.0
16881,28.0,20.25723441621332,-16.056751425584824,0.0,5.9163042860139585,22.71819687951189,1.5290355011968986,12.78448581808383,8.609315910676095,0.0
16882,28.0,20.254183956421304,-15.876472366414632,0.0,5.521098033850286,22.724381992769654,1.5137239992848779,12.783115747093065,8.559835613738255,0.0
16883,28.0,20.251252598425012,-15.69354080881299,0.0,5.133739722229761,22.729865819292176,1.498453291061949,12.78320155536177,8.509674883463665,0.0
16884,28.0,20.376081174408174,-15.52791313221087,0.0,4.754496994798207,22.73609341285766,1.4844411779484892,12.782835843547032,8.478449250969058,0.0
16885,28.0,20.380844389083283,-15.347827726920112,0.0,4.383571624769829,22.742338832705247,1.4693632482181567,12.783305840733249,8.444056473814008,0.0
16886,28.0,20.413478097909394,-15.140328182440951,0.0,3.9506022646899868,22.748401514894805,1.4521458649337993,12.784196387420861,8.403660989859674,0.0
16887,28.0,20.41508613573378,-14.91336303808957,0.0,3.509354817392765,22.753884476363616,1.433396762550869,12.784916927986474,8.359210301815788,0.0
16888,28.0,20.409052032717188,-14.722545504862525,0.0,3.1817694685457543,22.758650463971883,1.417436853536378,12.78401586676099,8.323177796712423,0.0
16889,28.0,20.473488380641278,-14.589525684724684,0.0,2.893869227981796,22.763676675180914,1.4060134574130703,12.782362775967307,8.299920200417498,0.0
16890,28.0,20.471140580391733,-14.497599410399184,0.0,2.7283367823780256,22.768741485917193,1.3979371936968747,12.78109934856095,8.285711996032866,0.0
16891,28.0,20.47319841058287,-14.417492897460596,0.0,2.563251849965623,22.773497519142715,1.3909428299514242,12.780698816207682,8.274103956852551,0.0
16892,28.0,20.47097693340804,-14.33221883167604,0.0,2.398598730917368,22.777880055470042,1.7307775034983905,15.082233745929521,8.296517091466114,0.14882711524678308
16893,28.0,20.468942663531266,-14.244867949088192,0.0,2.2343552654604686,22.782018542376658,1.723821872522153,15.090500335941357,8.282767356326378,0.14882711524678308
16894,28.0,20.474703984378028,-14.167337598062065,0.0,2.070491737813409,22.786065662516076,1.7166776655395664,15.092228189756847,8.270558342105305,0.14882711524678308
16895,28.0,20.473785998161166,-14.089101673435323,0.0,1.9069693025517043,22.790000299835295,1.7099440322668955,15.09669546226711,8.259604794269894,0.14882711524678308
16896,27.916666666666664,9.466059564647278,-12.091801246681994,0.0,1.7437380666935984,22.663788631204923,3.7837884457533537,17.505832327227534,8.02819770272997,1.0993640804734943
16897,27.833333333333336,9.504679486844314,-11.955530122918136,0.0,1.579974790830863,22.489811943798987,3.440025696343291,15.123294035450062,7.976483876716202,0.9505369652267113
16898,27.75,9.53048638669749,-11.657967967511608,0.0,1.4137663121130633,22.34014963941319,3.431770930963463,15.130238942169678,7.915368046704636,0.9505369652267113
16899,27.66666666666667,9.569740194677042,-11.45013041134514,0.0,1.2478786142837246,22.23221528889818,3.426706895832544,15.132813734784293,7.86398539063184,0.9505369652267113
16900,27.58333333333333,9.585440126139172,-11.322104809534993,0.0,1.082305725577165,22.156038434460648,3.425398057846865,15.130878160762627,7.822998287982288,0.9505369652267113
16901,27.5,9.596455725022391,-11.218458267144149,0.0,0.9170421416405203,22.099590624973825,3.42410963631917,15.129150157691678,7.781446415367831,0.9505369652267113
16902,27.41666666666667,9.604608075013012,-11.150979756330482,0.0,0.9731614590559323,22.056336210486986,3.423481730481207,15.126025947465294,7.741792711323921,0.9505369652267113
16903,27.333333333333336,9.610856381721218,-11.102199617230033,0.0,1.0191296293362864,22.022518442136253,3.422946590104115,15.122855408026604,7.702281908341625,0.9505369652267113
16904,27.25,9.615742990828089,-11.063552927735975,0.0,1.0618029289513153,21.995539167730676,3.4224511321539355,15.119920895063519,7.662864144076417,0.9505369652267113
16905,27.166666666666664,9.619642972501802,-11.031068556797328,0.0,1.1013392275270228,21.973461144101083,3.4220026857685837,15.117265206654062,7.6235602334077806,0.9505369652267113
16906,27.083333333333336,9.605556770180813,-11.969327014496638,0.0,1.1072704065216286,21.94251886447742,1.2811155954206848,12.778012519844163,7.58432380969974,0.0
16907,27.0,9.610325424993725,-11.9229686558164,0.0,1.13728849843325,21.910959480826133,1.2807403995293445,12.777994197877607,7.545150031709998,0.0
16908,26.83333333333333,6.1446062208768195,-10.884719809095044,0.0,1.148862425876448,21.848269033029112,3.02389378888871,13.9315479547608,7.454076119662928,0.7765355785285526
16909,26.666666666666664,6.14773936450642,-7.8961375233467646,0.0,1.1822046458005848,21.815305499778884,3.022958503205432,14.14561760135379,7.376391904896991,0.7765355785285526
16910,26.5,6.149451507851187,-8.63170681978597,0.0,1.2161571659009194,21.797536698447907,3.391177070309631,16.39833083546584,7.332787257919564,0.9347464420313832
16911,26.333333333333336,6.150398087764934,-8.468351113986504,0.0,1.254522946720685,21.786191701643745,3.390482423796367,16.412978218934928,7.251967762282856,0.9347464420313832
16912,26.166666666666664,6.140633584557633,-8.241199175313486,0.0,1.2914783221449337,21.77796500952066,3.3897265116062796,16.43280100860296,7.173461282099348,0.9347464420313832
16913,26.0,6.141071302750336,-8.106459251976093,0.0,1.3280435335011291,21.770873717930225,3.389004895793093,16.445690069198857,7.0949413504026495,0.9347464420313832
16914,25.83333333333333,6.1518171732593485,-7.9773506313304905,0.0,1.229126619267713,21.76370656760282,3.387957595157642,16.459925699223376,7.015391563489904,0.9347464420313832
16915,25.666666666666664,6.152198709812219,-7.856753413949866,0.0,1.1285505098743025,21.755954014274828,3.3868626016505967,16.47367738623594,6.935637502653477,0.9347464420313832
16916,25.5,6.1526103892411985,-7.743367109323202,0.0,1.0258382023768209,21.747671056989518,3.3857671309991466,16.486872706135166,6.855747382746906,0.9347464420313832
16917,25.333333333333336,6.153049228658709,-7.636148495867545,0.0,0.9204931172491719,21.73907843198222,3.384680873623781,16.499570636809135,6.775735283083711,0.9347464420313832
16918,25.166666666666664,6.165348980602014,-7.537524813815206,0.0,0.8120129513128393,21.730517239414294,3.3838154928014896,16.51046248354961,6.696183442240466,0.9347464420313832
16919,25.0,6.16580113521649,-7.4427576095183205,0.0,0.6999221284212919,21.721926307588852,3.382843071872907,16.52174426390409,6.616138961928295,0.9347464420313832
16920,24.83333333333333,6.1662541205088015,-7.351315264163041,0.0,0.5838504817598659,21.713252412393874,3.3817582832137267,16.53338605857997,6.541504763876824,0.9347464420313832
16921,24.66666666666667,6.1667105198073155,-7.263414860887954,0.0,0.46245976064046307,21.704447755426116,3.380617692098789,16.54508246438659,6.4664121920177795,0.9347464420313832
16922,24.5,6.1671727404877315,-7.179025190843285,0.0,0.35538885153295596,21.695608182770435,3.3794342920859934,16.556785969675428,6.390887914421152,0.9347464420313832
16923,24.333333333333336,6.167635953746484,-7.107190801350753,0.0,0.2545325201102818,21.68673587696436,3.3791190731770047,16.56251731090058,6.317484373823692,0.9347464420313832
16924,24.166666666666664,6.168100691509185,-7.0415699189121,0.0,0.15343311618139008,21.677833491943048,3.3791190731770047,16.565052946601153,6.244467910174181,0.9347464420313832
16925,24.0,6.168567035234907,-6.9796990040164575,0.0,0.04781554510398377,21.66884608369488,3.3791190731770047,16.565737700231896,6.171070413322164,0.9347464420313832
16926,23.833333333333336,6.169037749373356,-6.922951305137379,0.0,0.04316028328486626,21.660095982934156,3.3791190731770047,16.56475538206141,6.097357232805278,0.9347464420313832
16927,23.666666666666664,6.16949580879649,-7.036567608710137,0.0,0.0,21.649670100868338,3.0228510800412467,14.192241995925201,6.023326586156424,0.7765355785285526
16928,23.5,6.170048676860581,-6.9856487046673985,0.0,0.0,21.639252270068063,3.0228510800412467,14.194996242188763,5.948976671681322,0.7765355785285526
16929,23.333333333333336,6.170600856346983,-6.93727689476176,0.0,0.0,21.62992003685374,3.0228510800412467,14.197667099973499,5.8743053122152,0.7765355785285526
16930,23.16666666666667,6.17109230361137,-6.892761129936167,0.0,0.0,21.621584866315626,3.0228510800412467,14.200148884439898,5.7993106110925625,0.7765355785285526
16931,23.0,6.171528358873395,-6.851986698308793,0.0,0.0,21.61376294232386,3.0228510800412467,14.20240355253078,5.723990579962255,0.7765355785285526
16932,22.83333333333333,5.9902949562450285,-6.6257817240998,0.0,0.0,21.60502356097015,3.0228510800412467,14.218325158789563,5.653067219782928,0.7765355785285526
16933,22.66666666666667,5.99074941481027,-6.5510585694219,0.0,0.0,21.5958032989064,3.0228510800412467,14.222968838607645,5.5816510663833725,0.7765355785285526
16934,22.5,5.991228041579309,-6.502240228886985,0.0,0.0,21.586771104338496,3.0228510800412467,14.225709239213158,5.509746208863847,0.7765355785285526
16935,22.333333333333336,5.991696119099087,-6.454201480951558,0.0,0.0,21.578148997204345,3.0228510800412467,14.228432484503266,5.437350388981086,0.7765355785285526
16936,22.166666666666664,5.992142214301741,-6.399969240843043,0.0,0.0,21.569850764388654,3.0228510800412467,14.231647834889973,5.364461594516196,0.7765355785285526
16937,22.0,5.992570895022589,-6.347397869506311,0.0,0.0,21.56175023084624,3.0228510800412467,14.234760064209196,5.291077807912301,0.7765355785285526
16938,21.83333333333333,5.992988763535167,-6.294213956257873,0.0,0.0,21.55376295745451,3.0228510800412467,14.23792971720394,5.217196651552312,0.7765355785285526
16939,21.66666666666667,5.993400223818092,-6.240865020170634,0.0,0.0,21.545856252505004,3.0228510800412467,14.241120339087031,5.142816026193974,0.7765355785285526
16940,21.5,5.993806984962467,-6.18803646833234,0.0,0.0,21.538029464719216,3.0228510800412467,14.24428089863979,5.067933796444886,0.7765355785285526
16941,21.333333333333332,5.994209097089062,-6.136105026188136,0.0,0.0,21.530289943115015,3.0228510800412467,14.247384054850427,4.992547514688663,0.7765355785285526
16942,21.166666666666668,5.994606199036493,-6.085495310790201,0.0,0.0,21.522641054230878,3.0228510800412467,14.25039852821679,4.916654983870475,0.7765355785285526
16943,21.0,5.9949981372598,-6.034100141505066,0.0,0.0,21.515081512538444,3.0228510800412467,14.253480573770913,4.840253964620063,0.7765355785285526
16944,20.916666666666668,6.121842262342879,-6.079854199304417,0.0,0.0,21.508486338041685,3.0228510800412467,14.249445449954095,4.801859275887287,0.7765355785285526
16945,20.833333333333332,6.122179537828422,-6.033877730748685,0.0,0.0,21.502554649348284,3.0228510800412467,14.252281964530866,4.76333932039767,0.7765355785285526
16946,20.75,6.122482764048613,-5.98631099845514,0.0,0.0,21.496837355771074,3.0228510800412467,14.255257783705014,4.724691035732355,0.7765355785285526
16947,20.666666666666668,6.122774868342311,-5.938915944744134,0.0,0.0,21.491126384699236,3.0228510800412467,14.25822204570707,4.685914037173984,0.7765355785285526
16948,20.583333333333332,6.123066410427851,-5.8918232122685135,0.0,0.0,21.48540815837966,3.0228510800412467,14.261163710632363,4.6470082390482474,0.7765355785285526
16949,20.5,6.123358044598268,-5.845154168583289,0.0,0.0,21.479728149174324,3.0228510800412467,14.264078102412846,4.607973217714658,0.7765355785285526
16950,20.416666666666668,6.123647449180869,-5.79895193865619,0.0,0.0,21.474115891888623,3.0228510800412467,14.266964824387998,4.56880858548054,0.7765355785285526
16951,20.333333333333332,6.123933133614572,-5.753258041051155,0.0,0.0,21.46857271885794,3.0228510800412467,14.269820889878918,4.529514238472471,0.7765355785285526
16952,20.25,6.124215047676127,-5.708054073480513,0.0,0.0,21.46308994275196,3.0228510800412467,14.272646802519652,4.490089767418101,0.7765355785285526
16953,20.166666666666668,6.124493640866319,-5.663358615907609,0.0,0.0,21.457657664751785,3.0228510800412467,14.275440203824003,4.450534794454614,0.7765355785285526
16954,20.083333333333332,6.124769420978208,-5.6181382026895745,0.0,0.0,21.452257621081678,3.0228510800412467,14.278276069422322,4.410849190800058,0.7765355785285526
16955,20.0,6.125043319932715,-5.573959738027131,0.0,0.0,21.446886828013803,3.0228510800412467,14.281037713224912,4.371032538274722,0.7765355785285526
16956,20.083333333333332,5.352075308009316,-11.09924847277081,0.0,0.0,21.35714808558276,1.2742052156823032,12.777913109349043,4.4000324969865865,0.0
16957,20.166666666666668,5.354178474291227,-10.936611505196645,0.0,0.0,21.231567387456753,1.2742052156823032,12.777911546983397,4.428722686108462,0.0
16958,20.25,5.357094097133939,-10.786834532805466,0.0,0.0,21.115959490855474,1.2742052156823032,12.777909971087045,4.457080633371297,0.0
16959,20.333333333333336,5.359753641603881,-10.67628569544128,0.0,0.0,21.030696905476876,1.2742052156823032,12.777908390917052,4.485107330771348,0.0
16960,20.416666666666664,5.36170116388609,-10.602606436497254,0.0,0.0,20.973951380710965,1.2742052156823032,12.777906806648048,4.512803980751049,0.0
16961,20.5,5.362992063260162,-10.553547408187749,0.0,0.0,20.93625242236868,1.2742052156823032,12.777905219442776,4.540171788399336,0.0
16962,20.583333333333332,5.363848680536706,-10.51844738858447,0.0,0.0,20.909358305386114,1.2742052156823032,12.777903631303737,4.567211703626951,0.0
16963,20.666666666666668,5.3644601257227995,-10.490923324284115,0.0,0.0,20.888334552605027,1.2742052156823032,12.777902042455523,4.59392492498995,0.0
16964,20.75,5.36493849718778,-10.46784644244284,0.0,0.0,20.87076226731818,1.2742052156823032,12.777900454013656,4.62031263673086,0.0
16965,20.833333333333332,5.365338493933684,-10.447775934386478,0.0,0.0,20.855527359400096,1.2742052156823032,12.777898867914164,4.646375758472147,0.0
16966,20.916666666666668,5.365685298930603,-10.429938068898107,0.0,0.0,20.842031396536658,1.2742052156823032,12.777897284391187,4.672115459758564,0.0
16967,21.0,5.365992473018697,-10.413800705188264,0.0,0.0,20.829862701689205,1.2742052156823032,12.777895704508085,4.697532870228042,0.0
16968,20.916666666666668,5.275448814192864,-10.395273270840647,0.0,0.0,20.81580749993453,1.2742052156823032,12.777843447343407,4.660616883723274,0.0
16969,20.833333333333332,5.275770938864299,-10.375060075438283,0.0,0.0,20.800497258571518,1.2742052156823032,12.777844255540968,4.623548118389324,0.0
16970,20.75,5.276123725048792,-10.355108403736423,0.0,0.0,20.78537447678707,1.2742052156823032,12.777845059319446,4.58635143154042,0.0
16971,20.666666666666668,5.276473200642768,-10.336288918932738,0.0,0.0,20.771109601471675,1.2742052156823032,12.777845851470346,4.549026380966268,0.0
16972,20.583333333333332,5.2768033319020375,-10.31859005508336,0.0,0.0,20.757694294386848,1.2742052156823032,12.77784663068657,4.5115727843864315,0.0
16973,20.5,5.277114064611143,-10.301692179256927,0.0,0.0,20.744882759735454,1.2742052156823032,12.777847397309854,4.4739902222028105,0.0
16974,20.416666666666668,5.2774110051118495,-10.285317591775463,0.0,0.0,20.732461451517164,1.2742052156823032,12.777848150810422,4.436278262836565,0.0
16975,20.333333333333332,5.277699056239456,-10.269315032581307,0.0,0.0,20.72031431946407,1.2742052156823032,12.777848889834253,4.398436711323507,0.0
16976,20.25,5.277980860615003,-10.25362069660324,0.0,0.0,20.708392774695675,1.2742052156823032,12.777849614708787,4.3604651304055535,0.0
16977,20.166666666666668,5.27825749714968,-10.238206483005042,0.0,0.0,20.69667575816038,1.2742052156823032,12.777850324901848,4.322363078441429,0.0
16978,20.083333333333332,5.278529417056964,-10.22305146219781,0.0,0.0,20.685147713914457,1.2742052156823032,12.777851019072541,4.284130371034174,0.0
16979,20.0,5.278796956823624,-10.208135299607234,0.0,0.0,20.673793515169063,1.2742052156823032,12.77785169751282,4.24576655725163,0.0
16980,19.916666666666664,3.9027056957556443,-10.169851449308007,0.0,0.0,20.644353351197246,1.2742052156823032,12.777852359690847,4.207271189847469,0.0
16981,19.833333333333336,3.9027056957556443,-10.123810233773805,0.0,0.0,20.608926658620952,1.2742052156823032,12.777853004253098,4.168644077729222,0.0
16982,19.75,3.9027056957556443,-10.08348117912583,0.0,0.0,20.5779220407328,1.2742052156823032,12.777853631497695,4.129884771241307,0.0
16983,19.666666666666668,3.9027056957556443,-10.052055437146048,0.0,0.0,20.553797499324123,1.2742052156823032,12.777854240863848,4.090992807300504,0.0
16984,19.583333333333332,3.9027056957556443,-10.027185020957411,0.0,0.0,20.534732412064237,1.2742052156823032,12.777854831024413,4.051968007106816,0.0
16985,19.5,3.9027056957556443,-10.005818027693689,0.0,0.0,20.51836540158269,1.2742052156823032,12.777855402210655,4.0128098821610925,0.0
16986,19.416666666666664,3.9027056957556443,-9.986061654686978,0.0,0.0,20.5032329693666,1.2742052156823032,12.777855953943295,3.9735180004929083,0.0
16987,19.333333333333336,3.9027056957556443,-9.967123867897405,0.0,0.0,20.488723238602944,1.2742052156823032,12.777856484809954,3.9340921506939552,0.0
16988,19.25,3.9027056957556443,-9.948756133003778,0.0,0.0,20.474644603351585,1.2742052156823032,12.777856995119985,3.894531874681461,0.0
16989,19.166666666666668,3.9027056957556443,-9.930865200911896,0.0,0.0,20.460925445288602,1.2742052156823032,12.777857484326816,3.8548367184593695,0.0
16990,19.083333333333332,3.9027056957556443,-9.913370046371067,0.0,0.0,20.44750353253844,1.2742052156823032,12.777857951016633,3.8150064523264833,0.0
16991,19.0,3.9027056957556443,-9.896188059378476,0.0,0.0,20.434315378925515,1.2742052156823032,12.77785839551528,3.775040613037391,0.0
16992,18.833333333333332,3.9027056957556443,-9.878868388926156,0.0,0.0,20.420995150219095,1.2742052156823032,12.777841323194835,3.6975891139727657,0.0
16993,18.666666666666668,3.9027056957556443,-9.8612649718676,0.0,0.0,20.407461731637998,1.2742052156823032,12.777842633014528,3.61943467981927,0.0
16994,18.5,3.9027056957556443,-9.843546057212421,0.0,0.0,20.39382465786573,1.2742052156823032,12.77784383917084,3.5405835834399166,0.0
16995,18.333333333333336,3.9027056957556443,-9.825862292974463,0.0,0.0,20.38020032642095,1.2742052156823032,12.777844934648776,3.461032445186002,0.0
16996,18.166666666666664,3.9027056957556443,-9.808281634176993,0.0,0.0,20.36664207382438,1.2742052156823032,12.77784591342909,3.3807781809787225,0.0
16997,18.0,3.9027056957556443,-9.790809376383839,0.0,0.0,20.35315494998849,1.2742052156823032,12.777846770249269,3.2998176729980764,0.0
16998,17.833333333333336,3.9027056957556443,-9.773429824896521,0.0,0.0,20.339727693862983,1.2742052156823032,12.777847500772339,3.2181475843806164,0.0
16999,17.666666666666664,3.9027056957556443,-9.756130026931228,0.0,0.0,20.326351059309253,1.2742052156823032,12.777848098898227,3.1357648278529866,0.0
17000,17.5,3.9027056957556443,-9.738904106019554,0.0,0.0,20.313021200272047,1.2742052156823032,12.777848559389305,3.052666289880298,0.0
17001,17.333333333333336,3.9027056957556443,-9.721748397965642,0.0,0.0,20.299735934260145,1.2742052156823032,12.777848877987333,2.9688486581431506,0.0
17002,17.166666666666664,3.9027056957556443,-9.704662923505731,0.0,0.0,20.28649589106171,1.2742052156823032,12.777849048676954,2.8843088818825255,0.0
17003,17.0,3.9027056957556443,-9.68764684654943,0.0,0.0,20.273301006402505,1.2742052156823032,12.777849066319456,2.799043872808115,0.0
17004,17.083333333333332,3.9027056957556443,-9.67247371933172,0.0,0.0,20.261551075579057,1.2742052156823032,12.777876320489973,2.842880705216431,0.0
17005,17.166666666666668,3.9027056957556443,-9.659461956897074,0.0,0.0,20.251444792845795,1.2742052156823032,12.777876660888772,2.886588727988401,0.0
17006,17.25,3.9027056957556443,-9.647821219737377,0.0,0.0,20.242401675936676,1.2742052156823032,12.777876959853375,2.9301537431264446,0.0
17007,17.333333333333336,3.9027056957556443,-9.636848202053677,0.0,0.0,20.233878995830032,1.2742052156823032,12.777877223082449,2.9735759629373626,0.0
17008,17.416666666666664,3.9027056957556443,-9.626165785298273,0.0,0.0,20.22558504475892,1.2742052156823032,12.77787745017178,3.016855832012202,0.0
17009,17.5,3.9027056957556443,-9.615661428700413,0.0,0.0,20.217432455701427,1.2742052156823032,12.777877641574932,3.0599937361484044,0.0
17010,17.583333333333332,3.9027056957556443,-9.60533974740542,0.0,0.0,20.209424528391516,1.2742052156823032,12.777877798810644,3.102989910812331,0.0
17011,17.666666666666668,3.9027056957556443,-9.595217201210922,0.0,0.0,20.201573813724746,1.2742052156823032,12.777877921394095,3.1458447413197987,0.0
17012,17.75,3.9027056957556443,-9.585291484632497,0.0,0.0,20.193878402092132,1.2742052156823032,12.777878009940254,3.1885586710199005,0.0
17013,17.833333333333332,3.9027056957556443,-9.57554813478031,0.0,0.0,20.186327001125015,1.2742052156823032,12.777878065865398,3.231131891305143,0.0
17014,17.916666666666668,3.9027056957556443,-9.565970813753994,0.0,0.0,20.17890687219297,1.2742052156823032,12.777878088775887,3.273564805285527,0.0
17015,18.0,3.9027056957556443,-9.556546759611885,0.0,0.0,20.171608046245787,1.2742052156823032,12.777878079266623,3.315857842978874,0.0
17016,17.916666666666668,3.9027056957556443,-9.546268682676635,0.0,0.0,20.163640835384307,1.2742052156823032,12.77786754513607,3.273570368762165,0.0
17017,17.833333333333332,3.9027056957556443,-9.534952141131662,0.0,0.0,20.154881667436992,1.2742052156823032,12.777867586952304,3.23113743501715,0.0
17018,17.75,3.9027056957556443,-9.523019419169868,0.0,0.0,20.14564531630851,1.2742052156823032,12.77786759879779,3.1885641932296775,0.0
17019,17.666666666666668,3.9027056957556443,-9.510884515565646,0.0,0.0,20.136251587676096,1.2742052156823032,12.777867578556114,3.1458502416108765,0.0
17020,17.583333333333332,3.9027056957556443,-9.498753655911296,0.0,0.0,20.126859978804593,1.2742052156823032,12.777867524792487,3.102995388775122,0.0
17021,17.5,3.9027056957556443,-9.486671280948363,0.0,0.0,20.11750495173791,1.2742052156823032,12.77786743788698,3.059999190838044,0.0
17022,17.416666666666668,3.9027056957556443,-9.474577916729768,0.0,0.0,20.108140571603734,1.2742052156823032,12.777867317399767,3.0168612629719833,0.0
17023,17.333333333333332,3.9027056957556443,-9.462467050260809,0.0,0.0,20.0987618528945,1.2742052156823032,12.777867161836895,2.97358136969389,0.0
17024,17.25,3.9027056957556443,-9.450369746387752,0.0,0.0,20.089392867428995,1.2742052156823032,12.777866971721142,2.930159124676573,0.0
17025,17.166666666666668,3.9027056957556443,-9.43830922992171,0.0,0.0,20.080051613007203,1.2742052156823032,12.777866746489408,2.8865940838435327,0.0
17026,17.083333333333332,3.9027056957556443,-9.426293492489242,0.0,0.0,20.070744299593642,1.2742052156823032,12.777866484762365,2.842886032544964,0.0
17027,17.0,3.9027056957556443,-9.414322482250922,0.0,0.0,20.06147091589585,1.2742052156823032,12.777866187047778,2.799034575292987,0.0
17028,17.0,3.9027056957556443,-9.402284240852161,0.0,0.0,20.05214956150825,1.2742052156823032,12.777870512275435,2.7991003833460018,0.0
17029,17.0,3.9027056957556443,-9.390147562152016,0.0,0.0,20.042746834941667,1.2742052156823032,12.77787052451182,2.7991685556649557,0.0
17030,17.0,3.9027056957556443,-9.377942721695813,0.0,0.0,20.033290278313114,1.2742052156823032,12.77787053605369,2.7992367368122086,0.0
17031,17.0,3.9027056957556443,-9.36572899050203,0.0,0.0,20.023825716722637,1.2742052156823032,12.777870547591133,2.7993049221359074,0.0
17032,17.0,3.9027056957556443,-9.353546471606906,0.0,0.0,20.014384228209614,1.2742052156823032,12.777870559136701,2.7993731175760797,0.0
17033,17.0,3.9027056957556443,-9.341410992388024,0.0,0.0,20.00497813358217,1.2742052156823032,12.777870570694901,2.7994413317086093,0.0
17034,17.0,3.9027056957556443,-9.329324999541088,0.0,0.0,19.995609400617756,1.2742052156823032,12.777870582249548,2.799509559421514,0.0
17035,17.0,3.9027056957556443,-9.317287810403357,0.0,0.0,19.9862775699517,1.2742052156823032,12.77787059380408,2.7995777989918325,0.0
17036,17.0,3.9027056957556443,-9.305299219059993,0.0,0.0,19.976982546308673,1.2742052156823032,12.77787060534829,2.7996460410334536,0.0
17037,17.0,3.9027056957556443,-9.293359924933075,0.0,0.0,19.967724932085037,1.2742052156823032,12.77787061690701,2.79971429665159,0.0
17038,17.0,3.9027056957556443,-9.281470481018003,0.0,0.0,19.958505214580704,1.2742052156823032,12.77787062848973,2.7997825826983846,0.0
17039,17.0,3.9027056957556443,-9.269631203767283,0.0,0.0,19.949323696436792,1.2742052156823032,12.777870640019572,2.799850854393754,0.0
17040,17.0,4.134483432023056,-9.263306167423485,0.0,0.0,19.944408916316693,1.2742052156823032,12.777871804695057,2.799781943792684,0.0
17041,17.0,4.134483432023056,-9.25974729353397,0.0,0.0,19.941633362783225,1.2742052156823032,12.777871793046055,2.799713657796461,0.0
17042,17.0,4.134483432023056,-9.255725664258824,0.0,0.0,19.938500677490463,1.2742052156823032,12.777871781266448,2.799645402312864,0.0
17043,17.0,4.134483432023056,-9.250096643323282,0.0,0.0,19.934125457549055,1.2742052156823032,12.777871769470249,2.799577160422663,0.0
17044,17.0,4.134483432023056,-9.243109127193355,0.0,0.0,19.92870023233015,1.2742052156823032,12.777871757661874,2.7995089210047635,0.0
17045,17.0,4.134483432023056,-9.235349422944147,0.0,0.0,19.922678534739426,1.2742052156823032,12.777871745865857,2.799440693437501,0.0
17046,17.0,4.134483432023056,-9.227236438746088,0.0,0.0,19.916384404615886,1.2742052156823032,12.77787173407399,2.799372479446417,0.0
17047,17.0,4.134483432023056,-9.218964636338182,0.0,0.0,19.909968254571176,1.2742052156823032,12.777871722290978,2.7993042841497284,0.0
17048,17.0,4.134483432023056,-9.210600615417508,0.0,0.0,19.903481581929583,1.2742052156823032,12.777871710500008,2.7992360989782465,0.0
17049,17.0,4.134483432023056,-9.20216821839866,0.0,0.0,19.896942803800137,1.2742052156823032,12.777871698702924,2.7991679179841156,0.0
17050,17.0,4.134483432023056,-9.193684917484148,0.0,0.0,19.890365407093547,1.2742052156823032,12.777871686911887,2.7990997454378266,0.0
17051,17.0,4.134483432023056,-9.185168604318301,0.0,0.0,19.883763202663573,1.2742052156823032,12.777871675139806,2.799031594950519,0.0
17052,17.0,6.0152968243317675,-6.573554336104705,26.37249543545659,0.0,20.41841096189467,2.1485281478617746,15.459125820908463,2.7990319136826414,0.3882677892642763
17053,17.0,5.98700329866066,-10.152351526164704,0.0,0.0,20.632030205886483,1.2742052156823032,12.777871088216948,2.799031913682641,0.0
17054,17.0,5.98234915764982,-10.059283980854156,0.0,0.0,20.559961022554294,1.2742052156823032,12.77787108821694,2.7990319136826436,0.0
17055,17.0,5.985601229740623,-9.855230305580742,0.0,0.0,20.401984574139725,1.2742052156823032,12.77787108821694,2.7990319136826436,0.0
17056,17.0,5.992673616203839,-5.046242919691926,0.0,0.0,20.328116191457376,3.0228510800412467,14.081251408662226,2.7990319136826436,0.7765355785285526
17057,17.0,5.995955380056059,-5.179914685052746,0.0,0.01678640840686595,20.322778591082187,3.0228510800412467,14.070166733103846,2.7990319136826436,0.7765355785285526
17058,17.0,5.996197155694049,-6.8187272244156025,0.0,0.1449539866935827,20.321568732376274,3.0228510800412467,13.948195900631788,2.7990319136826436,0.7765355785285526
17059,17.0,5.996254061825874,-6.130043588880916,0.0,0.30540861282805715,20.321739105709767,3.0228510800412467,13.999411176287806,2.7990319136826436,0.7765355785285526
17060,17.0,5.995754441497255,-6.1043532211814915,0.0,0.485777990717755,20.323048627097073,3.0228510800412467,14.001450932440974,2.7990319136826436,0.7765355785285526
17061,17.0,5.995589048940056,-6.109079267509674,0.0,0.6484044174403525,20.32502979306186,3.0228510800412467,14.001293989039233,2.7990319136826436,0.7765355785285526
17062,17.0,5.991549496110134,-6.114309137393116,0.0,0.8334871503372847,20.32742989758047,3.0228510800412467,14.001139651664477,2.7990319136826436,0.7765355785285526
17063,17.0,5.990946470183873,-6.119075009742417,0.0,1.037601021911506,20.330391460446155,3.0228510800412467,14.001073571538582,2.7990319136826436,0.7765355785285526
17064,17.333333333333332,7.326156077310672,-6.679123370240195,31.048974404629362,1.935465167242383,20.965835977149766,2.6856990859947434,16.30821941629615,2.9779748363969425,0.6268137142647804
17065,17.666666666666668,7.242667233859255,-9.598276803172771,0.0,2.091480072001731,21.152164453358296,3.0228510800412467,13.95333326260146,3.155245752036926,0.7765355785285526
17066,18.0,7.2378805306292335,-3.2827015233833836,6.479423421785614,2.2444190229912087,21.147514180819115,3.0228510800412467,14.903940095467227,3.3308691327886404,0.7765355785285526
17067,18.333333333333336,7.227910990941341,-3.264147637053604,7.778074575023312,2.3949751502917893,21.1331054039316,3.0228510800412467,15.000459681340184,3.5048711375300745,0.7765355785285526
17068,18.666666666666664,7.229218232609824,-2.1984244736506042,5.688311936024097,2.543761942513915,21.13896480151843,5.171534832573121,16.465655543348003,3.6772766233482734,1.7307192785305687
17069,19.0,7.228623742107742,-2.480856928342057,5.457544432539923,2.691334035857216,21.154867788096688,5.171534832573121,16.43840134679816,3.84810977557853,1.7307192785305687
17070,19.333333333333332,7.216720445646968,-3.301487008675248,5.241536188750813,2.7990978259553025,21.161822816681337,3.0228510800412467,14.811890788099788,4.017394009955425,0.7765355785285526
17071,19.666666666666668,7.216017760929042,-3.30423378659632,5.041816905440872,2.9109369064126738,21.1638947852926,3.0228510800412467,14.797038513602212,4.185152338266758,0.7765355785285526
17072,20.0,7.215766109217192,-2.3948925760032047,4.856966999162906,3.0267521121486523,21.178298480991845,5.5278028257088785,18.533003576738945,4.351407267552678,1.8889301420333993
17073,20.333333333333332,7.214342572929621,-3.5612308064687643,4.6858020272071235,3.150763914712562,21.184915931428286,3.042692200856473,14.763114109426986,4.5760196419938595,0.7765355785285526
17074,20.666666666666668,7.224057821308757,-3.5690510623552467,4.526693801437548,3.297410717213036,21.187308154312248,3.0434102426022545,14.758461141016102,4.735828238632635,0.7765355785285526
17075,21.0,7.213448639504675,-3.710843397723624,4.3786613793818265,3.457804629811213,21.1899032577399,3.055371788173298,14.743340960152086,4.9314185328096665,0.7765355785285526
17076,21.166666666666668,21.03160028732991,-10.928157198246614,0.0,3.607209121648445,21.247629732517332,3.085842796980675,13.908125841472804,5.092607734884205,0.7765355785285526
17077,21.333333333333332,21.005274642545675,-11.888248854923376,0.0,3.8879564929195087,21.322387847321174,1.3473589443392966,12.773498775843358,5.19114002137853,0.0
17078,21.5,20.97088860433436,-12.086563011891062,0.0,4.077241258602294,21.3891141451367,1.3571181943653627,12.773732234164896,5.293273147764297,0.0
17079,21.66666666666667,20.908882621761023,-12.264954043615226,0.0,4.2722001819772295,21.43981846582388,1.366915503184009,12.773773852297508,5.395131004652077,0.0
17080,21.83333333333333,20.885350210203605,-12.427502748479215,0.0,4.473426984625129,21.478453865847655,1.376698100875277,12.773836984107973,5.496066903053481,0.0
17081,22.0,20.8674477157112,-12.581559706708479,0.0,4.681503397231864,21.51111597031908,1.3864220053341858,12.773916777871804,5.5959325544890595,0.0
17082,22.16666666666667,20.85233665861516,-12.72113266386355,0.0,4.807449543010442,21.541523934643152,1.3951816632064356,12.774354675117236,5.69223000885628,0.0
17083,22.33333333333333,20.8382618112753,-12.856479162123332,0.0,4.94087429360507,21.571177045495592,1.4036280169037212,12.774521405076962,5.787140175460544,0.0
17084,22.5,20.85561247447214,-12.989389957021094,0.0,5.082331054829739,21.601015403054742,1.4118396364574173,12.774652538781536,5.880809742864823,0.0
17085,22.66666666666667,20.81062984265681,-13.118401885786124,0.0,5.232325597122843,21.63008471639618,1.4198007022501655,12.774786038108523,5.973218772750911,0.0
17086,22.83333333333333,20.797083955507336,-13.271275681986438,0.0,5.433597016031838,21.658223059861943,1.4298516044623064,12.774027963578403,6.071033227722124,0.0
17087,23.0,20.7839410224814,-13.39825668760596,0.0,5.602193290133356,21.685780072488065,1.4378986282671293,12.774831781980007,6.1620743864427645,0.0
17088,23.25,20.766597977793584,-13.524281013864236,0.0,5.780404274999236,21.713224908885554,1.4457811204129445,12.774880041741145,6.285845551738369,0.0
17089,23.5,20.746020863135282,-13.645972198655386,0.0,5.968475923382294,21.74062404873157,1.4533060987633506,12.775040167288914,6.407408625272449,0.0
17090,23.75,20.73308908196994,-13.76377439968581,0.0,6.166578905953132,21.76806662335822,1.4604868403780198,12.77519117440638,6.526875078662241,0.0
17091,24.0,20.72008791849067,-13.87767384030299,0.0,6.374804438384847,21.795588785388954,1.4673186891762486,12.775339995585549,6.644271530396411,0.0
17092,24.25,20.70699906780235,-13.987596266786255,0.0,6.593161276881497,21.82317493144984,1.4737966588843694,12.775486965607499,6.759625062649222,0.0
17093,24.5,20.693829265853708,-14.093415740727089,0.0,6.821573918241062,21.85080690816054,1.4799117200082255,12.77563372687309,6.872948059181387,0.0
17094,24.75,20.680586424121916,-13.533578377074347,0.0,6.963761001690758,21.88525530208837,3.6233189914897674,14.899054076301335,6.976598797416312,0.9505369652267113
17095,25.0,20.663807405532783,-14.250220398152218,0.0,7.10967988682147,21.912658573151603,1.4866547215716501,12.77646364987492,7.082539331213729,0.0
17096,25.25,20.650558892406842,-14.996080249407212,0.0,7.258851270614609,21.9274754041153,1.547637015363735,12.75723704682462,7.343356468345728,0.0
17097,25.5,20.64372279646961,-14.903456038709695,0.0,7.4257535417375475,21.94228474959505,1.5409247755995918,12.779978348399347,7.407655673682937,0.0
17098,25.75,20.636888167948086,-15.392463864978088,0.0,7.579597332157848,21.956832630843667,1.5800271035803881,12.765334207408054,7.606428864744395,0.0
17099,26.0,20.630165396099777,-15.71175434226163,0.0,7.735110611862195,21.97101486042307,1.6069294449028664,12.769571753788084,7.763315810741206,0.0
17100,26.166666666666664,20.623606574027367,-16.003023204164894,0.0,7.891739277887431,21.984851243911514,1.6314975276646153,12.774211333271262,7.874190584238637,0.0
17101,26.333333333333336,20.617204842011322,-16.265326776167175,0.0,8.048925220566646,21.998380799839676,1.6532503237325995,12.776554012743725,7.9789234407672485,0.0
17102,26.5,20.610941667474687,-16.54073667546094,0.0,8.206112718761378,22.011621573603552,1.675864660315746,12.776636886294439,8.086188391745054,0.0
17103,26.66666666666667,20.604807388213484,-16.806665270383746,0.0,8.362754859292345,22.024602136993984,1.6976994613791507,12.776802066160073,8.190444585798051,0.0
17104,26.83333333333333,20.591116743328772,-17.034299561395258,0.0,8.518319877094722,22.037352775017666,1.716226258250761,12.777048370054375,8.285032960751881,0.0
17105,27.0,20.585198287571803,-17.299779033246253,0.0,8.67229730732488,22.049801463844883,1.7380707625414884,12.777020144127185,8.38763440421216,0.0
17106,27.16666666666667,20.57941635025741,-17.51043676372966,0.0,8.837717044681135,22.062148574661848,1.7551722594470873,12.777271114514315,8.476757426205987,0.0
17107,27.33333333333333,20.573674404586953,-17.758950941366425,0.0,8.995967297888795,22.074508125421985,1.7755572763628122,12.777257418586544,8.573805392065097,0.0
17108,27.5,20.567917273751025,-18.00358609579155,0.0,9.14681844079125,22.086861997874987,1.7956295749938977,12.777359071858664,8.66911787550783,0.0
17109,27.66666666666667,20.56215389803323,-18.245350020098392,0.0,9.290103348917606,22.09914700937198,1.8154652743420177,12.777453307413413,8.76296602540892,0.0
17110,27.83333333333333,20.556415203647127,-18.48345461320406,0.0,9.425716813646197,22.111318469373057,1.8350006953852989,12.777543355536563,8.85519189806645,0.0
17111,28.0,20.550723218790623,-18.716927771342657,0.0,9.553613994490467,22.12336143095038,1.8541518977355727,12.77762853778328,8.94556215524334,0.0
17112,28.166666666666664,20.66387141257678,-19.00186364279032,0.0,9.667725060315863,22.13639122054656,1.877702861353822,12.777651830740451,9.070462636141121,0.0
17113,28.333333333333336,20.656832965780875,-19.23336693064838,0.0,9.781478229867357,22.14979638628476,1.8965384709183577,12.777757686138356,9.182896173357484,0.0
17114,28.5,20.650564509379237,-19.45655340099492,0.0,9.887749783999096,22.163049476820486,1.9146515154989385,12.777826266691367,9.294658101518564,0.0
17115,28.66666666666667,20.64435140884697,-19.672421032485875,0.0,9.986693415801154,22.175962758681983,1.932154774329813,12.777886432471238,9.40567617597833,0.0
17116,28.83333333333333,20.638279886011684,-19.881163272332813,0.0,10.078502071101004,22.18856466851987,1.9490625130788195,12.777938871484047,9.515124232069207,0.0
17117,29.0,20.632340391511153,-20.100815345878857,0.0,10.163401677256806,22.200950352285403,1.9669510771513594,12.778008086015323,9.6270836865171,0.0
17118,29.166666666666664,20.62649212042895,-20.300478562542914,0.0,10.22833783238551,22.21321406952851,1.9830885919422079,12.778036271857665,9.734538946896437,0.0
17119,29.333333333333336,20.62069254348736,-20.381421817577515,0.0,10.28596940757936,22.226673210185336,2.333761972509537,14.930525982435135,9.8404781144521,0.14882711524678308
17120,29.5,20.606599513854842,-20.632632300983072,0.0,10.336654958335407,22.23937597945546,2.3558151807705463,14.903375823771709,9.963277898524682,0.14882711524678308
17121,29.666666666666664,20.600552926002536,-20.832171678631887,0.0,10.380754917931453,22.251116315701573,2.37351127042751,14.894849099752697,10.075368672403169,0.14882711524678308
17122,29.833333333333336,20.594990227686463,-21.004462016114164,0.0,10.418624746125559,22.262622489675866,2.387577592945556,14.895505684384702,10.177930060052747,0.14882711524678308
17123,30.0,20.5895380188977,-21.196715268765338,0.0,10.450608747932627,22.274026542261502,2.0548617930463684,12.778441402956313,10.250146943301955,0.0
17124,30.08333333333333,15.400080566169843,-12.809285464834149,0.0,10.477034735398679,22.310530647086882,1.3097286527965233,12.76486791649809,8.415637106955721,0.0
17125,30.166666666666664,15.382279206269795,-13.916629988801418,0.0,10.49820968815869,22.319560559223667,1.5804170696531115,13.931590070279098,8.683705503015393,0.07910543175141531
17126,30.25,15.383979508352509,-16.717543654598185,0.0,10.514416546182865,22.28073694077404,1.6296548615168847,12.781506010857496,9.29958339834902,0.0
17127,30.333333333333336,15.395978602679607,-16.788651397020693,0.0,10.52310908308266,22.23986878888365,1.6353978236864135,12.748030456095364,9.359458420836255,0.0
17128,30.416666666666664,15.40321903091818,-16.337422619049672,0.0,10.532795059473337,22.221303355162227,1.6055817880220942,12.782081579869647,9.303773959023054,0.0
17129,30.5,15.407561803055309,-16.69987614165815,0.0,10.53817681363685,22.216585606014736,1.6342260247083982,12.773597421366432,9.420028991677386,0.0
17130,30.583333333333336,15.408570851869573,-16.717277169688025,0.0,10.306509502105555,22.2175287428752,1.6361291076639892,12.777657643644412,9.462395481636918,0.0
17131,30.666666666666664,15.415904855734906,-16.724264069503633,0.0,10.069792062361998,22.220083159781357,1.6364857759573417,12.777749697825913,9.50316529047593,0.0
17132,30.75,15.415195296265338,-16.708587880285748,0.0,9.828427637580983,22.22313207223139,1.634960928065088,12.777861445921467,9.539368624008535,0.0
17133,30.833333333333336,15.414375451853802,-16.679392077453826,0.0,9.5828196083131,22.226651658861137,1.632286570544257,12.777931210734021,9.572885654827413,0.0
17134,30.916666666666664,15.413445240307915,-16.63953993149507,0.0,9.333381298926517,22.23073298320519,1.6286884812599947,12.777989639968421,9.604296179652287,0.0
17135,31.0,15.420051251477645,-16.469583975177084,0.0,9.07591540839932,22.236694626084955,1.6145233689181202,12.778963576805795,9.608367484736938,0.0
17136,31.08333333333333,20.474427766311933,-17.118838058720105,0.0,8.837781621509361,22.301058907059904,1.659613561010134,12.774878727847273,9.7432403799387,0.0
17137,31.16666666666667,20.44456215415819,-17.134379288722812,0.0,8.606372898632864,22.383639240646193,1.6526651859764756,12.77818060905394,9.745103516050763,0.0
17138,31.25,20.40625320507048,-17.115325094761975,0.0,8.374232688050972,22.450063692911204,1.644153363717873,12.778282113729233,9.745960872813175,0.0
17139,31.333333333333336,20.37634608720703,-16.942389782302996,0.0,8.151111967892948,22.49394964759192,1.6256599047039675,12.778912705857636,9.719039856554485,0.0
17140,31.416666666666664,20.351449531990486,-16.83213127931134,0.0,7.91614133260835,22.521126509146708,1.6138984460644534,12.779002449344691,9.708255925466508,0.0
17141,31.5,20.3387149963926,-16.710495970544397,0.0,7.681967983272583,22.539300581055695,1.6024598989560157,12.781304683059673,9.696762261905103,0.0
17142,31.583333333333336,20.33015429576369,-16.9185569920901,0.0,7.985298220799818,22.55377858453213,1.6168232008615582,12.774768567764355,9.754216455366489,0.0
17143,31.666666666666664,20.323291370788947,-17.1640537989155,0.0,8.284791524312837,22.567062567689128,1.6355388096792265,12.777370126045609,9.820250421164118,0.0
17144,31.75,20.316957200546288,-17.53926969328882,0.0,8.585241404891287,22.578654112285875,1.6644452728179755,12.776643348460873,9.914907650591049,0.0
17145,31.83333333333333,20.30376999632279,-17.82790577731061,0.0,8.878257771581326,22.589349716900735,1.6866121211201812,12.776944532134918,9.990957061329617,0.0
17146,31.91666666666667,20.29867589434028,-18.115654688989547,0.0,9.16586105896314,22.600024991663084,1.7086629177781052,12.77687318611952,10.06673451688022,0.0
17147,32.0,20.29356028733915,-18.311589423268153,0.0,9.44751734894141,22.612052353862044,2.0663078270076616,15.105849994776703,10.175021495714287,0.14882711524678308
17148,31.916666666666664,20.286751314854097,-18.8360311179221,0.0,9.759695134210098,22.62244187428514,1.7643428681713356,12.776743535319921,10.233351328501023,0.0
17149,31.833333333333336,20.281728027196927,-19.259579161485387,0.0,10.030819954266605,22.631123811848223,1.7975934779139062,12.77699677306769,10.291773526911486,0.0
17150,31.75,20.24650253451466,-19.57107236334481,0.0,10.294034389213753,22.639650534261285,1.8218620538390624,12.777363668066897,10.322561889141204,0.0
17151,31.66666666666667,20.242451661826074,-19.951296251349373,0.0,10.548656255215187,22.648347110301998,1.8516013977073627,12.777445570288817,10.370401125211767,0.0
17152,31.58333333333333,20.23830517762998,-20.304822072357425,0.0,10.79396614719054,22.65732076832394,1.8791799710123036,12.777636813989798,10.41169972189101,0.0
17153,31.5,20.22538754041369,-20.63361251332308,0.0,11.029211185374272,22.666449335149068,1.904743833535653,12.777786474313949,10.446987210396628,0.0
17154,31.41666666666667,20.229622754866252,-20.52844767538214,0.0,10.474717957131936,22.675004532033565,1.895366932977053,12.777751226863579,10.375412067358415,0.0
17155,31.33333333333333,20.225524100813516,-20.336207121061786,0.0,9.924731940117274,22.68272005853026,1.8790741632150534,12.777814505085344,10.291381944903081,0.0
17156,31.25,20.252954534327465,-20.11090817521885,0.0,9.380021890279753,22.69034394160539,1.8601391585721838,12.777963158177776,10.209171507594482,0.0
17157,31.16666666666667,20.249322329059027,-19.858252529467137,0.0,8.841402398027574,22.69777459650011,1.8390257485031825,12.778147272549234,10.120894653808913,0.0
17158,31.08333333333333,20.245784446906153,-19.58463127684128,0.0,8.30972813529986,22.7048078870648,1.8162711491629657,12.778369749919026,10.027939444953102,0.0
17159,31.0,20.257789387933236,-19.193843979834316,0.0,7.7258021220153985,22.71239917333551,1.7840515614162045,12.778833839206545,9.90899388679095,0.0
17160,31.08333333333333,20.25415883670894,-18.923920028289558,0.0,7.209592011677217,22.72033003545859,1.7614681877625096,12.778813512297766,9.888477377776649,0.0
17161,31.16666666666667,20.251296736051327,-18.655314573051648,0.0,6.703166554048224,22.72811214624023,1.7390311869862498,12.778973339554208,9.868472006455441,0.0
17162,31.25,20.247557162531038,-18.286100212169348,0.0,6.1692830582512554,22.736282598305994,1.708491357416425,12.779495703529214,9.826606476388106,0.0
17163,31.333333333333336,20.24456071810221,-17.998426049726177,0.0,5.684169625204008,22.744414717197863,1.68444865023984,12.779479009397619,9.802831497679515,0.0
17164,31.416666666666664,20.240629682859275,-17.63591671581547,0.0,5.160243704786578,22.752704622788865,1.6544336573942697,12.780041240008476,9.762846709597806,0.0
17165,31.5,20.272147803391782,-17.40342983390627,0.0,4.7007433413912825,22.760756379692054,1.6348000547689414,12.77969604861548,9.751541928849576,0.0
17166,31.583333333333336,20.27591932026857,-17.332344010503242,0.0,4.550480661898612,22.768461803778433,1.6281617547771443,12.778969650969607,9.775691614228924,0.0
17167,31.666666666666664,20.27219392321558,-17.275651590881008,0.0,4.400810243881072,22.77591401216605,1.6227950281582824,12.778891127619922,9.803128159327342,0.0
17168,31.75,20.268593728499386,-17.224949219897276,0.0,4.2518014994025535,22.783256356917768,1.6179263687641396,12.778854994371805,9.83203842102596,0.0
17169,31.83333333333333,20.265045183271376,-17.180894213967523,0.0,4.103518914496626,22.790567553086436,1.6136599248898378,12.779310672892775,9.862731605969351,0.0
17170,31.91666666666667,20.2615090656553,-17.14346982604507,0.0,3.956021168673395,22.797861003814624,1.6099173297702007,12.779687645381854,9.89519378452746,0.0
17171,32.0,20.258928199115445,-17.06050372697135,0.0,3.7792249777799825,22.80555944781559,1.6025575151088667,12.780807905102352,9.918096525474498,0.0
17172,31.666666666666664,20.381642932678965,-16.848858420084184,0.0,3.634047670157764,22.813090692327005,1.5850102563715909,12.783260198039802,9.75822903733379,0.0
17173,31.333333333333336,20.37805402635267,-16.62605930750997,0.0,3.4898574639506053,22.818981741623514,1.566475755906308,12.783764363704472,9.595612660365163,0.0
17174,31.0,20.37534176927014,-16.404557662841704,0.0,3.3401102024179137,22.82305323881488,1.548177122867822,12.783828964874928,9.432568567627076,0.0
17175,30.66666666666667,20.377990733195283,-16.177324204911205,0.0,3.1725030415324236,22.825924183038374,1.5295626012398584,12.784069388115883,9.268351082644404,0.0
17176,30.33333333333333,20.376802283285137,-15.956964450354894,0.0,3.030329421637893,22.828133907398623,1.5115339548279505,12.784016548553655,9.106142051245497,0.0
17177,30.0,20.438141379688787,-15.798081247366712,0.0,2.8949873745588817,22.830533675796715,1.4982636767705115,12.782506613242802,8.95551762568833,0.0
17178,29.66666666666667,20.43715809134918,-15.62034654176144,0.0,2.8374499010351073,22.832984962077436,1.483719780082026,12.783032707390845,8.799460648275417,0.0
17179,29.33333333333333,20.436139484935772,-15.444439903617686,0.0,2.7799049700365703,22.835223751240857,1.469288472654947,12.783088413047537,8.64259225141185,0.0
17180,29.0,20.435225835991005,-15.271469318928817,0.0,2.7223492621551864,22.83713563352529,1.8022909911991822,15.081541813631155,8.518602930211198,0.14882711524678308
17181,28.66666666666667,20.43447685957237,-15.09762697035377,0.0,2.664777928004344,22.838823737596858,1.7885407308421286,15.093367901918619,8.359069338071563,0.14882711524678308
17182,28.33333333333333,20.438273621662777,-14.941848197211472,0.0,2.607184452173412,22.84025306721917,1.7753461183415244,15.099082441201823,8.20144756454076,0.14882711524678308
17183,28.0,20.437765496066934,-14.77727910336459,0.0,2.549560243253746,22.84145968203327,1.7619532095709558,15.108022900560167,8.041676883553068,0.14882711524678308
