,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
17184,27.916666666666664,9.450601967720306,-12.798379158318802,0.0,2.49189427573239,22.71331644560402,3.8370743362597883,17.457476965790207,7.82896489597313,1.0993640804734943
17185,27.833333333333336,9.46984537197438,-12.629102294125401,0.0,2.434172735346537,22.538844728163976,3.4906980827217113,15.079463084380578,7.776834757358198,0.9505369652267113
17186,27.75,9.495796161955402,-12.331188425796002,0.0,2.3763783452891465,22.389535342865713,3.482230532328977,15.085661222697068,7.722925262868605,0.9505369652267113
17187,27.66666666666667,9.517762561954715,-12.095275715011118,0.0,2.318489697271889,22.282142965047246,3.474473325136946,15.09194853862703,7.671363793660801,0.9505369652267113
17188,27.58333333333333,9.533399683898523,-11.906716043792997,0.0,2.260480448203873,22.207335339592618,3.4671371919340426,15.097994285524692,7.621833675583565,0.9505369652267113
17189,27.5,9.544200718603523,-11.749631986321011,0.0,2.202318069621927,22.153153371481093,3.460179949924927,15.10374577104856,7.573954588899472,0.9505369652267113
17190,27.41666666666667,9.552512343764576,-11.613058208976692,0.0,2.135995355618887,22.111880040423767,3.453526429794081,15.109312021910611,7.527237090608682,0.9505369652267113
17191,27.333333333333336,9.558435318904138,-11.488571293594873,0.0,2.042313860693044,22.07900098453549,3.446976263515985,15.11479689864175,7.480975527203362,0.9505369652267113
17192,27.25,9.563161313944573,-11.37320751601852,0.0,1.9695578874413342,22.052119463562782,3.4405317372245965,15.120254633349228,7.435115487220782,0.9505369652267113
17193,27.166666666666664,9.569496535544904,-11.269579555594134,0.0,1.8944783932872427,22.029656617486783,3.4345512563977327,15.125484445400165,7.390560446102067,0.9505369652267113
17194,27.083333333333336,9.572739575653062,-11.168307846179376,0.0,1.81734683695712,22.010409184850552,3.4284507794490553,15.13083011146403,7.345627840000494,0.9505369652267113
17195,27.0,9.575523057043105,-11.101211606672596,0.0,1.738432144329872,21.993149365431762,3.4251989549398107,15.132078760994785,7.308333466552298,0.9505369652267113
17196,26.83333333333333,6.125800872842009,-10.855903260043453,0.0,1.5851099014320829,21.929423849769005,3.419329026397724,15.132578813871598,7.240261332424245,0.9505369652267113
17197,26.666666666666664,6.131452875111483,-7.490821478721523,0.0,1.5183587542555566,21.891407499744634,3.0261793078660513,14.185195455877798,7.184207623642282,0.7765355785285526
17198,26.5,6.133488032496973,-9.082197792567454,0.0,1.4510082587312887,21.85936674580566,3.024997991285708,14.062820518553421,7.12708792611882,0.7765355785285526
17199,26.333333333333336,6.135240717293843,-8.625242848249197,0.0,1.3923371869358054,21.83670860252048,3.0238213090625545,14.093426991006027,7.069374817809418,0.7765355785285526
17200,26.166666666666664,6.137951940859886,-8.406545350628548,0.0,1.3303013928531477,21.82255563726836,3.391667324064386,16.414200754931226,7.044681830581726,0.9347464420313832
17201,26.0,6.149084754643209,-8.259096626089041,0.0,1.2665909303472331,21.812966192037536,3.390538331699143,16.4330775135841,6.9833131738691705,0.9347464420313832
17202,25.83333333333333,6.1495989454235955,-8.12768100895977,0.0,1.171455178711621,21.804453392858576,3.3892796582691,16.445163583181287,6.923593523440014,0.9347464420313832
17203,25.666666666666664,6.150053454594106,-8.002247314746864,0.0,1.074764508152944,21.795574406167795,3.388044996055253,16.45983916511461,6.863366648294717,0.9347464420313832
17204,25.5,6.150527063149984,-7.8835625512191045,0.0,0.976045637471169,21.78623484041405,3.386819550048591,16.473977784634172,6.802553070031885,0.9347464420313832
17205,25.333333333333336,6.152502313455468,-7.77378705463816,0.0,0.874794655420127,21.776714138770224,3.38580181527757,16.486361995251023,6.741677157506322,0.9347464420313832
17206,25.166666666666664,6.163376938099559,-7.668617436384654,0.0,0.7704837644325558,21.767357715920937,3.3846703852631452,16.499135921691586,6.679843019702405,0.9347464420313832
17207,25.0,6.163874088548585,-7.5693069019227455,0.0,0.6625817234561805,21.75808639409509,3.383568606901062,16.511332508175993,6.617493108405435,0.9347464420313832
17208,24.83333333333333,6.164365766959487,-7.473169003618704,0.0,0.5506118571522653,21.748523527231793,3.3823705331954574,16.52387352426664,6.542621676269968,0.9347464420313832
17209,24.66666666666667,6.1648716134486605,-7.380763928591479,0.0,0.4328730585901374,21.73857913303953,3.381146152425343,16.53625216918727,6.467377953550134,0.9347464420313832
17210,24.5,6.165396222335641,-7.292032141066956,0.0,0.329395966644357,21.72849789352291,3.379906641567394,16.548472055998612,6.391760129358234,0.9347464420313832
17211,24.333333333333336,6.165926880953967,-7.211750519771428,0.0,0.22249466108337276,21.718451157319574,3.3791190731770047,16.55747539433607,6.3170317493303685,0.9347464420313832
17212,24.166666666666664,6.166455024294364,-7.14292844569213,0.0,0.12792046826704076,21.708518666945675,3.3791190731770047,16.560608109498027,6.244025843303644,0.9347464420313832
17213,24.0,6.166976900787173,-7.077451130891248,0.0,0.027513437245202384,21.698630318701312,3.3791190731770047,16.562102860041886,6.170537507445368,0.9347464420313832
17214,23.833333333333336,6.167496313543216,-7.016855994452167,0.0,0.0,21.689007815324974,3.3791190731770047,16.5617929196605,6.096732924957187,0.9347464420313832
17215,23.666666666666664,6.168001486636092,-7.126441879542691,0.0,0.0,21.677969731052915,3.0228510800412467,14.187910162771757,6.022610447441519,0.7765355785285526
17216,23.5,6.1685876922264775,-7.072185233003466,0.0,0.0,21.66717796654229,3.0228510800412467,14.190895388838072,5.948168387685057,0.7765355785285526
17217,23.333333333333336,6.169160637589273,-7.02246073113246,0.0,0.0,21.65763745290804,3.0228510800412467,14.193664389216233,5.873404692380731,0.7765355785285526
17218,23.16666666666667,6.169664145290352,-6.975330870946408,0.0,0.0,21.649236061891372,3.0228510800412467,14.196350220038784,5.798317604562503,0.7765355785285526
17219,23.0,6.170104819962701,-6.9312230022599834,0.0,0.0,21.64143742934222,3.0228510800412467,14.198869607512094,5.72290529216522,0.7765355785285526
17220,22.83333333333333,5.98887122966449,-6.695653328585984,0.0,0.0,21.63287929518268,3.0228510800412467,14.21550398405027,5.6618842410651595,0.7765355785285526
17221,22.66666666666667,5.989317651497106,-6.632507710861188,0.0,0.0,21.624008525093444,3.0228510800412467,14.219336861249523,5.600072041461833,0.7765355785285526
17222,22.5,5.989779903176869,-6.584049246479424,0.0,0.0,21.615458324967094,3.0228510800412467,14.22211138705685,5.53748516653117,0.7765355785285526
17223,22.333333333333336,5.990224957205618,-6.53851848669842,0.0,0.0,21.607389640862575,3.0228510800412467,14.224716485165454,5.474120112275104,0.7765355785285526
17224,22.166666666666664,5.990644427538931,-6.493774396446119,0.0,0.0,21.59966597981616,3.0228510800412467,14.227297928976638,5.409973620831315,0.7765355785285526
17225,22.0,5.9910454435620135,-6.441377144474617,0.0,0.0,21.592119784056127,3.0228510800412467,14.230466315007158,5.345042321422159,0.7765355785285526
17226,21.83333333333333,5.991436747608035,-6.389626927442908,0.0,0.0,21.58466031412252,3.0228510800412467,14.233596329603891,5.279322524356334,0.7765355785285526
17227,21.66666666666667,5.991823076398483,-6.337703182887964,0.0,0.0,21.577262735779506,3.0228510800412467,14.23674639454981,5.212810741938007,0.7765355785285526
17228,21.5,5.9922057333799765,-6.285904196908945,0.0,0.0,21.569928137795873,3.0228510800412467,14.239894343918463,5.145503408120064,0.7765355785285526
17229,21.333333333333332,5.992584674422502,-6.234512811067221,0.0,0.0,21.56265840796596,3.0228510800412467,14.243019246188314,5.077396665270373,0.7765355785285526
17230,21.166666666666668,5.992959813428885,-6.183724653434835,0.0,0.0,21.555449834984934,3.0228510800412467,14.246106114924096,5.008486858472304,0.7765355785285526
17231,21.0,5.993331353510668,-6.133851882159524,0.0,0.0,21.548295641288103,3.0228510800412467,14.249131020138448,4.938770319366376,0.7765355785285526
17232,21.0,6.120156919839915,-6.1823588245419145,0.0,0.0,21.542395326726346,3.0228510800412467,14.245014309661205,4.930446600657471,0.7765355785285526
17233,21.0,6.1204605173486195,-6.139030909806682,0.0,0.0,21.537518407550586,3.0228510800412467,14.247769929343216,4.922168720283415,0.7765355785285526
17234,21.0,6.120711443333506,-6.093917481687461,0.0,0.0,21.53310760972775,3.0228510800412467,14.250702014113472,4.913906305653455,0.7765355785285526
17235,21.0,6.120938365123409,-6.049015209390127,0.0,0.0,21.528830965280232,3.0228510800412467,14.253630181134577,4.905659330114457,0.7765355785285526
17236,21.0,6.121158296357137,-6.004343062127083,0.0,0.0,21.52460807532973,3.0228510800412467,14.256545328877294,4.897427763340687,0.7765355785285526
17237,21.0,6.121375334145432,-5.960028853894457,0.0,0.0,21.520467138215828,3.0228510800412467,14.259440755250493,4.889211580908687,0.7765355785285526
17238,21.0,6.12158802769497,-5.9161391838801345,0.0,0.0,21.51644025905096,3.0228510800412467,14.26231467096346,4.881010739266373,0.7765355785285526
17239,21.0,6.1217947432566975,-5.872737343026092,0.0,0.0,21.512534069290517,3.0228510800412467,14.265163068401561,4.872825240298332,0.7765355785285526
17240,21.0,6.121995156632428,-5.829814228207337,0.0,0.0,21.50873804633074,3.0228510800412467,14.267985659309236,4.864655049094947,0.7765355785285526
17241,21.0,6.1221898190172475,-5.787392914209128,0.0,0.0,21.50503854074023,3.0228510800412467,14.27077946068313,4.8565001172228595,0.7765355785285526
17242,21.0,6.122379437482916,-5.745453220491896,0.0,0.0,21.50142474107895,3.0228510800412467,14.273544973585018,4.848360449313214,0.7765355785285526
17243,21.0,6.122564571442514,-5.704017405164411,0.0,0.0,21.497889352450375,3.0228510800412467,14.276279883130949,4.840236011878831,0.7765355785285526
17244,20.75,5.3507903617105494,-11.165014151729626,0.0,0.0,21.408656221711492,1.2742052156823032,12.777811387088228,4.736748228600763,0.0
17245,20.5,5.352883737638004,-11.000115578556992,0.0,0.0,21.281284991411994,1.2742052156823032,12.777815843516265,4.631401252303251,0.0
17246,20.25,5.355848080060167,-10.846454868214371,0.0,0.0,21.162590881337522,1.2742052156823032,12.777820162932882,4.524222394814561,0.0
17247,20.0,5.35858936709165,-10.731194048621541,0.0,0.0,21.073557736842197,1.2742052156823032,12.77782431568533,4.415198462139717,0.0
17248,19.75,5.36063542511422,-10.652334068900693,0.0,0.0,21.01263698673455,1.2742052156823032,12.777828283197545,4.3043161915504555,0.0
17249,19.5,5.36203416008027,-10.597742840431502,0.0,0.0,20.970450991253816,1.2742052156823032,12.777832045985145,4.191562243217699,0.0
17250,19.25,5.363005569305554,-10.55673038795093,0.0,0.0,20.938737831144255,1.2742052156823032,12.777835583826665,4.076923290993585,0.0
17251,19.0,5.363739302880723,-10.522990285916451,0.0,0.0,20.91262418255699,1.2742052156823032,12.77783887571038,3.9603860297493596,0.0
17252,18.75,5.364346129758101,-10.493522939562318,0.0,0.0,20.88979284199674,1.2742052156823032,12.777841899950456,3.8419372298256724,0.0
17253,18.5,5.364878423144686,-10.466978452834493,0.0,0.0,20.869201739432963,1.2742052156823032,12.777844634222902,3.721563766773731,0.0
17254,18.25,5.3653596821871385,-10.442629531297014,0.0,0.0,20.850289988395023,1.2742052156823032,12.777847055640766,3.5992526526118462,0.0
17255,18.0,5.36580256863442,-10.41996564529189,0.0,0.0,20.832664176199188,1.2742052156823032,12.777849140884175,3.474991104674162,0.0
17256,18.0,5.275395432490669,-10.397254018735808,0.0,0.0,20.815065056184473,1.2742052156823032,12.777930339075176,3.4666711914624844,0.0
17257,18.0,5.275806095375362,-10.375784301048066,0.0,0.0,20.798350839509837,1.2742052156823032,12.777929177204491,3.4584210585839457,0.0
17258,18.0,5.276193762665136,-10.356252140362109,0.0,0.0,20.78315533684022,1.2742052156823032,12.77792800009211,3.4501953783164843,0.0
17259,18.0,5.2765447591711,-10.338516319895598,0.0,0.0,20.769373290229,1.2742052156823032,12.777926822951471,3.4419940732940444,0.0
17260,18.0,5.2768625312911945,-10.322072263972608,0.0,0.0,20.756613943207196,1.2742052156823032,12.777925645865873,3.4338170535374237,0.0
17261,18.0,5.277156617446656,-10.306492566463119,0.0,0.0,20.744545090491634,1.2742052156823032,12.777924468975456,3.4256642562598234,0.0
17262,18.0,5.277434811057247,-10.291536367986216,0.0,0.0,20.732978911264766,1.2742052156823032,12.777923292398528,3.4175356256848364,0.0
17263,18.0,5.277701349710911,-10.27714019029868,0.0,0.0,20.721865065781568,1.2742052156823032,12.77792211617406,3.409431050930746,0.0
17264,18.0,5.277957324010476,-10.263223429886997,0.0,0.0,20.711140209687542,1.2742052156823032,12.777920940470267,3.4013504717529917,0.0
17265,18.0,5.278204170452923,-10.24969299040958,0.0,0.0,20.70073145412576,1.2742052156823032,12.777919765389113,3.3932938214151003,0.0
17266,18.0,5.278443572145742,-10.236484299948328,0.0,0.0,20.690588016104172,1.2742052156823032,12.777918591041127,3.3852610338001297,0.0
17267,18.0,5.2786767112138335,-10.223560780552678,0.0,0.0,20.680680792814346,1.2742052156823032,12.777917417491452,3.377252008208189,0.0
17268,17.916666666666668,3.9027056957556443,-10.186882449845466,0.0,0.0,20.652341375065532,1.2742052156823032,12.777832163586806,3.3446175329514607,0.0
17269,17.833333333333332,3.9027056957556443,-10.141820147267284,0.0,0.0,20.6176240686425,1.2742052156823032,12.777834024887191,3.31152455429685,0.0
17270,17.75,3.9027056957556443,-10.102202539051753,0.0,0.0,20.587106774031525,1.2742052156823032,12.777835853022381,3.2780177528081365,0.0
17271,17.666666666666668,3.9027056957556443,-10.071440476174043,0.0,0.0,20.5634112051885,1.2742052156823032,12.777837631865895,3.244095141358682,0.0
17272,17.583333333333332,3.9027056957556443,-10.047288258449047,0.0,0.0,20.544797158325853,1.2742052156823032,12.777839358676424,3.209754975249962,0.0
17273,17.5,3.9027056957556443,-10.02671195236623,0.0,0.0,20.52892001564637,1.2742052156823032,12.777841032634804,3.1749952423335057,0.0
17274,17.416666666666668,3.9027056957556443,-10.00780664835064,0.0,0.0,20.51430907460991,1.2742052156823032,12.777842651993168,3.1398139749234377,0.0
17275,17.333333333333332,3.9027056957556443,-9.989870926071992,0.0,0.0,20.500423767119905,1.2742052156823032,12.777844213832767,3.1042093818990653,0.0
17276,17.25,3.9027056957556443,-9.97240647421779,0.0,0.0,20.48688024954324,1.2742052156823032,12.777845717406926,3.068179490827005,0.0
17277,17.166666666666668,3.9027056957556443,-9.955405011051111,0.0,0.0,20.47367321841825,1.2742052156823032,12.777847160819089,3.0317223036427405,0.0
17278,17.083333333333332,3.9027056957556443,-9.938871978297069,0.0,0.0,20.46080788321087,1.2742052156823032,12.777848541086295,2.9948360249454904,0.0
17279,17.0,3.9027056957556443,-9.92274354723977,0.0,0.0,20.448235873288887,1.2742052156823032,12.777849857462542,2.9575187086464654,0.0
17280,16.833333333333332,3.9027056957556443,-9.906277190552066,0.0,0.0,20.43540251480707,1.2742052156823032,12.7778693587633,2.86816800211048,0.0
17281,16.666666666666668,3.9027056957556443,-9.889342385680775,0.0,0.0,20.4221747100052,1.2742052156823032,12.777869074397442,2.777936617633745,0.0
17282,16.5,3.9027056957556443,-9.872106030343089,0.0,0.0,20.408704791013516,1.2742052156823032,12.777868567986786,2.6868106310813253,0.0
17283,16.333333333333336,3.9027056957556443,-9.85478781588637,0.0,0.0,20.395164183990815,1.2742052156823032,12.777867837267772,2.5947871652440817,0.0
17284,16.166666666666664,3.9027056957556443,-9.837495409774204,0.0,0.0,20.38163671335212,1.2742052156823032,12.777866874087898,2.501863657180283,0.0
17285,16.0,3.9027056957556443,-9.820244679945526,0.0,0.0,20.368134996080116,1.2742052156823032,12.777865671527039,2.408037638085572,0.0
17286,15.833333333333332,3.9027056957556443,-9.803017586257932,0.0,0.0,20.354645457255362,1.2742052156823032,12.777864223866992,2.3133065003197206,0.0
17287,15.666666666666668,3.9027056957556443,-9.78579751806051,0.0,0.0,20.341155672642113,1.2742052156823032,12.777862523148443,2.217667991668608,0.0
17288,15.5,3.9027056957556443,-9.768577120350942,0.0,0.0,20.32766039334854,1.2742052156823032,12.77786056359411,2.1211197902377137,0.0
17289,15.333333333333332,3.9027056957556443,-9.751354577687604,0.0,0.0,20.314158647444604,1.2742052156823032,12.777858338895243,2.023659689914113,0.0
17290,15.166666666666668,3.9027056957556443,-9.734128885332387,0.0,0.0,20.3006500757834,1.2742052156823032,12.777855842339074,1.9252856674321859,0.0
17291,15.0,3.9027056957556443,-9.71689828583652,0.0,0.0,20.287133723938002,1.2742052156823032,12.777853068600045,1.8259957106661628,0.0
17292,15.083333333333336,3.9027056957556443,-9.70069486430438,0.0,0.0,20.274293380117374,1.2742052156823032,12.777735974186717,1.896936146574204,0.0
17293,15.166666666666664,3.9027056957556443,-9.685424539513667,0.0,0.0,20.26226042439048,1.2742052156823032,12.777742067762773,1.9691059920675926,0.0
17294,15.25,3.9027056957556443,-9.670951710776436,0.0,0.0,20.25078667789851,1.2742052156823032,12.777748329767187,2.042612748920789,0.0
17295,15.333333333333336,3.9027056957556443,-9.656952785912997,0.0,0.0,20.2396161811232,1.2742052156823032,12.77775472093334,2.1174883310239707,0.0
17296,15.416666666666664,3.9027056957556443,-9.64326549242031,0.0,0.0,20.228624518813152,1.2742052156823032,12.777761225845195,2.193765165764856,0.0
17297,15.5,3.9027056957556443,-9.629856307911549,0.0,0.0,20.217788453841603,1.2742052156823032,12.777767829453893,2.2714761313388063,0.0
17298,15.583333333333332,3.9027056957556443,-9.616736371273975,0.0,0.0,20.207119054381653,1.2742052156823032,12.777774514968407,2.3506545750670567,0.0
17299,15.666666666666668,3.9027056957556443,-9.603913898548324,0.0,0.0,20.196624672891026,1.2742052156823032,12.777781263980062,2.431334498996206,0.0
17300,15.75,3.9027056957556443,-9.591384010608294,0.0,0.0,20.18630327691904,1.2742052156823032,12.777788058366328,2.5135502941225827,0.0
17301,15.833333333333336,3.9027056957556443,-9.579135766668555,0.0,0.0,20.176148048611,1.2742052156823032,12.777794878401274,2.5973368807302055,0.0
17302,15.916666666666664,3.9027056957556443,-9.56715798186308,0.0,0.0,20.166151950966633,1.2742052156823032,12.777801702697108,2.68272984730716,0.0
17303,16.0,3.9027056957556443,-9.55548586316173,0.0,0.0,20.15634375860217,1.2742052156823032,12.777808510379664,2.76976522079391,0.0
17304,15.833333333333332,3.9027056957556443,-9.542805699716876,0.0,0.0,20.145848546576513,1.2742052156823032,12.777952794924197,2.6553368993701527,0.0
17305,15.666666666666668,3.9027056957556443,-9.529219551473133,0.0,0.0,20.13450889385864,1.2742052156823032,12.777949001187332,2.540428623043755,0.0
17306,15.5,3.9027056957556443,-9.514924569040126,0.0,0.0,20.122654724302876,1.2742052156823032,12.777944802530856,2.4249410014632637,0.0
17307,15.333333333333336,3.9027056957556443,-9.500334391141854,0.0,0.0,20.110614416422326,1.2742052156823032,12.77794023922899,2.3088748460104584,0.0
17308,15.166666666666664,3.9027056957556443,-9.485650896734754,0.0,0.0,20.098542993994627,1.2742052156823032,12.777935306752209,2.1922311780557058,0.0
17309,15.0,3.9027056957556443,-9.470912863840372,0.0,0.0,20.086467425271014,1.2742052156823032,12.777930169875507,2.0751433097500898,0.0
17310,14.833333333333336,3.9027056957556443,-9.456100551583761,0.0,0.0,20.074372050502408,1.2742052156823032,12.777927120899598,1.9595405620018584,0.0
17311,14.666666666666664,3.9027056957556443,-9.44120729488076,0.0,0.0,20.0622452299428,1.2742052156823032,12.77792117672535,1.8430989589382536,0.0
17312,14.5,3.9027056957556443,-9.426232747437618,0.0,0.0,20.050087803722516,1.2742052156823032,12.77791481961792,1.725815223579204,0.0
17313,14.333333333333336,3.9027056957556443,-9.411187655263962,0.0,0.0,20.037906596554524,1.2742052156823032,12.777908044435529,1.6076879744480588,0.0
17314,14.166666666666664,3.9027056957556443,-9.39608250371287,0.0,0.0,20.025708194968754,1.2742052156823032,12.777900845061342,1.4887160976602944,0.0
17315,14.0,3.9027056957556443,-9.380924971980985,0.0,0.0,20.01349705873041,1.2742052156823032,12.777893217364822,1.3688985304010861,0.0
17316,13.916666666666664,3.9027056957556443,-9.366854962903396,0.0,0.0,20.00212461632534,1.2742052156823032,12.777859255363055,1.3118670586660715,0.0
17317,13.833333333333336,3.9027056957556443,-9.353970479758829,0.0,0.0,19.99171397872472,1.2742052156823032,12.777855897057805,1.2543069072739548,0.0
17318,13.75,3.9027056957556443,-9.341874564526295,0.0,0.0,19.981922386084243,1.2742052156823032,12.777852380706706,1.1962385955783033,0.0
17319,13.666666666666668,3.9027056957556443,-9.330131582494026,0.0,0.0,19.972411640976805,1.2742052156823032,12.777848694920563,1.1376602508506741,0.0
17320,13.583333333333332,3.9027056957556443,-9.31853105870175,0.0,0.0,19.963018844185438,1.2742052156823032,12.777844836040998,1.0785701073470428,0.0
17321,13.5,3.9027056957556443,-9.307032734831514,0.0,0.0,19.953712743588778,1.2742052156823032,12.777840801189996,1.0189664357710337,0.0
17322,13.416666666666668,3.9027056957556443,-9.295655115652282,0.0,0.0,19.94450735632154,1.2742052156823032,12.777836588250544,0.9588474618066876,0.0
17323,13.333333333333332,3.9027056957556443,-9.284413638860515,0.0,0.0,19.93541425025562,1.2742052156823032,12.777832193573197,0.8982115261255528,0.0
17324,13.25,3.9027056957556443,-9.273308054867996,0.0,0.0,19.926432867033707,1.2742052156823032,12.777827614275447,0.8370569918042222,0.0
17325,13.166666666666668,3.9027056957556443,-9.262330717905614,0.0,0.0,19.917556952179375,1.2742052156823032,12.777822848300666,0.7753822118987821,0.0
17326,13.083333333333336,3.9027056957556443,-9.251474010774377,0.0,0.0,19.908780290324344,1.2742052156823032,12.777817891979144,0.7131856187504161,0.0
17327,13.0,3.9027056957556443,-9.240733202285572,0.0,0.0,19.900098911432377,1.2742052156823032,12.777812742491982,0.6504656991472982,0.0
17328,13.0,4.134483432023056,-9.235255871776232,0.0,0.0,19.89556298959622,1.2742052156823032,12.777890432798209,0.6477574407961907,0.0
17329,13.0,4.134483432023056,-9.232361819837456,0.0,0.0,19.892962956778362,1.2742052156823032,12.777889804909046,0.6451256908683258,0.0
17330,13.0,4.134483432023056,-9.228776107756058,0.0,0.0,19.88986353432173,1.2742052156823032,12.777889153195629,0.6425095769985156,0.0
17331,13.0,4.134483432023056,-9.223474667046052,0.0,0.0,19.885478254618196,1.2742052156823032,12.777888502908286,0.639908945440833,0.0
17332,13.0,4.134483432023056,-9.21678381606665,0.0,0.0,19.880057630295134,1.2742052156823032,12.777887854103048,0.6373236739955828,0.0
17333,13.0,4.134483432023056,-9.209353876168773,0.0,0.0,19.874100921379718,1.2742052156823032,12.77788720680627,0.6347536329455642,0.0
17334,13.0,4.134483432023056,-9.201569869727214,0.0,0.0,19.867903089324315,1.2742052156823032,12.777886561060846,0.6321987000864984,0.0
17335,13.0,4.134483432023056,-9.193602524726758,0.0,0.0,19.8615942307294,1.2742052156823032,12.77788591689685,0.6296587491483007,0.0
17336,13.0,4.134483432023056,-9.18551606260061,0.0,0.0,19.85522253994572,1.2742052156823032,12.777885274360258,0.6271336634728617,0.0
17337,13.0,4.134483432023056,-9.17734133681945,0.0,0.0,19.848810582092977,1.2742052156823032,12.777884633479408,0.6246233202058052,0.0
17338,13.0,4.134483432023056,-9.169102040216929,0.0,0.0,19.842375452487687,1.2742052156823032,12.777883994293123,0.6221276001176443,0.0
17339,13.0,4.134483432023056,-9.160818800775132,0.0,0.0,19.83593192617917,1.2742052156823032,12.777883356842331,0.6196463887231053,0.0
17340,12.916666666666664,6.017535788845668,-6.536448844779036,26.416336233706158,0.0,20.36894064702371,2.1485281478617746,15.454317238822396,0.5588153523942799,0.3882677892642763
17341,12.833333333333336,5.9893355428449775,-10.128472552099376,0.0,0.0,20.581393126586438,1.2742052156823032,12.777803923938782,0.4976021211935882,0.0
17342,12.75,5.9847192133004015,-10.033682104170532,0.0,0.0,20.50827759442211,1.2742052156823032,12.77779884906456,0.43601776827874356,0.0
17343,12.666666666666668,5.98802174114892,-9.826905092263852,0.0,0.0,20.34881353165796,1.2742052156823032,12.777793625399374,0.37407764289766576,0.0
17344,12.583333333333332,5.995164427066402,-5.098470213648781,0.0,0.0,20.27159057354041,3.0228510800412467,14.073438358032798,0.31178322667232017,0.7765355785285526
17345,12.5,5.998598889914859,-5.083679036579993,0.0,0.0,20.263879398747846,3.0228510800412467,14.073143048010937,0.249136036989014,0.7765355785285526
17346,12.416666666666664,5.998949893106171,-6.79047994262295,0.0,0.11083612539113862,20.260244572366002,3.0228510800412467,13.946406576626487,0.18613762325978764,0.7765355785285526
17347,12.333333333333336,5.999118755843698,-6.084273308427801,0.0,0.22503077337420302,20.257690884002788,3.0228510800412467,13.998443325955103,0.12278959624645498,0.7765355785285526
17348,12.25,5.99874516648161,-6.024626647782727,0.0,0.34108800128151967,20.256073710062633,3.0228510800412467,14.062075264192508,0.0,0.7765355785285526
17349,12.166666666666664,5.998715762439966,-6.056589629879922,0.0,0.5138540540489277,20.254954074906173,3.0228510800412467,13.995276737810057,0.0,0.7765355785285526
17350,12.083333333333336,5.998276872656357,-6.088874872092139,0.0,0.6849865715890072,20.254065436621616,3.0228510800412467,13.928476833638374,0.0,0.7765355785285526
17351,12.0,5.994371781019437,-6.055903802909905,0.0,0.8782421362459037,20.254206921436207,3.0228510800412467,14.000249151397021,0.0,0.7765355785285526
17352,12.25,7.3332718959304914,-6.552941488017041,33.46724817744917,1.0399282103526295,20.928508745325818,2.7694833731467554,17.062723269173432,0.0,0.6640204930764763
17353,12.5,7.257011177216822,-9.545498091529803,0.0,1.165753438190763,21.118055885717954,3.0228510800412467,13.956920466908267,0.2506042582720567,0.7765355785285526
17354,12.75,7.241193589707794,-3.226749180417123,6.375399146355224,2.1915754653620154,21.093943727702598,3.0228510800412467,14.89416518019717,0.4400513353412016,0.7765355785285526
17355,13.0,7.233098526324573,-2.4537504513088755,6.854607905925074,2.353797601941363,21.081824186734078,4.264761530611207,16.568653671981785,0.6274714805665096,1.3280409861529525
17356,13.25,7.234561816514977,-2.0474005779203326,5.834624234615691,2.5163820037844276,21.083760270681534,5.171534832573121,16.484510520854382,0.8117429645009473,1.7307192785305687
17357,13.5,7.233826417949351,-1.9144051764561723,5.416370210417198,2.679877811065185,21.090961207522724,5.339103406877145,17.27108759388126,0.9934947353079794,1.8051328361539605
17358,13.75,7.23309874977095,-2.1169619596842866,5.20107996348822,2.769186702776812,21.096844084138244,5.171534832573121,16.430220490909505,1.1727203002194364,1.7307192785305687
17359,14.0,7.2326709733221755,-2.111704821711721,5.0024338315150745,2.8626404103360072,21.10205293347659,5.171534832573121,16.41653987945494,1.3494523402307494,1.7307192785305687
17360,14.25,7.232144577620268,-2.169840640966812,4.8182987307229785,2.9599674873129374,21.10723007050332,5.171534832573121,16.398548833893155,1.5236868159516033,1.7307192785305687
17361,14.5,7.231620880507253,-2.240942633324007,4.647882992993153,3.0885328133196803,21.112677879811372,5.171534832573121,16.380503113686633,1.6954335830261023,1.7307192785305687
17362,14.75,7.2310705861164495,-2.306339210956493,4.489563757640813,3.238244162193314,21.11862592817635,5.171534832573121,16.364054049133944,1.864703731438543,1.7307192785305687
17363,15.0,7.220103374230714,-2.309725535015307,4.342270637038667,3.392084218584353,21.125655334473155,5.534772956333644,18.468174875794876,2.0666258069150905,1.8889301420333993
17364,15.083333333333336,21.06108866732868,-10.539088511783712,0.0,3.5504053764645636,21.173876130164185,3.056121747881083,13.909219173603525,2.2406656788462684,0.7765355785285526
17365,15.166666666666664,21.03924627195718,-11.379396442874759,0.0,3.713547628736685,21.233862295066345,1.308990976209866,12.777260978324364,2.293356004022782,0.0
17366,15.25,21.011937562573895,-11.514801301106973,0.0,3.8818349692858045,21.286023675337383,1.3146011566456217,12.775440283346384,2.37296919776561,0.0
17367,15.333333333333336,20.988077729350575,-11.705591435634235,0.0,4.096065602294767,21.326672746217543,1.3262506790037076,12.772810769539875,2.479103681454318,0.0
17368,15.416666666666664,20.96947987985585,-11.82435823300581,0.0,4.277932285131636,21.359586835359977,1.3330549371885827,12.774987456581073,2.5602705091624554,0.0
17369,15.5,20.954453863627474,-11.935892741901567,0.0,4.465706729090418,21.389010290511283,1.3394001238454498,12.775215181666672,2.64021443586887,0.0
17370,15.583333333333332,20.90992921464059,-12.065977247987755,0.0,4.648504636488886,21.416571278585785,1.3474722088095952,12.774509238812115,2.727804447089051,0.0
17371,15.666666666666668,20.897353485086107,-12.196677631756188,0.0,4.841933258154264,21.4432903948509,1.3557771948537978,12.774452866720075,2.8154412915517577,0.0
17372,15.75,20.88514030154625,-12.32546495210013,0.0,5.046610593824559,21.46961798943758,1.3639824468716886,12.774536960518361,2.90203780931116,0.0
17373,15.833333333333336,20.87307513005374,-12.453024937848232,0.0,5.263083347860607,21.4955381056087,1.3721303539085727,12.774601578241516,2.987886711097,0.0
17374,15.916666666666664,20.853495089591615,-12.578553977889328,0.0,5.491819931363803,21.521063793432635,1.38015451638372,12.77469144791675,3.072654987581205,0.0
17375,16.0,20.841737890133356,-12.702210981935437,0.0,5.733204193946038,21.54656263760005,1.3880249062180685,12.774790905173239,3.156214115340079,0.0
17376,16.166666666666664,20.825523273985798,-12.85641030115686,0.0,6.03318351017136,21.572672853709296,1.3983718126064704,12.773858142669878,3.3002854451242456,0.0
17377,16.333333333333336,20.81340545085466,-12.985533420572462,0.0,6.300995957104768,21.599664231805587,1.4066564059964461,12.774719408070554,3.4326410729175056,0.0
17378,16.5,20.80081884396008,-13.111456266027387,0.0,6.58194905557059,21.627549215595806,1.4144847484370833,12.774933127269755,3.5619173537091924,0.0
17379,16.666666666666668,20.787752305945315,-13.234827322557281,0.0,6.876046038601958,21.65594906067939,1.4220275087334897,12.775075111045608,3.688484200693863,0.0
17380,16.833333333333332,20.77438524279495,-13.354589248745699,0.0,7.183189574792759,21.68436483937183,1.4292580452792298,12.775222985511462,3.812199464312294,0.0
17381,17.0,20.760958206940312,-13.470423401831608,0.0,7.503181600679586,21.712612020069717,1.4361680270774313,12.775369809695576,3.9330483997616974,0.0
17382,17.166666666666664,20.747561455142797,-13.538050829693347,0.0,7.684093393223445,21.74002214776327,1.4391328750564034,12.776857384751052,4.035539549275981,0.0
17383,17.333333333333336,20.734527490306487,-13.594722730445318,0.0,7.867693364032685,21.76634634848947,1.441115276977347,12.777178099025841,4.133561026884741,0.0
17384,17.5,20.72198410424918,-13.645361552830572,0.0,8.053430018690328,21.791781105576668,1.4426523206087984,12.777343485218456,4.228718080103862,0.0
17385,17.666666666666664,20.709838138577272,-13.690115271102874,0.0,8.240736360737769,21.816636074619094,1.4437415312240183,12.777508761309257,4.3209276942093435,0.0
17386,17.833333333333336,20.69026700994968,-13.729551997822233,0.0,8.429035429008442,21.84098212998637,1.4444226463446943,12.777658685961057,4.410421503975438,0.0
17387,18.0,20.678580843066687,-13.132667763425996,0.0,8.617746032252057,21.872342540329274,3.5851837675282554,14.90407832621154,4.497303004327367,0.9505369652267113
17388,18.083333333333332,20.66326290752876,-14.032054665774394,0.0,8.806288621066756,21.8939530630128,1.46390054610151,12.770887702122701,4.621821494837741,0.0
17389,18.166666666666668,20.652863791035163,-14.410360981071571,0.0,8.994091230303436,21.905735695104422,1.495016140749882,12.766907380937639,4.789222731661714,0.0
17390,18.25,20.647470786090267,-14.402980672192188,0.0,9.180595417748659,21.917085529920126,1.4945499071725743,12.778034331276228,4.8231637392850475,0.0
17391,18.333333333333336,20.642283378702448,-14.732744959061055,0.0,9.375231560540103,21.928356287445673,1.520807093973769,12.768954740033246,4.972295592170024,0.0
17392,18.416666666666664,20.63712687954351,-14.943735281151616,0.0,9.55730110788771,21.939521072718257,1.5383564053067644,12.772073039280594,5.07897189985732,0.0
17393,18.5,20.632014444199115,-15.147678407721783,0.0,9.736540632573604,21.95045323857256,1.5549581234234517,12.772501455799024,5.182866791607495,0.0
17394,18.583333333333332,20.627005937031704,-15.34850848810739,0.0,9.921819539703627,21.961139825034536,1.571288528349091,12.772695224102712,5.284941913959013,0.0
17395,18.666666666666668,20.622107670730713,-15.53115488837264,0.0,10.102583833409044,21.971623605924478,1.586112676106475,12.77325963959008,5.3802285938599494,0.0
17396,18.75,20.617299780028,-15.716788433119284,0.0,10.278508488806189,21.981933287722743,1.6011455131959478,12.773278705135716,5.475755937992616,0.0
17397,18.833333333333332,20.612568887963157,-15.912844503220708,0.0,10.449318897047416,21.99208346172335,1.617129244434669,12.773425835852157,5.573991606496806,0.0
17398,18.916666666666664,20.600237009408605,-16.100071207899198,0.0,10.614792606199174,22.00211243144769,1.6328416264621504,12.776873280583404,5.6702615512147325,0.0
17399,19.0,20.595629486274433,-16.29844575827587,0.0,10.774760191583985,22.01198951921123,1.6490583362092723,12.776909651295409,5.769742917389017,0.0
17400,19.25,20.717546530461323,-16.557871649164646,0.0,10.929105193800437,22.02345977504818,1.6703988412132855,12.776719271427341,5.965017829196939,0.0
17401,19.5,20.71226783535503,-16.818260895184142,0.0,11.077763078000672,22.03568670267719,1.6917886141547356,12.776829279875177,6.156717500064818,0.0
17402,19.75,20.706632029764588,-17.088163725252596,0.0,11.220719186494607,22.047794042989764,1.7140256410683774,12.776906389107452,6.347901409385839,0.0
17403,20.0,20.70009268918685,-17.36083784276878,0.0,11.358005678189786,22.059494087348423,1.7365632429562534,12.777012614328216,6.536488182712676,0.0
17404,20.25,20.69468186254323,-17.63536255041168,0.0,11.489697472479092,22.070867348790117,1.759307892642159,12.777123402382944,6.722208029554724,0.0
17405,20.5,20.68941452624016,-17.910650246907252,0.0,11.61590724155971,22.082073387023115,1.7821459128895105,12.777238346251302,6.906275897028437,0.0
17406,20.75,20.684217821721294,-18.159218813913903,0.0,11.695145763017477,22.09319996766195,1.8026711451422328,12.77739541464549,7.0813280160310486,0.0
17407,21.0,20.679051922914503,-18.401575538372892,0.0,11.768448803544757,22.104282657573787,1.8226544265020919,12.777492741529233,7.2517011232185045,0.0
17408,21.25,20.673900740382248,-18.64035916715389,0.0,11.83608494557696,22.11533587023362,1.8423315899348187,12.77757912043698,7.418341598065824,0.0
17409,21.5,20.668757674397426,-18.875226475817218,0.0,11.898327937009986,22.12636719383573,1.8616718389912015,12.77766033272735,7.581303895944476,0.0
17410,21.75,20.663619164281243,-19.10627485097751,0.0,11.955448629728846,22.13738219353033,1.8806822071737215,12.77773611149879,7.74076897626112,0.0
17411,22.0,20.65848257615591,-19.376340664267442,0.0,12.007707097512116,22.148384895908386,1.9031084833324208,12.77781653726057,7.908843573751868,0.0
17412,22.08333333333333,15.444577031484965,-12.209148902393439,0.0,12.055345161530436,22.167882493528214,1.2742052156823032,12.777894582761352,5.909134837714834,0.0
17413,22.16666666666667,15.433536281836131,-12.235457073848812,0.0,12.098579560897253,22.17299317360156,1.2765579370404503,12.785083748367855,5.965042730474709,0.0
17414,22.25,15.433311808478846,-15.112645616487043,0.0,12.137596010001433,22.14791208128727,1.5062239866141647,12.751994794980973,6.791095779484787,0.0
17415,22.333333333333336,15.44238998741564,-15.852552291094861,0.0,12.172544383162773,22.103195874465673,1.5694842645903855,12.745926594492557,7.045112943817547,0.0
17416,22.416666666666664,15.44272155420641,-14.483431186013277,0.0,12.203535260113139,22.081380899550425,1.4700113232799092,12.811274727213323,6.733272331179967,0.0
17417,22.5,15.447927344571276,-15.143776325317077,0.0,12.230638052644833,22.073569131522426,1.5178326349795535,12.76141737468068,6.9601914974882115,0.0
17418,22.583333333333336,15.445335731946924,-15.335888058331793,0.0,12.201682593085899,22.071455951371433,1.5348747555755247,12.772322996823409,7.054934681736779,0.0
17419,22.666666666666664,15.445817466140438,-15.485430107156624,0.0,12.172655342840809,22.07136292476722,1.5471421781574421,12.773989226341493,7.141394442553722,0.0
17420,22.75,15.445819625340507,-15.626347487780327,0.0,12.138660304672454,22.072288466522128,1.558446312248694,12.774360560988988,7.225343288711356,0.0
17421,22.833333333333336,15.445577635089421,-15.760522591821783,0.0,12.099787621680065,22.074082314075973,1.5691010237048426,12.774609961469181,7.307105978921516,0.0
17422,22.91666666666667,15.445125500555566,-15.889977498334295,0.0,12.05611665950253,22.076660470409905,1.5792811950836385,12.774770995930455,7.387254743198187,0.0
17423,23.0,15.444483447284869,-16.013834856264868,0.0,12.007727509123994,22.079866117759895,1.5889447508350822,12.774939484919564,7.46566011715492,0.0
17424,23.166666666666664,20.536096318884297,-16.90436118104877,0.0,11.970012850189931,22.1425025876585,1.6529368634282564,12.767576955965893,7.742892929332481,0.0
17425,23.333333333333336,20.50738345880255,-17.144344203580026,0.0,11.935925191343715,22.22578090972768,1.6647960838298328,12.777182843769106,7.84950687590111,0.0
17426,23.5,20.469072217034565,-17.360358452616193,0.0,11.898784351565272,22.29473668559621,1.6749130596946469,12.777300826986727,7.958159617907388,0.0
17427,23.66666666666667,20.432780726736883,-17.53703898216103,0.0,11.858875578203524,22.340420129882027,1.6842853770435693,12.777358541731225,8.062908080037962,0.0
17428,23.83333333333333,20.411594057893407,-17.68252200014658,0.0,11.816458201818099,22.368825646984146,1.6929579050727364,12.777409429168797,8.16277797320903,0.0
17429,24.0,20.39836871710456,-17.807858295581696,0.0,11.771759361775658,22.388321378625296,1.7009470488913516,12.777455228816168,8.258235787755451,0.0
17430,24.166666666666664,20.38924672818559,-17.856886799094,0.0,11.612760037522888,22.40420482051749,1.703219189223529,12.777702731053683,8.333980115392373,0.0
17431,24.33333333333333,20.381779108466965,-17.839497256401007,0.0,11.448430232853388,22.419149519373452,1.7002557819727393,12.777921022836228,8.392352409599702,0.0
17432,24.5,20.37472129866681,-17.858492592824774,0.0,11.286978893543607,22.433458861765335,1.7002349410824475,12.77779769430577,8.45963122465492,0.0
17433,24.66666666666667,20.36794325197144,-17.87524211206059,0.0,11.124895935617621,22.44698342770391,1.7001353299068174,12.777800536948385,8.52603389795036,0.0
17434,24.83333333333333,20.36057430658952,-17.896296035940104,0.0,10.962396578426755,22.45975889006677,1.700458546270082,12.777782228254498,8.593206352699763,0.0
17435,25.0,20.35544857751883,-17.90022103367364,0.0,10.799682391931865,22.47199730657528,1.699474700136964,12.777837129141796,8.655708846964648,0.0
17436,24.75,20.318514844597335,-17.74108783330436,0.0,10.636949423591062,22.48227688055842,1.685677006116715,12.778400126710565,8.51582255678699,0.0
17437,24.500000000000004,20.313634828404478,-17.56952997864342,0.0,10.474396172103823,22.490835341776044,1.6709955748890544,12.778494938450933,8.371691700429766,0.0
17438,24.25,20.309593639388464,-17.38299970620177,0.0,10.3122310267263,22.49842718470979,1.6552139903827647,12.778612577982935,8.222257481934866,0.0
17439,24.0,20.313693985048584,-17.087781688371788,0.0,10.102584712978038,22.50629748555812,1.630736506843604,12.779196633646249,8.042545066459477,0.0
17440,23.75,20.30998570520957,-16.86359272775597,0.0,9.941707884201817,22.51408831923372,1.6119795309467402,12.779874598463493,7.8795358541113245,0.0
17441,23.5,20.30631457918121,-16.63570433308163,0.0,9.782279707429888,22.52133747379454,1.593364616797142,12.783506377172051,7.715091998521337,0.0
17442,23.25,20.302906976732213,-16.354206408524306,0.0,9.4650001636887,22.527578499438583,1.570275961721217,12.78510846462906,7.5350257466883965,0.0
17443,23.0,20.299993570794694,-16.059234514687226,0.0,9.14913286820394,22.532761814215384,1.5460800699488042,12.785686944192156,7.349000489481744,0.0
17444,22.75,20.297599831319705,-15.754843452064248,0.0,8.835059158223636,22.537105904546127,1.5212000995292394,12.786155665363905,7.1576329427750895,0.0
17445,22.5,20.2956183287257,-15.44310154851214,0.0,8.52318928169272,22.54081806588964,1.4957926033059636,12.78660509781217,6.961182364859544,0.0
17446,22.25,20.29394709151475,-15.12574805908962,0.0,8.213959907663238,22.54404415534309,1.469983926090573,12.787046780351108,6.764339975102004,0.0
17447,22.0,20.29251336237679,-14.723442402958971,0.0,7.8628499906825535,22.547394555009408,1.4376122920100958,12.789807307140585,6.540112166092014,0.0
17448,22.05833333333333,20.2986957342396,-14.57532951898525,0.0,7.558959073069686,22.551813883622255,1.4244187989843093,12.782968916366475,6.519721956742457,0.0
17449,22.11666666666667,20.296677002354972,-14.420615168531272,0.0,7.259240236519663,22.557292064607974,1.411396186977466,12.782991886259978,6.495898460295951,0.0
17450,22.175,20.294130444421207,-14.268298764631501,0.0,6.964189669446435,22.563298444452172,1.3985167341314078,12.78302602402674,6.4724030279361,0.0
17451,22.233333333333334,20.29131893839749,-14.1199085073026,0.0,6.674302747589739,22.569363436161083,1.3859433889128545,12.782994133961964,6.449827135361442,0.0
17452,22.291666666666664,20.296147599767608,-13.975865014370418,0.0,6.390066860058717,22.575403032337725,1.3737232458130815,12.78293883888511,6.428309087121461,0.0
17453,22.35,20.294266226311482,-13.776225905270234,0.0,6.053797773655951,22.58164224829407,1.3572381558198312,12.784808443503643,6.390938345027682,0.0
17454,22.40833333333333,20.292294194859878,-13.746205001944439,0.0,6.048924828292072,22.588162032315225,1.3535457129807207,12.779527797159687,6.401262148129751,0.0
17455,22.46666666666667,20.28827920121874,-13.737909230449755,0.0,6.039350665360109,22.5949237937544,1.3520577773192919,12.778600603904538,6.416683382480167,0.0
17456,22.525,20.27740985703447,-13.787008402624183,0.0,6.083389581382741,22.60142643379843,1.3550943207731168,12.77669037938113,6.448009775132792,0.0
17457,22.583333333333336,20.27431939336658,-13.794201533786763,0.0,6.0639671060684295,22.607866654340665,1.355130607183236,12.777955027993627,6.4671746639394305,0.0
17458,22.64166666666667,20.27124851835688,-13.799101917439138,0.0,6.0394815980031185,22.61446259115969,1.354843994669344,12.778090291460206,6.485683122126283,0.0
17459,22.7,20.26809758001249,-13.805217449907888,0.0,6.0099144121475545,22.62124273257142,1.3546199194985458,12.778063088423245,6.504346328907264,0.0
17460,22.71666666666667,20.39131198928877,-13.820750275833387,0.0,5.876386970826761,22.628960416498046,1.3550288035093971,12.777795812009037,6.5055283103954995,0.0
17461,22.733333333333334,20.387650872448695,-13.814135196492419,0.0,5.6133116397356115,22.635746067657394,1.3538638881218215,12.77845851571282,6.500825351272368,0.0
17462,22.75,20.384495724520182,-13.805196472344008,0.0,5.535389991120096,22.641656017696544,1.3525398048182402,12.77852617668885,6.495833482089997,0.0
17463,22.76666666666667,20.3817712384915,-13.793809480698453,0.0,5.451156316011148,22.647271869237034,1.3510519303944712,12.778596057547388,6.490224219878988,0.0
17464,22.78333333333333,20.379165455401342,-13.777070799333288,0.0,5.360777594418397,22.652879126219425,1.3491490742687,12.778773051709013,6.483097536220519,0.0
17465,22.8,20.3765398760474,-13.759620734532076,0.0,5.264454207671313,22.65848039476305,1.3471751247393962,12.778804954370178,6.475770371918619,0.0
17466,22.816666666666666,20.381575020260062,-13.742617187646736,0.0,5.1421952403448765,22.66407683763866,1.3452338977354208,12.778792725987177,6.468546847340644,0.0
17467,22.83333333333333,20.371263752631567,-13.748167127371666,0.0,5.004941457876225,22.669088942661027,1.34508082102379,12.778029077891809,6.467813299314428,0.0
17468,22.85,20.37657742080431,-13.719910397996772,0.0,4.859375840089615,22.67386218063076,1.3424437312231516,12.779092539000207,6.457574900886909,0.0
17469,22.866666666666664,20.374334900447266,-13.682245212164146,0.0,4.7043326081083485,22.678600949022396,1.3389791370293465,12.779453089398032,6.444832917225716,0.0
17470,22.88333333333333,20.404161774665923,-13.638036702811197,0.0,4.540369787705495,22.683880607701553,1.3349233313958864,12.779716408122269,6.430085587459882,0.0
17471,22.9,20.401669437900196,-13.586737828300434,0.0,4.368094572203383,22.68930005526609,1.3302848983168367,12.779980640477802,6.41332005567261,0.0
17472,22.90833333333333,9.41515420530394,-11.795028180265547,0.0,4.188161774228435,22.563019640894222,3.7876889960924736,17.46305957290728,6.264311973969355,1.1087478287295418
17473,22.916666666666664,9.433960237299395,-11.47516712445213,0.0,4.0012650592521535,22.390050202401195,3.7789026889450668,17.468226059840497,6.234707122573845,1.1087478287295418
17474,22.925,9.45948418900854,-11.259382393213635,0.0,3.791153827545884,22.24016601362866,3.7780591694610552,17.47087590553428,6.22747777545992,1.1087478287295418
17475,22.93333333333333,9.483857518592941,-11.093153347696113,0.0,3.5885052417724195,22.13046735698279,3.7776468442111764,17.471919226324786,6.220058044964778,1.1087478287295418
17476,22.941666666666666,9.499779487537205,-10.968464154625973,0.0,3.381098394378824,22.052724722457235,3.7769999146092537,17.47309718913982,6.211849553230161,1.1087478287295418
17477,22.95,9.528298847712266,-10.879421907560156,0.0,3.16976789697067,21.995686288332216,3.7763240263690903,17.47318809568795,6.203711934370959,1.1087478287295418
17478,22.958333333333336,9.53899808267747,-11.808429251254262,0.0,2.928359052129319,21.93938039871989,1.6352699978681207,15.132066971041764,6.195980763248571,0.15821086350283062
17479,22.966666666666665,9.54743581270496,-11.734009533620483,0.0,2.7018249116606627,21.888676723960206,1.634673891511973,15.135725719382632,6.188214777969018,0.15821086350283062
17480,22.975,9.555131691359712,-11.672802560704048,0.0,2.489445216085742,21.847856316288023,1.634104105502217,15.139218743092869,6.180580522365864,0.15821086350283062
17481,22.983333333333334,9.561307372048832,-11.624314712762867,0.0,2.29045321472159,21.81640549750058,1.633575413444908,15.142463256030835,6.17311693556623,0.15821086350283062
17482,22.99166666666667,9.566547779551223,-11.583758031342434,0.0,2.104042666031098,21.79129311805448,1.6330232080977376,15.145887607730982,6.165598022677063,0.15821086350283062
17483,23.0,9.590023901045216,-11.548258012710244,0.0,1.9293756078091309,21.770130201268586,1.632462002708874,15.149372165793736,6.158081116912781,0.15821086350283062
17484,22.83333333333333,6.127231688475498,-11.425245289658433,0.0,1.8198954606297755,21.70222505928263,1.630473208818061,15.162317521000908,6.074287889895006,0.15821086350283062
17485,22.66666666666667,6.140895435663797,-6.888050002548614,0.0,1.6695206172798651,21.674490383520254,3.3791190731770047,16.57409933903173,5.996879460638591,0.9347464420313832
17486,22.5,6.142327324302924,-8.875233245268058,0.0,1.529045811006962,21.652269532362578,3.0228510800412467,14.058160511312895,5.918508872132345,0.7765355785285526
17487,22.333333333333336,6.143497668070769,-8.34408752679323,0.0,1.4028464630381827,21.634602286079556,3.0228510800412467,14.095693228665738,5.839639692975388,0.7765355785285526
17488,22.166666666666664,6.146986788794721,-8.160303646346724,0.0,1.3135208202267499,21.620860355572123,3.0228510800412467,14.107913620953568,5.760269807136748,0.7765355785285526
17489,22.0,6.147709656168873,-8.027114862621676,0.0,1.2267498052007013,21.60924421066357,3.0228510800412467,14.116599506674877,5.680396947933117,0.7765355785285526
