,T_outside,Q_internal,Q_hvac,Q_hvac_heat,Q_solar,T_room,m_dot,T_dis,P_chiller,P_fan
17490,21.83333333333333,6.160163468585418,-7.9063594175600205,0.0,1.129187808419413,21.598492943036995,3.0228510800412467,14.124452515530676,5.600018502665876,0.7765355785285526
17491,21.66666666666667,6.160724359381342,-7.793858195607176,0.0,1.028815109346583,21.587830382314447,3.0228510800412467,14.131706855997024,5.519132197627524,0.7765355785285526
17492,21.5,6.161279295943278,-7.688550564483525,0.0,0.9464806598720402,21.577180327011455,3.0228510800412467,14.138433339974705,5.437735782231963,0.7765355785285526
17493,21.333333333333332,6.173678263359966,-7.589908839299032,0.0,0.8357369997709214,21.56664702496819,3.0228510800412467,14.144680743599631,5.35582661077223,0.7765355785285526
17494,21.166666666666668,6.174225324005659,-7.49692997578992,0.0,0.7205370945276524,21.555979341986685,3.0228510800412467,14.150498924917683,5.27340239557103,0.7765355785285526
17495,21.0,6.174778162987715,-7.408997367373866,0.0,0.614896696627631,21.54508822760919,3.0228510800412467,14.155924746090836,5.190460904190592,0.7765355785285526
17496,20.833333333333332,6.175341026977507,-7.325856344512033,0.0,0.5137130600417438,21.534131638774358,3.0228510800412467,14.160973862609138,5.115485676218604,0.7765355785285526
17497,20.666666666666668,6.175905939114374,-7.247144047427293,0.0,0.4135769367223027,21.523201595643776,3.0228510800412467,14.165719304680373,5.039663825450586,0.7765355785285526
17498,20.5,6.17646836161648,-7.172568011247096,0.0,0.31439433432406544,21.51229509579528,3.0228510800412467,14.170163783477804,4.963004242052392,0.7765355785285526
17499,20.333333333333336,6.1770285204582835,-7.101779829338988,0.0,0.21590770396976638,21.501374072375757,3.0228510800412467,14.174329335312331,4.88550284739466,0.7765355785285526
17500,20.166666666666664,6.17758835283366,-7.0344558249423494,0.0,0.11739738775953094,21.490404130880947,3.0228510800412467,14.178236422734072,4.807155980360521,0.7765355785285526
17501,20.0,6.178149582185509,-6.970371935711149,0.0,0.015998519113945613,21.47935138886443,3.0228510800412467,14.181898170042912,4.727959948608223,0.7765355785285526
17502,19.833333333333336,6.178713914904231,-6.909882085803444,0.0,0.0,21.46863206663904,3.0228510800412467,14.185328161536745,4.6479107698053745,0.7765355785285526
17503,19.666666666666668,6.179260178897459,-6.853235260728116,0.0,0.0,21.458487282101302,3.0228510800412467,14.188530940578113,4.567004805965377,0.7765355785285526
17504,19.5,6.179776267132873,-6.800367436203194,0.0,0.0,21.448830134272946,3.0228510800412467,14.191502728798694,4.485238534424405,0.7765355785285526
17505,19.333333333333332,6.180266765533242,-6.750767070392501,0.0,0.0,21.439461608224065,3.0228510800412467,14.19426212975551,4.402608049269755,0.7765355785285526
17506,19.166666666666664,6.180741870735732,-6.702496100026117,0.0,0.0,21.430233735111784,3.0228510800412467,14.196938332641565,4.319109893447323,0.7765355785285526
17507,19.0,6.181209114423424,-6.656568028733586,0.0,0.0,21.421079784580257,3.0228510800412467,14.199449730475969,4.23474067989238,0.7765355785285526
17508,19.0,6.000030802422832,-6.420508400347982,0.0,0.0,21.41238252015922,3.0228510800412467,14.216110660118884,4.234725461048354,0.7765355785285526
17509,19.0,6.0004695799871,-6.359406192225397,0.0,0.0,21.404953887030793,3.0228510800412467,14.219913568092398,4.234725559054934,0.7765355785285526
17510,19.0,6.000843742491892,-6.312932423682762,0.0,0.0,21.398870132570277,3.0228510800412467,14.222762560770418,4.234725558831665,0.7765355785285526
17511,19.0,6.001149893152644,-6.270604509767262,0.0,0.0,21.39370162584126,3.0228510800412467,14.225392748463989,4.234725558831613,0.7765355785285526
17512,19.0,6.001409899480005,-6.22898293390499,0.0,0.0,21.38902027952754,3.0228510800412467,14.228017749502213,4.234725558831613,0.7765355785285526
17513,19.0,6.001645341579882,-6.1807137338253835,0.0,0.0,21.38460017930832,3.0228510800412467,14.231160675849768,4.234725558831613,0.7765355785285526
17514,19.0,6.0018675481089545,-6.13288522107932,0.0,0.0,21.380374431030923,3.0228510800412467,14.234290007007056,4.234725558831613,0.7765355785285526
17515,19.0,6.002079858491282,-6.085063676503453,0.0,0.0,21.376337952162533,3.0228510800412467,14.237437362009391,4.234725558831613,0.7765355785285526
17516,19.0,6.002282530996793,-6.037536504024847,0.0,0.0,21.37248915858491,3.0228510800412467,14.240581275673529,4.234725558831613,0.7765355785285526
17517,19.0,6.0024756638988075,-5.990569807460773,0.0,0.0,21.36881624165499,3.0228510800412467,14.243700877713444,4.234725558831613,0.7765355785285526
17518,19.0,6.0026598700917715,-5.944340651395706,0.0,0.0,21.365301640627685,3.0228510800412467,14.246781342244265,4.234725558831613,0.7765355785285526
17519,19.0,6.00283604644548,-5.89915669375006,0.0,0.0,21.36192891670707,3.0228510800412467,14.249798275201616,4.234725558831613,0.7765355785285526
17520,18.916666666666664,6.129462293674284,-5.951129036986139,0.0,0.0,21.35852818671445,3.0228510800412467,14.245603143281656,4.192341354074281,0.7765355785285526
17521,18.833333333333336,6.1296326090618924,-5.908674228748135,0.0,0.0,21.354652520277906,3.0228510800412467,14.248370655848897,4.149729451312643,0.7765355785285526
17522,18.75,6.129826458607756,-5.86340107139343,0.0,0.0,21.350278177955527,3.0228510800412467,14.25129962130773,4.10689718740177,0.7765355785285526
17523,18.666666666666668,6.130044920927469,-5.8178455376728735,0.0,0.0,21.34562083095713,3.0228510800412467,14.254222856737584,4.063843989266879,0.7765355785285526
17524,18.583333333333332,6.1302772059577055,-5.7723655746402125,0.0,0.0,21.340878686285514,3.0228510800412467,14.257132850560277,4.020569589622595,0.7765355785285526
17525,18.5,6.130513454883478,-5.72717113306469,0.0,0.0,21.336146531981925,3.0228510800412467,14.260023112491886,3.977073385805796,0.7765355785285526
17526,18.416666666666664,6.130748980601109,-5.682308670357567,0.0,0.0,21.33144351922822,3.0228510800412467,14.262892001206303,3.93335479125525,0.7765355785285526
17527,18.333333333333336,6.1309828537747055,-5.637822676338759,0.0,0.0,21.326761838512002,3.0228510800412467,14.265735433975841,3.889413559060382,0.7765355785285526
17528,18.25,6.131215472655709,-5.593705184244725,0.0,0.0,21.322093688888586,3.0228510800412467,14.26855322156094,3.845249121506377,0.7765355785285526
17529,18.166666666666664,6.131447227204263,-5.549995145558205,0.0,0.0,21.31743742681096,3.0228510800412467,14.271342290799707,3.8008608990061434,0.7765355785285526
17530,18.083333333333336,6.131678199477907,-5.506686152134907,0.0,0.0,21.31279455298045,3.0228510800412467,14.274103233082258,3.7562486571342952,0.7765355785285526
17531,18.0,6.131908316461867,-5.463812553644866,0.0,0.0,21.30816676845295,3.0228510800412467,14.276833641811587,3.7114118435087278,0.7765355785285526
17532,18.083333333333332,5.3554863100303125,-10.944715633939342,0.0,0.0,21.21897259800838,1.2742052156823032,12.777941701805133,3.7563486755479976,0.0
17533,18.166666666666668,5.357572823692717,-10.781339828260966,0.0,0.0,21.093034883698433,1.2742052156823032,12.777941295874786,3.8010776278920284,0.0
17534,18.25,5.360494673647297,-10.630410379969627,0.0,0.0,20.976711260125356,1.2742052156823032,12.777940837623012,3.8455837063464378,0.0
17535,18.333333333333336,5.363170908082755,-10.518522476068133,0.0,0.0,20.890503445898975,1.2742052156823032,12.777940335469632,3.8898670548390983,0.0
17536,18.416666666666664,5.365141695235995,-10.443370919094436,0.0,0.0,20.832628579541662,1.2742052156823032,12.77793978948285,3.933928169354689,0.0
17537,18.5,5.366460459505761,-10.392738480874426,0.0,0.0,20.793662379362804,1.2742052156823032,12.77793920090968,3.9777675660074716,0.0
17538,18.583333333333332,5.367348040681096,-10.355930405581011,0.0,0.0,20.76535605887936,1.2742052156823032,12.777938572087088,4.021385421373714,0.0
17539,18.666666666666668,5.367993626105229,-10.32670653756225,0.0,0.0,20.74289685585579,1.2742052156823032,12.777937903040256,4.064782234098246,0.0
17540,18.75,5.368506587810981,-10.302025645744568,0.0,0.0,20.72393930244655,1.2742052156823032,12.777937195009384,4.107958530565008,0.0
17541,18.833333333333332,5.368939996253922,-10.280450234644958,0.0,0.0,20.707374860330216,1.2742052156823032,12.777936450318457,4.1509145037067166,0.0
17542,18.916666666666664,5.369318917507411,-10.261195753197931,0.0,0.0,20.69259859951231,1.2742052156823032,12.777935668992855,4.193650678741001,0.0
17543,19.0,5.369657050781606,-10.2437274507674,0.0,0.0,20.679198266387733,1.2742052156823032,12.777934852238568,4.236167596140924,0.0
17544,19.0,5.279143195652481,-10.225247297768286,0.0,0.0,20.66503620848001,1.2742052156823032,12.777954501917847,4.22589087485336,0.0
17545,19.0,5.279466608317147,-10.206749783160301,0.0,0.0,20.65085094659108,1.2742052156823032,12.777953433618634,4.215654401389588,0.0
17546,19.0,5.279789670065058,-10.189449231697498,0.0,0.0,20.63760715650531,1.2742052156823032,12.777952357436128,4.2054461462293,0.0
17547,19.0,5.280090633609545,-10.173622401933375,0.0,0.0,20.625519919714115,1.2742052156823032,12.777951276456117,4.195266130799901,0.0
17548,19.0,5.280364956544185,-10.158971502899275,0.0,0.0,20.614358506012763,1.2742052156823032,12.777950191198105,4.185114284428491,0.0
17549,19.0,5.280618124746144,-10.145117205876883,0.0,0.0,20.60382870497484,1.2742052156823032,12.777949101720825,4.174990492633809,0.0
17550,19.0,5.280856908970209,-10.131802145264734,0.0,0.0,20.59373054702544,1.2742052156823032,12.77794800820277,4.164894692699933,0.0
17551,19.0,5.281085846972261,-10.11889377247579,0.0,0.0,20.583960605202094,1.2742052156823032,12.777946910724573,4.154826793186452,0.0
17552,19.0,5.281307261005574,-10.106327451017926,0.0,0.0,20.574468021290084,1.2742052156823032,12.777945809405944,4.144786706171655,0.0
17553,19.0,5.281522289975257,-10.094064806325493,0.0,0.0,20.56522230282874,1.2742052156823032,12.777944704402948,4.134774374423441,0.0
17554,19.0,5.281731623686528,-10.082074981209749,0.0,0.0,20.556198825999015,1.2742052156823032,12.777943595753579,4.124789677318833,0.0
17555,19.0,5.281935825483351,-10.07033139928323,0.0,0.0,20.547376325732152,1.2742052156823032,12.77794248365083,4.114832555426323,0.0
17556,18.916666666666664,2.953359389638268,-10.017864442029547,0.0,0.0,20.507061334282337,1.2742052156823032,12.777859281941204,4.083816918542065,0.0
17557,18.833333333333336,2.953359389638268,-9.950841009587377,0.0,0.0,20.45560650619266,1.2742052156823032,12.777861516685276,4.0523386269300286,0.0
17558,18.75,2.953359389638268,-9.89281629466135,0.0,0.0,20.411075140381993,1.2742052156823032,12.777863732044953,4.0204421317718575,0.0
17559,18.666666666666668,2.953359389638268,-9.849697407504614,0.0,0.0,20.378011408970334,1.2742052156823032,12.777865909687149,3.988125173314883,0.0
17560,18.583333333333332,2.953359389638268,-9.817675035457295,0.0,0.0,20.35347327497547,1.2742052156823032,12.777868047004027,3.9553857879709526,0.0
17561,18.5,2.953359389638268,-9.791555135048274,0.0,0.0,20.333454589423624,1.2742052156823032,12.777870143558761,3.9222216872516404,0.0
17562,18.416666666666664,2.953359389638268,-9.768074612388128,0.0,0.0,20.31543986460592,1.2742052156823032,12.777872197744117,3.888630546546842,0.0
17563,18.333333333333336,2.953359389638268,-9.745867954392184,0.0,0.0,20.298377471694092,1.2742052156823032,12.77787420688771,3.854610394231943,0.0
17564,18.25,2.953359389638268,-9.724521735595529,0.0,0.0,20.281950064086207,1.2742052156823032,12.777876170441443,3.820158898634774,0.0
17565,18.166666666666664,2.953359389638268,-9.703896518214503,0.0,0.0,20.26605150790053,1.2742052156823032,12.777878086751421,3.78527373608332,0.0
17566,18.083333333333336,2.953359389638268,-9.683871558413342,0.0,0.0,20.25059000030318,1.2742052156823032,12.777879952945327,3.749952880844902,0.0
17567,18.0,2.953359389638268,-9.664317784403547,0.0,0.0,20.23546726183466,1.2742052156823032,12.777881768443107,3.7141939838564837,0.0
17568,18.0,2.953359389638268,-9.645809264826012,0.0,0.0,20.221217112271514,1.2742052156823032,12.777973338527822,3.702182418172799,0.0
17569,18.0,2.953359389638268,-9.628617138101824,0.0,0.0,20.207894005938936,1.2742052156823032,12.77797186566293,3.690272700480117,0.0
17570,18.0,2.953359389638268,-9.612224056839374,0.0,0.0,20.195208866359426,1.2742052156823032,12.777970366330454,3.678410352385958,0.0
17571,18.0,2.953359389638268,-9.596261763206682,0.0,0.0,20.18288269688339,1.2742052156823032,12.777968861988615,3.6665951296971935,0.0
17572,18.0,2.953359389638268,-9.580545194414816,0.0,0.0,20.1707721952364,1.2742052156823032,12.777967352910956,3.6548268328971987,0.0
17573,18.0,2.953359389638268,-9.565039866666584,0.0,0.0,20.158848869909097,1.2742052156823032,12.777965839317602,3.6431052530836108,0.0
17574,18.0,2.953359389638268,-9.549713514467427,0.0,0.0,20.147086148623,1.2742052156823032,12.777964321441615,3.6314301823111435,0.0
17575,18.0,2.953359389638268,-9.534586464601194,0.0,0.0,20.135498433157977,1.2742052156823032,12.777962799511087,3.619801408931372,0.0
17576,18.0,2.953359389638268,-9.519626995398358,0.0,0.0,20.124060226420838,1.2742052156823032,12.777961273795025,3.608218748911599,0.0
17577,18.0,2.953359389638268,-9.504844452954721,0.0,0.0,20.11277781623581,1.2742052156823032,12.77795974448968,3.596681985995403,0.0
17578,18.0,2.953359389638268,-9.490218241348776,0.0,0.0,20.101634440366855,1.2742052156823032,12.777958211863988,3.5851909305980527,0.0
17579,18.0,2.953359389638268,-9.475730355615818,0.0,0.0,20.09061536569048,1.2742052156823032,12.777956676132234,3.5737453740612595,0.0
17580,17.833333333333332,2.953359389638268,-9.460599958111453,0.0,0.0,20.07904474831487,1.2742052156823032,12.777882435848536,3.487099039927386,0.0
17581,17.666666666666668,2.953359389638268,-9.444566229874411,0.0,0.0,20.066848605702077,1.2742052156823032,12.777883190009659,3.3995250835137165,0.0
17582,17.5,2.953359389638268,-9.428111993520742,0.0,0.0,20.05431202221999,1.2742052156823032,12.777883770794078,3.311062596440371,0.0
17583,17.333333333333336,2.953359389638268,-9.411596452764856,0.0,0.0,20.041708667491513,1.2742052156823032,12.77788415609372,3.221708159665358,0.0
17584,17.166666666666664,2.953359389638268,-9.395189726266036,0.0,0.0,20.029170451072538,1.2742052156823032,12.777884336674894,3.1314586764644567,0.0
17585,17.0,2.953359389638268,-9.378924119285355,0.0,0.0,20.016723911404604,1.2742052156823032,12.777884304486685,3.040311142561034,0.0
17586,16.833333333333332,2.953359389638268,-9.362782118590722,0.0,0.0,20.00435696454607,1.2742052156823032,12.777884052623646,2.948262385736355,0.0
17587,16.666666666666668,2.953359389638268,-9.346753352612689,0.0,0.0,19.99206270464382,1.2742052156823032,12.777883571916703,2.855309560178123,0.0
17588,16.5,2.953359389638268,-9.330839545986393,0.0,0.0,19.97984335227463,1.2742052156823032,12.777882854499694,2.7614499558978554,0.0
17589,16.333333333333332,2.953359389638268,-9.315047612071623,0.0,0.0,19.967705031597355,1.2742052156823032,12.777881893669338,2.666680701661978,0.0
17590,16.166666666666668,2.953359389638268,-9.29938383092122,0.0,0.0,19.955653322697522,1.2742052156823032,12.777880680463332,2.570999229045119,0.0
17591,16.0,2.953359389638268,-9.28385253778664,0.0,0.0,19.943692266052146,1.2742052156823032,12.77787920735667,2.474403140170231,0.0
17592,16.083333333333332,2.953359389638268,-9.269075052764482,0.0,0.0,19.932343353104784,1.2742052156823032,12.777918920229801,2.5228332374038116,0.0
17593,16.166666666666668,2.953359389638268,-9.255251049128105,0.0,0.0,19.921688336111874,1.2742052156823032,12.777919845576784,2.5710591019368203,0.0
17594,16.25,2.953359389638268,-9.242061974608287,0.0,0.0,19.91152482781113,1.2742052156823032,12.777920695346957,2.6190574229250974,0.0
17595,16.333333333333336,2.953359389638268,-9.229246540185096,0.0,0.0,19.901652780095368,1.2742052156823032,12.777921480286505,2.666828321419919,0.0
17596,16.416666666666664,2.953359389638268,-9.216678019325277,0.0,0.0,19.891974483653605,1.2742052156823032,12.777922200213633,2.714372150196638,0.0
17597,16.5,2.953359389638268,-9.204329194170526,0.0,0.0,19.88246865137044,1.2742052156823032,12.777922856163304,2.7616892628333485,0.0
17598,16.583333333333336,2.953359389638268,-9.19224993119378,0.0,0.0,19.87317353531238,1.2742052156823032,12.777923450372382,2.808779811109745,0.0
17599,16.666666666666664,2.953359389638268,-9.180437605068398,0.0,0.0,19.864086964724507,1.2742052156823032,12.777923982671727,2.8556441610383256,0.0
17600,16.75,2.953359389638268,-9.16885586731173,0.0,0.0,19.855180798000276,1.2742052156823032,12.777924454152767,2.902282704698101,0.0
17601,16.833333333333336,2.953359389638268,-9.157478928550193,0.0,0.0,19.846435066674545,1.2742052156823032,12.777924866993155,2.948695567328753,0.0
17602,16.916666666666664,2.953359389638268,-9.146296268637817,0.0,0.0,19.837841591575227,1.2742052156823032,12.777925221147933,2.994883171959579,0.0
17603,17.0,2.953359389638268,-9.135305603049224,0.0,0.0,19.829398552918118,1.2742052156823032,12.777925517656833,3.040845907283419,0.0
17604,16.833333333333332,2.953359389638268,-9.123346011032963,0.0,0.0,19.820114652829304,1.2742052156823032,12.777830291429098,2.9604071294001275,0.0
17605,16.666666666666668,2.953359389638268,-9.109996519986174,0.0,0.0,19.809834458399227,1.2742052156823032,12.777832188646693,2.8782613827321333,0.0
17606,16.5,2.953359389638268,-9.095918280102138,0.0,0.0,19.79895739373558,1.2742052156823032,12.777833796814456,2.794452923568432,0.0
17607,16.333333333333336,2.953359389638268,-9.081632487520046,0.0,0.0,19.787882698731174,1.2742052156823032,12.777835081297184,2.708968782734935,0.0
17608,16.166666666666664,2.953359389638268,-9.067391696340636,0.0,0.0,19.77680712450691,1.2742052156823032,12.777836025324243,2.621796339924101,0.0
17609,16.0,2.953359389638268,-9.053246839862556,0.0,0.0,19.765772888536855,1.2742052156823032,12.777836613038644,2.5329231515807757,0.0
17610,15.833333333333332,2.953359389638268,-9.039177148884741,0.0,0.0,19.75476658661759,1.2742052156823032,12.777836829425537,2.4423366698529025,0.0
17611,15.666666666666668,2.953359389638268,-9.025164151515925,0.0,0.0,19.74377613078424,1.2742052156823032,12.77783665656554,2.3500248534397947,0.0
17612,15.5,2.953359389638268,-9.011207360460585,0.0,0.0,19.732803007831443,1.2742052156823032,12.777836078479858,2.25597569130957,0.0
17613,15.333333333333332,2.953359389638268,-8.997315894580844,0.0,0.0,19.721855941122573,1.2742052156823032,12.777835078145216,2.16017742870402,0.0
17614,15.166666666666668,2.953359389638268,-8.983499184223742,0.0,0.0,19.71094377886902,1.2742052156823032,12.777833637620162,2.0626186710924697,0.0
17615,15.0,2.953359389638268,-8.969763814202395,0.0,0.0,19.70007307890164,1.2742052156823032,12.777831740072305,1.9632881910402675,0.0
17616,15.0,3.07981665461954,-8.959074180556698,0.0,0.0,19.69152903767836,1.2742052156823032,12.777825735860764,1.9752815889219084,0.0
17617,15.0,3.07981665461954,-8.950082778745367,0.0,0.0,19.6842807946014,1.2742052156823032,12.777828310463967,1.987367408938761,0.0
17618,15.0,3.07981665461954,-8.941220801248306,0.0,0.0,19.677107406055757,1.2742052156823032,12.777830890040208,1.999552316655352,0.0
17619,15.000000000000002,3.07981665461954,-8.93185963453903,0.0,0.0,19.66952409067132,1.2742052156823032,12.777833471788357,2.011837317731898,0.0
17620,15.0,3.07981665461954,-8.922047916286793,0.0,0.0,19.661569560551442,1.2742052156823032,12.777836055344316,2.0242233917732695,0.0
17621,15.0,3.07981665461954,-8.912027178551421,0.0,0.0,19.653431505965962,1.2742052156823032,12.777838639195409,2.0367116982573688,0.0
17622,15.0,3.07981665461954,-8.901979192695922,0.0,0.0,19.645251397825113,1.2742052156823032,12.777841224143756,2.0493031610227375,0.0
17623,15.0,3.07981665461954,-8.891985144746274,0.0,0.0,19.637092972486293,1.2742052156823032,12.777843808680789,2.061998897022603,0.0
17624,15.0,3.07981665461954,-8.88206550911416,0.0,0.0,19.62897324970163,1.2742052156823032,12.777846601826463,2.0749656283942133,0.0
17625,15.0,3.07981665461954,-8.872220333691022,0.0,0.0,19.620894011853295,1.2742052156823032,12.777850354684317,2.0889402237465364,0.0
17626,15.0,3.07981665461954,-8.862451231228343,0.0,0.0,19.61285574523168,1.2742052156823032,12.777853169632495,2.1030447629949505,0.0
17627,15.0,3.07981665461954,-8.852761031692383,0.0,0.0,19.60486256901566,1.2742052156823032,12.77785598244622,2.1172802657364556,0.0
17628,14.916666666666664,5.901242222226585,-4.813308955254834,22.203642182085506,0.0,20.12995930555753,3.1561970427655566,15.859488831005974,2.0634240386562217,0.8357516190197071
17629,14.833333333333332,5.872814180842456,-9.820505889906876,0.0,0.0,20.350291723266196,1.2742052156823032,12.777905893893655,2.0091416842161087,0.0
17630,14.75,5.868748624185496,-9.746204864632581,0.0,0.0,20.292796190709783,1.2742052156823032,12.77790381562621,1.9543331004031839,0.0
17631,14.666666666666668,5.871310375924459,-5.713545840982444,0.0,0.0,20.195469333098238,5.171534832573121,15.379554850567509,1.8990158739790808,1.7307192785305687
17632,14.583333333333332,5.875633760515148,-2.082250037281587,0.8166430908304174,0.0,20.192482503430465,5.171534832573121,15.711985149234895,1.843187881555076,1.7307192785305687
17633,14.5,5.875771369973976,-6.1969728373842,0.0,0.0,20.183717724949666,3.0228510800412467,13.982826936207253,1.78684700531723,0.7765355785285526
17634,14.416666666666668,5.876165769271444,-4.376323780725503,0.0,0.11375258210371085,20.182558993642264,5.171534832573121,15.472931710843838,1.7299910495107071,1.7307192785305687
17635,14.333333333333332,5.876222138092804,-4.4287584205432555,0.0,0.227144200860298,20.185742375541025,5.171534832573121,15.4752636138142,1.6726179505756098,1.7307192785305687
17636,14.25,5.876084737004477,-5.317960732172881,0.0,0.33615686788314986,20.178733925363073,3.0228510800412467,14.047553312443359,1.6147256915930432,0.7765355785285526
17637,14.166666666666668,5.876397771657995,-4.402661637329787,0.0,0.4502739664664187,20.17881329501857,5.171534832573121,15.469946498104623,1.5563121566297324,1.7307192785305687
17638,14.083333333333332,5.875904100290035,-4.492799531764293,0.0,0.5678454892308331,20.18282966197232,5.171534832573121,15.469982843765534,1.497375385956948,1.7307192785305687
17639,14.0,5.875728340526638,-5.370090011647515,0.0,0.6905322677323189,20.176521953133705,3.0228510800412467,14.043559382005013,1.4379134455952882,0.7765355785285526
17640,14.25,6.002466865026549,-4.3200807817084215,36.90243791915697,0.8071707609137752,20.895984232049095,3.643806305326227,18.25767326790844,1.6171641671957875,1.0522882823407524
17641,14.5,5.9623316154992825,-5.981781528292315,0.0,0.9170984445638781,21.096330342194356,3.0228510800412467,14.218656028603712,1.7922490682958314,0.7765355785285526
17642,14.75,5.960033519030437,-2.3788927350777858,12.679320607857127,1.1030337251795228,21.03935896889051,4.264761530611207,17.04818157607379,1.96333455777543,1.3280409861529525
17643,15.0,5.962968202175153,-1.5944533651834472,13.862502556257025,1.2101397478189866,21.032375205603127,5.506671981181167,18.889231839486538,2.1302701683855454,1.879546393777352
17644,15.25,5.962951767697486,-1.5990552669153102,8.987293826980302,1.3165942782419502,21.035620892705463,5.506671981181167,18.397708488428076,2.2932454080612263,1.879546393777352
17645,15.5,5.958849500670117,-1.6037070718952011,8.836873720961258,1.4225285403578853,21.039109780702383,5.506671981181167,18.38508678220711,2.457405257063077,1.879546393777352
17646,15.75,5.9586841907377535,-1.6078942034440717,8.629342380371106,1.4666279475017094,21.042283492837782,5.506671981181167,18.369498639913935,2.618408453869097,1.879546393777352
17647,16.0,5.958533721527913,-1.6116548124209644,8.33180689236901,1.513291059077109,21.045142795288253,5.506671981181167,18.341227013878502,2.776142035368605,1.879546393777352
17648,16.25,5.958398066436385,-1.6200947253582076,8.053543061682438,1.561996452960404,21.047866687646156,5.506671981181167,18.314092754538365,2.9306232449514704,1.879546393777352
17649,16.5,5.954812768559216,-1.6342253162933469,7.7913225543074835,1.6199930781164802,21.050559564743708,5.506671981181167,18.28784119484188,3.081871003698027,1.879546393777352
17650,16.75,5.954684779783259,-1.6481601308213327,7.549290692216921,1.6778106387420522,21.053306514609353,5.506671981181167,18.2632554127289,3.2299058174547572,1.879546393777352
17651,17.0,5.954554093129198,-1.6619659022195432,7.315815288860403,1.7354610657430587,21.0561362281067,5.506671981181167,18.239452190289303,3.3747495354585553,1.879546393777352
17652,17.166666666666664,9.249624546418085,-1.6882840410607924,3.8156091471251425,1.7929601344444135,21.06536037744792,5.506671981181167,17.974058446157184,3.4573689186023358,1.879546393777352
17653,17.333333333333336,9.248306290356766,-1.8577858526397106,3.4210512787828926,1.8503152004893546,21.074445087116544,5.171534832573121,16.31819478387391,3.537954769566985,1.7307192785305687
17654,17.5,9.244442485529135,-1.8032807361188068,3.2419592924833416,1.9075275491369308,21.08257080270892,5.506671981181167,17.922892772906817,3.6165156554015505,1.879546393777352
17655,17.666666666666668,9.243274147970451,-2.022384368092145,3.074892494428081,1.9645940627867642,21.087341904839445,5.171534832573121,16.280019772592606,3.6930739746709182,1.7307192785305687
17656,17.833333333333332,9.242583765239438,-1.9655550252977005,2.918834256714705,2.0215084463411475,21.091880985232788,5.506671981181167,17.88778722053311,3.7676524005564596,1.879546393777352
17657,18.0,9.241930882954977,-2.171699713321341,2.7724786760339204,2.0782621587947454,21.094958680476864,5.171534832573121,16.245798717752464,3.840273117320846,1.7307192785305687
17658,18.166666666666668,9.241168143377454,-2.2646080595290097,2.633797388727086,2.348863024474013,21.09820708378721,5.171534832573121,16.228004400393434,3.9109581892754144,1.7307192785305687
17659,18.333333333333332,9.240377347037427,-2.168174916990095,2.5039795662080144,2.6498339737235765,21.105115945096586,5.506671981181167,17.841937701317818,3.9797298698631702,1.879546393777352
17660,18.5,9.218645472303304,-2.320938381033889,2.3818769947631306,2.9336825901073276,21.11293491292269,5.171534832573121,16.20929539391466,4.0466098439401,1.7307192785305687
17661,18.666666666666668,9.217514841394179,-2.345535643229603,2.2665628156270543,3.2238130276930828,21.121405829192067,5.171534832573121,16.202946130709922,4.111619597212609,1.7307192785305687
17662,18.833333333333332,9.21628743632941,-2.3679515797738153,2.157375935491815,3.5206105636579585,21.130973495982538,5.171534832573121,16.198231300863082,4.1747807344333125,1.7307192785305687
17663,19.0,9.213422240427233,-2.385951521975374,2.053837620806364,3.873074018058851,21.14223429709441,5.171534832573121,16.194810929310957,4.236114287429007,1.7307192785305687
17664,19.25,9.201415712611192,-3.2920207132116643,1.9550421959848103,4.186034932754238,21.143735031717107,3.0228510800412467,14.567092755145119,4.3658608099615,0.7765355785285526
17665,19.5,9.20113680939384,-2.363617052862792,1.8614733548656885,4.506447451624378,21.154754077882572,5.171534832573121,16.17379828208952,4.49383894745419,1.7307192785305687
17666,19.75,9.194396625808414,-2.486148652087917,1.7720036226888844,4.834512528867794,21.172363781924957,5.171534832573121,16.16846774126665,4.6201028799841835,1.7307192785305687
17667,20.0,9.181465966263547,-3.340668221309671,1.686615892412032,5.170375846703707,21.18157102373843,3.0228510800412467,14.547229601382757,4.74466318107563,0.7765355785285526
17668,20.25,9.18007094017724,-3.3478972566132326,1.6049179483806075,5.514125226194624,21.187265549156564,3.0228510800412467,14.541183208733916,4.86753049123009,0.7765355785285526
17669,20.5,9.17915358209477,-2.513126535531439,1.5266787197841551,5.865788770945636,21.20627788760147,5.171534832573121,16.146533302782196,4.988715659185536,1.7307192785305687
17670,20.75,9.17635349471558,-3.3925348747749373,1.4516094162066147,6.081421238303224,21.221896871445942,3.0228510800412467,14.52983576565521,5.108229666446787,0.7765355785285526
17671,21.0,9.174019349717511,-3.4089603647887006,1.3795274500206216,6.364162306325427,21.234673547658673,3.0228510800412467,14.524499900595007,5.226083632675493,0.7765355785285526
17672,21.25,9.17206394372611,-3.4259160465515923,1.3101904132437558,6.599520512616711,21.24786276543108,3.0228510800412467,14.51936686829486,5.342288747266975,0.7765355785285526
17673,21.5,9.170034298351164,-3.4456029135599,1.2434522979528044,6.844465324582363,21.263157481791872,3.0228510800412467,14.514425891935188,5.456856244893509,0.7765355785285526
17674,21.75,9.167698609316718,-3.468206959349119,1.1791073349847359,7.098743711145136,21.280699813831458,3.0228510800412467,14.509661767786046,5.5697973497022515,0.7765355785285526
17675,22.0,9.165037031490193,-3.493169367052698,1.1170385569387218,7.362031733229507,21.300059193381674,3.0228510800412467,14.505065865699756,5.681123277599125,0.7765355785285526
17676,22.166666666666664,9.162105403533568,-3.519611899864805,1.0569518135276885,7.6339392101785135,21.32055027074844,3.0228510800412467,14.500594955390477,5.761010232010194,0.7765355785285526
17677,22.333333333333336,9.158995202773946,-3.547290701875036,0.9990216138085746,7.989701083570957,21.341999492105373,3.0228510800412467,14.496305488497828,5.840379907460357,0.7765355785285526
17678,22.5,9.153154725427164,-3.575182643738341,0.9428751731985829,8.278013668151639,21.363609033193807,3.0228510800412467,14.492147740539531,5.919248512947271,0.7765355785285526
17679,22.66666666666667,9.14982490686732,-3.6028664796541925,0.8885230855449702,8.573264038196767,21.385053934739126,3.0228510800412467,14.488122514133506,5.997618273648584,0.7765355785285526
17680,22.83333333333333,9.146507171295353,-3.6302621093334233,0.8358186074291806,8.874867948244434,21.406272640727373,3.0228510800412467,14.484218971272583,6.075491804846424,0.7765355785285526
17681,23.0,9.143214847161156,-3.6574417428646853,0.78470139874523,9.182210465612643,21.427321101308287,3.0228510800412467,14.480432674223175,6.152871295436864,0.7765355785285526
17682,23.166666666666664,9.139939185617925,-3.682308783367883,0.7354668155345644,9.284994700839375,21.446584099645065,3.0228510800412467,14.476785528378286,6.229758925325535,0.7765355785285526
17683,23.333333333333336,9.136938332338945,-3.7040959558023694,0.6874121386396583,9.380032094292929,21.463470483818867,3.0228510800412467,14.473225509264552,6.30615724499123,0.7765355785285526
17684,23.5,9.134309492949766,-3.7228627343342358,0.640550802115591,9.467351270086143,21.478026143978106,3.0228510800412467,14.469753634970102,6.382068376329828,0.7765355785285526
17685,23.666666666666664,9.13204808758195,-3.740002652803488,0.5949660118281173,9.547028481337769,21.491325075201946,3.0228510800412467,14.466376090326214,6.457494432809786,0.7765355785285526
17686,23.833333333333336,9.129666521784651,-3.756519992585645,0.5505673382342793,9.619184355043517,21.504141445391575,3.0228510800412467,14.46308619638688,6.532437859597613,0.7765355785285526
17687,24.0,9.127673317789796,-3.772735884455598,0.5073258694902397,9.683980068202922,21.51672300060949,3.0228510800412467,14.459881831526557,6.606900714038061,0.7765355785285526
17688,24.08333333333333,9.252169674108478,-3.7886524529317955,0.36468330870962395,9.741613020626293,21.529079722787234,3.0228510800412467,14.449334719842577,6.632296469865772,0.7765355785285526
17689,24.166666666666664,9.250241109015253,-3.8036585070812876,0.318931845226689,9.792312083428683,21.540729152946103,3.0228510800412467,14.445945053476047,6.657446900153525,0.7765355785285526
17690,24.25,9.248420241047144,-3.8169954748848847,0.27699430510745154,9.771262014802145,21.55109540491507,3.0228510800412467,14.442837785986555,6.682340743865016,0.7765355785285526
17691,24.33333333333333,9.245343320947047,-3.8293437698558503,0.2367140502210168,9.811132192797588,21.560703380334154,3.0228510800412467,14.439853149421195,6.70697831585418,0.7765355785285526
17692,24.416666666666664,9.243869062593765,-3.841312017085499,0.19732696576746822,9.845075306242531,21.57002210610883,3.0228510800412467,14.436934532194272,6.731360372707063,0.7765355785285526
17693,24.5,9.24243265991638,-3.85307190268385,0.15880328731603366,9.873391402270126,21.579183771233357,3.0228510800412467,14.434079729020432,6.7554876243337745,0.7765355785285526
17694,24.583333333333336,9.241010433799694,-3.862721106082748,0.1211759470426623,9.68609233168646,21.586721902743196,3.0228510800412467,14.43129118130748,6.779360388626111,0.7765355785285526
17695,24.666666666666664,9.23984264940383,-3.8695618264347287,0.0844307999640878,9.49142442657489,21.592098368187028,3.0228510800412467,14.428567841342815,6.802979333057043,0.7765355785285526
17696,24.75,9.249388373000878,-3.874347502367957,0.048505717565989474,9.289973954648465,21.595893762465415,3.0228510800412467,14.425905106786352,6.826345155494759,0.7765355785285526
17697,24.833333333333336,9.248823095178308,-3.877713640114131,0.013389431903742666,9.082300407123057,21.598597845184702,3.0228510800412467,14.423302144637544,6.84945811335894,0.7765355785285526
17698,24.916666666666664,9.248434385065991,-3.9009885514110043,0.0,8.868932988569787,21.60048225660557,3.0228510800412467,14.420754675244726,6.872318850967123,0.7765355785285526
17699,25.0,9.24817651363943,-3.9357872499847155,0.0,8.620982803964996,21.601504346876354,3.0228510800412467,14.41826211572237,6.8949279949668,0.7765355785285526
17700,25.08333333333333,5.2761669163396805,-3.86407237362585,3.2338688891201097,8.400125204744194,21.58844277114628,3.0228510800412467,14.661954102389513,6.929699456846117,0.7765355785285526
17701,25.16666666666667,5.27814334126638,-3.8418898612659382,3.3945645319077813,8.175057549692607,21.571504759835957,3.0228510800412467,14.673874779286571,6.964341017266509,0.7765355785285526
17702,25.25,5.279036814983423,-3.8244079903224466,3.423638082155063,7.946180512899786,21.558213870825803,3.0228510800412467,14.676042173810457,6.998866491710312,0.7765355785285526
17703,25.333333333333336,5.279738717579214,-3.813249921825535,3.4474229939674337,7.680596768942447,21.549802225758448,3.0228510800412467,14.677817995066546,7.033275822306318,0.7765355785285526
17704,25.416666666666664,5.280195067430725,-3.806195407595948,3.4680930555133536,7.44796263894491,21.544548498459147,3.0228510800412467,14.679362750171151,7.06756931096853,0.7765355785285526
17705,25.5,5.275307184312252,-3.8007167861798434,3.4861037958685843,7.212712793112968,21.54050157477681,3.0228510800412467,14.680710053765916,7.101747256699362,0.7765355785285526
17706,25.583333333333336,5.2755392588950905,-3.7970625442281665,3.5016576111212503,7.146580496044728,21.53785391553911,3.0228510800412467,14.681874918402,7.13580958672744,0.7765355785285526
17707,25.666666666666664,5.275693617121161,-3.7952544085057798,3.5149228595649835,7.080051200024722,21.536623517769282,3.0228510800412467,14.6828698471906,7.169756588673795,0.7765355785285526
17708,25.75,5.275769588517503,-3.7947006226315874,3.5261270371919395,7.0131497749484994,21.5363548528272,3.0228510800412467,14.683711711212943,7.203588558360279,0.7765355785285526
17709,25.833333333333336,5.2757927381272305,-3.794749261394398,3.5354871083074473,6.945900172664162,21.53654558354013,3.0228510800412467,14.684416590536422,7.237305398359444,0.7765355785285526
17710,25.91666666666667,5.275790748363548,-3.7950066707878665,3.5432178336485447,6.8783262379294206,21.53689236869546,3.0228510800412467,14.685000398730995,7.270907391085806,0.7765355785285526
17711,26.0,5.275780144934102,-3.795326290189846,3.5495050709731593,6.810452521057459,21.537282395131516,3.0228510800412467,14.685476909693234,7.304394813493963,0.7765355785285526
17712,25.666666666666664,5.275766985076572,-3.7939091959650897,3.553978992390308,6.751589454588337,21.536294910760585,3.0228510800412467,14.685744056594556,7.202450717810281,0.7765355785285526
17713,25.333333333333336,5.275825205170604,-3.7902612300902097,3.558016357460234,6.695472888533421,21.533596801423954,3.0228510800412467,14.686057903936177,7.097219113459715,0.7765355785285526
17714,25.0,5.27597167305604,-3.7848324761512537,3.5607139832936086,6.638896346073727,21.529497471114507,3.0228510800412467,14.686271035472274,6.988724092801721,0.7765355785285526
17715,24.66666666666667,5.2761896712557625,-3.7784200475309997,3.562581714451786,6.581905653236308,21.524608905821562,3.0228510800412467,14.686421179927827,6.876942481224768,0.7765355785285526
17716,24.33333333333333,5.276446771744019,-3.771188896840938,3.563645362504722,6.524543877567801,21.519058383548103,3.0228510800412467,14.686510320390951,6.76184889186328,0.7765355785285526
17717,24.0,5.276895096531693,-3.7632028983157686,3.563990197511434,6.466851266427465,21.51289615533879,3.0228510800412467,14.686544876376225,6.643415119096444,0.7765355785285526
17718,23.666666666666664,5.277215962351442,-3.755428603443322,3.5636857128314525,6.54117059150224,21.506869174688042,3.0228510800412467,14.686530083523472,6.521610713410101,0.7765355785285526
17719,23.333333333333336,5.277528392670286,-3.748283912579511,3.5628034297825866,6.614638916051348,21.501301051386186,3.0228510800412467,14.686471310809665,6.3964036084650155,0.7765355785285526
17720,23.0,5.277076688749318,-3.7413803786708204,3.5613977511537156,6.687159454646324,21.49589325163374,3.0228510800412467,14.686372647757535,6.267759468629597,0.7765355785285526
17721,22.66666666666667,5.282538016381609,-3.734417471092294,3.5595275999982987,6.758631876705935,21.49041520560644,3.0228510800412467,14.686238510373617,6.135642353863323,0.7765355785285526
17722,22.33333333333333,5.284096609319075,-3.7270727762301217,3.55723568781036,6.828950476123885,21.484619615770903,3.0228510800412467,14.68607210458142,6.000015326904034,0.7765355785285526
17723,22.0,5.284392432464505,-3.719251132062851,3.554570972447938,6.898002570702388,21.47843466889516,3.0228510800412467,14.68587709450923,5.860839822274613,0.7765355785285526
17724,21.916666666666664,5.284707531263441,-3.713455195673016,3.551724902242539,6.965667218260717,21.473801682831063,3.0228510800412467,14.685687359196544,5.834149490887508,0.7765355785285526
17725,21.833333333333336,5.284942838238172,-3.7103816481579304,3.548373919056722,7.031814316848977,21.47125137954252,3.0228510800412467,14.685436128896843,5.807137566637887,0.7765355785285526
17726,21.75,5.285071558366941,-3.709246823507756,3.5448465256415442,7.0963041368025035,21.470194112396065,3.0228510800412467,14.685171390852402,5.779787326078973,0.7765355785285526
17727,21.66666666666667,5.285124024651439,-3.709077173185735,3.541059721564896,7.158987312994364,21.46988107683677,3.0228510800412467,14.684887057548444,5.752097226709614,0.7765355785285526
17728,21.58333333333333,5.2851385203615955,-3.7097626937170465,3.537053220886986,7.2711934042460715,21.470227561564037,3.0228510800412467,14.68458609330802,5.724066171979766,0.7765355785285526
17729,21.5,5.285114939398587,-3.7106698563361786,3.5328571324156592,7.331321189004163,21.470744743787908,3.0228510800412467,14.684270742071405,5.695692607533988,0.7765355785285526
17730,21.416666666666664,5.285080731739171,-3.708357014798164,3.5284876763740622,6.951860029462802,21.468778487460405,3.0228510800412467,14.683942218370465,5.666974932842927,0.7765355785285526
17731,21.333333333333336,5.285176045163946,-3.701668321676364,3.5239696533159006,6.572364542200937,21.463438025566212,3.0228510800412467,14.683602374426242,5.637912016822973,0.7765355785285526
17732,21.25,5.285447609427059,-3.6911252709947036,3.519315514508374,6.136011663298966,21.455126273231816,3.0228510800412467,14.683252149218413,5.608502252391386,0.7765355785285526
17733,21.166666666666664,5.2860350792526,-3.6783971711200776,3.514546408020803,5.756560908440642,21.44513097378161,3.0228510800412467,14.682893125436454,5.578744019815261,0.7765355785285526
17734,21.083333333333336,5.286552018977196,-3.664584012638775,3.5096717752736004,5.3781749625285835,21.434300621099815,3.0228510800412467,14.682526016090328,5.548636124036266,0.7765355785285526
17735,21.0,5.287109855273696,-3.6502031256545866,3.504709764137981,5.001110856099968,21.423034312238528,3.0228510800412467,14.682152180931258,5.51817693273347,0.7765355785285526
17736,21.416666666666668,5.2876871134103975,-3.639592549491253,3.5004042780342353,4.625630009829296,21.414720969849302,3.0228510800412467,14.681927171352738,5.700688010005205,0.7765355785285526
17737,21.83333333333333,5.294036254636895,-3.6335119529785467,3.4950993857432553,4.251995668169337,21.40988561880911,3.0228510800412467,14.681523842671233,5.876862345204135,0.7765355785285526
17738,22.25,5.295565174429837,-3.6300308038665903,3.49017133323782,3.8804700405426273,21.407090655080374,3.0228510800412467,14.681150135071318,6.046723989852198,0.7765355785285526
17739,22.66666666666667,5.301054925057873,-3.6273337146518165,3.4851042876180296,3.5113112292607482,21.404939762237003,3.0228510800412467,14.680768102510573,6.210366815463215,0.7765355785285526
17740,23.08333333333333,5.307093330711662,-3.6241809826917866,3.4799869639543473,3.115565088895039,21.402476013568997,3.0228510800412467,14.680384401700309,6.36788205583952,0.7765355785285526
17741,23.5,5.30722607006589,-3.6202149106650734,3.47483593465732,2.753870985623727,21.3994213217642,3.0228510800412467,14.68000029600516,6.519356551863391,0.7765355785285526
17742,23.91666666666667,5.3022046765412325,-3.6200284304610615,3.469654594495863,3.0473430549603266,21.399313598587593,3.0228510800412467,14.679616075536934,6.664872411315605,0.7765355785285526
17743,24.33333333333333,5.302057617983769,-3.625601448704611,3.4644541291044146,3.306999776998985,21.40367742940636,3.0228510800412467,14.679232616981691,6.804506651065338,0.7765355785285526
17744,24.75,5.301840853735397,-3.6357959214477393,3.459236704301861,3.5597781000403996,21.411634702211984,3.0228510800412467,14.678850134570204,6.9383296396729675,0.7765355785285526
17745,25.16666666666667,5.295518542468726,-3.6491472117154973,3.453964900531122,3.8595861226994983,21.422055742680673,3.0228510800412467,14.67846590780923,7.066404833257503,0.7765355785285526
17746,25.58333333333333,5.289807561680803,-3.6639897978881373,3.448714269664663,4.099034405498278,21.433656090678966,3.0228510800412467,14.678085592093561,7.1887885885849805,0.7765355785285526
17747,26.0,5.287940353926853,-3.679696301419623,3.4434806860834577,4.330870103787787,21.445951476093324,3.0228510800412467,14.677708938753396,7.305528699596976,0.7765355785285526
17748,25.75,5.413034131171448,-3.6928133378451515,3.33631345915416,4.481851644244886,21.456201584733844,3.0228510800412467,14.669602523521093,7.23095791528295,0.7765355785285526
17749,25.5,5.4125123110119295,-3.7009824288084494,3.326794466126208,4.515827923812723,21.462697867733755,3.0228510800412467,14.668909354522834,7.154410298211934,0.7765355785285526
17750,25.25,5.412180491854132,-3.705783060521339,3.3197110001493058,4.679956267706394,21.46657641050257,3.0228510800412467,14.668395847945346,7.075974043766284,0.7765355785285526
17751,25.0,5.411823123095147,-3.709133323751891,3.3129141737075916,4.832519112909195,21.469310099390476,3.0228510800412467,14.667902396894005,6.995640250400005,0.7765355785285526
17752,24.75,5.411681909210741,-3.7120061448574715,3.306237183107187,4.973523849258267,21.471649288482475,3.0228510800412467,14.667416679259112,6.913399140847404,0.7765355785285526
17753,24.5,5.406376751969965,-3.714451825978789,3.2996679085870566,5.103012067351306,21.473634461848697,3.0228510800412467,14.666937903339914,6.829240049046535,0.7765355785285526
17754,24.25,5.411615629400966,-3.7122851609867507,3.2932526740493127,4.7002175370187,21.47203949824201,3.0228510800412467,14.66646959420275,6.743151530504378,0.7765355785285526
17755,24.0,5.411696984515547,-3.7040223644974004,3.286905837165156,4.309040646945019,21.465721073403103,3.0228510800412467,14.666005466060922,6.655121362485888,0.7765355785285526
17756,23.75,5.4132998983306635,-3.691028729740534,3.280633243351324,3.929445613855131,21.45573310751271,3.0228510800412467,14.665546004055384,6.565136618709986,0.7765355785285526
17757,23.5,5.419734445040398,-3.6754497026696007,3.274450059437993,3.561327761258911,21.44373139385274,3.0228510800412467,14.665092378063548,6.473183711804033,0.7765355785285526
17758,23.25,5.42108630643659,-3.6586274056716763,3.26834799716645,3.2045134344198667,21.430752302789315,3.0228510800412467,14.66464401462003,6.379248429566464,0.7765355785285526
17759,23.0,5.421747204303985,-3.6411166091727694,3.2623268031123738,2.8587581088511924,21.417224990541293,3.0228510800412467,14.664200932847308,6.283316010442417,0.7765355785285526
17760,22.666666666666664,4.079029644760286,-10.982152157002348,0.0,2.523747044234798,21.252196090572717,1.2742052156823032,12.77764032299316,6.220314257252223,0.0
17761,22.333333333333336,4.085119712152629,-10.703573589040102,0.0,2.1990924228322464,21.037084136015153,1.2742052156823032,12.777657433121602,6.1508449100862,0.0
17762,22.0,4.09052205899195,-10.459608379475553,0.0,1.8922725930395503,20.848589731343285,1.2742052156823032,12.777674075093271,6.074866749608653,0.0
17763,21.66666666666667,4.094830609721781,-10.26824230430446,0.0,1.5881745980908517,20.700582568040865,1.2742052156823032,12.777690220502564,5.992233597091949,0.0
17764,21.333333333333332,4.101886640270234,-10.128753249718573,0.0,1.2923348280824527,20.5925091649245,1.2742052156823032,12.777705872190552,5.902790072248459,0.0
17765,21.0,4.104325783443535,-10.027870342244084,0.0,0.9976613539343284,20.51413555936913,1.2742052156823032,12.777721030309001,5.80637080882138,0.0
17766,20.666666666666664,4.106096888854704,-9.953011697495853,0.0,0.9774552760144757,20.455758221445212,1.2742052156823032,12.777735687352,5.702801263487154,0.0
17767,20.333333333333336,4.107420490266657,-9.894677182787685,0.0,0.9572581448827813,20.410051626834147,1.2742052156823032,12.777749825621042,5.591898061083121,0.0
17768,20.0,4.108460242649221,-9.846505496544733,0.0,0.9370703831669691,20.37211288434756,1.2742052156823032,12.777763421338367,5.473469186799114,0.0
17769,19.666666666666668,4.1093259503012165,-9.804645917584375,0.0,0.9168924874031167,20.33897661868311,1.2742052156823032,12.777776437469683,5.347314328045471,0.0
17770,19.333333333333332,4.110084388732193,-9.766895142963314,0.0,0.8967250482457811,20.308948485372934,1.2742052156823032,12.77778882312098,5.213226164195895,0.0
17771,19.0,4.110773690142436,-9.731981083980909,0.0,0.8765687772555232,20.281052319425473,1.2742052156823032,12.77780051605525,5.070989880463322,0.0
17772,19.0,4.23787288374702,-9.703833130746533,0.0,0.8564245429396855,20.258615452435482,1.2742052156823032,12.778107192856718,5.01972697962304,0.0
17773,19.0,4.238388437803595,-9.681691029741971,0.0,0.8362934200391414,20.24054904826205,1.2742052156823032,12.778105815716941,4.969278236677823,0.0
17774,19.0,4.23880154220189,-9.662360522181718,0.0,0.8161324606101288,20.224758094767484,1.2742052156823032,12.778104141205251,4.919431454721768,0.0
17775,19.0,4.239160801100481,-9.644072985416557,0.0,0.7960248767825284,20.20989525439324,1.2742052156823032,12.778102283346556,4.870177578778685,0.0
17776,19.0,4.239744189633212,-9.62623271548077,0.0,0.7759338391812888,20.195496661943693,1.2742052156823032,12.778100248188352,4.821507673748541,0.0
17777,19.0,4.240070323824384,-9.608820796202714,0.0,0.7558616139882327,20.18153817517465,1.2742052156823032,12.778098041426288,4.773413049305535,0.0
17778,19.0,4.24038615940416,-9.59166810068623,0.0,0.6927516185511611,20.167881155156895,1.2742052156823032,12.778095668879587,4.725885233385911,0.0
17779,19.0,4.2406951528112,-9.574701945610864,0.0,0.6296605046446029,20.154462941489854,1.2742052156823032,12.77809313654525,4.6789159895286385,0.0
17780,19.0,4.24099883173515,-9.557952349223829,0.0,0.5665880434462423,20.141301015817007,1.2742052156823032,12.7780904505217,4.6324972734997925,0.0
17781,19.0,4.241296737993309,-9.541463341581027,0.0,0.5035340017517533,20.128424214227813,1.2742052156823032,12.778087617102683,4.586621265442349,0.0
17782,19.0,4.241588132964643,-9.525247365212826,0.0,0.4404981701316555,20.115837405031115,1.2742052156823032,12.778084642712457,4.541280349276197,0.0
17783,19.0,4.241872864844689,-9.509287846523794,0.0,0.37748043369148493,20.10352340376319,1.2742052156823032,12.778081533941233,4.496467120397842,0.0
17784,18.916666666666664,2.953359389638268,-9.470921529665938,0.0,0.3144809490413335,20.07390902955402,1.2742052156823032,12.777969445340949,4.440058712868278,0.0
17785,18.833333333333336,2.953359389638268,-9.424242635154812,0.0,0.25150059947897957,20.038059184923746,1.2742052156823032,12.777969280608547,4.3836398031683865,0.0
17786,18.75,2.953359389638268,-9.38225058170608,0.0,0.18854222752260832,20.005845292822354,1.2742052156823032,12.777969084614785,4.32727614025856,0.0
17787,18.666666666666668,2.953359389638268,-9.348316794879473,0.0,0.1256142073090083,19.97984769172699,1.2742052156823032,12.777968828033913,4.270967260589072,0.0
17788,18.583333333333332,2.953359389638268,-9.320500679154312,0.0,0.06274152627951503,19.958566291221462,1.2742052156823032,12.777968509571954,4.214713048225471,0.0
17789,18.5,2.953359389638268,-9.296033003765668,0.0,0.0,19.93986736814836,1.2742052156823032,12.777968130499453,4.158512996233627,0.0
17790,18.416666666666664,2.953359389638268,-9.273543911638244,0.0,0.0,19.922695838394848,1.2742052156823032,12.77796769086288,4.102366614713227,0.0
17791,18.333333333333336,2.953359389638268,-9.252410426494803,0.0,0.0,19.906571930174223,1.2742052156823032,12.777967189443494,4.046273738766942,0.0
17792,18.25,2.953359389638268,-9.232262708253915,0.0,0.0,19.891210772492062,1.2742052156823032,12.777966627625396,3.9902338472580836,0.0
17793,18.166666666666664,2.953359389638268,-9.212835241465376,0.0,0.0,19.87640777488604,1.2742052156823032,12.777966005497532,3.934246397140827,0.0
17794,18.083333333333336,2.953359389638268,-9.19394099801569,0.0,0.0,19.8620187555215,1.2742052156823032,12.777965321966818,3.878311181522606,0.0
17795,18.0,2.953359389638268,-9.175458715706842,0.0,0.0,19.847950174994608,1.2742052156823032,12.777964578502745,3.8224276520812523,0.0
17796,17.916666666666668,2.953359389638268,-9.158136206736192,0.0,0.0,19.83470225150403,1.2742052156823032,12.777888306717802,3.788068034208407,0.0
17797,17.833333333333332,2.953359389638268,-9.141888541103555,0.0,0.0,19.822342877161354,1.2742052156823032,12.777890382336915,3.7531456471427473,0.0
17798,17.75,2.953359389638268,-9.12652544614461,0.0,0.0,19.81063542284006,1.2742052156823032,12.777892415731076,3.717704107855932,0.0
17799,17.666666666666668,2.953359389638268,-9.111731408253695,0.0,0.0,19.79933432535806,1.2742052156823032,12.777894385319833,3.681740118328251,0.0
17800,17.583333333333332,2.953359389638268,-9.09732945262295,0.0,0.0,19.78830491085056,1.2742052156823032,12.777896287642415,3.6452506507381406,0.0
17801,17.5,2.953359389638268,-9.083259963460556,0.0,0.0,19.777503786732627,1.2742052156823032,12.77789812186052,3.6082323616073193,0.0
17802,17.416666666666668,2.953359389638268,-9.069511450474085,0.0,0.0,19.76692435264931,1.2742052156823032,12.777899885686304,3.570681846425513,0.0
17803,17.333333333333332,2.953359389638268,-9.0560776898585,0.0,0.0,19.756563659437163,1.2742052156823032,12.777901575568766,3.532596064695175,0.0
17804,17.25,2.953359389638268,-9.042945597800678,0.0,0.0,19.746413208225515,1.2742052156823032,12.777903190510443,3.4939716367558833,0.0
17805,17.166666666666668,2.953359389638268,-9.030098809406736,0.0,0.0,19.73646181898845,1.2742052156823032,12.777904728070755,3.454805133731227,0.0
17806,17.083333333333332,2.953359389638268,-9.017521721618474,0.0,0.0,19.726698797988067,1.2742052156823032,12.777906184506831,3.4150934964603987,0.0
17807,17.0,2.953359389638268,-9.00520164654216,0.0,0.0,19.717115616785776,1.2742052156823032,12.777907558640855,3.374833294246923,0.0
17808,17.083333333333332,2.953359389638268,-8.993041471399058,0.0,0.0,19.70774314093569,1.2742052156823032,12.778013404938582,3.4151539789895518,0.0
17809,17.166666666666668,2.953359389638268,-8.981296992215261,0.0,0.0,19.69858996675473,1.2742052156823032,12.778012445792825,3.4549949947355527,0.0
17810,17.25,2.953359389638268,-8.969811917809206,0.0,0.0,19.689656374647168,1.2742052156823032,12.778011385369608,3.494290695833641,0.0
17811,17.333333333333336,2.953359389638268,-8.958581304670394,0.0,0.0,19.680943030079238,1.2742052156823032,12.778010258398197,3.5330439935755185,0.0
17812,17.416666666666664,2.953359389638268,-8.94760366695442,0.0,0.0,19.672448727977404,1.2742052156823032,12.778009066164941,3.5712581653555673,0.0
17813,17.5,2.953359389638268,-8.93687559426669,0.0,0.0,19.664169679738706,1.2742052156823032,12.778007811211438,3.608936441286217,0.0
17814,17.583333333333332,2.953359389638268,-8.926390861702261,0.0,0.0,19.656100064776737,1.2742052156823032,12.778006497381675,3.646081728149699,0.0
17815,17.666666666666668,2.953359389638268,-8.916142179555443,0.0,0.0,19.6482335383706,1.2742052156823032,12.778005125805784,3.682697268013638,0.0
17816,17.75,2.953359389638268,-8.90612165908221,0.0,0.0,19.64056347033049,1.2742052156823032,12.778003698936288,3.718786312831811,0.0
17817,17.833333333333332,2.953359389638268,-8.89632203873205,0.0,0.0,19.633083779391733,1.2742052156823032,12.77800222031754,3.754351700961966,0.0
17818,17.916666666666668,2.953359389638268,-8.88677044012036,0.0,0.0,19.625814897467496,1.2742052156823032,12.778000691025717,3.7893966649053668,0.0
17819,18.0,2.953359389638268,-8.877455241025974,0.0,0.0,19.618747406785822,1.2742052156823032,12.777999113293978,3.823924393471517,0.0
17820,18.008333333333336,2.953359389638268,-8.868274745972455,0.0,0.0,19.611669791773824,1.2742052156823032,12.777864703106529,3.8515713686656063,0.0
17821,18.016666666666666,2.953359389638268,-8.858825306570887,0.0,0.0,19.604505314867385,1.2742052156823032,12.777867481907103,3.8793676989440966,0.0
17822,18.025,2.953359389638268,-8.849368975929991,0.0,0.0,19.597297192350798,1.2742052156823032,12.77787026862242,3.907397671865054,0.0
17823,18.033333333333335,2.953359389638268,-8.840026269176274,0.0,0.0,19.59013229118179,1.2742052156823032,12.777873027436396,3.9356634500618743,0.0
17824,18.041666666666664,2.953359389638268,-8.8308322623888,0.0,0.0,19.58303896496036,1.2742052156823032,12.777875756748983,3.964167187668603,0.0
17825,18.05,2.953359389638268,-8.82176677022204,0.0,0.0,19.576004710767524,1.2742052156823032,12.777878454961149,3.9929110431194954,0.0
17826,18.058333333333334,2.953359389638268,-8.812806078692706,0.0,0.0,19.569014008639254,1.2742052156823032,12.777881120559051,4.0218972440739815,0.0
17827,18.066666666666666,2.953359389638268,-8.80393811987371,0.0,0.0,19.562059748911015,1.2742052156823032,12.77788375153105,4.051128166189258,0.0
17828,18.075000000000006,2.953359389638268,-8.7951590386146,0.0,0.0,19.555140796694957,1.2742052156823032,12.777886347630924,4.080605804053851,0.0
17829,18.083333333333336,2.953359389638268,-8.786467848527725,0.0,0.0,19.54825805499384,1.2742052156823032,12.777888906004012,4.110332596412494,0.0
17830,18.091666666666672,2.953359389638268,-8.777862956931397,0.0,0.0,19.541411874041927,1.2742052156823032,12.777891425538428,4.140310864513186,0.0
17831,18.1,2.953359389638268,-8.769341960137872,0.0,0.0,19.5346019125706,1.2742052156823032,12.777893904741608,4.170542991998644,0.0
17832,18.116666666666667,2.953359389638268,-8.761035172496817,0.0,0.0,19.528002280418917,1.2742052156823032,12.777968719472483,4.182587530406589,0.0
17833,18.133333333333336,2.953359389638268,-8.75315900029591,0.0,0.0,19.521653605792167,1.2742052156823032,12.77796879477458,4.194682350014351,0.0
17834,18.150000000000006,2.953359389638268,-8.745516657992162,0.0,0.0,19.515491898514558,1.2742052156823032,12.777968844879007,4.206779583873164,0.0
17835,18.166666666666668,2.953359389638268,-8.738007219430878,0.0,0.0,19.509443551466994,1.2742052156823032,12.77796889111714,4.218879350854189,0.0
17836,18.183333333333334,2.953359389638268,-8.730576720530618,0.0,0.0,19.50346698198475,1.2742052156823032,12.777968933981285,4.230981656927231,0.0
17837,18.200000000000006,2.953359389638268,-8.723209559811375,0.0,0.0,19.497549148912693,1.2742052156823032,12.77796897301645,4.243086651467803,0.0
17838,18.216666666666672,2.953359389638268,-8.715904747915976,0.0,0.0,19.49168840085015,1.2742052156823032,12.777969009586478,4.255194041940155,0.0
17839,18.233333333333334,2.953359389638268,-8.708662839603843,0.0,0.0,19.485884557502356,1.2742052156823032,12.777969042323818,4.267303984417666,0.0
17840,18.25,2.953359389638268,-8.701482612070327,0.0,0.0,19.480136240880213,1.2742052156823032,12.777969071218429,4.279416617452118,0.0
17841,18.266666666666673,2.953359389638268,-8.694372479431467,0.0,0.0,19.474449567416556,1.2742052156823032,12.777969097646864,4.291531644405423,0.0
17842,18.283333333333328,2.953359389638268,-8.687340106787037,0.0,0.0,19.468830095077244,1.2742052156823032,12.777969120246809,4.303649225303853,0.0
17843,18.3,2.953359389638268,-8.680386476644864,0.0,0.0,19.46327824504721,1.2742052156823032,12.777969139459508,4.315769353023464,0.0
17844,18.308333333333326,2.953359389638268,-8.673111918148104,0.0,0.0,19.457562339490064,1.2742052156823032,12.778045437970576,4.296736638791801,0.0
17845,18.316666666666674,2.953359389638268,-8.665598310148662,0.0,0.0,19.45161137730194,1.2742052156823032,12.778043536827582,4.277853575763741,0.0
17846,18.325000000000006,2.953359389638268,-8.657829673590962,0.0,0.0,19.445503130777148,1.2742052156823032,12.778041578930157,4.259069441392618,0.0
17847,18.333333333333336,2.953359389638268,-8.6499332819698,0.0,0.0,19.439338424330828,1.2742052156823032,12.778039587610472,4.24038357549917,0.0
17848,18.341666666666665,2.953359389638268,-8.641985547035858,0.0,0.0,19.433174667920145,1.2742052156823032,12.778037564063226,4.221795199672274,0.0
17849,18.35,2.953359389638268,-8.634011445237626,0.0,0.0,19.427028708578234,1.2742052156823032,12.778035509048873,4.20330356380897,0.0
17850,18.358333333333334,2.953359389638268,-8.626011200777647,0.0,0.0,19.420898550858283,1.2742052156823032,12.778033423288939,4.184907901933233,0.0
17851,18.366666666666667,2.953359389638268,-8.617981400452354,0.0,0.0,19.414779757126723,1.2742052156823032,12.778031307608035,4.16660750214426,0.0
17852,18.375,2.953359389638268,-8.609922418129976,0.0,0.0,19.408671035492656,1.2742052156823032,12.778029162352526,4.148401774883337,0.0
17853,18.383333333333333,2.953359389638268,-8.601837700166504,0.0,0.0,19.402573582342956,1.2742052156823032,12.77802698959726,4.130289744543991,0.0
17854,18.391666666666666,2.953359389638268,-8.593731129981192,0.0,0.0,19.396489000918187,1.2742052156823032,12.778024788866809,4.112270838386716,0.0
17855,18.4,2.953359389638268,-8.58560606786042,0.0,0.0,19.390418553571646,1.2742052156823032,12.77802256146791,4.094344387194297,0.0
